t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],dc[1],dc[2],dc[3],dc[4],dc[5],dc[6],P_MW,n,dn,rho,rho_dollars,m_dot_steam,Q_to_steam
120.30000305175781,44.04342269897461,-0.014320865273475647,-0.06144656985998154,890.0628051757812,-0.5632118582725525,1167.790283203125,-0.9380269646644592,1089.8826904296875,-0.8404399156570435,1187.8687744140625,-0.9291623830795288,0.8011360168457031,0.3969494104385376,0.2501024603843689,0.2879607081413269,0.3040071725845337,0.30934587121009827,-0.006526502314954996,-0.0027847487945109606,0.007464290596544743,0.007246688939630985,0.006698979996144772,0.007266824133694172,1.8713576793670654,0.31189295649528503,0.008055738173425198,-0.0002943459548987448,-0.04433542862534523,3.0412681102752686,6191626.5
120.4000015258789,44.04135513305664,-0.020663032308220863,-0.06342167407274246,890.0065307617188,-0.5625242590904236,1167.696533203125,-0.9368530511856079,1089.798583984375,-0.8394350409507751,1187.7760009765625,-0.9278623461723328,0.8004843592643738,0.3966727554798126,0.25084933638572693,0.2886868119239807,0.30468326807022095,0.31008467078208923,-0.006506819278001785,-0.0027487180195748806,0.00747358612716198,0.007276277989149094,0.006824465934187174,0.007509451359510422,1.8763006925582886,0.3127167820930481,0.008348838426172733,-0.0002863608824554831,-0.04313268885016441,3.040823459625244,6190721.5
120.5,44.038631439208984,-0.027231670916080475,-0.06568638980388641,889.9503173828125,-0.5618381500244141,1167.6029052734375,-0.9356628656387329,1089.7147216796875,-0.8384260535240173,1187.6832275390625,-0.926513135433197,0.799834668636322,0.39639970660209656,0.2515973448753357,0.28941628336906433,0.3053726553916931,0.3108484745025635,-0.006486757658421993,-0.0027118136640638113,0.007486413232982159,0.007314033806324005,0.006964447908103466,0.007767247501760721,1.8814257383346558,0.31357094645500183,0.008659669198095798,-0.0002778596244752407,-0.0418521985411644,3.040379285812378,6189817.0
120.5999984741211,44.03525161743164,-0.033798690885305405,-0.0656701847910881,889.8941650390625,-0.5611533522605896,1167.5093994140625,-0.934455394744873,1089.6309814453125,-0.8374121189117432,1187.5906982421875,-0.9251129627227783,0.7991870045661926,0.39613041281700134,0.25234678387641907,0.2901499569416046,0.3060767650604248,0.3116387724876404,-0.006466302555054426,-0.0026739987079054117,0.0075028738938272,0.007360072340816259,0.0071187266148626804,0.008039419539272785,1.88673996925354,0.31445667147636414,0.00897970236837864,-0.000268842646619305,-0.040494028478860855,3.03993558883667,6188914.0
120.69999694824219,44.03120040893555,-0.040544234216213226,-0.06745541840791702,889.8380737304688,-0.5604696273803711,1167.416015625,-0.933229386806488,1089.5472412109375,-0.8363924026489258,1187.498291015625,-0.9236597418785095,0.7985414266586304,0.39586496353149414,0.2530980706214905,0.29088863730430603,0.30679699778556824,0.31245702505111694,-0.006445435341447592,-0.0026352298445999622,0.007523095700889826,0.00741457287222147,0.007287300657480955,0.008325960487127304,1.8922520875930786,0.31537535786628723,0.00931667722761631,-0.0002592960372567177,-0.03905608505010605,3.039492607116699,6188011.5
120.80000305175781,44.026451110839844,-0.04748920723795891,-0.0694497674703598,889.7820434570312,-0.5597864985466003,1167.32275390625,-0.9319833517074585,1089.463623046875,-0.8353660106658936,1187.4058837890625,-0.922150731086731,0.7978979349136353,0.3956034183502197,0.2538515627384186,0.2916332185268402,0.3075348138809204,0.31330469250679016,-0.006424133200198412,-0.0025954528246074915,0.007547243498265743,0.007477802690118551,0.007470426149666309,0.008627637289464474,1.8979724645614624,0.3163287341594696,0.00967145524919033,-0.0002492043131496757,-0.03753603249788284,3.0390498638153076,6187110.5
120.9000015258789,44.02101516723633,-0.0543367899954319,-0.06847580522298813,889.72607421875,-0.5591038465499878,1167.2296142578125,-0.9307162761688232,1089.3802490234375,-0.8343320488929749,1187.3138427734375,-0.9205845594406128,0.797256588935852,0.39534589648246765,0.2546076774597168,0.2923845648765564,0.3082916736602783,0.31418320536613464,-0.006402382627129555,-0.0025546373799443245,0.007575393654406071,0.007549809757620096,0.007667758967727423,0.008943228051066399,1.903907299041748,0.3173178732395172,0.010032766498625278,-0.00023857566702645272,-0.035935111343860626,3.0386078357696533,6186210.5
121.0,44.014930725097656,-0.060848038643598557,-0.06511248648166656,889.6702270507812,-0.5584211945533752,1167.1365966796875,-0.929427444934845,1089.2967529296875,-0.8332897424697876,1187.2218017578125,-0.9189613461494446,0.7966174483299255,0.39509251713752747,0.25536680221557617,0.29314354062080383,0.3090689182281494,0.31509384512901306,-0.00638018362224102,-0.002512784441933036,0.007607507519423962,0.0076303547248244286,0.007878199219703674,0.00926942564547062,1.9100570678710938,0.3183428645133972,0.010391710326075554,-0.000227437456487678,-0.0342574343085289,3.0381665229797363,6185312.0
121.0999984741211,44.00823974609375,-0.06690756976604462,-0.0605953224003315,889.6144409179688,-0.5577383041381836,1167.043701171875,-0.9281166195869446,1089.2135009765625,-0.8322381973266602,1187.1300048828125,-0.917282223701477,0.7959805727005005,0.3948433995246887,0.25612932443618774,0.293910950422287,0.309867799282074,0.31603744626045227,-0.006357543636113405,-0.0024699147325009108,0.007643473334610462,0.007719023153185844,0.008100243285298347,0.009602252393960953,1.9164186716079712,0.31940311193466187,0.01074363011866808,-0.0002158262359444052,-0.03250851109623909,3.0377254486083984,6184414.0
121.19999694824219,44.001007080078125,-0.07232588529586792,-0.05418314039707184,889.5586547851562,-0.5570547580718994,1166.950927734375,-0.9267838001251221,1089.13037109375,-0.8311767578125,1187.038330078125,-0.9155494570732117,0.7953459620475769,0.3945985734462738,0.25689563155174255,0.2946876287460327,0.31068938970565796,0.3170144557952881,-0.006334479432553053,-0.002426071558147669,0.007683097384870052,0.007815207354724407,0.008331945165991783,0.009936981834471226,1.9229846000671387,0.32049745321273804,0.011080342344939709,-0.0002037936937995255,-0.030696123838424683,3.037285089492798,6183517.5
121.30000305175781,43.993289947509766,-0.07717670500278473,-0.0485081784427166,889.5029907226562,-0.556370198726654,1166.8583984375,-0.9254291653633118,1089.0472412109375,-0.8301045894622803,1186.9468994140625,-0.913765549659729,0.7947136759757996,0.39435821771621704,0.25766608119010925,0.2954742908477783,0.3115345239639282,0.3180248439311981,-0.00631101056933403,-0.002381302649155259,0.0077261729165911674,0.007918276824057102,0.008571411482989788,0.01026976853609085,1.9297468662261963,0.3216244578361511,0.01140409056097269,-0.0001913855958264321,-0.02882717363536358,3.0368452072143555,6182622.0
121.4000015258789,43.985164642333984,-0.08127407729625702,-0.040973711758852005,889.4473876953125,-0.5556842684745789,1166.765869140625,-0.9240531921386719,1088.96435546875,-0.8290213346481323,1186.8555908203125,-0.9119336605072021,0.7940837740898132,0.3941223621368408,0.2584410011768341,0.29627153277397156,0.31240391731262207,0.31906822323799133,-0.006287161260843277,-0.002335671801120043,0.007772435434162617,0.008027473464608192,0.008816496469080448,0.010596450418233871,1.9366941452026367,0.32278236746788025,0.011706090532243252,-0.00017866253620013595,-0.026910781860351562,3.0364058017730713,6181727.5
121.5,43.97671127319336,-0.08451452106237411,-0.03240448236465454,889.391845703125,-0.5549966096878052,1166.673583984375,-0.9226565361022949,1088.8814697265625,-0.8279263377189636,1186.7645263671875,-0.9100582599639893,0.7934563159942627,0.3938910961151123,0.259220689535141,0.29707998037338257,0.31329795718193054,0.3201437294483185,-0.006262965966016054,-0.002289263065904379,0.007821546867489815,0.008141869679093361,0.009064706042408943,0.010912319645285606,1.9438115358352661,0.3239685893058777,0.011981118470430374,-0.00016569331637583673,-0.024957312270998955,3.0359671115875244,6180834.5
121.5999984741211,43.968013763427734,-0.08699308335781097,-0.024785581976175308,889.33642578125,-0.5543068647384644,1166.581298828125,-0.9212402105331421,1088.7987060546875,-0.8268193006515503,1186.673583984375,-0.9081435203552246,0.7928312420845032,0.39366453886032104,0.2600054144859314,0.29790008068084717,0.31421688199043274,0.32125014066696167,-0.006238458212465048,-0.0022421616595238447,0.007873171009123325,0.008260560221970081,0.009313737042248249,0.011213813908398151,1.951084017753601,0.32518067955970764,0.012231624685227871,-0.00015253912715706974,-0.02297598123550415,3.0355288982391357,6179942.0
121.69999694824219,43.95913314819336,-0.08877906948328018,-0.01785987615585327,889.281005859375,-0.5536146759986877,1166.4892578125,-0.9198049902915955,1088.7161865234375,-0.8256999254226685,1186.5828857421875,-0.9061936140060425,0.7922086119651794,0.39344269037246704,0.2607954144477844,0.2987322509288788,0.3151606619358063,0.32238584756851196,-0.006213670130819082,-0.0021944467443972826,0.007926994934678078,0.008382712490856647,0.009561602957546711,0.0114986477419734,1.958497405052185,0.3264162242412567,0.01245877891778946,-0.00013925551320426166,-0.020975157618522644,3.0350911617279053,6179051.0
121.80000305175781,43.95017623901367,-0.08959274739027023,-0.008136801421642303,889.2257080078125,-0.5529196858406067,1166.3973388671875,-0.9183521866798401,1088.6336669921875,-0.8245680928230286,1186.492431640625,-0.9042137861251831,0.7915884852409363,0.39322566986083984,0.2615908682346344,0.2995767295360565,0.31612905859947205,0.3235490620136261,-0.00618864456191659,-0.0021462237928062677,0.00798261072486639,0.008507277816534042,0.009805810637772083,0.011763033457100391,1.96603262424469,0.3276720941066742,0.012649470008909702,-0.00012592032726388425,-0.018966564908623695,3.034654140472412,6178161.0
121.9000015258789,43.94127655029297,-0.08897197246551514,0.006207727827131748,889.17041015625,-0.5522215962409973,1166.3056640625,-0.9168840050697327,1088.55126953125,-0.8234237432479858,1186.402099609375,-0.902212381362915,0.7909708619117737,0.39301347732543945,0.26239198446273804,0.3004337251186371,0.3171215355396271,0.3247373402118683,-0.006163447629660368,-0.002097656950354576,0.008039400912821293,0.008632702752947807,0.010042605921626091,0.011999636888504028,1.973659873008728,0.32894331216812134,0.012782992795109749,-0.00011264819477219135,-0.016967469826340675,3.034217357635498,6177272.0
122.0,43.93257522583008,-0.08701639622449875,0.019555792212486267,889.115234375,-0.5515201091766357,1166.2139892578125,-0.9154031276702881,1088.4688720703125,-0.8222670555114746,1186.3118896484375,-0.9001985788345337,0.7903558015823364,0.39280614256858826,0.2631987929344177,0.3013032376766205,0.31813710927963257,0.3259475827217102,-0.006138153839856386,-0.0020489285234361887,0.008096685633063316,0.008757307194173336,0.010268080979585648,0.012201592326164246,1.9813460111618042,0.33022433519363403,0.012861423194408417,-9.954566485248506e-05,-0.014993919990956783,3.0337812900543213,6176384.5
122.0999984741211,43.92418670654297,-0.08389861136674881,0.031177816912531853,889.0601196289062,-0.5508149862289429,1166.12255859375,-0.9139119982719421,1088.38671875,-0.8210983872413635,1186.2220458984375,-0.8981809616088867,0.7897432446479797,0.39260369539260864,0.26401129364967346,0.3021850883960724,0.31917455792427063,0.3271760642528534,-0.006112832576036453,-0.002000209176912904,0.008153834380209446,0.008879564702510834,0.010478916577994823,0.012364578433334827,1.9890596866607666,0.33150994777679443,0.012888861820101738,-8.670541865285486e-05,-0.013059875927865505,3.033345937728882,6175498.0
122.19999694824219,43.916221618652344,-0.0796450600028038,0.042535532265901566,889.0050659179688,-0.5501059293746948,1166.03125,-0.9124134182929993,1088.3046875,-0.8199182152748108,1186.13232421875,-0.896168053150177,0.7891332507133484,0.3924061059951782,0.26482951641082764,0.3030789792537689,0.32023218274116516,0.3284187316894531,-0.006087552290409803,-0.0019516681786626577,0.008210226893424988,0.008997999131679535,0.010672085918486118,0.012485397048294544,1.9967697858810425,0.3327949643135071,0.012863587588071823,-7.421791815431789e-05,-0.011178964748978615,3.0329110622406006,6174612.5
122.30000305175781,43.9088020324707,-0.07420915365219116,0.054359063506126404,888.9500732421875,-0.549392819404602,1165.9400634765625,-0.9109101891517639,1088.2227783203125,-0.8187272548675537,1186.042724609375,-0.8941689133644104,0.7885257601737976,0.3922133445739746,0.2656532824039459,0.30398446321487427,0.32130810618400574,0.3296712338924408,-0.006062387954443693,-0.0019034856231883168,0.008265207521617413,0.009111075662076473,0.010844522155821323,0.01256076991558075,2.004443407058716,0.33407387137413025,0.01278118509799242,-6.217726331669837e-05,-0.00936535932123661,3.0324766635894775,6173728.0
122.4000015258789,43.902069091796875,-0.0673021450638771,0.06907009333372116,888.8952026367188,-0.5486753582954407,1165.8489990234375,-0.9094059467315674,1088.1409912109375,-0.8175263404846191,1185.9534912109375,-0.892194390296936,0.7879207730293274,0.3920253813266754,0.26648247241973877,0.3049009144306183,0.3224000930786133,0.3309287428855896,-0.006037426646798849,-0.0018558773444965482,0.008317996747791767,0.0092169726267457,0.010992500931024551,0.012585435062646866,2.012040376663208,0.33534005284309387,0.012626875191926956,-5.070047700428404e-05,-0.007636684458702803,3.0320427417755127,6172845.0
122.5,43.89616775512695,-0.05902867019176483,0.08273474872112274,888.8403930664062,-0.5479535460472107,1165.7581787109375,-0.9079045653343201,1088.059326171875,-0.8163164854049683,1185.8643798828125,-0.890255868434906,0.787318229675293,0.3918421268463135,0.2673167586326599,0.3058274984359741,0.3235054612159729,0.3321859836578369,-0.00601276196539402,-0.0018090710509568453,0.008367776870727539,0.009313811548054218,0.01111229881644249,0.012554552406072617,2.0195186138153076,0.33658644556999207,0.012402694672346115,-3.9896127418614924e-05,-0.006009295582771301,3.031609535217285,6171963.0
122.5999984741211,43.89120101928711,-0.049653951078653336,0.09374719113111496,888.7855834960938,-0.5472273230552673,1165.66748046875,-0.9064096212387085,1087.9776611328125,-0.8150989413261414,1185.775390625,-0.8883637189865112,0.7867181897163391,0.391663521528244,0.26815587282180786,0.306763231754303,0.3246212601661682,0.3334372043609619,-0.005988479591906071,-0.001763273379765451,0.00841381587088108,0.009399951435625553,0.011200993321835995,0.012466030195355415,2.0268399715423584,0.33780667185783386,0.01211706455796957,-2.985158789670095e-05,-0.004496351350098848,3.031176805496216,6171082.0
122.69999694824219,43.88728332519531,-0.03920486941933632,0.10449081659317017,888.7308959960938,-0.546496570110321,1165.576904296875,-0.9049249291419983,1087.896240234375,-0.8138750791549683,1185.6866455078125,-0.8865278959274292,0.7861205339431763,0.3914894163608551,0.2689993381500244,0.3077069818973541,0.32574427127838135,0.3346766531467438,-0.005964661482721567,-0.0017186843324452639,0.008455412462353706,0.009473857469856739,0.011256054975092411,0.012318736873567104,2.0339667797088623,0.33899447321891785,0.011768495664000511,-2.065202352241613e-05,-0.0031106804963201284,3.030744791030884,6170202.5
122.80000305175781,43.88449478149414,-0.027883049100637436,0.11321820318698883,888.6763305664062,-0.5457614660263062,1165.4864501953125,-0.903454065322876,1087.81494140625,-0.8126464486122131,1185.59814453125,-0.8847576975822449,0.7855252027511597,0.39131972193717957,0.26984673738479614,0.3086574375629425,0.32687100768089294,0.33589842915534973,-0.005941384471952915,-0.001675490173511207,0.008491920307278633,0.009534157812595367,0.01127548236399889,0.012112828902900219,2.0408644676208496,0.3401440978050232,0.011363883502781391,-1.23664995044237e-05,-0.0018626858945935965,3.03031325340271,6169324.0
122.9000015258789,43.88287353515625,-0.01620403304696083,0.11679015308618546,888.6217651367188,-0.5450220108032227,1165.396240234375,-0.9020000100135803,1087.7337646484375,-0.8114145994186401,1185.509765625,-0.8830597400665283,0.7849321961402893,0.3911542594432831,0.2706975042819977,0.3096132278442383,0.3279978930950165,0.3370968699455261,-0.005918704438954592,-0.0016338247805833817,0.00852289143949747,0.009579995647072792,0.01125873439013958,0.011852416209876537,2.0475075244903564,0.3412512540817261,0.01092409435659647,-5.022997356718406e-06,-0.0007565816049464047,3.0298824310302734,6168446.5
123.0,43.88241958618164,-0.004539777524769306,0.11664256453514099,888.5673217773438,-0.5442784428596497,1165.3060302734375,-0.9005648493766785,1087.652587890625,-0.810181200504303,1185.4215087890625,-0.8814378976821899,0.7843414545059204,0.3909928798675537,0.27155107259750366,0.3105728328227997,0.32912129163742065,0.33826687932014465,-0.005896653980016708,-0.0015937660355120897,0.008548090234398842,0.009611047804355621,0.01120669860392809,0.011544803157448769,2.053880453109741,0.34231340885162354,0.010464322753250599,1.3801234217680758e-06,0.00020787905668839812,3.029452085494995,6167570.5
123.0999984741211,43.8830680847168,0.00647813081741333,0.11017908155918121,888.512939453125,-0.5435309410095215,1165.216064453125,-0.8991495966911316,1087.5716552734375,-0.8089479207992554,1185.3333740234375,-0.8798919320106506,0.7837528586387634,0.3908354341983795,0.2724068760871887,0.3115348219871521,0.33023786544799805,0.33940425515174866,-0.005875235889106989,-0.0015553149860352278,0.008567560464143753,0.009627697058022022,0.011122099123895168,0.011201336048543453,2.0599822998046875,0.34333041310310364,0.010012556798756123,6.89478747517569e-06,0.001038517220877111,3.029022216796875,6166695.5
123.19999694824219,43.88471603393555,0.016475137323141098,0.09997007250785828,888.4586181640625,-0.542779803276062,1165.126220703125,-0.8977543115615845,1087.4908447265625,-0.8077161908149719,1185.2454833984375,-0.8784184455871582,0.7831664085388184,0.39068177342414856,0.2732643783092499,0.3124978244304657,0.3313445448875427,0.34050610661506653,-0.005854422692209482,-0.0015184044605121017,0.008581600151956081,0.009630941785871983,0.011009140871465206,0.01083571370691061,2.0658247470855713,0.3443041145801544,0.009586192667484283,1.1602709491853602e-05,0.0017476410139352083,3.028593063354492,6165822.0
123.30000305175781,43.88726806640625,0.025551343336701393,0.09076204895973206,888.4043579101562,-0.5420252680778503,1165.0364990234375,-0.8963786959648132,1087.41015625,-0.8064872622489929,1185.15771484375,-0.877013087272644,0.7825819849967957,0.3905316889286041,0.27412301301956177,0.3134605288505554,0.33243870735168457,0.34157082438468933,-0.005834183190017939,-0.0014829525025561452,0.008590556681156158,0.009621880948543549,0.01087204460054636,0.010459279641509056,2.0714213848114014,0.3452368676662445,0.009182829409837723,1.557757059345022e-05,0.0023463487159460783,3.0281646251678467,6164949.5
123.4000015258789,43.89060974121094,0.03339356556534767,0.07842223346233368,888.3502197265625,-0.5412677526473999,1164.947021484375,-0.895021915435791,1087.32958984375,-0.8052622675895691,1185.070068359375,-0.8756700754165649,0.7819995284080505,0.39038512110710144,0.2749823033809662,0.31442177295684814,0.3335181474685669,0.3425978422164917,-0.005814471747726202,-0.0014488449087366462,0.008594892919063568,0.009601881727576256,0.010715514421463013,0.010083119384944439,2.0767924785614014,0.3461320698261261,0.00881918054074049,1.8917966372100636e-05,0.002849490847438574,3.0277366638183594,6164078.0
123.5,43.89461898803711,0.040103912353515625,0.06710346788167953,888.2960815429688,-0.5405074954032898,1164.8575439453125,-0.8936827778816223,1087.2491455078125,-0.8040421605110168,1184.9825439453125,-0.8743827939033508,0.781419038772583,0.3902418911457062,0.2758418023586273,0.3153805136680603,0.334581196308136,0.343587726354599,-0.005795237608253956,-0.001415953622199595,0.008595118299126625,0.009572397917509079,0.010544209741055965,0.009716554544866085,2.081960678100586,0.34699344635009766,0.008492850698530674,2.1714315153076313e-05,0.003270686836913228,3.0273091793060303,6163208.0
123.5999984741211,43.89921188354492,0.04590858519077301,0.05804673954844475,888.2420654296875,-0.5397449731826782,1164.7681884765625,-0.8923603892326355,1087.168701171875,-0.8028277158737183,1184.895263671875,-0.8731456398963928,0.7808404564857483,0.3901018798351288,0.2767011821269989,0.31633591651916504,0.3356265425682068,0.34454166889190674,-0.0057764360681176186,-0.0013841695617884398,0.00859166868031025,0.00953467283397913,0.010361956432461739,0.009365192614495754,2.0869455337524414,0.34782424569129944,0.008196469396352768,2.4038976334850304e-05,0.0036208354867994785,3.0268824100494385,6162339.0
123.69999694824219,43.904273986816406,0.050656404346227646,0.04747818037867546,888.1881713867188,-0.5389804840087891,1164.6790771484375,-0.8910534977912903,1087.0885009765625,-0.8016194701194763,1184.8079833984375,-0.8719525337219238,0.7802637219429016,0.3899649977684021,0.2775600254535675,0.3172871768474579,0.33665329217910767,0.34546148777008057,-0.005758020095527172,-0.0013533722376450896,0.008585017174482346,0.009490016847848892,0.010172555223107338,0.009034158661961555,2.091768264770508,0.34862804412841797,0.007939251139760017,2.5976341930800118e-05,0.003912648186087608,3.026456356048584,6161471.5
123.80000305175781,43.909671783447266,0.05396784096956253,0.033114369958639145,888.13427734375,-0.5382144451141357,1164.590087890625,-0.8897600769996643,1087.0084228515625,-0.8004178404808044,1184.7208251953125,-0.8707947731018066,0.779688835144043,0.38983118534088135,0.27841806411743164,0.3182336986064911,0.33766093850135803,0.3463495969772339,-0.005739920772612095,-0.0013233915669843554,0.00857581663876772,0.009440163150429726,0.009980760514736176,0.008731173351407051,2.0964596271514893,0.34940993785858154,0.00774007011204958,2.764104829111602e-05,0.004163392353802919,3.0260307788848877,6160605.5
123.9000015258789,43.91526794433594,0.05595451965928078,0.01986679434776306,888.0805053710938,-0.5374471545219421,1164.5010986328125,-0.8884778022766113,1086.928466796875,-0.799223005771637,1184.6337890625,-0.8696630001068115,0.7791157364845276,0.3897002935409546,0.279275119304657,0.3191750645637512,0.33864954113960266,0.347209095954895,-0.00572206312790513,-0.0012940429151058197,0.008564764633774757,0.009386925958096981,0.009791296906769276,0.008463092148303986,2.101052761077881,0.3501754701137543,0.007595802657306194,2.9138820536900312e-05,0.004388991743326187,3.0256059169769287,6159740.0
124.0,43.920963287353516,0.056954532861709595,0.010000127367675304,888.0267944335938,-0.5366789698600769,1164.412353515625,-0.887204647064209,1086.8486328125,-0.7980350852012634,1184.546875,-0.8685495257377625,0.7785444259643555,0.3895723521709442,0.2801309823989868,0.3201110064983368,0.3396194279193878,0.34804368019104004,-0.005704385228455067,-0.0012651722645387053,0.00855244230479002,0.009331789799034595,0.009607754647731781,0.00823274441063404,2.1055760383605957,0.350929319858551,0.007493853103369474,3.0548417271347716e-05,0.004601310007274151,3.025181531906128,6158876.0
124.0999984741211,43.92666244506836,0.057005904614925385,0.0005136961117386818,887.97314453125,-0.5359101891517639,1164.32373046875,-0.8859385848045349,1086.768798828125,-0.79685378074646,1184.4600830078125,-0.8674471974372864,0.7779748439788818,0.38944727182388306,0.280985563993454,0.32104140520095825,0.34057143330574036,0.34885719418525696,-0.005686830263584852,-0.001236639218404889,0.008539373986423016,0.009276080876588821,0.009433118626475334,0.00804133526980877,2.1100544929504395,0.35167574882507324,0.007434908300638199,3.194555756635964e-05,0.004811752587556839,3.0247576236724854,6158013.5
124.19999694824219,43.9322509765625,0.05588396638631821,-0.011219375766813755,887.9196166992188,-0.535141110420227,1164.235107421875,-0.8846773505210876,1086.689208984375,-0.795678973197937,1184.3734130859375,-0.86634761095047,0.7774070501327515,0.38932502269744873,0.2818388342857361,0.3219662606716156,0.34150657057762146,0.3496536612510681,-0.00566933024674654,-0.0012082775356248021,0.00852617621421814,0.009221323765814304,0.009270777925848961,0.007891769520938396,2.114518642425537,0.35241976380348206,0.007430789060890675,3.34238720824942e-05,0.0050344220362603664,3.024334669113159,6157152.0
124.30000305175781,43.937618255615234,0.053648028522729874,-0.022359391674399376,887.8661499023438,-0.534372091293335,1164.146728515625,-0.8834181427955627,1086.6097412109375,-0.7945101261138916,1184.286865234375,-0.8652420043945312,0.7768409848213196,0.38920560479164124,0.2826908230781555,0.32288578152656555,0.34242621064186096,0.35043737292289734,-0.005651813931763172,-0.0011799109634011984,0.00851349625736475,0.00916909147053957,0.009124108590185642,0.007787005510181189,2.1190006732940674,0.353166788816452,0.007480238098651171,3.507225846988149e-05,0.005282707512378693,3.023912191390991,6156292.0
124.4000015258789,43.94268798828125,0.05072175711393356,-0.029262688010931015,887.812744140625,-0.5336031913757324,1164.0584716796875,-0.8821588754653931,1086.5302734375,-0.793346643447876,1184.2003173828125,-0.8641234040260315,0.776276707649231,0.38908904790878296,0.28354158997535706,0.3238002359867096,0.34333211183547974,0.35121285915374756,-0.0056342254392802715,-0.0011514021316543221,0.008501831442117691,0.009120563045144081,0.008995254524052143,0.007726304233074188,2.123525857925415,0.35392099618911743,0.007565845735371113,3.694579572766088e-05,0.005564906168729067,3.0234901905059814,6155433.0
124.5,43.947425842285156,0.04737186059355736,-0.033498991280794144,887.7593994140625,-0.5328347086906433,1163.9703369140625,-0.8808978199958801,1086.4510498046875,-0.7921878695487976,1184.114013671875,-0.8629871010780334,0.7757141590118408,0.3889753222465515,0.28439125418663025,0.32471007108688354,0.34422603249549866,0.35198429226875305,-0.005616525188088417,-0.0011226555798202753,0.008491522632539272,0.009076502174139023,0.008885151706635952,0.007705974858254194,2.1281118392944336,0.35468530654907227,0.007677285932004452,3.907827704097144e-05,0.00588610814884305,3.023068904876709,6154575.0
124.5999984741211,43.951778411865234,0.04351610690355301,-0.038557518273591995,887.7061767578125,-0.5320667028427124,1163.88232421875,-0.879633367061615,1086.371826171875,-0.7910330891609192,1184.0277099609375,-0.8618283867835999,0.775153398513794,0.38886451721191406,0.28523996472358704,0.3256157338619232,0.3451099395751953,0.352755606174469,-0.0055986749939620495,-0.0010935775935649872,0.008482899516820908,0.009037639014422894,0.008794628083705902,0.007723173126578331,2.1327757835388184,0.3554626405239105,0.007819325663149357,4.1510036680847406e-05,0.0062523880042135715,3.0226480960845947,6153718.5
124.69999694824219,43.955684661865234,0.0390678346157074,-0.04448273405432701,887.6530151367188,-0.531299352645874,1163.79443359375,-0.8783635497093201,1086.2928466796875,-0.7898815870285034,1183.941650390625,-0.8606419563293457,0.7745944261550903,0.3887566328048706,0.28608790040016174,0.32651785016059875,0.3459858000278473,0.3535304665565491,-0.005580630619078875,-0.0010640602558851242,0.00847634393721819,0.009004812687635422,0.008724807761609554,0.007776882033795118,2.137537956237793,0.3562563359737396,0.007996387779712677,4.4288302888162434e-05,0.006670860107988119,3.0222280025482178,6152863.5
124.80000305175781,43.95906066894531,0.03375126048922539,-0.053165748715400696,887.5999145507812,-0.5305327773094177,1163.7066650390625,-0.8770858645439148,1086.2138671875,-0.7887324094772339,1183.8555908203125,-0.859420657157898,0.7740373015403748,0.3886517286300659,0.28693532943725586,0.3274170160293579,0.3468558192253113,0.35431259870529175,-0.005562333855777979,-0.0010339623549953103,0.008472355082631111,0.00897914543747902,0.008677564561367035,0.007868919521570206,2.1424243450164795,0.3570707142353058,0.008221970871090889,4.748228457174264e-05,0.007151949219405651,3.021808624267578,6152009.5
124.9000015258789,43.96181869506836,0.02757592312991619,-0.06175336241722107,887.5469360351562,-0.529766857624054,1163.6190185546875,-0.87579745054245,1086.1351318359375,-0.787584662437439,1183.769775390625,-0.8581568002700806,0.7734819650650024,0.3885498642921448,0.2877825200557709,0.32831400632858276,0.3477223217487335,0.355105996131897,-0.005543720908463001,-0.0010031267302110791,0.00847148522734642,0.008961875922977924,0.008655020967125893,0.008001850917935371,2.1474642753601074,0.357910692691803,0.008496570400893688,5.116039756103419e-05,0.007705959491431713,3.0213897228240967,6151156.5
125.0,43.963890075683594,0.020740089938044548,-0.06835831701755524,887.4939575195312,-0.5290017127990723,1163.531494140625,-0.8744956254959106,1086.056396484375,-0.7864371538162231,1183.6839599609375,-0.8568431735038757,0.7729285359382629,0.38845115900039673,0.28862977027893066,0.3292097747325897,0.34858790040016174,0.35591474175453186,-0.005524733103811741,-0.0009714122279547155,0.008474224247038364,0.008954061195254326,0.008658739738166332,0.008176403120160103,2.152683973312378,0.3587806522846222,0.008812624029815197,5.537519245990552e-05,0.00834080670028925,3.0209715366363525,6150305.0
125.0999984741211,43.96521759033203,0.013262961059808731,-0.07477129250764847,887.4411010742188,-0.5282372236251831,1163.444091796875,-0.8731778264045715,1085.977783203125,-0.7852888107299805,1183.598388671875,-0.8554732799530029,0.772377073764801,0.38835564255714417,0.28947752714157104,0.3301052451133728,0.34945520758628845,0.3567430377006531,-0.0055053154937922955,-0.0009386852034367621,0.008481031283736229,0.008956667967140675,0.008689988404512405,0.008392628282308578,2.1581084728240967,0.3596847355365753,0.009170928038656712,6.0177633713465184e-05,0.009064167737960815,3.0205538272857666,6149455.0
125.19999694824219,43.96575927734375,0.005421825218945742,-0.07841136306524277,887.3883056640625,-0.5274732708930969,1163.3568115234375,-0.8718416690826416,1085.8992919921875,-0.7841382622718811,1183.512939453125,-0.8540416359901428,0.7718275189399719,0.388263463973999,0.29032617807388306,0.33100154995918274,0.3503270447254181,0.3575949966907501,-0.005485422443598509,-0.0009048361098393798,0.008492272347211838,0.00897041242569685,0.00874932948499918,0.008648701012134552,2.1637585163116455,0.3606264293193817,0.009559736587107182,6.559650501003489e-05,0.009880376979708672,3.020136594772339,6148605.5
125.30000305175781,43.96554946899414,-0.002116451971232891,-0.0753827765583992,887.3356323242188,-0.526709794998169,1163.2696533203125,-0.8704858422279358,1085.8209228515625,-0.7829843759536743,1183.4276123046875,-0.852546751499176,0.7712799906730652,0.38817471265792847,0.2911761701107025,0.3318997919559479,0.3512061536312103,0.3584741950035095,-0.005465039983391762,-0.0008698328165337443,0.00850802380591631,0.008995288982987404,0.00883535947650671,0.008937343023717403,2.1696410179138184,0.3616068363189697,0.009948973543941975,7.160733366617933e-05,0.010785749182105064,3.0197203159332275,6147758.0
125.4000015258789,43.96460723876953,-0.009413610212504864,-0.07297158241271973,887.282958984375,-0.5259465575218201,1163.1827392578125,-0.869109570980072,1085.74267578125,-0.7818257808685303,1183.3424072265625,-0.8509884476661682,0.7707345485687256,0.38808953762054443,0.29202795028686523,0.33280104398727417,0.3520951271057129,0.35938358306884766,-0.0054441653192043304,-0.0008336696773767471,0.008528267964720726,0.009031052701175213,0.008946140296757221,0.009251181967556477,2.1757571697235107,0.36262619495391846,0.010342240333557129,7.819052552804351e-05,0.011777332052588463,3.0193042755126953,6146911.0
125.5,43.962928771972656,-0.01680120639503002,-0.07387596368789673,887.2304077148438,-0.5251833200454712,1163.0958251953125,-0.8677114248275757,1085.66455078125,-0.7806614637374878,1183.2574462890625,-0.8493648171424866,0.7701911926269531,0.3880080282688141,0.2928819954395294,0.33370643854141235,0.3529963791370392,0.3603254556655884,-0.0054227798245847225,-0.0007963055977597833,0.008553114719688892,0.009077787399291992,0.009080776944756508,0.009587408043444157,2.1821155548095703,0.3636859357357025,0.010754385963082314,8.535292727174237e-05,0.012856158427894115,3.0188891887664795,6146066.0
125.5999984741211,43.96052551269531,-0.024031098932027817,-0.07229892164468765,887.1779174804688,-0.524419903755188,1163.0091552734375,-0.8662902116775513,1085.5865478515625,-0.7794902324676514,1183.1724853515625,-0.8476743102073669,0.7696499824523926,0.38793033361434937,0.29373878240585327,0.3346170485019684,0.35391223430633545,0.3613019585609436,-0.005400870926678181,-0.0007577089709229767,0.008582639507949352,0.009135489352047443,0.009238209575414658,0.009943117387592793,2.188722610473633,0.36478710174560547,0.011173085309565067,9.308154403697699e-05,0.01402027066797018,3.0184743404388428,6145221.5
125.69999694824219,43.95743179321289,-0.030939536169171333,-0.06908437609672546,887.1255493164062,-0.5236560106277466,1162.922607421875,-0.8648450970649719,1085.5086669921875,-0.7783108949661255,1183.087890625,-0.8459169864654541,0.7691110372543335,0.38785654306411743,0.2945987284183502,0.3355339765548706,0.3548448979854584,0.36231479048728943,-0.005378436297178268,-0.000717878108844161,0.00861680693924427,0.00920388475060463,0.00941672082990408,0.010313877835869789,2.1955792903900146,0.36592990159988403,0.01159085612744093,0.00010135029879165813,0.015265739522874355,3.0180604457855225,6144378.5
125.80000305175781,43.95366668701172,-0.03763128072023392,-0.06691744923591614,887.0731811523438,-0.5228912830352783,1162.836181640625,-0.8633753061294556,1085.430908203125,-0.777122437953949,1183.0032958984375,-0.8440927863121033,0.7685742974281311,0.3877868056297302,0.29546231031417847,0.3364582657814026,0.35579636693000793,0.3633653223514557,-0.005355473607778549,-0.0006768098683096468,0.008655588142573833,0.00928271934390068,0.009614775888621807,0.01069650799036026,2.2026872634887695,0.3671145439147949,0.012012411840260029,0.00011014143819920719,0.01658989116549492,3.0176470279693604,6143537.0
125.9000015258789,43.949256896972656,-0.04408875107765198,-0.0645746961236,887.0209350585938,-0.5221254825592041,1162.75,-0.8618799448013306,1085.353271484375,-0.7759239077568054,1182.9190673828125,-0.8422015309333801,0.7680399417877197,0.3877212405204773,0.2963300347328186,0.3373909294605255,0.35676857829093933,0.36445459723472595,-0.005331980064511299,-0.0006344987777993083,0.0086989626288414,0.009371768683195114,0.009831015951931477,0.011088766157627106,2.210047721862793,0.3683412969112396,0.0124362763017416,0.00011943580466322601,0.01798984222114086,3.0172340869903564,6142696.5
126.0,43.94425964355469,-0.04999348893761635,-0.05904736742377281,886.9688110351562,-0.5213581323623657,1162.663818359375,-0.8603587746620178,1085.2757568359375,-0.7747142314910889,1182.8349609375,-0.8402447700500488,0.7675079703330994,0.3876599371433258,0.29720228910446167,0.33833301067352295,0.35776323080062866,0.3655833899974823,-0.005307966377586126,-0.0005909745814278722,0.008746780455112457,0.009470494464039803,0.010063317604362965,0.011486263014376163,2.217656373977661,0.36960941553115845,0.012846698053181171,0.00012918880383949727,0.019458873197436333,3.01682186126709,6141857.0
126.0999984741211,43.938716888427734,-0.05540483444929123,-0.054113470017910004,886.9166870117188,-0.5205889940261841,1162.577880859375,-0.8588116765022278,1085.1983642578125,-0.7734926342964172,1182.7509765625,-0.8382247686386108,0.76697838306427,0.3876030743122101,0.29807955026626587,0.33928540349006653,0.3587818145751953,0.3667519688606262,-0.005283449310809374,-0.0005462794215418398,0.008798847906291485,0.00957825779914856,0.010309419594705105,0.011884787119925022,2.225506067276001,0.3709177076816559,0.013246098533272743,0.00013936062168795615,0.020990988239645958,3.0164103507995605,6141019.0
126.19999694824219,43.932682037353516,-0.06035447493195534,-0.04949638247489929,886.8646850585938,-0.5198176503181458,1162.4920654296875,-0.8572386503219604,1085.12109375,-0.7722582221031189,1182.667236328125,-0.8361434936523438,0.7664512991905212,0.3875507414340973,0.29896223545074463,0.3402490019798279,0.35982561111450195,0.3679603338241577,-0.0052584437653422356,-0.0005004521808587015,0.008854986168444157,0.009694470092654228,0.010567326098680496,0.012281423434615135,2.233590602874756,0.372265100479126,0.013634790666401386,0.00014991391799412668,0.02258056402206421,3.0159993171691895,6140182.5
126.30000305175781,43.926170349121094,-0.06511621922254562,-0.04761746898293495,886.812744140625,-0.5190437436103821,1162.4063720703125,-0.8556391596794128,1085.0439453125,-0.7710102796554565,1182.583740234375,-0.8340017199516296,0.765926718711853,0.3875030279159546,0.2998507022857666,0.34122464060783386,0.3608957529067993,0.36920827627182007,-0.00523295346647501,-0.00045350485015660524,0.008915115147829056,0.009818804450333118,0.010835872031748295,0.01267604622989893,2.241908073425293,0.37365132570266724,0.01402522623538971,0.000160833282279782,0.024225275963544846,3.0155887603759766,6139347.0
126.4000015258789,43.919212341308594,-0.06959040462970734,-0.044741835445165634,886.7608642578125,-0.5182668566703796,1162.3209228515625,-0.8540127873420715,1084.966796875,-0.7697481513023376,1182.50048828125,-0.8317999243736267,0.7654047012329102,0.3874600827693939,0.3007453978061676,0.34221309423446655,0.3619931936264038,0.3704955577850342,-0.005206982139497995,-0.00040544747025705874,0.008979163132607937,0.009950959123671055,0.0111140301451087,0.013068650849163532,2.250457286834717,0.3750762343406677,0.014411662705242634,0.00017209528596140444,0.025921599939465523,3.015178918838501,6138512.5
126.5,43.911834716796875,-0.07376683503389359,-0.041764289140701294,886.7090454101562,-0.517486572265625,1162.235595703125,-0.8523591756820679,1084.889892578125,-0.7684710621833801,1182.4173583984375,-0.8295391201972961,0.7648853063583374,0.38742199540138245,0.30164670944213867,0.34321513772010803,0.3631189167499542,0.37182196974754333,-0.00518053537234664,-0.0003562980564311147,0.00904703140258789,0.010090570896863937,0.011400657705962658,0.013458646833896637,2.2592360973358154,0.37653934955596924,0.014793407171964645,0.00018367572920396924,0.027665887027978897,3.0147697925567627,6137679.5
126.5999984741211,43.9040641784668,-0.0776955708861351,-0.03928734362125397,886.6573486328125,-0.5167025923728943,1162.1505126953125,-0.850678026676178,1084.8131103515625,-0.767178475856781,1182.3345947265625,-0.82722008228302,0.7643685936927795,0.38738885521888733,0.3025549650192261,0.3442314863204956,0.36427363753318787,0.37318724393844604,-0.005153619218617678,-0.0003060710441786796,0.009118632413446903,0.010237317532300949,0.011694795452058315,0.013845858164131641,2.2682418823242188,0.3780403435230255,0.015172463841736317,0.0001955543993972242,0.029455093666911125,3.0143611431121826,6136847.5
126.69999694824219,43.89595031738281,-0.08116645365953445,-0.03470885381102562,886.605712890625,-0.5159144401550293,1162.0655517578125,-0.8489692807197571,1084.7364501953125,-0.7658697962760925,1182.251953125,-0.8248445987701416,0.7638546228408813,0.3873608112335205,0.30347055196762085,0.3452628552913666,0.3654581308364868,0.37459102272987366,-0.0051262471824884415,-0.00025480191106908023,0.00919380597770214,0.010390694253146648,0.011995031498372555,0.014228511601686478,2.2774693965911865,0.37957823276519775,0.015537778846919537,0.00020769434922840446,0.031283654272556305,3.01395320892334,6136017.0
126.80000305175781,43.88754653930664,-0.0840090736746788,-0.028426188975572586,886.55419921875,-0.5151217579841614,1161.980712890625,-0.8472334146499634,1084.6600341796875,-0.7645444273948669,1182.1695556640625,-0.8224161267280579,0.7633433938026428,0.38733795285224915,0.30439385771751404,0.3463098704814911,0.3666728138923645,0.37603265047073364,-0.00509844534099102,-0.00020255778508726507,0.009272273629903793,0.010549922473728657,0.012299279682338238,0.014602863229811192,2.2869064807891846,0.38115108013153076,0.01588021218776703,0.0002200450689997524,0.033143963664770126,3.0135459899902344,6135188.0
126.9000015258789,43.87895202636719,-0.0859496220946312,-0.01940549723803997,886.502685546875,-0.5143241286277771,1161.89599609375,-0.8454716801643372,1084.5836181640625,-0.7632019519805908,1182.0875244140625,-0.8199402093887329,0.7628349661827087,0.387320339679718,0.30532512068748474,0.34737303853034973,0.3679180145263672,0.37751105427742004,-0.005070257931947708,-0.0001494478201493621,0.009353606961667538,0.010713858529925346,0.012604565359652042,0.014962864108383656,2.2965338230133057,0.38275566697120667,0.01618463732302189,0.0002325342793483287,0.035025134682655334,3.013139247894287,6134360.0
127.0,43.870235443115234,-0.0871637761592865,-0.01214151456952095,886.4512939453125,-0.5135211944580078,1161.8116455078125,-0.8436853289604187,1084.50732421875,-0.7618421316146851,1182.005615234375,-0.8174225091934204,0.7623293399810791,0.3873080909252167,0.3062646687030792,0.34845277667045593,0.3691936731338501,0.3790245056152344,-0.0050417291931807995,-9.558306192047894e-05,0.009437373839318752,0.010881375521421432,0.01290811039507389,0.015303868800401688,2.3063318729400635,0.38438862562179565,0.016458190977573395,0.0002451037580613047,0.03691839426755905,3.012733221054077,6133533.0
127.0999984741211,43.8614387512207,-0.08798064291477203,-0.008168731816112995,886.4000244140625,-0.5127125978469849,1161.727294921875,-0.8418750166893005,1084.4312744140625,-0.7604648470878601,1181.9239501953125,-0.8148665428161621,0.7618266344070435,0.3873012363910675,0.3072126805782318,0.34954941272735596,0.37049952149391174,0.38057106733322144,-0.005012888461351395,-4.1035596950678155e-05,0.009523289278149605,0.011051731184124947,0.013208325952291489,0.015625352039933205,2.3162872791290283,0.3860478699207306,0.016715412959456444,0.0002577216364443302,0.03881894052028656,3.0123279094696045,6132708.0
127.19999694824219,43.85258483886719,-0.08854196965694427,-0.0056132422760128975,886.3487548828125,-0.5118980407714844,1161.6431884765625,-0.8400413393974304,1084.355224609375,-0.7590698599815369,1181.8426513671875,-0.8122745752334595,0.761326789855957,0.38729989528656006,0.3081693947315216,0.3506632149219513,0.3718351721763611,0.3821488618850708,-0.004983752500265837,1.4151227333059069e-05,0.009611177258193493,0.011224467307329178,0.013504460453987122,0.015929056331515312,2.326392889022827,0.3877321183681488,0.016961991786956787,0.00027036722167395055,0.040723662823438644,3.01192307472229,6131883.5
127.30000305175781,43.84372329711914,-0.08862723410129547,-0.0008525985758751631,886.297607421875,-0.5110771059989929,1161.559326171875,-0.8381848335266113,1084.2794189453125,-0.7576571702957153,1181.7615966796875,-0.8096497654914856,0.7608298659324646,0.3873040974140167,0.30913498997688293,0.35179439187049866,0.3732002079486847,0.383756160736084,-0.004954346921294928,6.99150186846964e-05,0.009700791910290718,0.011398961767554283,0.013795338571071625,0.016214776784181595,2.336637496948242,0.38943955302238464,0.01718570478260517,0.00028300241683609784,0.04262682422995567,3.011518955230713,6131061.0
127.4000015258789,43.834877014160156,-0.08843693137168884,0.0019029730465263128,886.24658203125,-0.5102494955062866,1161.4755859375,-0.8363062143325806,1084.2037353515625,-0.7562267780303955,1181.6806640625,-0.8069948554039001,0.7603359222412109,0.3873139023780823,0.31010961532592773,0.3529430627822876,0.3745940029621124,0.38539111614227295,-0.0049246931448578835,0.00012620020424947143,0.00979191530495882,0.011574671603739262,0.014080055058002472,0.01648293249309063,2.347011089324951,0.3911685347557068,0.0173963513225317,0.00029560510301962495,0.044525083154439926,3.011115312576294,6130239.5
127.5,43.826045989990234,-0.08833814412355423,0.0009878671262413263,886.195556640625,-0.5094149708747864,1161.39208984375,-0.8344054222106934,1084.128173828125,-0.7547786235809326,1181.60009765625,-0.804310142993927,0.759844958782196,0.3873293697834015,0.31109344959259033,0.35410934686660767,0.3760159909725189,0.3870522081851959,-0.004894793964922428,0.00018300084047950804,0.009884512983262539,0.011751523241400719,0.014359010383486748,0.016737626865506172,2.357513189315796,0.3929188847541809,0.0176121536642313,0.0003081823233515024,0.04641950875520706,3.0107126235961914,6129419.5
127.5999984741211,43.81719207763672,-0.0885121077299118,-0.0017396045150235295,886.1446533203125,-0.5085732340812683,1161.3087158203125,-0.8324818015098572,1084.052734375,-0.7533126473426819,1181.5198974609375,-0.8015937805175781,0.7593569755554199,0.38735052943229675,0.3120865821838379,0.3552934229373932,0.3774656355381012,0.38873836398124695,-0.0048646340146660805,0.0002403514226898551,0.009978702291846275,0.011929812841117382,0.014633579179644585,0.01698499359190464,2.368150472640991,0.39469173550605774,0.017842469736933708,0.00032075567287392914,0.04831334948539734,3.010310411453247,6128600.5
127.69999694824219,43.80825424194336,-0.08938506245613098,-0.008729583583772182,886.0938720703125,-0.5077239274978638,1161.2255859375,-0.8305337429046631,1083.9775390625,-0.7518287897109985,1181.4398193359375,-0.7988410592079163,0.7588720321655273,0.38737747073173523,0.3130892515182495,0.3564954102039337,0.3789426386356354,0.39044931530952454,-0.0048341755755245686,0.00029834636370651424,0.010074816644191742,0.012110376730561256,0.014906524680554867,0.017234254628419876,2.3789403438568115,0.39649006724357605,0.018110793083906174,0.00033338050707243383,0.05021494999527931,3.00990891456604,6127783.5
127.80000305175781,43.79909896850586,-0.09156543016433716,-0.021803678944706917,886.0431518554688,-0.5068669319152832,1161.142578125,-0.8285582065582275,1083.90234375,-0.7503266930580139,1181.360107421875,-0.7960422039031982,0.7583901286125183,0.3874102234840393,0.3141016662120819,0.3577156662940979,0.3804470896720886,0.39218592643737793,-0.004803339019417763,0.0003571785055100918,0.010173548012971878,0.012294926680624485,0.015182845294475555,0.017499879002571106,2.389918565750122,0.3983197808265686,0.018451344221830368,0.00034616063931025565,0.05213993415236473,3.0095081329345703,6126967.0
127.9000015258789,43.789588928222656,-0.09511080384254456,-0.035453710705041885,885.9924926757812,-0.506001889705658,1161.059814453125,-0.8265511393547058,1083.827392578125,-0.7488057613372803,1181.2806396484375,-0.7931848168373108,0.7579113841056824,0.3874489367008209,0.31512412428855896,0.35895466804504395,0.3819796144962311,0.39395061135292053,-0.004772023763507605,0.00041709266952238977,0.010275776498019695,0.012485603801906109,0.015468440018594265,0.01779666729271412,2.4011309146881104,0.40018847584724426,0.018870536237955093,0.0003592042194213718,0.054104603826999664,3.009107828140259,6126152.5
128.0,43.77958679199219,-0.10002150386571884,-0.049107011407613754,885.9419555664062,-0.5051285624504089,1160.977294921875,-0.8245081901550293,1083.752685546875,-0.7472651600837708,1181.201416015625,-0.790255606174469,0.7574357986450195,0.38749369978904724,0.3161569833755493,0.36021313071250916,0.38354140520095825,0.3957470953464508,-0.004740121774375439,0.0004783506446983665,0.010382433421909809,0.012684646062552929,0.015769166871905327,0.018137071281671524,2.412625789642334,0.40210428833961487,0.0193732138723135,0.00037261933903209865,0.05612523853778839,3.0087084770202637,6125339.5
128.10000610351562,43.76896667480469,-0.10616911947727203,-0.06147613003849983,885.8914794921875,-0.5042466521263123,1160.8948974609375,-0.8224247097969055,1083.677978515625,-0.7457038164138794,1181.12255859375,-0.787241518497467,0.7569633722305298,0.3875446617603302,0.31720080971717834,0.36149200797080994,0.3851342797279358,0.39758026599884033,-0.0047075264155864716,0.0005412146565504372,0.010494445450603962,0.012894237414002419,0.016090435907244682,0.018530528992414474,2.424452066421509,0.40407535433769226,0.019957315176725388,0.00038650372880510986,0.058216553181409836,3.008309841156006,6124527.5
