t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],dc[1],dc[2],dc[3],dc[4],dc[5],dc[6],P_MW,n,dn,rho,rho_dollars,m_dot_steam,Q_to_steam
128.1999969482422,43.757652282714844,-0.11316360533237457,-0.06994488090276718,885.841064453125,-0.503355860710144,1160.812744140625,-0.820296585559845,1083.603515625,-0.7441202998161316,1181.0440673828125,-0.7841311097145081,0.7564942836761475,0.3876020312309265,0.318256139755249,0.3627924621105194,0.38676050305366516,0.39945563673973083,-0.004674143623560667,0.0006059091538190842,0.010612592101097107,0.013116157613694668,0.016436295583844185,0.018981274217367172,2.436652183532715,0.40610870718955994,0.020606281235814095,0.00040092392009682953,0.06038857623934746,3.0079116821289062,6123717.0
128.3000030517578,43.74557113647461,-0.12078924477100372,-0.07625634223222733,885.790771484375,-0.5024558305740356,1160.7308349609375,-0.8181201219558716,1083.5291748046875,-0.742513120174408,1180.9656982421875,-0.7809149622917175,0.7560285925865173,0.38766592741012573,0.3193235993385315,0.36411580443382263,0.3884226977825165,0.40137895941734314,-0.004639896098524332,0.0006726227002218366,0.01073751412332058,0.01335181575268507,0.016809586435556412,0.019489839673042297,2.4492619037628174,0.40821030735969543,0.021312352269887924,0.00041592915658839047,0.0626487210392952,3.007514238357544,6122908.0
128.39999389648438,43.732704162597656,-0.12867297232151031,-0.0788373351097107,885.7406005859375,-0.5015460848808289,1160.649169921875,-0.8158920407295227,1083.4549560546875,-0.7408806085586548,1180.8878173828125,-0.777586042881012,0.7555663585662842,0.38773664832115173,0.32040393352508545,0.3654634356498718,0.3901236355304718,0.4033559262752533,-0.004604723304510117,0.0007414974388666451,0.010869676247239113,0.013602156192064285,0.017211776226758957,0.02005309984087944,2.462308168411255,0.4103846848011017,0.022057825699448586,0.00043153896695002913,0.06499992311000824,3.007117748260498,6122100.5
128.5,43.71904754638672,-0.13659566640853882,-0.07922687381505966,885.6904907226562,-0.5006262063980103,1160.5677490234375,-0.8136098384857178,1083.3809814453125,-0.7392210364341736,1180.810302734375,-0.7741392254829407,0.7551077008247375,0.38781434297561646,0.3214978575706482,0.3668368458747864,0.3918662369251251,0.4053916931152344,-0.00456858379766345,0.0008126333123072982,0.011009384877979755,0.013867720030248165,0.01764317788183689,0.020665571093559265,2.4758107662200928,0.4126351475715637,0.02283259481191635,0.00044775535934604704,0.06744249165058136,3.0067217350006104,6121294.5
128.60000610351562,43.70457458496094,-0.1447029560804367,-0.08107290416955948,885.6404418945312,-0.49969571828842163,1160.4864501953125,-0.8112708330154419,1083.30712890625,-0.7375327348709106,1180.7330322265625,-0.7705693244934082,0.7546526789665222,0.387899249792099,0.3226061165332794,0.36823761463165283,0.3936534821987152,0.407490998506546,-0.00453143147751689,0.0008861381211318076,0.011156972497701645,0.014149102382361889,0.018104281276464462,0.021323800086975098,2.489790916442871,0.4149651825428009,0.023646023124456406,0.00046459180884994566,0.06997846066951752,3.006326675415039,6120490.0
128.6999969482422,43.68925476074219,-0.1532144695520401,-0.0851152315735817,885.5905151367188,-0.4987541437149048,1160.4053955078125,-0.8088715076446533,1083.2335205078125,-0.7358137965202332,1180.6561279296875,-0.7668688893318176,0.7542014718055725,0.38799166679382324,0.32372957468032837,0.3696673512458801,0.3954883813858032,0.4096584618091583,-0.00449320487678051,0.0009621581993997097,0.011312911286950111,0.014447239227592945,0.018596511334180832,0.022028176113963127,2.504276990890503,0.4173794984817505,0.02451169677078724,0.00048207922372967005,0.0726124718785286,3.005932092666626,6119687.0
128.8000030517578,43.67302703857422,-0.16225352883338928,-0.09039054811000824,885.5407104492188,-0.4978008568286896,1160.32470703125,-0.8064079880714417,1083.1600341796875,-0.7340623736381531,1180.57958984375,-0.7630289196968079,0.7537540793418884,0.3880918025970459,0.3248690664768219,0.37112781405448914,0.39737415313720703,0.41189876198768616,-0.00445382809266448,0.0010408740490674973,0.01147779356688261,0.01476335246115923,0.019122039899230003,0.0227816142141819,2.519303560256958,0.4198839068412781,0.02543872594833374,0.0005002581747248769,0.07535064965486526,3.0055384635925293,6118885.5
128.89999389648438,43.65583419799805,-0.1719357669353485,-0.09682238101959229,885.490966796875,-0.49683526158332825,1160.244140625,-0.8038758039474487,1083.086669921875,-0.7322763204574585,1180.5035400390625,-0.7590388655662537,0.7533107399940491,0.38819995522499084,0.32602551579475403,0.3726208209991455,0.399314284324646,0.41421711444854736,-0.0044132135808467865,0.001122496323660016,0.011652317829430103,0.01509890891611576,0.019683625549077988,0.023588644340634346,2.5349106788635254,0.4224851131439209,0.026436788961291313,0.000519178225658834,0.07820045948028564,3.00514554977417,6118085.5
129.0,43.63761520385742,-0.18219147622585297,-0.10255712270736694,885.4413452148438,-0.49585670232772827,1160.1639404296875,-0.8012701272964478,1083.0135498046875,-0.7304535508155823,1180.4278564453125,-0.7548877596855164,0.7528715133666992,0.38831642270088196,0.3271999657154083,0.374148428440094,0.4013124704360962,0.4166190028190613,-0.004371269606053829,0.0012072453973814845,0.011837214231491089,0.015455427579581738,0.02028406411409378,0.024453429505228996,2.551140785217285,0.42519012093544006,0.027505533769726753,0.0005388832651078701,0.08116850256919861,3.004753351211548,6117287.0
129.10000610351562,43.61832046508789,-0.19295699894428253,-0.1076551228761673,885.3917846679688,-0.49486446380615234,1160.0838623046875,-0.7985861301422119,1082.9405517578125,-0.7285916209220886,1180.3525390625,-0.750564455986023,0.7524365186691284,0.3884415328502655,0.32839342951774597,0.3757128119468689,0.40337279438972473,0.41911041736602783,-0.004327903036028147,0.0012953412951901555,0.01203320175409317,0.0158343818038702,0.02092592418193817,0.025379126891493797,2.5680360794067383,0.42800602316856384,0.028645286336541176,0.0005594120593741536,0.08426062017679214,3.004361867904663,6116490.5
129.1999969482422,43.59794235229492,-0.20376639068126678,-0.1080939993262291,885.3423461914062,-0.49385780096054077,1160.004150390625,-0.7958195805549622,1082.8677978515625,-0.7266879677772522,1180.2777099609375,-0.7460605502128601,0.7520059943199158,0.38857564330101013,0.3296070694923401,0.37731626629829407,0.4054994285106659,0.4216974079608917,-0.004283042624592781,0.00138695421628654,0.012240814976394176,0.01623675785958767,0.02161034196615219,0.026364300400018692,2.585629940032959,0.4309383034706116,0.02983230911195278,0.0005807660636492074,0.08747703582048416,3.0039713382720947,6115695.0
129.3000030517578,43.57649230957031,-0.21450720727443695,-0.10740812867879868,885.2930297851562,-0.4928359091281891,1159.9248046875,-0.7929667234420776,1082.7952880859375,-0.7247400879859924,1180.203369140625,-0.741369366645813,0.751579999923706,0.3887190818786621,0.3308420777320862,0.37896114587783813,0.4076966345310211,0.4243857264518738,-0.004236630629748106,0.0014822186203673482,0.012460448779165745,0.016663186252117157,0.02233748324215412,0.02740524336695671,2.6039488315582275,0.4339914917945862,0.031062785536050797,0.0006029380019754171,0.09081664681434631,3.0035815238952637,6114901.5
129.39999389648438,43.553985595703125,-0.22508683800697327,-0.10579625517129898,885.2438354492188,-0.49179789423942566,1159.8455810546875,-0.7900239825248718,1082.722900390625,-0.722745418548584,1180.1295166015625,-0.7364848256111145,0.7511587142944336,0.3888722360134125,0.33209964632987976,0.3806498944759369,0.40996867418289185,0.4271807372570038,-0.004188614897429943,0.0015812559286132455,0.012692449614405632,0.017114166170358658,0.023107193410396576,0.028498219326138496,2.6230175495147705,0.43716961145401,0.032332852482795715,0.0006259128567762673,0.09427720308303833,3.00319242477417,6114109.5
129.5,43.53044509887695,-0.23537808656692505,-0.10291256755590439,885.1947021484375,-0.49074283242225647,1159.7667236328125,-0.786987841129303,1082.6507568359375,-0.720701277256012,1180.0560302734375,-0.7314019203186035,0.7507423162460327,0.38903549313545227,0.3333810567855835,0.3823849856853485,0.41231977939605713,0.43008747696876526,-0.0041389502584934235,0.0016841694014146924,0.012937093153595924,0.017590023577213287,0.02391888201236725,0.029639070853590965,2.642857313156128,0.4404762089252472,0.03363616764545441,0.0006496657733805478,0.09785495698451996,3.0028042793273926,6113319.5
129.60000610351562,43.50590515136719,-0.24542783200740814,-0.10049744695425034,885.1456909179688,-0.4896697998046875,1159.688232421875,-0.7838550209999084,1082.5787353515625,-0.7186050415039062,1179.983154296875,-0.7261154055595398,0.7503309845924377,0.38920921087265015,0.33468759059906006,0.38416892290115356,0.41475415229797363,0.4331105351448059,-0.004087591078132391,0.0017910628812387586,0.013194655068218708,0.018091075122356415,0.0247720368206501,0.03082476183772087,2.6634891033172607,0.44391486048698425,0.03497666120529175,0.0006741754477843642,0.10154668241739273,3.0024170875549316,6112530.5
129.6999969482422,43.480377197265625,-0.25525757670402527,-0.09829746186733246,885.0967407226562,-0.4885777533054352,1159.6099853515625,-0.7806217670440674,1082.5069580078125,-0.716454029083252,1179.910888671875,-0.720619797706604,0.749924898147583,0.3893938660621643,0.3360205292701721,0.386004239320755,0.41727587580680847,0.4362543523311615,-0.004034488927572966,0.001902049290947616,0.01346544362604618,0.018617721274495125,0.025666413828730583,0.03205372765660286,2.6849365234375,0.4474894404411316,0.03635669872164726,0.000699422147590667,0.10534943640232086,3.002030611038208,6111744.0
129.8000030517578,43.453922271728516,-0.2645718455314636,-0.09314257651567459,885.0479736328125,-0.48746567964553833,1159.5321044921875,-0.7772850394248962,1082.4354248046875,-0.7142456769943237,1179.839111328125,-0.7149110436439514,0.7495241761207581,0.389589786529541,0.3373812139034271,0.3878934979438782,0.41988906264305115,0.43952304124832153,-0.003979607950896025,0.0020172076765447855,0.013749640434980392,0.019170040264725685,0.02660096064209938,0.03332219272851944,2.707216501235962,0.45120275020599365,0.03775884211063385,0.000725362915545702,0.10925672203302383,3.0016448497772217,6110959.0
129.89999389648438,43.42657470703125,-0.27346304059028625,-0.0889119803905487,884.999267578125,-0.48633241653442383,1159.45458984375,-0.7738417983055115,1082.3641357421875,-0.7119773030281067,1179.7679443359375,-0.7089857459068298,0.749129056930542,0.38979747891426086,0.3387709856033325,0.3898392617702484,0.4225976765155792,0.44292038679122925,-0.003922915551811457,0.002136609749868512,0.014047395437955856,0.01974804513156414,0.027574529871344566,0.03462683781981468,2.730344295501709,0.45505738258361816,0.03918939083814621,0.0007519619539380074,0.11326315999031067,3.001260280609131,6110175.5
130.0,43.39837646484375,-0.28199630975723267,-0.08533267676830292,884.95068359375,-0.4851768910884857,1159.3773193359375,-0.7702887058258057,1082.2930908203125,-0.7096462845802307,1179.697265625,-0.7028394937515259,0.7487396597862244,0.3900173008441925,0.3401912450790405,0.39184415340423584,0.4254055619239807,0.44644996523857117,-0.0038643735460937023,0.0022603431716561317,0.014358920976519585,0.020351897925138474,0.02858647145330906,0.035966403782367706,2.7543389797210693,0.4590564966201782,0.040652669966220856,0.0007791887037456036,0.11736415326595306,3.0008764266967773,6109394.5
130.10000610351562,43.369380950927734,-0.28993597626686096,-0.07939665019512177,884.9022216796875,-0.4839979112148285,1159.300537109375,-0.7666229009628296,1082.22216796875,-0.7072499394416809,1179.6273193359375,-0.696469247341156,0.7483562231063843,0.39024969935417175,0.3416433334350586,0.393910676240921,0.42831647396087646,0.4501151144504547,-0.0038039525970816612,0.0023884696420282125,0.014684329740703106,0.02098151668906212,0.02963555045425892,0.037337929010391235,2.7792141437530518,0.4632023572921753,0.042133793234825134,0.0008069939212873578,0.12155227363109589,3.0004935264587402,6108615.0
130.1999969482422,43.33967590332031,-0.2970719337463379,-0.07135961949825287,884.8538818359375,-0.48279431462287903,1159.2239990234375,-0.7628421783447266,1082.151611328125,-0.7047857642173767,1179.5579833984375,-0.6898743510246277,0.747978925704956,0.3904951512813568,0.34312865138053894,0.3960414528846741,0.43133407831192017,0.4539187252521515,-0.0037416438572108746,0.0025210038293153048,0.01502356119453907,0.021636400371789932,0.0307194571942091,0.03873562440276146,2.8049752712249756,0.4674958884716034,0.043618492782115936,0.0008353120065294206,0.12581764161586761,3.0001115798950195,6107837.0
130.3000030517578,43.30934143066406,-0.3033420145511627,-0.06270071119070053,884.8056640625,-0.48156481981277466,1159.14794921875,-0.7589447498321533,1082.081298828125,-0.7022512555122375,1179.4893798828125,-0.6830556392669678,0.7476080060005188,0.3907540738582611,0.3446485996246338,0.3982389569282532,0.43446168303489685,0.4578631520271301,-0.0036774498876184225,0.002657931298017502,0.015376448631286621,0.022315792739391327,0.03183535113930702,0.04015296325087547,2.83162260055542,0.4719370901584625,0.045100774616003036,0.000864072353579104,0.13014963269233704,2.9997305870056152,6107061.5
130.39999389648438,43.27845001220703,-0.30890408158302307,-0.055620767176151276,884.757568359375,-0.4803082048892975,1159.072265625,-0.7549287676811218,1082.0111083984375,-0.6996440291404724,1179.42138671875,-0.6760132312774658,0.7472435235977173,0.39102691411972046,0.3462044894695282,0.40050557255744934,0.43770235776901245,0.46195006370544434,-0.003611368825659156,0.002799247158691287,0.015742864459753036,0.023019051179289818,0.03298087418079376,0.041585806757211685,2.8591573238372803,0.4765262305736542,0.04658877104520798,0.0008932171040214598,0.13453951478004456,2.9993505477905273,6106288.0
130.5,43.247074127197266,-0.31374162435531616,-0.048375505954027176,884.7095947265625,-0.4790232181549072,1158.9969482421875,-0.750792384147644,1081.9412841796875,-0.6969617605209351,1179.3541259765625,-0.6687474250793457,0.7468857765197754,0.3913141191005707,0.347797691822052,0.4028436839580536,0.4410589635372162,0.4661808907985687,-0.0035433985758572817,0.0029449493158608675,0.016122691333293915,0.023745575919747353,0.034153908491134644,0.043031226843595505,2.8875820636749268,0.4812636971473694,0.04807914048433304,0.0009226871188730001,0.13897839188575745,2.998971700668335,6105516.5
130.60000610351562,43.21527862548828,-0.31794893741607666,-0.0420730821788311,884.6617431640625,-0.4777085781097412,1158.922119140625,-0.7465337514877319,1081.871826171875,-0.694202184677124,1179.2877197265625,-0.6612579822540283,0.7465349435806274,0.3916160762310028,0.34942957758903503,0.40525561571121216,0.44453418254852295,0.4705568253993988,-0.003473534481599927,0.003095041261985898,0.016515832394361496,0.024494832381606102,0.03535265848040581,0.04448743909597397,2.916900157928467,0.48615002632141113,0.04957635700702667,0.0009524308261461556,0.14345848560333252,2.99859356880188,6104747.0
130.6999969482422,43.18312072753906,-0.3215824365615845,-0.036335062235593796,884.6140747070312,-0.4763629734516144,1158.84765625,-0.7421507239341736,1081.802490234375,-0.6913631558418274,1179.221923828125,-0.6535442471504211,0.746191143989563,0.39193329215049744,0.3511013984680176,0.40774354338645935,0.4481304883956909,0.47507885098457336,-0.0034017679281532764,0.0032495353370904922,0.016922226175665855,0.025266390293836594,0.03657570481300354,0.04595382884144783,2.9471163749694824,0.4911860525608063,0.0510825589299202,0.0009824010776355863,0.1479727178812027,2.9982168674468994,6103979.5
130.8000030517578,43.15067672729492,-0.32446908950805664,-0.028866611421108246,884.5664672851562,-0.47498512268066406,1158.773681640625,-0.7376418709754944,1081.7335205078125,-0.6884425282478333,1179.156982421875,-0.6456069350242615,0.7458546757698059,0.392266184091568,0.35281452536582947,0.41030973196029663,0.4518502354621887,0.4797479510307312,-0.0033281012438237667,0.0034084185026586056,0.017341718077659607,0.02605959214270115,0.03782108053565025,0.04742788150906563,2.9782307147979736,0.4963718056678772,0.05258365347981453,0.0010125375119969249,0.15251198410987854,2.9978408813476562,6103214.5
130.89999389648438,43.11802673339844,-0.3264720141887665,-0.020029250532388687,884.51904296875,-0.4735737144947052,1158.7000732421875,-0.7330061197280884,1081.664794921875,-0.6854382753372192,1179.0927734375,-0.637448787689209,0.745525598526001,0.3926151394844055,0.3545702397823334,0.4129562973976135,0.4556954801082611,0.48456457257270813,-0.003252553753554821,0.0035716339480131865,0.01777399703860283,0.026873407885432243,0.03908592090010643,0.04890446364879608,3.0102360248565674,0.5017060041427612,0.054066888988018036,0.0010427689412608743,0.1570655256509781,2.9974660873413086,6102451.5
131.0,43.08525848388672,-0.3276834189891815,-0.012113996781408787,884.4718017578125,-0.4721274673938751,1158.6270751953125,-0.7282428741455078,1081.596435546875,-0.6823484301567078,1179.029541015625,-0.6290732026100159,0.7452042102813721,0.3929806649684906,0.35636982321739197,0.4156852066516876,0.4596680700778961,0.4895287752151489,-0.003175149206072092,0.003739116247743368,0.018218718469142914,0.027706753462553024,0.040367353707551956,0.05037901923060417,3.0431220531463623,0.507187008857727,0.05553493648767471,0.0010730314534157515,0.1616237759590149,2.9970924854278564,6101691.0
131.10000610351562,43.05244445800781,-0.3281588554382324,-0.004754189867526293,884.4246215820312,-0.47064507007598877,1158.554443359375,-0.7233514189720154,1081.5283203125,-0.6791712641716003,1178.967041015625,-0.6204831600189209,0.7448906302452087,0.3933631479740143,0.35821446776390076,0.41849836707115173,0.4637695252895355,0.49464017152786255,-0.0030959099531173706,0.003910803236067295,0.018675556406378746,0.028558604419231415,0.04166281968355179,0.05184837058186531,3.076880693435669,0.5128134489059448,0.05698784068226814,0.0011032659094780684,0.16617780923843384,2.9967200756073,6100932.5
131.1999969482422,43.019649505615234,-0.32796281576156616,0.0019604626577347517,884.3776245117188,-0.46912524104118347,1158.482421875,-0.7183310985565186,1081.4605712890625,-0.6759050488471985,1178.9053955078125,-0.6116816401481628,0.7445850968360901,0.3937629759311676,0.36010539531707764,0.4213976263999939,0.4680010974407196,0.49989813566207886,-0.003014857182279229,0.004086634144186974,0.019144194200634956,0.029427984729409218,0.042970024049282074,0.05331027880311012,3.1115028858184814,0.5185838341712952,0.05842658877372742,0.001133418409153819,0.17071948945522308,2.9963488578796387,6100176.5
131.3000030517578,42.98697280883789,-0.32673555612564087,0.012272452935576439,884.330810546875,-0.46756669878959656,1158.4107666015625,-0.7131822109222412,1081.3931884765625,-0.6725481748580933,1178.8447265625,-0.6026747822761536,0.7442877292633057,0.39418062567710876,0.3620437681674957,0.42438459396362305,0.47236382961273193,0.5053015947341919,-0.002932037925347686,0.004266486037522554,0.01962408609688282,0.030313368886709213,0.044285260140895844,0.05475814267992973,3.1469688415527344,0.5244948267936707,0.05981948971748352,0.0011634068796411157,0.17523644864559174,2.995978832244873,6099423.5
131.39999389648438,42.95456314086914,-0.32412147521972656,0.026140689849853516,884.2841186523438,-0.46596819162368774,1158.3397216796875,-0.70790696144104,1081.3260498046875,-0.6690994501113892,1178.784912109375,-0.5934742093086243,0.7439987659454346,0.39461642503738403,0.3640306293964386,0.42746081948280334,0.4768581986427307,0.5108485817909241,-0.00284754391759634,0.004450127482414246,0.020114297047257423,0.03121228516101837,0.045602429658174515,0.056178729981184006,3.1832382678985596,0.5305396914482117,0.061131879687309265,0.0011931214248761535,0.17971216142177582,2.995609998703003,6098672.5
131.5,42.922542572021484,-0.3201908469200134,0.03930635750293732,884.2376098632812,-0.46432849764823914,1158.269287109375,-0.7025082111358643,1081.2593994140625,-0.6655576825141907,1178.7259521484375,-0.5840939283370972,0.7437183260917664,0.39507079124450684,0.36606696248054504,0.4306274652481079,0.4814840853214264,0.5165356397628784,-0.002761486917734146,0.004637276753783226,0.020613711327314377,0.03212187439203262,0.04691465571522713,0.05755831301212311,3.220261573791504,0.536710262298584,0.06235906109213829,0.0012224585516378284,0.18413101136684418,2.9952425956726074,6097924.5
131.60000610351562,42.891021728515625,-0.3152027726173401,0.04988089203834534,884.1912841796875,-0.4626464247703552,1158.19921875,-0.6969890594482422,1081.1929931640625,-0.6619223356246948,1178.6680908203125,-0.574547290802002,0.7434465289115906,0.39554402232170105,0.3681536912918091,0.43388548493385315,0.4862406551837921,0.5223581194877625,-0.00267397309653461,0.00482766842469573,0.02112128585577011,0.03303949907422066,0.04821600764989853,0.05888775363564491,3.2579925060272217,0.5429987907409668,0.06351125985383987,0.0012513346737250686,0.1884804368019104,2.9948763847351074,6097178.5
131.6999969482422,42.860107421875,-0.30913621187210083,0.06066557765007019,884.1450805664062,-0.4609208405017853,1158.1298828125,-0.6913526654243469,1081.126953125,-0.6581929326057434,1178.611083984375,-0.5648479461669922,0.7431835532188416,0.39603644609451294,0.37029150128364563,0.437235563993454,0.49112656712532043,0.5283107161521912,-0.002585112117230892,0.005021026358008385,0.02163594961166382,0.03396249935030937,0.04950076714158058,0.0601593442261219,3.296382188796997,0.5493970513343811,0.06457749009132385,0.0012796652736142278,0.19274771213531494,2.994511365890503,6096436.0
131.8000030517578,42.829891204833984,-0.30218520760536194,0.06950998306274414,884.09912109375,-0.45915067195892334,1158.06103515625,-0.6856025457382202,1081.061279296875,-0.6543692946434021,1178.5550537109375,-0.5550094842910767,0.7429295182228088,0.396548330783844,0.372481107711792,0.44067808985710144,0.49613988399505615,0.5343872904777527,-0.0024950136430561543,0.0052170767448842525,0.022156644612550735,0.03488830104470253,0.05076369643211365,0.06136736273765564,3.3353822231292725,0.555897057056427,0.06556438654661179,0.0013073812006041408,0.19692237675189972,2.994148015975952,6095696.0
131.89999389648438,42.8004150390625,-0.2947719991207123,0.07413219660520554,884.0532836914062,-0.45733487606048584,1157.99267578125,-0.679741382598877,1080.99609375,-0.6504516005516052,1178.5001220703125,-0.5450422763824463,0.7426846027374268,0.3970799446105957,0.37472304701805115,0.44421324133872986,0.501278281211853,0.540581464767456,-0.0024037614930421114,0.005415609572082758,0.022682560607790947,0.03581498563289642,0.05200156196951866,0.06251238286495209,3.374955415725708,0.5624926090240479,0.06649932265281677,0.0013344463659450412,0.20099902153015137,2.993785858154297,6094959.0
132.0,42.77170181274414,-0.28709807991981506,0.07673920691013336,884.0076293945312,-0.45547249913215637,1157.925048828125,-0.6737711429595947,1080.9312744140625,-0.6464400291442871,1178.446044921875,-0.534953773021698,0.7424488067626953,0.39763152599334717,0.3770177960395813,0.4478410482406616,0.5065391063690186,0.546887218952179,-0.0023114157374948263,0.005616473034024239,0.023213109001517296,0.0367412194609642,0.05321284011006355,0.06359919905662537,3.4150757789611816,0.5691792964935303,0.06739463657140732,0.0013608405133709311,0.20497459173202515,2.993425130844116,6094224.5
132.10000610351562,42.74380111694336,-0.2790340185165405,0.08064037561416626,883.962158203125,-0.4535626769065857,1157.8580322265625,-0.6676939725875854,1080.8668212890625,-0.6423349380493164,1178.39306640625,-0.5247519612312317,0.7422223687171936,0.3982033133506775,0.37936580181121826,0.4515613913536072,0.5119196176528931,0.5532988905906677,-0.0022180425003170967,0.0058195018209517,0.023747650906443596,0.03766557201743126,0.05439575016498566,0.06463022530078888,3.455713987350464,0.5759522914886475,0.06823581457138062,0.0013865333748981357,0.20884455740451813,2.9930660724639893,6093493.5
132.1999969482422,42.71675491333008,-0.2704440951347351,0.08589937537908554,883.9169311523438,-0.45160460472106934,1157.79150390625,-0.661513090133667,1080.802734375,-0.6381368637084961,1178.3411865234375,-0.5144475102424622,0.7420052886009216,0.3987955152988434,0.3817674517631531,0.45537397265434265,0.5174169540405273,0.5598107576370239,-0.002123727696016431,0.006024479866027832,0.024285370483994484,0.038586195558309555,0.05554739385843277,0.06560339033603668,3.4968316555023193,0.5828052759170532,0.0690063014626503,0.0014114843215793371,0.21260274946689606,2.992708444595337,6092765.5
132.3000030517578,42.69064712524414,-0.2610741853713989,0.09369916468858719,883.8718872070312,-0.4495975077152252,1157.7257080078125,-0.6552327871322632,1080.7391357421875,-0.6338464617729187,1178.2901611328125,-0.504054844379425,0.7417976260185242,0.3994082808494568,0.38422295451164246,0.4592783451080322,0.5230275988578796,0.5664166808128357,-0.002028590766713023,0.006231112405657768,0.02482517622411251,0.03950057178735733,0.056663136929273605,0.06651107221841812,3.5383763313293457,0.589729368686676,0.06967701762914658,0.0014356327010318637,0.2162400633096695,2.9923524856567383,6092040.5
132.39999389648438,42.665523529052734,-0.25126132369041443,0.09812857210636139,883.8270263671875,-0.4475407302379608,1157.6605224609375,-0.6488575339317322,1080.676025390625,-0.6294647455215454,1178.2403564453125,-0.4935881197452545,0.7415995597839355,0.400041788816452,0.3867324888706207,0.4632737338542938,0.5287479162216187,0.5731099247932434,-0.001932745915837586,0.0064391158521175385,0.02536601573228836,0.04040633887052536,0.057738952338695526,0.06734839826822281,3.580296516418457,0.596716046333313,0.07026983797550201,0.0014589447528123856,0.21975140273571014,2.9919979572296143,6091319.0
132.5,42.641422271728516,-0.24098971486091614,0.10271605849266052,883.7823486328125,-0.44543367624282837,1157.595947265625,-0.6423918008804321,1080.61328125,-0.624992847442627,1178.1915283203125,-0.48306065797805786,0.7414110898971558,0.40069615840911865,0.38929614424705505,0.46735915541648865,0.5345736145973206,0.5798831582069397,-0.0018363038543611765,0.00664821732789278,0.025906890630722046,0.04130131006240845,0.05877141281962395,0.06811244040727615,3.6225428581237793,0.6037571430206299,0.07077720016241074,0.0014813850866630673,0.2231314480304718,2.991645336151123,6090601.0
132.60000610351562,42.61838912963867,-0.23033268749713898,0.10657019913196564,883.7379150390625,-0.4432758688926697,1157.531982421875,-0.6358402967453003,1080.551025390625,-0.6204322576522827,1178.1436767578125,-0.4724861979484558,0.7412323355674744,0.40137144923210144,0.39191383123397827,0.4715334475040436,0.5405002236366272,0.5867290496826172,-0.0017393778543919325,0.006858136970549822,0.026446787640452385,0.0421832911670208,0.05975716933608055,0.0688004270195961,3.665065050125122,0.6108441948890686,0.07119973748922348,0.0015029244823381305,0.2263757884502411,2.9912941455841064,6089886.0
132.6999969482422,42.59645462036133,-0.21933849155902863,0.10994192957878113,883.6937255859375,-0.4410668909549713,1157.46875,-0.6292079091072083,1080.4892578125,-0.6157845258712769,1178.0970458984375,-0.46187853813171387,0.7410632371902466,0.40206778049468994,0.39458540081977844,0.475795179605484,0.5465229749679565,0.5936398506164551,-0.0016420817701146007,0.007068594451993704,0.026984697207808495,0.0430501289665699,0.060693103820085526,0.06941013038158417,3.7078120708465576,0.6179686784744263,0.0715363398194313,0.0015235374448820949,0.22948057949543,2.9909448623657227,6089175.0
132.8000030517578,42.57565689086914,-0.20797713100910187,0.11361374706029892,883.6497192382812,-0.438806414604187,1157.4061279296875,-0.6224998235702515,1080.4278564453125,-0.6110514998435974,1178.0513916015625,-0.4512522518634796,0.740903913974762,0.40278518199920654,0.39731064438819885,0.480142742395401,0.5526366829872131,0.6006075143814087,-0.0015445367898792028,0.007279292680323124,0.027519559487700462,0.04389958083629608,0.06157590448856354,0.06993848830461502,3.7507293224334717,0.625121533870697,0.07177874445915222,0.001543196034617722,0.23244163393974304,2.9905972480773926,6088467.0
132.89999389648438,42.5560302734375,-0.19628876447677612,0.11688358336687088,883.60595703125,-0.43649420142173767,1157.34423828125,-0.6157218217849731,1080.3670654296875,-0.6062352657318115,1178.0067138671875,-0.44062259793281555,0.7407543659210205,0.40352365374565125,0.4000891447067261,0.4845742881298065,0.5588358044624329,0.607623815536499,-0.0014468695735558867,0.0074899205937981606,0.028050269931554794,0.044729337096214294,0.06240217387676239,0.07038215547800064,3.793760299682617,0.6322933435440063,0.07192514091730118,0.0015618758043274283,0.23525525629520416,2.990251302719116,6087763.0
133.0,42.53757858276367,-0.1845008283853531,0.11787937581539154,883.5624389648438,-0.43413013219833374,1157.282958984375,-0.6088791489601135,1080.306640625,-0.6013380289077759,1177.9632568359375,-0.4300031363964081,0.7406145334243774,0.40428316593170166,0.4029204845428467,0.4890877306461334,0.5651146769523621,0.614680290222168,-0.0013491932768374681,0.007700201123952866,0.02857586182653904,0.04553745314478874,0.06316961348056793,0.07074113935232162,3.8368537425994873,0.6394756436347961,0.07199275493621826,0.001579569885507226,0.2379203885793686,2.9899075031280518,6087063.0
133.10000610351562,42.520328521728516,-0.1724940687417984,0.12006751447916031,883.5191040039062,-0.43171417713165283,1157.2225341796875,-0.6019774079322815,1080.2467041015625,-0.596362292766571,1177.9207763671875,-0.41940778493881226,0.7404844760894775,0.405063658952713,0.4058040678501129,0.49368080496788025,0.5714672207832336,0.6217682957649231,-0.001251625013537705,0.007909849286079407,0.029095342382788658,0.04632195830345154,0.06387586891651154,0.0710146427154541,3.8799571990966797,0.6466595530509949,0.07196656614542007,0.001596262096427381,0.24043463170528412,2.989565372467041,6086366.5
133.1999969482422,42.50429916381836,-0.16029897332191467,0.12195108085870743,883.47607421875,-0.4292464256286621,1157.16259765625,-0.5950226783752441,1080.1873779296875,-0.5913106203079224,1177.87939453125,-0.4088515341281891,0.7403641939163208,0.4058650732040405,0.40873923897743225,0.4983510673046112,0.577887237071991,0.6288793683052063,-0.001154290046542883,0.008118558675050735,0.029607653617858887,0.04708075150847435,0.06451825052499771,0.07120051234960556,3.9230144023895264,0.6538357138633728,0.07184538245201111,0.0016119389329105616,0.242795929312706,2.989225149154663,6085674.0
133.3000030517578,42.489501953125,-0.14797188341617584,0.12327088415622711,883.4332885742188,-0.4267270267009735,1157.103515625,-0.5880210995674133,1080.1285400390625,-0.5861859321594238,1177.8389892578125,-0.3983491361141205,0.7402536273002625,0.40668731927871704,0.411725252866745,0.503095805644989,0.5843681693077087,0.6360045075416565,-0.0010573127074167132,0.008326027542352676,0.030111761763691902,0.04781181365251541,0.06509435176849365,0.0712973102927208,3.9659688472747803,0.660994827747345,0.07163105905056,0.0016265908489003778,0.2450028508901596,2.988887071609497,6084985.5
133.39999389648438,42.4759407043457,-0.1356155276298523,0.12356355041265488,883.3907470703125,-0.4241562485694885,1157.0450439453125,-0.5809786915779114,1080.070068359375,-0.5809911489486694,1177.7996826171875,-0.3879144787788391,0.7401527166366577,0.4075302183628082,0.4147612154483795,0.5079122185707092,0.5909032821655273,0.6431348919868469,-0.0009608098771423101,0.008531970903277397,0.03060670755803585,0.04851333796977997,0.0656023919582367,0.07130526751279831,4.008768081665039,0.6681280136108398,0.07133108377456665,0.0016402166802436113,0.24705523252487183,2.988550901412964,6084301.0
133.5,42.46364974975586,-0.12293286621570587,0.12682659924030304,883.3484497070312,-0.4215344786643982,1156.9873046875,-0.5739025473594666,1080.0123291015625,-0.575729489326477,1177.7613525390625,-0.3775642514228821,0.7400614619255066,0.40839362144470215,0.4178461730480194,0.5127971768379211,0.5974857211112976,0.6502614617347717,-0.0008649224764667451,0.008736048825085163,0.031091323122382164,0.049183040857315063,0.06603926420211792,0.07122001051902771,4.0513482093811035,0.6752246618270874,0.07091189920902252,0.0016527922125533223,0.24894939363002777,2.9882168769836426,6083621.0
133.60000610351562,42.452667236328125,-0.10980980098247528,0.13123062252998352,883.306396484375,-0.4188621938228607,1156.9302978515625,-0.5668010115623474,1079.9549560546875,-0.5704045295715332,1177.72412109375,-0.3673190474510193,0.7399796843528748,0.4092773497104645,0.42097899317741394,0.5177474021911621,0.6041080355644226,0.6573744416236877,-0.000769822217989713,0.008937842212617397,0.03156418353319168,0.0498180128633976,0.06640022248029709,0.07103244215250015,4.093631267547607,0.6822718977928162,0.07035581022500992,0.00166428426746279,0.2506803572177887,2.987884759902954,6082945.0
133.6999969482422,42.44301986694336,-0.09646349400281906,0.1334630846977234,883.2646484375,-0.41614001989364624,1156.8739013671875,-0.5596824288368225,1079.898193359375,-0.5650199055671692,1177.6878662109375,-0.35719871520996094,0.739907443523407,0.41018110513687134,0.4241584837436676,0.5227592587471008,0.6107624769210815,0.6644632816314697,-0.0006756758084520698,0.009136947803199291,0.03202391043305397,0.050415534526109695,0.06668119132518768,0.07073677331209183,4.135542392730713,0.6892570853233337,0.06967994570732117,0.0016746765468269587,0.25224569439888,2.9875550270080566,6082273.5
133.8000030517578,42.43473815917969,-0.08283323794603348,0.13630256056785583,883.2232055664062,-0.4133686423301697,1156.818359375,-0.5525553226470947,1079.842041015625,-0.5595797300338745,1177.6527099609375,-0.3472230136394501,0.7398445010185242,0.41110458970069885,0.4273831844329834,0.5278288722038269,0.6174408197402954,0.6715168952941895,-0.0005826496053487062,0.009332964196801186,0.03246916085481644,0.05097297579050064,0.06687844544649124,0.07032859325408936,4.177005767822266,0.6961676478385925,0.06887403130531311,0.0016839482123032212,0.2536422312259674,2.987227201461792,6081606.5
133.89999389648438,42.42784118652344,-0.0689532682299614,0.13879966735839844,883.1820068359375,-0.4105489253997803,1156.763427734375,-0.5454286336898804,1079.7862548828125,-0.5540883541107178,1177.6185302734375,-0.3374122977256775,0.7397908568382263,0.41204753518104553,0.4306516647338867,0.5329521298408508,0.6241345405578613,0.6785238981246948,-0.0004909152048639953,0.009525476023554802,0.032898545265197754,0.051487650722265244,0.06698822975158691,0.06980356574058533,4.2179436683654785,0.7029905915260315,0.06793762743473053,0.0016920812195166945,0.2548672556877136,2.9869017601013184,6080943.5
134.0,42.42231369018555,-0.055286552757024765,0.1366671770811081,883.14111328125,-0.40768179297447205,1156.709228515625,-0.5383101105690002,1079.731201171875,-0.5485503077507019,1177.585205078125,-0.3277819752693176,0.7397462725639343,0.41300955414772034,0.43396222591400146,0.5381246209144592,0.6308348178863525,0.6854727268218994,-0.0004006049712188542,0.009714167565107346,0.03331104665994644,0.05195784941315651,0.06700950115919113,0.0691659152507782,4.25829553604126,0.7097159028053284,0.06691913306713104,0.0016990932635962963,0.25592342019081116,2.9865784645080566,6080285.5
134.10000610351562,42.418121337890625,-0.04193534702062607,0.13351203501224518,883.1004638671875,-0.40476834774017334,1156.65576171875,-0.5312061309814453,1079.6766357421875,-0.5429701805114746,1177.5528564453125,-0.31834307312965393,0.7397106885910034,0.41399019956588745,0.43731316924095154,0.543341875076294,0.6375328898429871,0.6923525929450989,-0.0003118152962997556,0.009898807853460312,0.03370598703622818,0.0523826889693737,0.0669434443116188,0.06842534989118576,4.298017501831055,0.716336190700531,0.06583229452371597,0.0017050100723281503,0.2568146288394928,2.986257553100586,6079632.0
134.1999969482422,42.41523361206055,-0.028865646570920944,0.13069702684879303,883.0601196289062,-0.40180978178977966,1156.60302734375,-0.5241231322288513,1079.62255859375,-0.5373526215553284,1177.521484375,-0.30910569429397583,0.7396838665008545,0.4149891436100006,0.4407026767730713,0.5485993027687073,0.6442199945449829,0.6991536021232605,-0.00022463625646196306,0.010079186409711838,0.03408274054527283,0.052761465311050415,0.06679156422615051,0.06759028881788254,4.337067127227783,0.7228445410728455,0.06467630714178085,0.0017098545795306563,0.2575443387031555,2.985938787460327,6078983.5
134.3000030517578,42.41365051269531,-0.015830617398023605,0.1303502917289734,883.0200805664062,-0.3988074064254761,1156.5509033203125,-0.5170682668685913,1079.569091796875,-0.5317023396492004,1177.4910888671875,-0.30008262395858765,0.739665687084198,0.41600584983825684,0.44412893056869507,0.5538922548294067,0.650887668132782,0.7058665156364441,-0.00013917926116846502,0.010255038738250732,0.034440506249666214,0.05309301242232323,0.06655390560626984,0.06666295975446701,4.375394821166992,0.7292324304580688,0.06342535465955734,0.0017136306269094348,0.2581130862236023,2.9856226444244385,6078339.5
134.39999389648438,42.41337585449219,-0.0027283288072794676,0.1310228854417801,882.9803466796875,-0.3957626223564148,1156.49951171875,-0.51004958152771,1079.5162353515625,-0.5260242819786072,1177.4615478515625,-0.29128941893577576,0.7396559715270996,0.4170399308204651,0.4475899636745453,0.5592159032821655,0.6575272083282471,0.7124819755554199,-5.55783262825571e-05,0.010426043532788754,0.034778282046318054,0.05337568745017052,0.06622911244630814,0.06564085185527802,4.412938117980957,0.7354896664619446,0.06206752359867096,0.0017163342563435435,0.25852033495903015,2.9853086471557617,6077700.5
134.5,42.414405822753906,0.01029745303094387,0.13025781512260437,882.9409790039062,-0.3926769495010376,1156.4488525390625,-0.503075122833252,1079.4638671875,-0.5203232765197754,1177.432861328125,-0.2827407717704773,0.7396544814109802,0.4180908501148224,0.4510837495326996,0.5645653605461121,0.6641298532485962,0.7189905047416687,2.6039828298962675e-05,0.01059190183877945,0.03509514778852463,0.053608059883117676,0.06581639498472214,0.06452347338199615,4.449638843536377,0.7416064739227295,0.06061895191669464,0.0017179726855829358,0.25876709818840027,2.984997272491455,6077066.5
134.60000610351562,42.416717529296875,0.023095926269888878,0.12798474729061127,882.90185546875,-0.3895520269870758,1156.39892578125,-0.49615204334259033,1079.412109375,-0.5146045684814453,1177.4049072265625,-0.2744482457637787,0.7396610975265503,0.41915810108184814,0.45460814237594604,0.5699354410171509,0.6706869006156921,0.7253826260566711,0.00010557241330388933,0.010752370581030846,0.035390403121709824,0.05378926545381546,0.06531648337841034,0.06331491470336914,4.485450267791748,0.747575044631958,0.059098824858665466,0.001718564541079104,0.25885626673698425,2.9846882820129395,6076437.0
134.6999969482422,42.42026138305664,0.035430245101451874,0.12334316223859787,882.863037109375,-0.3863895833492279,1156.3497314453125,-0.48928630352020264,1079.3609619140625,-0.5088731646537781,1177.3779296875,-0.26641911268234253,0.7396755218505859,0.420241117477417,0.458160936832428,0.5753211379051208,0.6771897077560425,0.7316498160362244,0.000182952091563493,0.01090729609131813,0.035663675516843796,0.053919270634651184,0.06473220139741898,0.06202489137649536,4.520340442657471,0.7533900737762451,0.05753851681947708,0.0017181470757350326,0.2587933838367462,2.984381675720215,6075813.0
134.8000030517578,42.424983978271484,0.047249484807252884,0.11819242686033249,882.8245849609375,-0.38319146633148193,1156.301025390625,-0.4824829697608948,1079.3104248046875,-0.5031341314315796,1177.3516845703125,-0.25865739583969116,0.7396975755691528,0.42133933305740356,0.46173998713493347,0.5807172656059265,0.6836300492286682,0.7377844452857971,0.00025813723914325237,0.011056588031351566,0.0359148308634758,0.05399860441684723,0.06406771391630173,0.060665395110845566,4.5542893409729,0.7590481638908386,0.05594990774989128,0.0017167615005746484,0.2585846781730652,2.9840776920318604,6075194.0
134.89999389648438,42.430843353271484,0.05857615917921066,0.11326674371957779,882.7864379882812,-0.3799595534801483,1156.253173828125,-0.47574669122695923,1079.2603759765625,-0.4973923861980438,1177.326171875,-0.25116610527038574,0.7397270202636719,0.4224522113800049,0.46534302830696106,0.5861188173294067,0.6900001168251038,0.7437801957130432,0.0003310950705781579,0.011200175620615482,0.03614381328225136,0.0540279746055603,0.0633273646235466,0.059247057884931564,4.587280750274658,0.7645467519760132,0.054336294531822205,0.001714447047561407,0.2582360506057739,2.983776092529297,6074580.5
135.0,42.43779754638672,0.06954530626535416,0.10969144105911255,882.7485961914062,-0.37669581174850464,1156.2059326171875,-0.46908247470855713,1079.2109375,-0.4916527569293976,1177.3013916015625,-0.2439490556716919,0.7397636771202087,0.4235791265964508,0.46896785497665405,0.5915208458900452,0.696292519569397,0.749631404876709,0.0004017856845166534,0.011337974108755589,0.03635049983859062,0.05400792136788368,0.06251472234725952,0.05777649208903313,4.619295597076416,0.7698825597763062,0.05268687754869461,0.0017112324712798,0.2577518820762634,2.9834771156311035,6073971.5
135.10000610351562,42.44581985473633,0.08021341264247894,0.10668107122182846,882.7110595703125,-0.37340235710144043,1156.1593017578125,-0.4624954164028168,1079.1619873046875,-0.4859199523925781,1177.27734375,-0.23701108992099762,0.7398073077201843,0.42471957206726074,0.472612202167511,0.5969184637069702,0.7025002241134644,0.7553331851959229,0.000470161612611264,0.011469878256320953,0.03653470426797867,0.05393878370523453,0.06163258105516434,0.056257255375385284,4.65031099319458,0.7750518321990967,0.05099887773394585,0.0017071424517780542,0.257135808467865,2.9831807613372803,6073368.5
135.1999969482422,42.45488357543945,0.09067078679800034,0.10457377135753632,882.6738891601562,-0.37008124589920044,1156.1134033203125,-0.45599105954170227,1079.11376953125,-0.4801986813545227,1177.2540283203125,-0.23035793006420135,0.7398576140403748,0.4258728623390198,0.47627386450767517,0.6023066639900208,0.708616316318512,0.7608806490898132,0.0005361679941415787,0.011595764197409153,0.0366961732506752,0.05382072925567627,0.06068306043744087,0.05469061806797981,4.680300712585449,0.7800501585006714,0.04926489293575287,0.0017021942185238004,0.2563905119895935,2.982887029647827,6072770.5
135.3000030517578,42.46499252319336,0.10108375549316406,0.10412967205047607,882.6370239257812,-0.36673468351364136,1156.068115234375,-0.4495754539966583,1079.0660400390625,-0.47449368238449097,1177.2313232421875,-0.22399760782718658,0.7399144172668457,0.4270384609699249,0.47995051741600037,0.60768061876297,0.7146340608596802,0.7662689685821533,0.0005997318658046424,0.011715465225279331,0.03683449700474739,0.05365351215004921,0.059666991233825684,0.05307410657405853,4.709231376647949,0.7848718762397766,0.04746723175048828,0.0016963924281299114,0.2555166184902191,2.9825961589813232,6072178.0
135.39999389648438,42.47616958618164,0.11174336075782776,0.10659605264663696,882.6005249023438,-0.36336490511894226,1156.0235595703125,-0.4432561695575714,1079.018798828125,-0.46880975365638733,1177.209228515625,-0.2179427146911621,0.7399774789810181,0.42821571230888367,0.48363980650901794,0.6130353212356567,0.7205469012260437,0.7714927196502686,0.0006607429240830243,0.011828724294900894,0.036948930472135544,0.05343605577945709,0.0585828460752964,0.05139882117509842,4.737050533294678,0.7895084619522095,0.045571085065603256,0.0016897190362215042,0.25451144576072693,2.9823076725006104,6071590.5
135.5,42.48843002319336,0.12261588871479034,0.10872527956962585,882.5643920898438,-0.3599741458892822,1155.9794921875,-0.43704137206077576,1078.9722900390625,-0.46315184235572815,1177.1876220703125,-0.21220771968364716,0.740046501159668,0.4294039309024811,0.4873393177986145,0.6183657050132751,0.7263477444648743,0.7765455842018127,0.0007190759060904384,0.011935245245695114,0.03703859820961952,0.053166985511779785,0.057428307831287384,0.04965538904070854,4.763701438903809,0.7939502000808716,0.04357962682843208,0.0016821586759760976,0.2533726692199707,2.9820218086242676,6071009.0
135.60000610351562,42.501834869384766,0.13406820595264435,0.11452309787273407,882.528564453125,-0.35656481981277466,1155.9361572265625,-0.4309405982494354,1078.9261474609375,-0.4575251340866089,1177.166748046875,-0.20681148767471313,0.7401211857795715,0.43060246109962463,0.4910464882850647,0.6236665844917297,0.7320294380187988,0.781420111656189,0.0007745696348138154,0.012034648098051548,0.03710231930017471,0.05284414812922478,0.05619903281331062,0.047829870134592056,4.789109230041504,0.798184871673584,0.04144686087965965,0.001673667342402041,0.25209367275238037,2.981738805770874,6070432.5
135.6999969482422,42.51645278930664,0.14614678919315338,0.12078583240509033,882.4930419921875,-0.35313931107521057,1155.893310546875,-0.4249647557735443,1078.8807373046875,-0.45193517208099365,1177.1463623046875,-0.2017766386270523,0.7402012944221497,0.43181055784225464,0.494758665561676,0.6289322972297668,0.7375842332839966,0.7861072421073914,0.000827032548841089,0.01212647557258606,0.03713863715529442,0.05246477574110031,0.05488916486501694,0.045906201004981995,4.813186168670654,0.8021976947784424,0.03916393592953682,0.0016641976544633508,0.2506673336029053,2.9814584255218506,6069861.5
135.8000030517578,42.53233337402344,0.15882328152656555,0.12676505744457245,882.4579467773438,-0.34970012307167053,1155.85107421875,-0.4191250205039978,1078.8358154296875,-0.44638776779174805,1177.1263427734375,-0.1971261203289032,0.7402864694595337,0.433027446269989,0.49847304821014404,0.634157121181488,0.7430037260055542,0.7905964851379395,0.0008762698853388429,0.01221026573330164,0.03714609891176224,0.052026111632585526,0.05349312350153923,0.043871693313121796,4.835843086242676,0.8059738874435425,0.036732207983732224,0.0016537043265998363,0.24908678233623505,2.9811806678771973,6069296.5
135.89999389648438,42.549530029296875,0.1719847023487091,0.13161413371562958,882.4231567382812,-0.34624984860420227,1155.8094482421875,-0.4134322702884674,1078.79150390625,-0.4408890902996063,1177.1068115234375,-0.19288139045238495,0.7403764128684998,0.4342522919178009,0.50218665599823,0.639335036277771,0.7482790946960449,0.7948763966560364,0.0009220984647981822,0.012285584583878517,0.03712335601449013,0.051525723189115524,0.05200647935271263,0.041718997061252594,4.856995105743408,0.809499204158783,0.03416496515274048,0.0016421509208157659,0.24734658002853394,2.980905771255493,6068736.5
136.0,42.56808090209961,0.1854781061410904,0.13493408262729645,882.388671875,-0.3427911102771759,1155.7684326171875,-0.40789681673049927,1078.7476806640625,-0.43544554710388184,1177.0877685546875,-0.18906095623970032,0.7404707074165344,0.4354842007160187,0.5058964490890503,0.6444596648216248,0.7534011602401733,0.7989349961280823,0.0009643586818128824,0.012352058663964272,0.03706929460167885,0.05096178501844406,0.050426583737134933,0.039446935057640076,4.876568794250488,0.8127614855766296,0.031482402235269547,0.0016295129898935556,0.24544298648834229,2.980633497238159,6068182.5
136.10000610351562,42.58802795410156,0.1994667798280716,0.13988663256168365,882.3545532226562,-0.33932673931121826,1155.7279052734375,-0.40252920985221863,1078.704345703125,-0.43006375432014465,1177.069091796875,-0.18568386137485504,0.7405691146850586,0.4367223083972931,0.5095992088317871,0.6495247483253479,0.7583604454994202,0.8027604222297668,0.0010028862161561847,0.012409300543367863,0.03698277100920677,0.050332408398389816,0.04875069856643677,0.03705358877778053,4.8944878578186035,0.8157479763031006,0.028666308149695396,0.0016157529316842556,0.2433704137802124,2.9803640842437744,6067634.0
