t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],dc[1],dc[2],dc[3],dc[4],dc[5],dc[6],P_MW,n,dn,rho,rho_dollars,m_dot_steam,Q_to_steam
136.1999969482422,42.609432220458984,0.21405452489852905,0.1458774358034134,882.32080078125,-0.3358595371246338,1155.6878662109375,-0.3973408341407776,1078.66162109375,-0.42475056648254395,1177.0506591796875,-0.18277141451835632,0.7406711578369141,0.43796566128730774,0.5132916569709778,0.6545234322547913,0.763147234916687,0.8063401579856873,0.001037498121149838,0.012456880882382393,0.03686247766017914,0.04963533952832222,0.046975161880254745,0.03453405201435089,4.910667896270752,0.8184446096420288,0.025705130770802498,0.0016008255770429969,0.24112200736999512,2.9800972938537598,6067091.0
136.3000030517578,42.632362365722656,0.22929665446281433,0.15242132544517517,882.2874145507812,-0.33239254355430603,1155.6484375,-0.3923436105251312,1078.619384765625,-0.4195130169391632,1177.032470703125,-0.18034614622592926,0.7407764792442322,0.43921327590942383,0.5169703364372253,0.6594489812850952,0.7677512168884277,0.8096613883972168,0.0010680017294362187,0.01249434519559145,0.03670704364776611,0.04886816442012787,0.045095983892679214,0.03188273310661316,4.925019264221191,0.8208365440368652,0.022593561559915543,0.0015846812166273594,0.23869027197360992,2.9798333644866943,6066553.5
136.39999389648438,42.65691375732422,0.2455073744058609,0.16210728883743286,882.2543334960938,-0.32892873883247375,1155.609375,-0.38755083084106445,1078.5777587890625,-0.41435855627059937,1177.0145263671875,-0.17843468487262726,0.7408846020698547,0.4404641091823578,0.5206316113471985,0.6642941236495972,0.7721619009971619,0.8127104043960571,0.001094170263968408,0.012521158903837204,0.03651479259133339,0.04802778735756874,0.043107420206069946,0.02908899262547493,4.937438011169434,0.8229063153266907,0.019293732941150665,0.0015672454610466957,0.23606403172016144,2.979572057723999,6066021.5
136.5,42.683189392089844,0.2627564072608948,0.17249031364917755,882.2216186523438,-0.3254714012145996,1155.5709228515625,-0.38297703862190247,1078.5364990234375,-0.4092949628829956,1176.9967041015625,-0.17706675827503204,0.7409951090812683,0.4417170584201813,0.5242717266082764,0.6690514087677002,0.7763679027557373,0.8154723644256592,0.001115752151235938,0.012536723166704178,0.03628384694457054,0.04711062088608742,0.04100263491272926,0.02614016644656658,4.947808265686035,0.8246346712112427,0.015797922387719154,0.0015484385658055544,0.23323127627372742,2.979313611984253,6065495.0
136.60000610351562,42.711273193359375,0.2808558940887451,0.18099470436573029,882.1892700195312,-0.32202374935150146,1155.5328369140625,-0.37863630056381226,1078.495849609375,-0.40433043241500854,1176.9791259765625,-0.1762697845697403,0.7411075234413147,0.44297099113464355,0.5278867483139038,0.673712968826294,0.7803574204444885,0.8179313540458679,0.0011325132800266147,0.012540487572550774,0.03601251542568207,0.04611359164118767,0.03877644240856171,0.02303013950586319,4.956021308898926,0.8260036110877991,0.012132455594837666,0.0015281952219083905,0.23018215596675873,2.979057788848877,6064974.5
136.6999969482422,42.74119567871094,0.29921674728393555,0.1836085319519043,882.1572265625,-0.31858929991722107,1155.4951171875,-0.37453997135162354,1078.4556884765625,-0.39947330951690674,1176.96142578125,-0.17606127262115479,0.7412214279174805,0.44422468543052673,0.5314725637435913,0.6782708168029785,0.7841181755065918,0.8200716972351074,0.0011442994000390172,0.012532095424830914,0.03569983318448067,0.04503548517823219,0.03642893210053444,0.019769268110394478,4.962005615234375,0.8270009756088257,0.008377443999052048,0.0015064961044117808,0.22691375017166138,2.978804588317871,6064459.0
136.8000030517578,42.77295684814453,0.3176233470439911,0.1840660572052002,882.1255493164062,-0.3151715397834778,1155.4578857421875,-0.3706969916820526,1078.4158935546875,-0.3947320282459259,1176.94384765625,-0.1764499992132187,0.7413361668586731,0.4454769194126129,0.5350250005722046,0.6827168464660645,0.7876383066177368,0.8218793272972107,0.0011510266922414303,0.012511366978287697,0.03534547984600067,0.04387669637799263,0.03396447002887726,0.016378331929445267,4.965720176696777,0.8276200294494629,0.004569585435092449,0.0014833383029326797,0.22342565655708313,2.9785542488098145,6063949.5
136.89999389648438,42.80656814575195,0.3361199200153351,0.18496571481227875,882.0941772460938,-0.3117741644382477,1155.4210205078125,-0.3671153783798218,1078.376708984375,-0.39011475443840027,1176.9261474609375,-0.17744192481040955,0.7414513826370239,0.4467264413833618,0.5385399460792542,0.6870429515838623,0.7909064292907715,0.8233422636985779,0.001152633922174573,0.012478173710405827,0.034949347376823425,0.04263811931014061,0.03138843923807144,0.012877029366791248,4.967134475708008,0.8278557658195496,0.0007137056672945619,0.001458715763874352,0.2197169065475464,2.978306531906128,6063445.0
137.0,42.842002868652344,0.3543277084827423,0.18207786977291107,882.0631713867188,-0.3084009289741516,1155.384521484375,-0.3638013005256653,1078.337890625,-0.3856295049190521,1176.9083251953125,-0.17903676629066467,0.74156653881073,0.44797202944755554,0.5420132279396057,0.6912413239479065,0.7939116954803467,0.8244506120681763,0.0011491106124594808,0.012432513758540154,0.03451177850365639,0.041321735829114914,0.02870887704193592,0.009289756417274475,4.966240406036377,0.8277067542076111,-0.0031321269925683737,0.0014326515374705195,0.2157910168170929,2.9780616760253906,6062946.5
137.10000610351562,42.87922286987305,0.37221089005470276,0.17883190512657166,882.032470703125,-0.3050557076931,1155.3482666015625,-0.3607592284679413,1078.299560546875,-0.3812839388847351,1176.890380859375,-0.18122904002666473,0.7416810393333435,0.4492124617099762,0.545440673828125,0.695304274559021,0.7966443300247192,0.8251971006393433,0.0011404885444790125,0.012374491430819035,0.03403349593281746,0.03993043676018715,0.02593575417995453,0.005642625503242016,4.963049411773682,0.8271749019622803,-0.006951869931071997,0.001405171467922628,0.21165189146995544,2.9778192043304443,6062453.0
137.1999969482422,42.918190002441406,0.3896566927433014,0.1744580715894699,882.0021362304688,-0.3017423748970032,1155.312255859375,-0.3579924404621124,1078.2615966796875,-0.37708526849746704,1176.8720703125,-0.18400973081588745,0.7417944073677063,0.4504464566707611,0.5488182902336121,0.6992244720458984,0.7990953922271729,0.8255770802497864,0.0011268286034464836,0.012304277159273624,0.033515479415655136,0.038467664271593094,0.0230800062417984,0.0019607101567089558,4.95758581161499,0.8262643218040466,-0.010720293037593365,0.0013763103634119034,0.20730473101139069,2.9775795936584473,6061965.0
137.3000030517578,42.95883560180664,0.40647032856941223,0.16813640296459198,881.97216796875,-0.29846492409706116,1155.276611328125,-0.3555023968219757,1078.22412109375,-0.37304025888442993,1176.853515625,-0.18736472725868225,0.7419061660766602,0.45167282223701477,0.5521422028541565,0.7029950618743896,0.8012573719024658,0.8255882859230042,0.0011082334676757455,0.012222147546708584,0.032959066331386566,0.03693769499659538,0.020154235884547234,-0.0017293173586949706,4.949892997741699,0.8249821662902832,-0.014402377419173717,0.001346117933280766,0.20275704562664032,2.977342367172241,6061482.0
137.39999389648438,43.001102447509766,0.4226771891117096,0.16206863522529602,881.9424438476562,-0.2952272593975067,1155.2412109375,-0.35328951478004456,1078.18701171875,-0.36915504932403564,1176.8345947265625,-0.19127708673477173,0.7420158386230469,0.45289042592048645,0.5554086565971375,0.7066094875335693,0.8031237721443176,0.8252312541007996,0.0010848293313756585,0.012128434143960476,0.032365795224905014,0.03534521535038948,0.017171457409858704,-0.005403106566518545,4.940024375915527,0.8233373761177063,-0.017990941181778908,0.0013146421406418085,0.19801603257656097,2.9771080017089844,6061004.5
137.5,43.044883728027344,0.4377919137477875,0.15114714205265045,881.9130859375,-0.2920334041118622,1155.2059326171875,-0.3513515889644623,1078.1502685546875,-0.36543527245521545,1176.815185546875,-0.19572240114212036,0.7421229481697083,0.45409807562828064,0.5586139559745789,0.71006178855896,0.8046898245811462,0.8245089650154114,0.0010568032739683986,0.012023618444800377,0.031737737357616425,0.03369612991809845,0.014147384092211723,-0.009030718356370926,4.928061485290527,0.8213436007499695,-0.02141684480011463,0.0012819685507565737,0.1930946260690689,2.9768760204315186,6060532.5
137.60000610351562,43.09004592895508,0.4516342282295227,0.13842302560806274,881.884033203125,-0.28888723254203796,1155.1708984375,-0.34968388080596924,1078.1138916015625,-0.3618856370449066,1176.79541015625,-0.20066897571086884,0.7422270774841309,0.45529472827911377,0.5617548823356628,0.7133467197418213,0.8059521913528442,0.8234277367591858,0.0010244027944281697,0.011908328160643578,0.031077487394213676,0.03199753165245056,0.011100126430392265,-0.012578538618981838,4.9141130447387695,0.8190188407897949,-0.024649251252412796,0.0012481972808018327,0.1880078911781311,2.9766464233398438,6060065.0
137.6999969482422,43.13645935058594,0.46413707733154297,0.12502864003181458,881.8553466796875,-0.28579264879226685,1155.135986328125,-0.3482801616191864,1078.077880859375,-0.3585101068019867,1176.7750244140625,-0.20608170330524445,0.7423276901245117,0.45647934079170227,0.5648282766342163,0.7164595723152161,0.8069095015525818,0.8219971656799316,0.0009879034478217363,0.011783258989453316,0.03038785792887211,0.030256932601332664,0.008048070594668388,-0.016015997156500816,4.898300647735596,0.816383421421051,-0.027672361582517624,0.0012134338030591607,0.1827716827392578,2.976419448852539,6059603.0
137.8000030517578,43.18400192260742,0.4754173755645752,0.1128029078245163,881.826904296875,-0.2827533781528473,1155.1011962890625,-0.347133606672287,1078.042236328125,-0.355311781167984,1176.754150390625,-0.21192553639411926,0.742424488067627,0.4576510190963745,0.5678313970565796,0.7193966507911682,0.8075621724128723,0.8202294111251831,0.0009475821279920638,0.011649108491837978,0.029671646654605865,0.028481656685471535,0.005008182488381863,-0.019319945946335793,4.880745887756348,0.8134576082229614,-0.030494211241602898,0.0011777742765843868,0.17740052938461304,2.9761948585510254,6059145.5
137.89999389648438,43.23257827758789,0.4857802093029022,0.10362843424081802,881.7987670898438,-0.27977311611175537,1155.0665283203125,-0.3462381064891815,1078.0068359375,-0.3522930145263672,1176.732666015625,-0.2181694209575653,0.7425170540809631,0.4588088393211365,0.5707616806030273,0.7221547961235046,0.8079120516777039,0.8181385397911072,0.0009036845876835287,0.011506495997309685,0.02893134206533432,0.026678122580051422,0.0019941714126616716,-0.022478777915239334,4.8615570068359375,0.8102595210075378,-0.03314686194062233,0.0011412912281230092,0.1719053089618683,2.9759726524353027,6058693.0
138.0,43.28211212158203,0.4953329265117645,0.09552719444036484,881.7709350585938,-0.27685537934303284,1155.031982421875,-0.3455880284309387,1077.9718017578125,-0.34945550560951233,1176.7105712890625,-0.22478538751602173,0.7426050901412964,0.4599519968032837,0.5736168026924133,0.7247313857078552,0.8079623579978943,0.8157392144203186,0.0008564326562918723,0.011355981230735779,0.028169188648462296,0.024852028116583824,-0.0009828145848587155,-0.02548813261091709,4.840832710266113,0.806805431842804,-0.035639990121126175,0.001104048453271389,0.16629567742347717,2.975752592086792,6058245.5
138.10000610351562,43.3325080871582,0.5039545297622681,0.08621589094400406,881.743408203125,-0.2740034759044647,1154.9974365234375,-0.34517696499824524,1077.93701171875,-0.34680044651031494,1176.687744140625,-0.23174457252025604,0.7426882386207581,0.46107974648475647,0.5763947367668152,0.7271244525909424,0.8077173233032227,0.8130466938018799,0.0008060564869083464,0.011198144406080246,0.027387477457523346,0.023009099066257477,-0.003911991138011217,-0.028343012556433678,4.818673610687256,0.803112268447876,-0.03795763477683067,0.0010661197593435645,0.16058272123336792,2.9755351543426514,6057802.5
138.1999969482422,43.383663177490234,0.511561930179596,0.07607400417327881,881.7161254882812,-0.27122068405151367,1154.962890625,-0.3449975848197937,1077.9024658203125,-0.3443284332752228,1176.6641845703125,-0.23901620507240295,0.7427662014961243,0.4621913433074951,0.5790935754776001,0.7293327450752258,0.8071821928024292,0.8100767731666565,0.0007528027053922415,0.011033602990210056,0.02658863179385662,0.021155258640646935,-0.0067824386060237885,-0.031036583706736565,4.795188903808594,0.7991981506347656,-0.04008948802947998,0.0010275852400809526,0.15477851033210754,2.9753196239471436,6057364.0
138.3000030517578,43.435482025146484,0.5181553959846497,0.06593447178602219,881.6891479492188,-0.26850998401641846,1154.928466796875,-0.34504202008247375,1077.8680419921875,-0.3420394957065582,1176.639892578125,-0.24656903743743896,0.7428386807441711,0.46328622102737427,0.5817118287086487,0.7313553094863892,0.8063634634017944,0.8068457841873169,0.0006969225942157209,0.010862985625863075,0.025775084272027016,0.019296370446681976,-0.009583820588886738,-0.0335627943277359,4.770490646362305,0.7950817346572876,-0.04203568771481514,0.000988525222055614,0.14889515936374664,2.9751064777374268,6056930.0
138.39999389648438,43.4879035949707,0.5242165327072144,0.060611359775066376,881.6624145507812,-0.2658742368221283,1154.8939208984375,-0.3453036844730377,1077.833984375,-0.3399331569671631,1176.6148681640625,-0.2543778121471405,0.7429054379463196,0.4643637239933014,0.5842481255531311,0.733191967010498,0.8052683472633362,0.8033704161643982,0.0006386201130226254,0.010686804540455341,0.024948816746473312,0.01743706874549389,-0.012309528887271881,-0.03592604771256447,4.744668006896973,0.7907780408859253,-0.04385199397802353,0.0009489821968600154,0.14293904602527618,2.9748952388763428,6056500.0
138.5,43.54090118408203,0.5300071835517883,0.05790666863322258,881.635986328125,-0.2633160352706909,1154.859375,-0.34577760100364685,1077.800048828125,-0.3380086123943329,1176.5889892578125,-0.26242393255233765,0.7429662942886353,0.4654233753681183,0.5867011547088623,0.7348427772521973,0.8039045929908752,0.7996662855148315,0.0005780466017313302,0.010505440644919872,0.024111315608024597,0.015580677427351475,-0.014956687577068806,-0.03813934326171875,4.7177886962890625,0.7862981557846069,-0.04556833952665329,0.0009089778177440166,0.1369134485721588,2.9746861457824707,6056074.5
138.60000610351562,43.594425201416016,0.5352194905281067,0.052123233675956726,881.6097412109375,-0.2608378827571869,1154.82470703125,-0.3464581072330475,1077.766357421875,-0.33626484870910645,1176.5623779296875,-0.27068716287612915,0.7430210113525391,0.4664646089076996,0.5890699625015259,0.7363083362579346,0.8022801876068115,0.7957479953765869,0.000515366904437542,0.010319306515157223,0.023264173418283463,0.013730731792747974,-0.017521800473332405,-0.04020968824625015,4.689925193786621,0.7816541790962219,-0.04715130478143692,0.0008685580105520785,0.13082528114318848,2.9744791984558105,6055653.0
138.6999969482422,43.64839553833008,0.5396977663040161,0.044782474637031555,881.5838012695312,-0.2584420144557953,1154.7900390625,-0.3473381996154785,1077.7327880859375,-0.33470049500465393,1176.534912109375,-0.2791438400745392,0.7430692911148071,0.46748706698417664,0.5913536548614502,0.7375893592834473,0.8004036545753479,0.7916298508644104,0.00045077415416017175,0.010128885507583618,0.022409221157431602,0.011891298927366734,-0.01999991200864315,-0.04213706776499748,4.661162853240967,0.7768604755401611,-0.048586271703243256,0.0008277813903987408,0.12468335032463074,2.974274158477783,6055235.5
138.8000030517578,43.702720642089844,0.5432498455047607,0.03552088886499405,881.5580444335938,-0.25613051652908325,1154.7552490234375,-0.34840983152389526,1077.699462890625,-0.33331385254859924,1176.5064697265625,-0.28776755928993225,0.7431110739707947,0.46849024295806885,0.5935515761375427,0.7386871576309204,0.7982838749885559,0.7873263359069824,0.00038448418490588665,0.009934714995324612,0.021548474207520485,0.010066837072372437,-0.02238507568836212,-0.043917201459407806,4.631597995758057,0.7719329595565796,-0.049854740500450134,0.00078672164818272,0.1184987872838974,2.9740707874298096,6054821.5
138.89999389648438,43.757293701171875,0.5457569360733032,0.025071172043681145,881.5325927734375,-0.2539052367210388,1154.7203369140625,-0.34966397285461426,1077.6661376953125,-0.3321026861667633,1176.477294921875,-0.29652994871139526,0.7431461215019226,0.46947386860847473,0.5956631898880005,0.7396034598350525,0.7959305047988892,0.7828524112701416,0.00031672974000684917,0.00973737146705389,0.020684074610471725,0.008262057788670063,-0.02467077411711216,-0.04554367810487747,4.601334095001221,0.7668889760971069,-0.050947025418281555,0.0007454622536897659,0.11228415369987488,2.9738693237304688,6054411.0
139.0,43.81202697753906,0.5473200678825378,0.015631338581442833,881.5072631835938,-0.2517678439617157,1154.685302734375,-0.35109150409698486,1077.633056640625,-0.33106446266174316,1176.4471435546875,-0.3054037094116211,0.7431743741035461,0.470437616109848,0.5976883172988892,0.740340530872345,0.7933538556098938,0.7782237529754639,0.0002477357629686594,0.009537412784993649,0.019818078726530075,0.0064813620410859585,-0.026851486414670944,-0.04701314866542816,4.57047176361084,0.761745274066925,-0.0518774688243866,0.0007040787022560835,0.10605081915855408,2.9736695289611816,6054004.5
139.10000610351562,43.86683654785156,0.5480765700340271,0.007564918138086796,881.482177734375,-0.2497197985649109,1154.650146484375,-0.3526839017868042,1077.5999755859375,-0.33019620180130005,1176.416259765625,-0.31436434388160706,0.743195652961731,0.471381276845932,0.5996268391609192,0.7409008741378784,0.7905645370483398,0.7734559774398804,0.00017770500562619418,0.009335339069366455,0.01895231567323208,0.004728530999273062,-0.028923483565449715,-0.04832720756530762,4.5391011238098145,0.7565168738365173,-0.05266385152935982,0.0006626357790082693,0.09980854392051697,2.9734714031219482,6053601.0
139.1999969482422,43.92162322998047,0.5478907823562622,-0.0018580068135634065,881.4573364257812,-0.24776236712932587,1154.61474609375,-0.3544323146343231,1077.5670166015625,-0.3294946551322937,1176.38427734375,-0.32338741421699524,0.7432098984718323,0.4723046123981476,0.6014788746833801,0.7412874698638916,0.7875735759735107,0.7685644626617432,0.00010684064181987196,0.009131654165685177,0.018088597804307938,0.0030072478111833334,-0.030883288010954857,-0.04948682710528374,4.5073137283325195,0.7512189149856567,-0.05329534411430359,0.0006212092121131718,0.09356872737407684,2.9732749462127686,6053201.0
139.3000030517578,43.976295471191406,0.5467031002044678,-0.0118767274543643,881.4326782226562,-0.245896577835083,1154.5792236328125,-0.3563273847103119,1077.5340576171875,-0.32895615696907043,1176.3515625,-0.33244773745536804,0.7432169914245605,0.47320756316185,0.6032447218894958,0.7415037155151367,0.7843924760818481,0.7635647654533386,3.5352142731426284e-05,0.008926873095333576,0.017228782176971436,0.0013212336925789714,-0.032727308571338654,-0.05049154534935951,4.475202560424805,0.7458670735359192,-0.053770389407873154,0.0005798796191811562,0.08734351396560669,2.9730799198150635,6052804.0
139.39999389648438,44.03077697753906,0.5448167324066162,-0.018863942474126816,881.4081420898438,-0.24412328004837036,1154.5435791015625,-0.3583605885505676,1077.501220703125,-0.32857686281204224,1176.31787109375,-0.34152400493621826,0.7432169318199158,0.47408998012542725,0.6049248576164246,0.7415532469749451,0.7810328006744385,0.7584721446037292,-3.658091009128839e-05,0.008721437305212021,0.01637442782521248,-0.00032656529219821095,-0.03445406258106232,-0.05134665220975876,4.442848205566406,0.7404747605323792,-0.05412451922893524,0.0005387035780586302,0.08114142715930939,2.972886323928833,6052410.0
139.5,44.085018157958984,0.5424249172210693,-0.0239181537181139,881.3838500976562,-0.24244308471679688,1154.507568359375,-0.3605245053768158,1077.46826171875,-0.328352689743042,1176.283203125,-0.35059937834739685,0.7432096600532532,0.474951833486557,0.606519877910614,0.7414399981498718,0.7775062918663025,0.7533010244369507,-0.00010881548951147124,0.008515698835253716,0.01552675198763609,-0.0019341032020747662,-0.03606440871953964,-0.05206286534667015,4.41031551361084,0.7350525856018066,-0.054380375891923904,0.0004977222997695208,0.07496868818998337,2.972693920135498,6052018.5
139.60000610351562,44.13896942138672,0.5395121574401855,-0.029127588495612144,881.3596801757812,-0.24085646867752075,1154.471435546875,-0.3628121018409729,1077.435546875,-0.3282794654369354,1176.2476806640625,-0.35965871810913086,0.7431951761245728,0.47579312324523926,0.6080304980278015,0.7411680817604065,0.7738244533538818,0.7480648159980774,-0.00018122111214324832,0.008309977129101753,0.014686848036944866,-0.003499670187011361,-0.037559881806373596,-0.052650462836027145,4.377662181854248,0.7296103835105896,-0.0545397587120533,0.0004569783341139555,0.06883168965578079,2.972503185272217,6051630.0
139.6999969482422,44.192596435546875,0.5362560749053955,-0.03256069868803024,881.3356323242188,-0.2393636405467987,1154.43505859375,-0.36521685123443604,1077.4027099609375,-0.32835298776626587,1176.2113037109375,-0.36868926882743835,0.7431734204292297,0.476613849401474,0.6094576120376587,0.7407417893409729,0.7699987888336182,0.7427757382392883,-0.0002536867978051305,0.008104544132947922,0.013855619356036186,-0.005022041499614716,-0.038943078368902206,-0.053120847791433334,4.3449387550354,0.7241564393043518,-0.05462419241666794,0.00041650011553429067,0.06273471564054489,2.972313404083252,6051243.5
139.8000030517578,44.2458610534668,0.5326763987541199,-0.03579647094011307,881.311767578125,-0.2379646897315979,1154.3983154296875,-0.3677326440811157,1077.369873046875,-0.3285689353942871,1176.1739501953125,-0.37768012285232544,0.7431444525718689,0.4774140417575836,0.6108019948005676,0.7401654124259949,0.7660402059555054,0.7374449372291565,-0.0003261161036789417,0.007899634540081024,0.013033829629421234,-0.0065003493800759315,-0.04021725431084633,-0.053485214710235596,4.312187671661377,0.7186979651451111,-0.05463849753141403,0.0003763144777622074,0.05668181553483009,2.9721248149871826,6050860.0
139.89999389648438,44.29872512817383,0.5286420583724976,-0.040343884378671646,881.2880249023438,-0.23665949702262878,1154.3614501953125,-0.3703531324863434,1077.3369140625,-0.3289230465888977,1176.1357421875,-0.3866197168827057,0.7431082129478455,0.4781937897205353,0.612064778804779,0.7394434809684753,0.7619595527648926,0.732082724571228,-0.0003984070208389312,0.0076954979449510574,0.012222284451127052,-0.007933625020086765,-0.04138505831360817,-0.053750865161418915,4.279455661773682,0.7132425904273987,-0.05457337573170662,0.00033645881921984255,0.050678614526987076,2.971937417984009,6050478.0
140.0,44.35115051269531,0.5242469310760498,-0.043950941413640976,881.2644653320312,-0.23544780910015106,1154.3243408203125,-0.3730721175670624,1077.3040771484375,-0.32941097021102905,1176.0966796875,-0.3954973816871643,0.7430647611618042,0.47895318269729614,0.6132469177246094,0.7385805249214172,0.7577673196792603,0.7266985774040222,-0.00047046440886333585,0.007492364849895239,0.011421719565987587,-0.009321078658103943,-0.04244932904839516,-0.05392460525035858,4.2467851638793945,0.7077975869178772,-0.0544416606426239,0.00029696302954107523,0.04472962021827698,2.9717507362365723,6050098.5
140.10000610351562,44.403114318847656,0.5196189880371094,-0.04627964645624161,881.240966796875,-0.2343292087316513,1154.286865234375,-0.3758839964866638,1077.27099609375,-0.3300284445285797,1176.056640625,-0.40430471301078796,0.7430140972137451,0.4796923100948334,0.6143495440483093,0.7375811338424683,0.753473699092865,0.721301257610321,-0.0005422119866125286,0.007290419656783342,0.010632692836225033,-0.010662363842129707,-0.04341382533311844,-0.054015059024095535,4.214211463928223,0.7023685574531555,-0.0542580671608448,0.00025784678291529417,0.038837794214487076,2.9715652465820312,6049720.5
140.1999969482422,44.45460510253906,0.5149057507514954,-0.04713231697678566,881.2175903320312,-0.23330314457416534,1154.2491455078125,-0.3787838816642761,1077.238037109375,-0.33077117800712585,1176.0157470703125,-0.4130359888076782,0.7429563403129578,0.4804113209247589,0.6153739094734192,0.7364498972892761,0.7490884065628052,0.7158986330032349,-0.0006135943694971502,0.007089795544743538,0.009855568408966064,-0.01195761002600193,-0.044283270835876465,-0.0540325790643692,4.181758403778076,0.6969597339630127,-0.0540386363863945,0.000219117893720977,0.033004309982061386,2.9713804721832275,6049344.5
140.3000030517578,44.505615234375,0.5101146101951599,-0.04791158810257912,881.1942749023438,-0.23236891627311707,1154.2110595703125,-0.38176730275154114,1077.204833984375,-0.3316349685192108,1175.97412109375,-0.42168667912483215,0.7428914308547974,0.4811103343963623,0.6163211464881897,0.7351914048194885,0.744620680809021,0.7104974389076233,-0.0006845660391263664,0.006890601012855768,0.00909061823040247,-0.013207160867750645,-0.0450625978410244,-0.05398673936724663,4.149447917938232,0.6915746331214905,-0.05378595367074013,0.00018078353605233133,0.02723025344312191,2.971196413040161,6048970.0
140.39999389648438,44.556148529052734,0.5053417682647705,-0.047728411853313446,881.1710815429688,-0.2315257042646408,1154.1727294921875,-0.3848300874233246,1077.171630859375,-0.3326157331466675,1175.9315185546875,-0.4302535951137543,0.7428194284439087,0.4817894995212555,0.6171925067901611,0.7338102459907532,0.7400792837142944,0.7051035761833191,-0.0007550923037342727,0.006692917551845312,0.008338012732565403,-0.014411592856049538,-0.045756999403238297,-0.053886763751506805,4.117294788360596,0.6862158179283142,-0.05351106449961662,0.00014284311328083277,0.021515533328056335,2.971013307571411,6048597.0
140.5,44.606204986572266,0.5005659461021423,-0.04775816947221756,881.1480102539062,-0.23077261447906494,1154.1341552734375,-0.38796839118003845,1077.1383056640625,-0.3337094783782959,1175.8880615234375,-0.43873411417007446,0.7427404522895813,0.4824489951133728,0.6179892420768738,0.7323108911514282,0.7354724407196045,0.6997220516204834,-0.0008251435356214643,0.0064968145452439785,0.007597875315696001,-0.015571573749184608,-0.046371545642614365,-0.053740475326776505,4.085313320159912,0.6808856129646301,-0.053213655948638916,0.00010529771680012345,0.015860313549637794,2.9708306789398193,6048225.0
140.60000610351562,44.65573501586914,0.49530333280563354,-0.05262579023838043,881.1249389648438,-0.2301086187362671,1154.09521484375,-0.3911769390106201,1077.10498046875,-0.3349123001098633,1175.84375,-0.4471212327480316,0.7426544427871704,0.4830889403820038,0.6187126040458679,0.7306976914405823,0.7308080792427063,0.6943575143814087,-0.0008946544257923961,0.0063024479895830154,0.006870651617646217,-0.016686953604221344,-0.046908702701330185,-0.0535469613969326,4.05353307723999,0.6755889058113098,-0.052852775901556015,6.818748806836084e-05,0.010270639322698116,2.9706485271453857,6047854.5
140.6999969482422,44.704708099365234,0.4897051751613617,-0.05598163604736328,881.1019897460938,-0.2295326143503189,1154.055908203125,-0.3944503962993622,1077.0714111328125,-0.3362202048301697,1175.798583984375,-0.4554075002670288,0.7425615191459656,0.48370954394340515,0.6193639039993286,0.728975236415863,0.7260937690734863,0.6890147924423218,-0.0009635560563765466,0.0061099836602807045,0.006156812887638807,-0.017757505178451538,-0.04737051948904991,-0.05330503731966019,4.0219855308532715,0.6703309416770935,-0.05244600772857666,3.1540410418529063e-05,0.00475072767585516,2.9704670906066895,6047484.5
140.8000030517578,44.753135681152344,0.4842686653137207,-0.054365091025829315,881.0790405273438,-0.2290433943271637,1154.0162353515625,-0.3977850675582886,1077.0377197265625,-0.3376293182373047,1175.752685546875,-0.46359124779701233,0.7424617409706116,0.4843110144138336,0.6199445128440857,0.7271479368209839,0.7213367819786072,0.683698296546936,-0.0010318262502551079,0.005919471848756075,0.005456405691802502,-0.01878405176103115,-0.04776174575090408,-0.0530225932598114,3.990680694580078,0.6651134490966797,-0.05203762277960777,-4.655726570490515e-06,-0.0007012619753368199,2.9702858924865723,6047116.0
140.89999389648438,44.801048278808594,0.47912582755088806,-0.05142838880419731,881.05615234375,-0.22863967716693878,1153.976318359375,-0.40117838978767395,1077.00390625,-0.3391358256340027,1175.7059326171875,-0.47167444229125977,0.7423551678657532,0.4848935306072235,0.6204557418823242,0.7252201437950134,0.716543972492218,0.678411602973938,-0.0010994726326316595,0.005730888806283474,0.004769208375364542,-0.019768057391047478,-0.048088543117046356,-0.05271098390221596,3.959615707397461,0.6599359512329102,-0.051638174802064896,-4.042388900415972e-05,-0.006088789086788893,2.970104932785034,6046747.5
141.0,44.8484992980957,0.4745168089866638,-0.04609023779630661,881.0333251953125,-0.2283201366662979,1153.93603515625,-0.4046287536621094,1076.9698486328125,-0.3407362401485443,1175.6583251953125,-0.4796619713306427,0.7422418594360352,0.48545727133750916,0.6208989024162292,0.7231959700584412,0.7117214202880859,0.6731568574905396,-0.001166525762528181,0.005544155370444059,0.004094792529940605,-0.020711461082100868,-0.048357993364334106,-0.05238312482833862,3.928776979446411,0.6547961831092834,-0.05126873776316643,-7.580660894745961e-05,-0.011418258771300316,2.9699244499206543,6046380.0
141.10000610351562,44.89556884765625,0.47070297598838806,-0.03813846409320831,881.010498046875,-0.22808335721492767,1153.8953857421875,-0.40813571214675903,1076.9356689453125,-0.34242722392082214,1175.6099853515625,-0.4875621199607849,0.7421218752861023,0.4860024154186249,0.6212751865386963,0.7210793495178223,0.7068743705749512,0.6679350733757019,-0.0012330451281741261,0.005359122529625893,0.0034324771258980036,-0.02161678485572338,-0.048578355461359024,-0.05205405503511429,3.8981382846832275,0.6496897339820862,-0.05095091462135315,-0.00011086773156421259,-0.0166992899030447,2.9697442054748535,6046013.0
141.1999969482422,44.942359924316406,0.4679112434387207,-0.02791733294725418,880.9876708984375,-0.22792792320251465,1153.8543701171875,-0.4116998612880707,1076.9013671875,-0.3442058563232422,1175.560791015625,-0.49538639187812805,0.7419952750205994,0.486529141664505,0.6215858459472656,0.7188739776611328,0.7020073533058167,0.6627455353736877,-0.0012991155963391066,0.005175577010959387,0.0027813580818474293,-0.02248704805970192,-0.04875877872109413,-0.051739852875471115,3.867661714553833,0.6446102857589722,-0.050702668726444244,-0.00014568972983397543,-0.021944301202893257,2.9695639610290527,6045646.5
141.3000030517578,44.98898696899414,0.4662821590900421,-0.016290560364723206,880.9649047851562,-0.22785237431526184,1153.8131103515625,-0.4153226912021637,1076.8668212890625,-0.3460695147514343,1175.5108642578125,-0.5031483173370361,0.7418620586395264,0.4870375990867615,0.6218318343162537,0.7165831923484802,0.6971238255500793,0.6575859785079956,-0.0013648394960910082,0.0049932654947042465,0.002140385564416647,-0.023325573652982712,-0.04890872910618782,-0.05145580321550369,3.837301731109619,0.6395502686500549,-0.05053436756134033,-0.00018036672554444522,-0.02716747112572193,2.969383955001831,6045280.0
141.39999389648438,45.03556442260742,0.4657532572746277,-0.005289179272949696,880.9420776367188,-0.22785523533821106,1153.7713623046875,-0.419005811214447,1076.8321533203125,-0.34801599383354187,1175.460205078125,-0.5108612179756165,0.7417223453521729,0.48752784729003906,0.6220142245292664,0.714210033416748,0.6922264695167542,0.6524527072906494,-0.0014303181087598205,0.0048119365237653255,0.001508528832346201,-0.024135565385222435,-0.04903685674071312,-0.051213234663009644,3.8070125579833984,0.6345020532608032,-0.0504397489130497,-0.00021498794376384467,-0.03238224238157272,2.9692039489746094,6044913.0
141.5,45.08213806152344,0.4657509922981262,-2.24784071178874e-05,880.9193115234375,-0.2279350608587265,1153.729248046875,-0.42274942994117737,1076.7972412109375,-0.3500433564186096,1175.40869140625,-0.5185331106185913,0.7415760159492493,0.4880000054836273,0.6221339106559753,0.7117571234703064,0.6873171329498291,0.6473416686058044,-0.0014956094091758132,0.004631445277482271,0.0008851606980897486,-0.02491915598511696,-0.04914843663573265,-0.05101240053772926,3.776768207550049,0.629461407661438,-0.05037239193916321,-0.0002495962253306061,-0.03759506717324257,2.9690239429473877,6044546.5
141.60000610351562,45.12870788574219,0.4656986594200134,-0.0005234087002463639,880.8965454101562,-0.22809039056301117,1153.686767578125,-0.42655178904533386,1076.7620849609375,-0.3521497845649719,1175.3564453125,-0.5261643528938293,0.7414231896400452,0.4884541630744934,0.6221916079521179,0.7092272043228149,0.6823973655700684,0.6422490477561951,-0.001560711651109159,0.004451794549822807,0.0002701958001125604,-0.025677096098661423,-0.04924469441175461,-0.05084245279431343,3.746570110321045,0.6244283318519592,-0.05028875544667244,-0.00028418752481229603,-0.04280532896518707,2.968843698501587,6044180.0
141.6999969482422,45.175228118896484,0.46519240736961365,-0.00506256427615881,880.8737182617188,-0.22831980884075165,1153.6439208984375,-0.43040934205055237,1076.726806640625,-0.3543333411216736,1175.303466796875,-0.5337498784065247,0.7412638664245605,0.4888904094696045,0.6221882700920105,0.7066227793693542,0.6774688363075256,0.6371726393699646,-0.0016255779191851616,0.004273096565157175,-0.0003360410046298057,-0.02640908770263195,-0.04932397976517677,-0.0506867952644825,3.7164387702941895,0.6194064617156982,-0.05015966296195984,-0.0003187248657923192,-0.04800746589899063,2.968663454055786,6043813.0
141.8000030517578,45.22165298461914,0.46423718333244324,-0.009552123956382275,880.850830078125,-0.22862188518047333,1153.6007080078125,-0.43431827425956726,1076.6912841796875,-0.356592059135437,1175.249755859375,-0.541283130645752,0.7410981059074402,0.48930883407592773,0.6221247911453247,0.7039464116096497,0.6725333333015442,0.6321117281913757,-0.0016901501221582294,0.004095491487532854,-0.0009331285837106407,-0.02711459994316101,-0.04938410595059395,-0.05053098127245903,3.686401128768921,0.6144002079963684,-0.04998759180307388,-0.00035317157744430006,-0.05319594964385033,2.9684829711914062,6043445.5
141.89999389648438,45.267967224121094,0.46316516399383545,-0.010720446705818176,880.8279418945312,-0.2289952039718628,1153.55712890625,-0.4382754862308502,1076.655517578125,-0.3589237630367279,1175.1951904296875,-0.5487605929374695,0.7409258484840393,0.4897095561027527,0.6220020055770874,0.7012009024620056,0.6675928235054016,0.6270667314529419,-0.0017543940339237452,0.003919060807675123,-0.0015208650147542357,-0.027793649584054947,-0.04942453280091286,-0.05036867409944534,3.6564724445343018,0.6094120740890503,-0.049798328429460526,-0.00038751805550418794,-0.058369334787130356,2.968302011489868,6043077.5
142.0,45.314186096191406,0.4621882438659668,-0.009769070893526077,880.8050537109375,-0.22943833470344543,1153.5130615234375,-0.44227883219718933,1076.6195068359375,-0.36132633686065674,1175.1400146484375,-0.556181788444519,0.7407472133636475,0.4900926947593689,0.6218209862709045,0.6983886957168579,0.6626491546630859,0.6220383048057556,-0.001818300224840641,0.0037438252475112677,-0.002099273493513465,-0.028446802869439125,-0.04944625869393349,-0.050199683755636215,3.626657247543335,0.6044428944587708,-0.049606744199991226,-0.0004217719833832234,-0.06352878361940384,2.96812105178833,6042708.5
142.10000610351562,45.360328674316406,0.46140825748443604,-0.007799942046403885,880.7821044921875,-0.22994986176490784,1153.4686279296875,-0.44632667303085327,1076.583251953125,-0.36379772424697876,1175.083984375,-0.5635477304458618,0.7405622601509094,0.4904583692550659,0.6215825080871582,0.6955125331878662,0.65770423412323,0.6170269846916199,-0.00188187207095325,0.0035697731655091047,-0.002668492728844285,-0.029074901714920998,-0.04945099353790283,-0.05002625286579132,3.596954107284546,0.5994923710823059,-0.04941985383629799,-0.00045594939729198813,-0.06867671012878418,2.967939615249634,6042339.0
142.1999969482422,45.40637969970703,0.4605322778224945,-0.00875978171825409,880.759033203125,-0.23052839934825897,1153.423828125,-0.4504168629646301,1076.5467529296875,-0.36633580923080444,1175.0272216796875,-0.570857584476471,0.7403708696365356,0.4908066987991333,0.6212876439094543,0.6925747394561768,0.6527596116065979,0.6120333075523376,-0.0019450969994068146,0.00339693296700716,-0.003228515386581421,-0.029678398743271828,-0.049439311027526855,-0.04984697699546814,3.567368984222412,0.5945615172386169,-0.049215834587812424,-0.0004900424391962588,-0.07381192594766617,2.9677577018737793,6041968.5
142.3000030517578,45.45229721069336,0.4591483175754547,-0.013839655555784702,880.7359619140625,-0.23117250204086304,1153.3785400390625,-0.45454588532447815,1076.510009765625,-0.36893853545188904,1174.9698486328125,-0.578106164932251,0.7401732206344604,0.4911378026008606,0.6209372282028198,0.6895778179168701,0.647817075252533,0.6070581674575806,-0.0020079275127500296,0.00322541780769825,-0.003779021091759205,-0.030256958678364754,-0.04940962791442871,-0.04965430498123169,3.537923574447632,0.5896539092063904,-0.04896651580929756,-0.0005240095197223127,-0.07892816513776779,2.9675753116607666,6041597.5
142.39999389648438,45.49799728393555,0.4570149779319763,-0.021333372220396996,880.7128295898438,-0.231880784034729,1153.3328857421875,-0.4587094187736511,1076.472900390625,-0.37160366773605347,1174.91162109375,-0.585284948348999,0.7399693131446838,0.49145182967185974,0.620532214641571,0.6865243315696716,0.6428785920143127,0.6021034717559814,-0.002070290967822075,0.0030554032418876886,-0.004319462925195694,-0.030809679999947548,-0.04935891181230545,-0.04943782091140747,3.508650541305542,0.5847750902175903,-0.04865722358226776,-0.0005577890551649034,-0.08401615172624588,2.9673922061920166,6041225.0
142.5,45.543426513671875,0.4543110430240631,-0.027039218693971634,880.6895751953125,-0.23265181481838226,1153.2867431640625,-0.4629031717777252,1076.4356689453125,-0.3743288815021515,1174.852783203125,-0.5923865437507629,0.7397592067718506,0.49174895882606506,0.6200737357139587,0.6834169626235962,0.6379462480545044,0.5971719026565552,-0.002132121007889509,0.002887048525735736,-0.004849359858781099,-0.03133583813905716,-0.04928480461239815,-0.04919103533029556,3.4795801639556885,0.5799300074577332,-0.04830290749669075,-0.0005913340137340128,-0.08906882256269455,2.9672088623046875,6040851.5
142.60000610351562,45.58853530883789,0.45105573534965515,-0.03255324810743332,880.666259765625,-0.2334841638803482,1153.240234375,-0.46712321043014526,1076.3980712890625,-0.37711164355278015,1174.793212890625,-0.5994043350219727,0.7395429015159607,0.4920293092727661,0.6195628046989441,0.6802582740783691,0.6330226063728333,0.5922666788101196,-0.0021933596581220627,0.002720491960644722,-0.005368309561163187,-0.0318349152803421,-0.0491856187582016,-0.04891052097082138,3.4507389068603516,0.575123131275177,-0.04790513962507248,-0.0006245989934541285,-0.09407930821180344,2.967024564743042,6040476.5
142.6999969482422,45.63325881958008,0.44724470376968384,-0.03811022266745567,880.6428833007812,-0.23437641561031342,1153.193359375,-0.4713655710220337,1076.3602294921875,-0.3799494206905365,1174.73291015625,-0.6063320636749268,0.7393205165863037,0.492293119430542,0.6190004944801331,0.6770510673522949,0.6281102299690247,0.5873913168907166,-0.002253950573503971,0.002555868122726679,-0.005875927861779928,-0.03230643644928932,-0.049059897661209106,-0.04859399050474167,3.422152519226074,0.5703587532043457,-0.04746481776237488,-0.0006575379520654678,-0.099040687084198,2.9668397903442383,6040100.0
142.8000030517578,45.677547454833984,0.44289809465408325,-0.043465953320264816,880.619384765625,-0.2353270947933197,1153.14599609375,-0.4756263196468353,1076.322021484375,-0.3828395903110504,1174.671875,-0.6131637692451477,0.7390921711921692,0.492540568113327,0.6183880567550659,0.6737980842590332,0.6232118010520935,0.582549512386322,-0.0023138397373259068,0.002393304603174329,-0.006371859461069107,-0.032750003039836884,-0.04890647530555725,-0.04824023321270943,3.393845319747925,0.5656408667564392,-0.04698462411761284,-0.0006901065353304148,-0.10394628345966339,2.9666543006896973,6039722.5
142.89999389648438,45.72135543823242,0.4380892813205719,-0.04808811470866203,880.5958251953125,-0.23633474111557007,1153.0982666015625,-0.47990182042121887,1076.28369140625,-0.385779470205307,1174.6102294921875,-0.61989426612854,0.7388578057289124,0.49277186393737793,0.6177266240119934,0.6705021858215332,0.6183301210403442,0.5777449011802673,-0.002372980583459139,0.002232911763712764,-0.0068558137863874435,-0.033165376633405685,-0.04872468486428261,-0.047849610447883606,3.3658392429351807,0.5609732270240784,-0.04647073149681091,-0.0007222662097774446,-0.10879028588533401,2.96646785736084,6039343.0
143.0,45.76462936401367,0.4327205717563629,-0.053687337785959244,880.5721435546875,-0.23739783465862274,1153.050048828125,-0.4841882288455963,1076.244873046875,-0.3887662887573242,1174.5479736328125,-0.6265183091163635,0.7386175990104675,0.4929872453212738,0.617017388343811,0.6671661734580994,0.6134680509567261,0.5729811787605286,-0.002431323751807213,0.0020748053211718798,-0.007327483035624027,-0.03355227783322334,-0.04851377382874489,-0.047421909868717194,3.3381567001342773,0.5563594102859497,-0.04591742902994156,-0.0007539704674854875,-0.11356569081544876,2.966280698776245,6038962.0
143.10000610351562,45.807281494140625,0.42651352286338806,-0.0620703399181366,880.54833984375,-0.23851490020751953,1153.0013427734375,-0.48848116397857666,1076.2059326171875,-0.39179727435112,1174.4849853515625,-0.6330282092094421,0.7383715510368347,0.49318692088127136,0.6162616610527039,0.6637929081916809,0.6086286306381226,0.5682622790336609,-0.0024888028856366873,0.0019191440660506487,-0.007786405272781849,-0.03391004353761673,-0.04827197268605232,-0.04695368930697441,3.3108279705047607,0.5518046617507935,-0.045307938009500504,-0.0007851496338844299,-0.11826200783252716,2.966092824935913,6038579.5
143.1999969482422,45.849246978759766,0.4196866452693939,-0.06826891005039215,880.5244140625,-0.23968440294265747,1152.952392578125,-0.49277636408805847,1076.16650390625,-0.39486953616142273,1174.42138671875,-0.6394175291061401,0.7381198406219482,0.4933711886405945,0.6154606342315674,0.6603853702545166,0.603814959526062,0.5635923147201538,-0.002545359078794718,0.0017660661833360791,-0.008232195861637592,-0.03423820436000824,-0.047998152673244476,-0.046443916857242584,3.2838799953460693,0.5473133325576782,-0.04465939849615097,-0.0008157519623637199,-0.12287144362926483,2.9659037590026855,6038194.5
143.3000030517578,45.89045333862305,0.4120528995990753,-0.07633740454912186,880.5004272460938,-0.24090476334095,1152.90283203125,-0.49706950783729553,1076.126953125,-0.39798012375831604,1174.3570556640625,-0.645679235458374,0.7378625273704529,0.4935402572154999,0.6146157383918762,0.6569464802742004,0.5990303754806519,0.5589754581451416,-0.0026009308639913797,0.0016157177742570639,-0.008664444088935852,-0.03453623503446579,-0.047691069543361664,-0.045891158282756805,3.2573413848876953,0.542890191078186,-0.04395977407693863,-0.0008457103394903243,-0.12738387286663055,2.9657139778137207,6037808.0
143.39999389648438,45.93082046508789,0.40367892384529114,-0.08373966813087463,880.4762573242188,-0.242174431681633,1152.8529052734375,-0.5013561844825745,1076.0869140625,-0.4011259973049164,1174.292236328125,-0.6518065929412842,0.7375997304916382,0.4936944246292114,0.6137283444404602,0.6534793376922607,0.5942782163619995,0.5544160604476929,-0.002655457006767392,0.0014682426117360592,-0.009082753211259842,-0.034803640097379684,-0.04734962806105614,-0.045294493436813354,3.2312397956848145,0.5385399460792542,-0.043215733021497726,-0.0008749627158977091,-0.13178996741771698,2.9655232429504395,6037419.5
143.5,45.97026443481445,0.3944225311279297,-0.09256388992071152,880.4519653320312,-0.2434917837381363,1152.8026123046875,-0.5056318044662476,1076.046630859375,-0.40430405735969543,1174.2266845703125,-0.6577922105789185,0.7373315095901489,0.4938340187072754,0.6127997636795044,0.649986982345581,0.589561939239502,0.5499185919761658,-0.0027088725473731756,0.0013237947132438421,-0.009486688300967216,-0.03503984212875366,-0.04697255790233612,-0.044652387499809265,3.2056055068969727,0.5342676043510437,-0.04241911321878433,-0.0009034355171024799,-0.1360786408185959,2.9653313159942627,6037029.0
143.60000610351562,46.00868606567383,0.3842131495475769,-0.10209400206804276,880.4275512695312,-0.24485519528388977,1152.7518310546875,-0.5098915696144104,1076.006103515625,-0.4075111448764801,1174.16064453125,-0.6636280417442322,0.7370579838752747,0.49395933747291565,0.6118316054344177,0.6464726328849792,0.5848852396011353,0.5454877614974976,-0.0027611064724624157,0.0011825417168438435,-0.009875772520899773,-0.03524415194988251,-0.046558331698179245,-0.04396263137459755,3.1804709434509277,0.5300784707069397,-0.041567496955394745,-0.0009310489986091852,-0.14023788273334503,2.9651384353637695,6036636.0
143.6999969482422,46.045997619628906,0.3731044828891754,-0.1110866516828537,880.4030151367188,-0.24626299738883972,1152.7005615234375,-0.514130711555481,1075.9652099609375,-0.41074398159980774,1174.093994140625,-0.6693065762519836,0.7367793321609497,0.4940706789493561,0.61082524061203,0.6429395079612732,0.5802518725395203,0.5411283373832703,-0.0028120912611484528,0.0010446422966197133,-0.01024955976754427,-0.035415977239608765,-0.0461057648062706,-0.043224215507507324,3.155867338180542,0.5259779095649719,-0.040665823966264725,-0.000957727839704603,-0.1442563384771347,2.964944362640381,6036241.0
143.8000030517578,46.0821533203125,0.36156728863716125,-0.115371935069561,880.3782958984375,-0.24771352112293243,1152.64892578125,-0.5183455348014832,1075.9239501953125,-0.4139993190765381,1174.02685546875,-0.6748237013816833,0.7364956140518188,0.49416840076446533,0.6097822785377502,0.639390766620636,0.5756656527519226,0.5368449687957764,-0.0028617887292057276,0.0009101835312321782,-0.010607876814901829,-0.0355553925037384,-0.0456155426800251,-0.04244187846779823,3.131812572479248,0.5219687223434448,-0.039744146168231964,-0.0009834355441853404,-0.14812853932380676,2.9647490978240967,6035844.0
143.89999389648438,46.11711883544922,0.3496708869934082,-0.11896392703056335,880.3534545898438,-0.24920505285263062,1152.596923828125,-0.5225328207015991,1075.88232421875,-0.4172738492488861,1173.9591064453125,-0.6801774501800537,0.7362070083618164,0.49425286054611206,0.6087042689323425,0.635829746723175,0.5711302757263184,0.5326417684555054,-0.002910176059231162,0.0007792133837938309,-0.01095068920403719,-0.03566282242536545,-0.04508925974369049,-0.04162204638123512,3.1083173751831055,0.518052875995636,-0.03880544751882553,-0.001008141553029418,-0.15184983611106873,2.964552879333496,6035444.0
144.0,46.15085983276367,0.33739039301872253,-0.12280485033988953,880.3284301757812,-0.2507358193397522,1152.54443359375,-0.5266895294189453,1075.8404541015625,-0.4205644130706787,1173.8907470703125,-0.6853659152984619,0.7359136343002319,0.49432438611984253,0.607592761516571,0.6322594881057739,0.566649317741394,0.5285221934318542,-0.0029572320636361837,0.0006517783622257411,-0.011277971789240837,-0.03573869913816452,-0.04452841356396675,-0.04076964035630226,3.085392475128174,0.5142320990562439,-0.03784883767366409,-0.0010318128624930978,-0.15541529655456543,2.96435546875,6035042.0
144.10000610351562,46.1833610534668,0.32502344250679016,-0.12366965413093567,880.3032836914062,-0.2523041069507599,1152.4915771484375,-0.5308130979537964,1075.7982177734375,-0.4238679111003876,1173.822021484375,-0.690389096736908,0.735615611076355,0.4943833351135254,0.6064493060112,0.6286832094192505,0.5622259974479675,0.524489164352417,-0.0030029506888240576,0.0005278846947476268,-0.011589845642447472,-0.0357837975025177,-0.043935377150774,-0.03989146649837494,3.0630412101745605,0.5105068683624268,-0.03689299151301384,-0.0010544415563344955,-0.15882371366024017,2.9641566276550293,6034637.5
