t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],dc[1],dc[2],dc[3],dc[4],dc[5],dc[6],P_MW,n,dn,rho,rho_dollars,m_dot_steam,Q_to_steam
144.1999969482422,46.21464538574219,0.3128454387187958,-0.1217798963189125,880.2780151367188,-0.25390809774398804,1152.4383544921875,-0.5349019765853882,1075.7557373046875,-0.42718133330345154,1173.752685546875,-0.6952497959136963,0.7353131175041199,0.4944300949573517,0.6052753925323486,0.6251039505004883,0.5578634142875671,0.5205448269844055,-0.0030473486986011267,0.0004074845928698778,-0.011886628344655037,-0.03579936549067497,-0.043313682079315186,-0.03899674117565155,3.04125714302063,0.5068761706352234,-0.03595338389277458,-0.0010760424192994833,-0.16207730770111084,2.963956594467163,6034230.5
144.3000030517578,46.2447395324707,0.300920695066452,-0.1192474514245987,880.2525024414062,-0.25554603338241577,1152.3846435546875,-0.5389549136161804,1075.7127685546875,-0.4305018484592438,1173.6829833984375,-0.6999518871307373,0.7350062131881714,0.4944649934768677,0.6040725708007812,0.6215245127677917,0.5535643100738525,0.5166904330253601,-0.0030904519371688366,0.0002905073924921453,-0.012168720364570618,-0.03578682616353035,-0.04266713932156563,-0.03809409961104393,3.020028829574585,0.5033381581306458,-0.03503294661641121,-0.001096635707654059,-0.16517913341522217,2.9637553691864014,6033820.5
144.39999389648438,46.27368927001953,0.28952309489250183,-0.11397597938776016,880.2268676757812,-0.2572161555290222,1152.33056640625,-0.5429713726043701,1075.6695556640625,-0.43382683396339417,1173.6126708984375,-0.7045011520385742,0.7346950769424438,0.49448832869529724,0.6028422713279724,0.6179476380348206,0.5493308901786804,0.5129262804985046,-0.0031323020812124014,0.0001768443180480972,-0.012436654418706894,-0.03574791178107262,-0.04200020805001259,-0.03719298169016838,2.9993388652801514,0.4998898208141327,-0.034147683531045914,-0.0011162644950672984,-0.16813568770885468,2.963552713394165,6033408.5
144.5,46.30156326293945,0.2787303924560547,-0.10792699456214905,880.2010498046875,-0.25891661643981934,1152.2760009765625,-0.5469512343406677,1075.6260986328125,-0.4371538460254669,1173.5419921875,-0.7089046835899353,0.7343798279762268,0.4945004880428314,0.6015858054161072,0.6143758893013,0.5451650023460388,0.5092517137527466,-0.0031729505863040686,6.636254693148658e-05,-0.012691049836575985,-0.03568451851606369,-0.041317593306303024,-0.03630230948328972,2.9791646003723145,0.49652743339538574,-0.033300917595624924,-0.0011349784908816218,-0.17095445096492767,2.963348865509033,6032993.0
144.60000610351562,46.328433990478516,0.26869678497314453,-0.10033609718084335,880.1751098632812,-0.2606457471847534,1152.2210693359375,-0.5508949160575867,1075.5821533203125,-0.44048070907592773,1173.470947265625,-0.7131704688072205,0.734060525894165,0.4945017397403717,0.6003045439720154,0.6108116507530212,0.541067898273468,0.5056653022766113,-0.0032124577555805445,-4.1092764149652794e-05,-0.01293260045349598,-0.035598695278167725,-0.04062417522072792,-0.03543050214648247,2.959479570388794,0.4932466149330139,-0.032501231878995895,-0.0011528402101248503,-0.17364485561847687,2.9631435871124268,6032575.5
144.6999969482422,46.35438919067383,0.25955453515052795,-0.09142251312732697,880.14892578125,-0.2624017596244812,1152.1658935546875,-0.5548032522201538,1075.5379638671875,-0.443805456161499,1173.3994140625,-0.7173078060150146,0.7337373495101929,0.49449238181114197,0.5989997386932373,0.6072570085525513,0.5370404124259949,0.5021647214889526,-0.0032508939038962126,-0.00014570000348612666,-0.013162078335881233,-0.03549265116453171,-0.03992503508925438,-0.034585706889629364,2.9402530193328857,0.49004215002059937,-0.03175538033246994,-0.0011699233436957002,-0.17621798813343048,2.962937116622925,6032154.5
144.8000030517578,46.37953567504883,0.2514810860157013,-0.08073452115058899,880.1226196289062,-0.2641829252243042,1152.110107421875,-0.5586776733398438,1075.493408203125,-0.4471263587474823,1173.3275146484375,-0.7213272452354431,0.7334103584289551,0.4944726824760437,0.5976725816726685,0.603713870048523,0.5330829620361328,0.49874693155288696,-0.0032883405219763517,-0.00024766474962234497,-0.013380349613726139,-0.03536877781152725,-0.03922552987933159,-0.0337761752307415,2.9214487075805664,0.48690810799598694,-0.031072696670889854,-0.0011863166000694036,-0.1786871999502182,2.962728977203369,6031731.0
144.89999389648438,46.40399169921875,0.24456197023391724,-0.06919124722480774,880.0961303710938,-0.2659876346588135,1152.0540771484375,-0.5625200271606445,1075.448486328125,-0.45044201612472534,1173.255126953125,-0.725240170955658,0.733079731464386,0.4944429397583008,0.59632408618927,0.6001838445663452,0.5291951894760132,0.49540796875953674,-0.003324886318296194,-0.00034721021074801683,-0.013588338159024715,-0.03522956743836403,-0.03853103891015053,-0.03300947695970535,2.903027057647705,0.48383787274360657,-0.030457010492682457,-0.001202115905471146,-0.18106693029403687,2.962519645690918,6031304.5
145.0,46.4278564453125,0.23865190148353577,-0.059100665152072906,880.0693969726562,-0.2678142488002777,1151.9976806640625,-0.5663321018218994,1075.4033203125,-0.45375123620033264,1173.1824951171875,-0.7290573120117188,0.7327454686164856,0.49440333247184753,0.594955325126648,0.5966684818267822,0.5253763794898987,0.49214330315589905,-0.0033606141805648804,-0.0004445438098628074,-0.01378689892590046,-0.0350772961974144,-0.03784612566232681,-0.03229011222720146,2.8849520683288574,0.4808253347873688,-0.029899606481194496,-0.0012174049625173211,-0.18336983025074005,2.962308645248413,6030875.5
145.10000610351562,46.45122146606445,0.23362740874290466,-0.050244927406311035,880.0425415039062,-0.26966118812561035,1151.9407958984375,-0.5701155066490173,1075.3577880859375,-0.4570530354976654,1173.109375,-0.7327879071235657,0.7324076294898987,0.49435409903526306,0.5935670733451843,0.5931688547134399,0.5216254591941833,0.48894810676574707,-0.0033955967519432306,-0.0005398486973717809,-0.013976792804896832,-0.034913960844278336,-0.03717438876628876,-0.03161967918276787,2.8671908378601074,0.47786515951156616,-0.02939394861459732,-0.001232257462106645,-0.1856069713830948,2.9620962142944336,6030443.0
145.1999969482422,46.474159240722656,0.2293984591960907,-0.042289502918720245,880.0155029296875,-0.271526962518692,1151.8836669921875,-0.5738715529441833,1075.3118896484375,-0.46034663915634155,1173.035888671875,-0.7364404797554016,0.7320663332939148,0.4942954480648041,0.5921602845191956,0.5896860361099243,0.5179409384727478,0.4858175218105316,-0.0034298994578421116,-0.0006332898046821356,-0.0141587033867836,-0.03474133461713791,-0.036518704146146774,-0.03099803254008293,2.849714756011963,0.47495245933532715,-0.028935162350535393,-0.0012467397609725595,-0.18778833746910095,2.9618825912475586,6030008.0
145.3000030517578,46.49673080444336,0.22570198774337769,-0.036964718252420425,879.9882202148438,-0.2734101116657257,1151.8260498046875,-0.5776013731956482,1075.2657470703125,-0.46363136172294617,1172.9620361328125,-0.7400214672088623,0.7317216992378235,0.4942275285720825,0.5907356142997742,0.586220920085907,0.5143210291862488,0.48274675011634827,-0.003463572822511196,-0.0007249944610521197,-0.01433317456394434,-0.03456079959869385,-0.03588077425956726,-0.03042222373187542,2.832501173019409,0.47208353877067566,-0.02850879542529583,-0.0012608962133526802,-0.18992063403129578,2.96166729927063,6029569.5
145.39999389648438,46.51896667480469,0.22234255075454712,-0.03359442949295044,879.9608154296875,-0.2753092646598816,1151.76806640625,-0.5813054442405701,1075.21923828125,-0.46690669655799866,1172.887939453125,-0.7435353994369507,0.73137366771698,0.4941505193710327,0.589293897151947,0.5827741622924805,0.5107640624046326,0.4797315299510956,-0.003496652003377676,-0.0008150524809025228,-0.014500602148473263,-0.03437335789203644,-0.03526125103235245,-0.02988721802830696,2.815534830093384,0.46925580501556396,-0.028104892000555992,-0.0012747548753395677,-0.1920080929994583,2.9614505767822266,6029128.0
145.5,46.54086685180664,0.21900594234466553,-0.033365946263074875,879.9331665039062,-0.2772231101989746,1151.7098388671875,-0.5849835872650146,1075.17236328125,-0.47017204761505127,1172.8133544921875,-0.7469844818115234,0.7310223579406738,0.4940645694732666,0.5878357887268066,0.5793464779853821,0.5072681307792664,0.4767680764198303,-0.0035291528329253197,-0.0009035060647875071,-0.014661206863820553,-0.034179553389549255,-0.03465954586863518,-0.02938561700284481,2.798809051513672,0.4664681851863861,-0.027706807479262352,-0.0012883179588243365,-0.19405099749565125,2.9612321853637695,6028684.0
145.60000610351562,46.56241989135742,0.21553738415241241,-0.03468571603298187,879.9053344726562,-0.2791503667831421,1151.651123046875,-0.5886353254318237,1075.1251220703125,-0.4734269678592682,1172.738525390625,-0.7503690719604492,0.7306678295135498,0.4939698874950409,0.5863619446754456,0.5759385228157043,0.5038315057754517,0.4738534986972809,-0.0035610771737992764,-0.0009903631871566176,-0.014815079979598522,-0.03397960215806961,-0.03407427668571472,-0.02890930138528347,2.7823233604431152,0.46372053027153015,-0.02730708196759224,-0.0013015741715207696,-0.19604770839214325,2.961012363433838,6028236.5
145.6999969482422,46.58366394042969,0.2124481052160263,-0.0308927483856678,879.8773193359375,-0.2810898423194885,1151.592041015625,-0.5922607779502869,1075.07763671875,-0.4766708314418793,1172.663330078125,-0.7536923289299011,0.7303102016448975,0.49386656284332275,0.5848730206489563,0.5725507736206055,0.5004526376724243,0.4709853529930115,-0.003592448076233268,-0.0010756843257695436,-0.014962506480515003,-0.03377418592572212,-0.03350548446178436,-0.02845626138150692,2.7660672664642334,0.46101120114326477,-0.026932984590530396,-0.0013145555276423693,-0.19800299406051636,2.9607911109924316,6027785.5
145.8000030517578,46.604644775390625,0.20981711149215698,-0.026309868320822716,879.84912109375,-0.2830403745174408,1151.53271484375,-0.5958608388900757,1075.02978515625,-0.4799032509326935,1172.5877685546875,-0.7569588422775269,0.7299493551254272,0.4937548041343689,0.5833696722984314,0.5691838264465332,0.49712976813316345,0.46816134452819824,-0.0036233023274689913,-0.0011595619143918157,-0.015103884972631931,-0.03356427326798439,-0.03295401111245155,-0.02802737057209015,2.7500250339508057,0.4583375155925751,-0.026586199179291725,-0.001327300094999373,-0.1999226212501526,2.9605681896209717,6027332.0
145.89999389648438,46.62544250488281,0.2079765796661377,-0.01840529777109623,879.8207397460938,-0.28500083088874817,1151.472900390625,-0.5994367599487305,1074.981689453125,-0.483123779296875,1172.5118408203125,-0.7601752877235413,0.7295855283737183,0.4936347007751465,0.5818524360656738,0.565838098526001,0.4938610792160034,0.4653788208961487,-0.003653692314401269,-0.00124212761875242,-0.015239753760397434,-0.03335115313529968,-0.03242161124944687,-0.02762633189558983,2.73417329788208,0.45569556951522827,-0.026283765211701393,-0.001339874230325222,-0.20181657373905182,2.960343837738037,6026875.0
146.0,46.646148681640625,0.20705999433994293,-0.009165964089334011,879.7921142578125,-0.28697019815444946,1151.412841796875,-0.6029905676841736,1074.9332275390625,-0.4863322377204895,1172.4356689453125,-0.7633497714996338,0.7292186617851257,0.49350640177726746,0.5803219079971313,0.5625137090682983,0.49064457416534424,0.46263477206230164,-0.0036836822982877493,-0.0013235424412414432,-0.015370755456387997,-0.03313635289669037,-0.03191063925623894,-0.027258161455392838,2.7184834480285645,0.45308056473731995,-0.02603108622133732,-0.0013523550005629659,-0.20369648933410645,2.960117816925049,6026415.0
146.10000610351562,46.666831970214844,0.20681001245975494,-0.002499823458492756,879.7633666992188,-0.2889474630355835,1151.352294921875,-0.6065239906311035,1074.8843994140625,-0.4895285367965698,1172.3592529296875,-0.7664890885353088,0.7288488149642944,0.49337002635002136,0.5787785053253174,0.5592108368873596,0.4874780476093292,0.4599258005619049,-0.0037133265286684036,-0.00140394177287817,-0.01549743115901947,-0.03292112052440643,-0.03142262622714043,-0.02692466229200363,2.7029309272766113,0.45048847794532776,-0.025814250111579895,-0.001364798634313047,-0.2055707722902298,2.959890365600586,6025952.0
146.1999969482422,46.68751907348633,0.20688213407993317,0.0007213284843601286,879.734375,-0.29093167185783386,1151.29150390625,-0.6100378632545471,1074.8353271484375,-0.4927126467227936,1172.282470703125,-0.7695973515510559,0.7284759879112244,0.49322566390037537,0.5772225856781006,0.5559294819831848,0.48435914516448975,0.4572485685348511,-0.003742658533155918,-0.0014834088506177068,-0.015620126388967037,-0.03270620107650757,-0.03095768764615059,-0.026623232290148735,2.6875014305114746,0.4479168951511383,-0.02561640553176403,-0.0013772319070994854,-0.20744353532791138,2.9596612453460693,6025485.5
146.3000030517578,46.70822525024414,0.20706650614738464,0.001843674574047327,879.7051391601562,-0.29292193055152893,1151.2303466796875,-0.6135327219963074,1074.785888671875,-0.49588462710380554,1172.205322265625,-0.7726767063140869,0.7281002998352051,0.49307337403297424,0.5756546258926392,0.5526695251464844,0.48128563165664673,0.45460009574890137,-0.0037716946098953485,-0.0015619872137904167,-0.015739038586616516,-0.03249195218086243,-0.030514953657984734,-0.026348957791924477,2.672187328338623,0.4453645646572113,-0.0254278052598238,-0.0013896645978093147,-0.2093161940574646,2.959430456161499,6025016.0
146.39999389648438,46.72896957397461,0.2074393481016159,0.003728373907506466,879.67578125,-0.2949174642562866,1151.1688232421875,-0.6170090436935425,1074.736083984375,-0.4990445077419281,1172.1279296875,-0.775729238986969,0.7277216911315918,0.49291330575942993,0.574074923992157,0.5494310259819031,0.4782553017139435,0.45197784900665283,-0.0038004519883543253,-0.0016397197032347322,-0.015854358673095703,-0.032278720289468765,-0.030093606561422348,-0.02609812095761299,2.6569814682006836,0.44283023476600647,-0.025252647697925568,-0.0014021126553416252,-0.21119116246700287,2.959198236465454,6024543.0
146.5,46.74974060058594,0.20772753655910492,0.0028819506987929344,879.6461791992188,-0.29691746830940247,1151.10693359375,-0.6204668283462524,1074.68603515625,-0.5021922588348389,1172.0501708984375,-0.7787556052207947,0.7273402214050293,0.4927454888820648,0.5724838972091675,0.5462137460708618,0.47526612877845764,0.44937971234321594,-0.003828935557976365,-0.0017166209872812033,-0.015966173261404037,-0.03206658363342285,-0.02969219908118248,-0.02586575783789158,2.6418814659118652,0.44031354784965515,-0.02507646195590496,-0.001414569211192429,-0.21306739747524261,2.9589645862579346,6024067.0
146.60000610351562,46.77052307128906,0.20780611038208008,0.0007856658776290715,879.6163940429688,-0.2989211678504944,1151.044677734375,-0.6239057779312134,1074.6357421875,-0.5053279399871826,1171.97216796875,-0.7817550897598267,0.7269558906555176,0.49257001280784607,0.5708818435668945,0.5430176854133606,0.472316175699234,0.4468041956424713,-0.0038571394979953766,-0.0017926786094903946,-0.016074471175670624,-0.03185536339879036,-0.029308727011084557,-0.02564610354602337,2.626890182495117,0.43781501054763794,-0.02489379607141018,-0.0014270166866481304,-0.21494229137897491,2.9587290287017822,6023588.0
146.6999969482422,46.79130172729492,0.2078077495098114,1.6399038941017352e-05,879.5863647460938,-0.30092793703079224,1150.982177734375,-0.6273256540298462,1074.5849609375,-0.5084514021873474,1171.893798828125,-0.7847274541854858,0.7265688180923462,0.49238696694374084,0.5692691206932068,0.5398426651954651,0.4694037437438965,0.4442501366138458,-0.003885061712935567,-0.0018678890774026513,-0.016179269179701805,-0.03164498880505562,-0.028941577300429344,-0.025435546413064003,2.612008571624756,0.4353347718715668,-0.024711312726140022,-0.0014394490281119943,-0.21681490540504456,2.9584920406341553,6023105.5
146.8000030517578,46.812076568603516,0.20772966742515564,-0.0007808077498339117,879.5562133789062,-0.3029370903968811,1150.919189453125,-0.6307263970375061,1074.533935546875,-0.5115626454353333,1171.815185546875,-0.7876726984977722,0.7261788845062256,0.4921964704990387,0.5676460862159729,0.5366886258125305,0.4665272533893585,0.4417168200016022,-0.003912702202796936,-0.0019422539044171572,-0.016280604526400566,-0.03143541142344475,-0.028589386492967606,-0.02523171529173851,2.5972373485565186,0.4328728914260864,-0.024528060108423233,-0.0014518597163259983,-0.21868422627449036,2.9582536220550537,6022619.5
146.89999389648438,46.83281326293945,0.2073662430047989,-0.0036343010142445564,879.5258178710938,-0.30494797229766846,1150.85595703125,-0.6341075301170349,1074.482666015625,-0.5146615505218506,1171.736328125,-0.7905895709991455,0.7257862687110901,0.491998553276062,0.5660131573677063,0.5335555672645569,0.4636853337287903,0.439203679561615,-0.003940050955861807,-0.0020157508552074432,-0.016378428786993027,-0.0312263835221529,-0.028250310570001602,-0.02503100223839283,2.582580804824829,0.4304301142692566,-0.024333838373422623,-0.0014642247697338462,-0.22054670751094818,2.9580135345458984,6022131.0
147.0,46.853458404541016,0.20645847916603088,-0.009077602997422218,879.4951782226562,-0.3069600760936737,1150.7923583984375,-0.6374679207801819,1074.4310302734375,-0.5177478790283203,1171.6571044921875,-0.7934750318527222,0.7253909111022949,0.49179336428642273,0.5643705725669861,0.5304433703422546,0.46087679266929626,0.43671074509620667,-0.0039670830592513084,-0.002088320441544056,-0.016472553834319115,-0.031017320230603218,-0.027921725064516068,-0.0248278621584177,2.5680501461029053,0.42800837755203247,-0.02411668375134468,-0.0014764989027753472,-0.22239547967910767,2.9577717781066895,6021638.5
147.10000610351562,46.87398910522461,0.20532019436359406,-0.01138287503272295,879.4644165039062,-0.3089727759361267,1150.728515625,-0.6408068537712097,1074.379150390625,-0.5208213925361633,1171.57763671875,-0.7963271141052246,0.7249928712844849,0.49158093333244324,0.5627187490463257,0.5273520946502686,0.45810064673423767,0.43423834443092346,-0.003993782680481672,-0.0021599263418465853,-0.01656288094818592,-0.030807863920927048,-0.027601802721619606,-0.024619953706860542,2.5536530017852783,0.4256088435649872,-0.02389252744615078,-0.0014886627905070782,-0.224227637052536,2.9575283527374268,6021143.5
147.1999969482422,46.89440155029297,0.2041216343641281,-0.011985508725047112,879.4334106445312,-0.3109855651855469,1150.6641845703125,-0.6441240906715393,1074.326904296875,-0.5238817930221558,1171.497802734375,-0.7991455793380737,0.7245921492576599,0.4913614094257355,0.5610581636428833,0.5242817997932434,0.4553561210632324,0.4317869246006012,-0.004020147491246462,-0.002230564132332802,-0.01664942502975464,-0.030597954988479614,-0.02728964388370514,-0.024407891556620598,2.5393905639648438,0.4232317805290222,-0.023668132722377777,-0.0015007114270702004,-0.2260424643754959,2.9572834968566895,6020644.5
147.3000030517578,46.914695739746094,0.20293249189853668,-0.011891461908817291,879.4022216796875,-0.3129979074001312,1150.599609375,-0.6474195718765259,1074.2744140625,-0.5269288420677185,1171.417724609375,-0.8019307851791382,0.7241888642311096,0.4911348521709442,0.559389054775238,0.521232545375824,0.45264244079589844,0.4293569028377533,-0.004046179819852114,-0.0023002424277365208,-0.01673225499689579,-0.03038765676319599,-0.026984751224517822,-0.02419312670826912,2.525261878967285,0.42087700963020325,-0.023446261882781982,-0.0015126458602026105,-0.22784005105495453,2.9570369720458984,6020143.0
147.39999389648438,46.93488693237305,0.20188933610916138,-0.010431487113237381,879.3707885742188,-0.31500932574272156,1150.5347900390625,-0.6506933569908142,1074.2215576171875,-0.5299622416496277,1171.33740234375,-0.8046838641166687,0.7237829566001892,0.490901380777359,0.5577118396759033,0.5182042717933655,0.4499588906764984,0.42694833874702454,-0.004071889445185661,-0.0023689859081059694,-0.016811491921544075,-0.03017718344926834,-0.02668708749115467,-0.023978032171726227,2.511263132095337,0.41854384541511536,-0.02323317341506481,-0.0015244783135131001,-0.22962230443954468,2.9567887783050537,6019637.5
147.5,46.95497131347656,0.20087315142154694,-0.01016194187104702,879.3392333984375,-0.3170193135738373,1150.469482421875,-0.6539455652236938,1074.1683349609375,-0.5329817533493042,1171.2568359375,-0.8074057102203369,0.7233744859695435,0.490661084651947,0.5560268759727478,0.5151970982551575,0.44730475544929504,0.4245612621307373,-0.00409728242084384,-0.0024368134327232838,-0.0168872382491827,-0.029966678470373154,-0.026396436616778374,-0.02376382425427437,2.4973912239074707,0.41623184084892273,-0.023022780194878578,-0.0015362112317234278,-0.23138955235481262,2.9565391540527344,6019129.5
147.60000610351562,46.97492218017578,0.19949954748153687,-0.013736041262745857,879.3074340820312,-0.3190274238586426,1150.4039306640625,-0.6571756601333618,1074.1148681640625,-0.5359870791435242,1171.1759033203125,-0.8100948333740234,0.7229635119438171,0.4904140532016754,0.5543345212936401,0.5122109651565552,0.4446794092655182,0.4221956729888916,-0.004122347570955753,-0.0025036975275725126,-0.016959425061941147,-0.029755866155028343,-0.026111476123332977,-0.02354794181883335,2.483651638031006,0.4139419198036194,-0.022797614336013794,-0.001547814579680562,-0.23313729465007782,2.9562878608703613,6018618.0
147.6999969482422,46.99470520019531,0.19781076908111572,-0.016887813806533813,879.275390625,-0.32103320956230164,1150.338134765625,-0.660382866859436,1074.0611572265625,-0.5389780402183533,1171.0948486328125,-0.8127493262290955,0.7225500345230103,0.49016040563583374,0.552635133266449,0.5092459917068481,0.44208231568336487,0.4198518991470337,-0.004147068131715059,-0.0025696009397506714,-0.017027944326400757,-0.02954438515007496,-0.025830727070569992,-0.023327715694904327,2.4700520038604736,0.4116753339767456,-0.02256099320948124,-0.00155926204752177,-0.2348615527153015,2.9560348987579346,6018103.0
147.8000030517578,47.01430892944336,0.19605563580989838,-0.017551276832818985,879.2432250976562,-0.323036253452301,1150.2718505859375,-0.6635668277740479,1074.007080078125,-0.5419542193412781,1171.013427734375,-0.8153685331344604,0.7221341133117676,0.4899001717567444,0.550929069519043,0.5063021183013916,0.43951311707496643,0.417530357837677,-0.004171439912170172,-0.0026345138903707266,-0.017092794179916382,-0.02933214232325554,-0.025553535670042038,-0.023103298619389534,2.456594705581665,0.40943244099617004,-0.02232404612004757,-0.001570548047311604,-0.23656149208545685,2.955780506134033,6017585.0
147.89999389648438,47.03374481201172,0.19434243440628052,-0.017131982371211052,879.2108154296875,-0.3250361382961273,1150.205322265625,-0.6667274832725525,1073.9527587890625,-0.5449153780937195,1170.9317626953125,-0.8179529905319214,0.7217157483100891,0.4896335303783417,0.5492167472839355,0.5033795833587646,0.4369714856147766,0.4152313768863678,-0.004195466171950102,-0.0026984475553035736,-0.017154047265648842,-0.029119230806827545,-0.025279812514781952,-0.022876352071762085,2.4432780742645264,0.407213032245636,-0.022090822458267212,-0.0015816763043403625,-0.238237664103508,2.955524444580078,6017063.5
148.0,47.05301284790039,0.19269897043704987,-0.016434678807854652,879.17822265625,-0.3270324170589447,1150.1385498046875,-0.66986483335495,1073.898193359375,-0.5478611588478088,1170.849853515625,-0.8205035328865051,0.7212949991226196,0.4893605411052704,0.5474984049797058,0.5004783272743225,0.43445703387260437,0.4129551351070404,-0.004219153895974159,-0.002761419862508774,-0.017211800441145897,-0.028905801475048065,-0.025009630247950554,-0.02264859527349472,2.4300997257232666,0.40501663088798523,-0.021862303838133812,-0.001592652639374137,-0.2398909628391266,2.9552669525146484,6016539.5
148.10000610351562,47.07212829589844,0.1911614090204239,-0.015375567600131035,879.1453857421875,-0.3290247917175293,1150.0714111328125,-0.6729791164398193,1073.84326171875,-0.5507913827896118,1170.767578125,-0.8230211138725281,0.7208719253540039,0.4890812933444977,0.545774519443512,0.49759840965270996,0.43196940422058105,0.4107016623020172,-0.004242510534822941,-0.002823452465236187,-0.0172661654651165,-0.02869204245507717,-0.024743175134062767,-0.02242167666554451,2.417056083679199,0.4028426706790924,-0.021640095859766006,-0.0016034861328080297,-0.24152274429798126,2.955007791519165,6016011.5
148.1999969482422,47.091087341308594,0.18959634006023407,-0.01565067283809185,879.1123657226562,-0.3310127854347229,1150.00390625,-0.6760702133178711,1073.7879638671875,-0.5537057518959045,1170.6851806640625,-0.8255062699317932,0.7204465270042419,0.4887958765029907,0.5440453290939331,0.49473991990089417,0.4295082688331604,0.4084707796573639,-0.004265539348125458,-0.002884555608034134,-0.017317207530140877,-0.028478028252720833,-0.024480313062667847,-0.02219589799642563,2.4041457176208496,0.4006909430027008,-0.021418092772364616,-0.0016141744563356042,-0.24313265085220337,2.954746961593628,6015481.0
148.3000030517578,47.10984420776367,0.18753720819950104,-0.020591353997588158,879.0791625976562,-0.33299610018730164,1149.9361572265625,-0.6791373491287231,1073.732421875,-0.5566040277481079,1170.6025390625,-0.8279566764831543,0.7200188636779785,0.48850440979003906,0.5423111915588379,0.4919028580188751,0.42707327008247375,0.4062626361846924,-0.00428822310641408,-0.0029446876142174006,-0.017364803701639175,-0.028263358399271965,-0.024219632148742676,-0.021967513486742973,2.3913769721984863,0.39856281876564026,-0.0211759265512228,-0.0016246761661022902,-0.24471445381641388,2.954484701156616,6014946.5
148.39999389648438,47.12831497192383,0.18471385538578033,-0.02823350951075554,879.0457763671875,-0.33497437834739685,1149.8681640625,-0.6821790933609009,1073.6766357421875,-0.5594858527183533,1170.5196533203125,-0.8303680419921875,0.7195888757705688,0.48820698261260986,0.5405725240707397,0.48908731341362,0.42466437816619873,0.4040777087211609,-0.004310525953769684,-0.0030037625692784786,-0.017408667132258415,-0.028047237545251846,-0.023958737030625343,-0.02173037640750408,2.3787660598754883,0.39646103978157043,-0.020903171971440315,-0.0016349267680197954,-0.2462584525346756,2.954220771789551,6014409.5
148.5,47.14641189575195,0.18097811937332153,-0.037357401102781296,879.01220703125,-0.3369472324848175,1149.7998046875,-0.6851934790611267,1073.62060546875,-0.5623508095741272,1170.4365234375,-0.8327347040176392,0.7191567420959473,0.4879037141799927,0.5388296246528625,0.4862934947013855,0.4222816824913025,0.4019172489643097,-0.004332401789724827,-0.003061671508476138,-0.0174484271556139,-0.027828684076666832,-0.023694833740592003,-0.021478062495589256,2.3663339614868164,0.39438900351524353,-0.020593982189893723,-0.0016448496608063579,-0.2477530539035797,2.9539554119110107,6013869.0
148.60000610351562,47.16405487060547,0.17642079293727875,-0.045573316514492035,878.9783935546875,-0.3389143645763397,1149.7310791015625,-0.6881786584854126,1073.564208984375,-0.5651983618736267,1170.35302734375,-0.8350512385368347,0.7187224626541138,0.48759469389915466,0.5370829701423645,0.4835217297077179,0.41992565989494324,0.3997829854488373,-0.004353807307779789,-0.003118308959528804,-0.01748373731970787,-0.027606772258877754,-0.023425446823239326,-0.02120605669915676,2.354100465774536,0.39235007762908936,-0.020252680405974388,-0.0016543753445148468,-0.24918785691261292,2.953688383102417,6013325.5
148.6999969482422,47.18120193481445,0.17149300873279572,-0.04927776753902435,878.9443969726562,-0.34087538719177246,1149.662109375,-0.6911333799362183,1073.507568359375,-0.5680278539657593,1170.2694091796875,-0.8373147249221802,0.7182859778404236,0.48728010058403015,0.5353330969810486,0.48077231645584106,0.41759687662124634,0.39767691493034363,-0.004374717362225056,-0.0031736171804368496,-0.017514418810606003,-0.027381040155887604,-0.02314949221909046,-0.020914610475301743,2.3420770168304443,0.3903461694717407,-0.01989853009581566,-0.0016634727362543344,-0.25055813789367676,2.9534196853637695,6012778.5
148.8000030517578,47.19786071777344,0.16658863425254822,-0.04904375225305557,878.9102172851562,-0.34282997250556946,1149.5928955078125,-0.6940571665763855,1073.4505615234375,-0.5708386301994324,1170.1856689453125,-0.8395249247550964,0.7178475260734558,0.4869600236415863,0.5335803031921387,0.47804567217826843,0.4152960181236267,0.3956007659435272,-0.004395130556076765,-0.0032275936100631952,-0.017540503293275833,-0.02715153433382511,-0.022867323830723763,-0.020608052611351013,2.3302648067474365,0.38837745785713196,-0.019547099247574806,-0.0016721435822546482,-0.25186416506767273,2.9531495571136475,6012229.0
148.89999389648438,47.214073181152344,0.16209399700164795,-0.0449463427066803,878.8758544921875,-0.3447777330875397,1149.5233154296875,-0.6969503164291382,1073.393310546875,-0.573630154132843,1170.1015625,-0.8416842818260193,0.7174069881439209,0.48663464188575745,0.5318251252174377,0.47534215450286865,0.41302362084388733,0.3935557007789612,-0.004415064584463835,-0.0032802855130285025,-0.017562204971909523,-0.026918767020106316,-0.02258053794503212,-0.020293502137064934,2.3186559677124023,0.3864426612854004,-0.01921398937702179,-0.0016804225742816925,-0.25311118364334106,2.952877998352051,6011676.0
149.0,47.22987365722656,0.15801139175891876,-0.04082610085606575,878.8412475585938,-0.34671837091445923,1149.4534912109375,-0.6998134255409241,1073.3358154296875,-0.576401948928833,1170.017333984375,-0.8437957167625427,0.7169645428657532,0.48630401492118835,0.530068039894104,0.4726620316505432,0.41078004240989685,0.3915421962738037,-0.0044345431961119175,-0.003331755055114627,-0.017579788342118263,-0.02668335847556591,-0.022290946915745735,-0.019977325573563576,2.3072397708892822,0.38453996181488037,-0.01889830082654953,-0.0016883445205166936,-0.2543044090270996,2.9526047706604004,6011119.5
149.10000610351562,47.24529266357422,0.15418224036693573,-0.03829149529337883,878.8065185546875,-0.3486514687538147,1149.38330078125,-0.7026468515396118,1073.278076171875,-0.5791534781455994,1169.9327392578125,-0.845861554145813,0.7165201306343079,0.48596832156181335,0.5283093452453613,0.4700055718421936,0.4085655212402344,0.3895602226257324,-0.004453585483133793,-0.0033820485696196556,-0.01759345829486847,-0.026445776224136353,-0.02199983410537243,-0.019663136452436447,2.296008825302124,0.382668137550354,-0.01859361119568348,-0.001695930608548224,-0.25544705986976624,2.9523301124572754,6010560.5
149.1999969482422,47.260337829589844,0.15046833455562592,-0.03713912516832352,878.7715454101562,-0.3505767285823822,1149.31298828125,-0.7054507732391357,1073.219970703125,-0.581884503364563,1169.84814453125,-0.8478831648826599,0.7160738110542297,0.4856276512145996,0.5265494585037231,0.46737295389175415,0.40638014674186707,0.3876095116138458,-0.004472200758755207,-0.0034311942290514708,-0.017603352665901184,-0.026206305250525475,-0.021707924082875252,-0.019352268427610397,2.2849583625793457,0.3808263838291168,-0.018294746056199074,-0.0017031908500939608,-0.2565406262874603,2.9520537853240967,6009998.0
149.3000030517578,47.27499008178711,0.1465233713388443,-0.03944959118962288,878.7363891601562,-0.3524937629699707,1149.2423095703125,-0.7082246541976929,1073.1617431640625,-0.5845946669578552,1169.76318359375,-0.8498600125312805,0.7156257033348083,0.48528212308883667,0.5247888565063477,0.46476438641548157,0.4042240083217621,0.38568979501724243,-0.004490385297685862,-0.00347918295301497,-0.01760946772992611,-0.02596488781273365,-0.021414965391159058,-0.01904289983212948,2.274090528488159,0.37901508808135986,-0.017987551167607307,-0.0017101055709645152,-0.2575821280479431,2.9517760276794434,6009432.5
149.39999389648438,47.289207458496094,0.14218257367610931,-0.043407995253801346,878.7010498046875,-0.3544022738933563,1149.1712646484375,-0.7109677791595459,1073.1031494140625,-0.5872835516929626,1169.6781005859375,-0.8517901301383972,0.7151757478713989,0.4849318861961365,0.523027777671814,0.46218007802963257,0.40209725499153137,0.38380110263824463,-0.004508122801780701,-0.0035259786527603865,-0.017611701041460037,-0.025721212849020958,-0.021120041608810425,-0.018731582909822464,2.263413190841675,0.3772355318069458,-0.017666202038526535,-0.0017166414763778448,-0.25856661796569824,2.9514968395233154,6008864.0
149.5,47.30293655395508,0.1372932344675064,-0.04889333248138428,878.66552734375,-0.3563019633293152,1149.10009765625,-0.7136790156364441,1073.0443115234375,-0.5899507999420166,1169.5928955078125,-0.8536706566810608,0.714724063873291,0.4845770001411438,0.5212666392326355,0.45962026715278625,0.4000001549720764,0.38194382190704346,-0.004525389522314072,-0.0035715254489332438,-0.017609883099794388,-0.025474807247519493,-0.0208218265324831,-0.018414247781038284,2.252936840057373,0.3754894733428955,-0.017324630171060562,-0.0017227523494511843,-0.2594870328903198,2.951215982437134,6008292.5
149.60000610351562,47.31612777709961,0.1318957805633545,-0.05397455394268036,878.6297607421875,-0.35819244384765625,1149.028564453125,-0.7163571119308472,1072.985107421875,-0.5925959348678589,1169.5074462890625,-0.8554986119270325,0.7142707109451294,0.4842176139354706,0.5195059180259705,0.4570852518081665,0.39793309569358826,0.380118727684021,-0.004542161710560322,-0.0036157662980258465,-0.017603836953639984,-0.025225188583135605,-0.020519057288765907,-0.0180877223610878,2.242672920227051,0.3737788200378418,-0.01696481928229332,-0.0017283951165154576,-0.2603369653224945,2.9509339332580566,6007717.5
149.6999969482422,47.32876968383789,0.1264064759016037,-0.05489300936460495,878.5938720703125,-0.36007338762283325,1148.956787109375,-0.7190014719963074,1072.92578125,-0.5952184200286865,1169.4217529296875,-0.8572729825973511,0.7138156890869141,0.48385390639305115,0.5177460312843323,0.4545753598213196,0.3958965539932251,0.3783267140388489,-0.004558430518954992,-0.0036586832720786333,-0.01759353093802929,-0.024972256273031235,-0.020211568102240562,-0.017752688378095627,2.2326254844665527,0.3721042573451996,-0.01660367101430893,-0.0017335620941594243,-0.2611152231693268,2.9506499767303467,6007140.0
149.8000030517578,47.34086227416992,0.12093213945627213,-0.05474339425563812,878.5577392578125,-0.3619445264339447,1148.884765625,-0.7216118574142456,1072.8660888671875,-0.5978178381919861,1169.3359375,-0.8589941263198853,0.7133590579032898,0.4834859371185303,0.5159873962402344,0.45209094882011414,0.39389097690582275,0.3765685260295868,-0.004574197344481945,-0.003700283356010914,-0.01757902465760708,-0.024716131389141083,-0.019899800419807434,-0.017411446198821068,2.2227940559387207,0.3704656660556793,-0.01624416746199131,-0.0017382545629516244,-0.26182201504707336,2.950364828109741,6006559.0
149.89999389648438,47.352394104003906,0.11532346904277802,-0.05608668550848961,878.521484375,-0.36380550265312195,1148.8125,-0.7241878509521484,1072.80615234375,-0.6003936529159546,1169.25,-0.8606616258621216,0.7129008769989014,0.4831138849258423,0.5142304301261902,0.44963228702545166,0.39191681146621704,0.3748447597026825,-0.0045894598588347435,-0.003740561893209815,-0.017560338601469994,-0.024456826969981194,-0.01958388276398182,-0.017064852640032768,2.2131803035736084,0.36886337399482727,-0.015880011022090912,-0.0017424612306058407,-0.26245564222335815,2.950078010559082,6005975.5
150.0,47.36328887939453,0.1089358776807785,-0.0638759583234787,878.4849853515625,-0.3656559884548187,1148.739990234375,-0.7267280220985413,1072.7459716796875,-0.6029453873634338,1169.163818359375,-0.8622720241546631,0.7124411463737488,0.48273786902427673,0.5124755501747131,0.4471997320652008,0.3899744749069214,0.3731560707092285,-0.004604188725352287,-0.0037794504314661026,-0.017537254840135574,-0.024193773046135902,-0.01926233246922493,-0.016708621755242348,2.2037973403930664,0.36729955673217773,-0.015485385432839394,-0.001746116322465241,-0.26300618052482605,2.9497900009155273,6005389.0
150.10000610351562,47.37345504760742,0.1016644611954689,-0.07271414250135422,878.4483642578125,-0.36749568581581116,1148.6671142578125,-0.729230523109436,1072.685546875,-0.6054724454879761,1169.0775146484375,-0.8638201951980591,0.7119800448417664,0.48235806822776794,0.5107231736183167,0.4447937309741974,0.3880646824836731,0.3715037703514099,-0.004618342500180006,-0.0038168488536030054,-0.017509441822767258,-0.023926127701997757,-0.018932998180389404,-0.016337180510163307,2.194664716720581,0.36577746272087097,-0.015057886019349098,-0.0017491450998932123,-0.2634623944759369,2.949500322341919,6004799.0
150.1999969482422,47.38284683227539,0.09393862634897232,-0.07725837081670761,878.4114990234375,-0.3693242073059082,1148.5941162109375,-0.7316938638687134,1072.6248779296875,-0.6079741716384888,1168.9910888671875,-0.8653027415275574,0.7115175127983093,0.4819745719432831,0.5089738368988037,0.4424147307872772,0.386188268661499,0.36988943815231323,-0.004631893243640661,-0.003852693596854806,-0.017476702108979225,-0.02365339919924736,-0.018594808876514435,-0.015949133783578873,2.1857948303222656,0.36429914832115173,-0.014614682644605637,-0.0017515091458335519,-0.26381850242614746,2.949209213256836,6004206.5
150.3000030517578,47.39144515991211,0.08597072213888168,-0.07967902719974518,878.37451171875,-0.3711412847042084,1148.520751953125,-0.7341172099113464,1072.56396484375,-0.6104499101638794,1168.9044189453125,-0.8667181134223938,0.7110536694526672,0.48158758878707886,0.5072280168533325,0.4400632679462433,0.3843461275100708,0.3683147132396698,-0.004644827451556921,-0.0038869534619152546,-0.017438964918255806,-0.023375416174530983,-0.01824759505689144,-0.015545912086963654,2.177194356918335,0.36286571621894836,-0.014162681996822357,-0.0017531882040202618,-0.26407140493392944,2.9489166736602783,6003611.0
150.39999389648438,47.39923095703125,0.0778638944029808,-0.0810682475566864,878.3372802734375,-0.37294650077819824,1148.447265625,-0.7364997267723083,1072.5028076171875,-0.6128988862037659,1168.8177490234375,-0.8680654168128967,0.7105885744094849,0.4811972379684448,0.505486249923706,0.43773987889289856,0.38253915309906006,0.36678093671798706,-0.004657137207686901,-0.00391961308196187,-0.017396215349435806,-0.02309214137494564,-0.017891570925712585,-0.015129709616303444,2.1688671112060547,0.3614778518676758,-0.013705387711524963,-0.0017541706329211593,-0.26421937346458435,2.948622703552246,6003012.5
150.5,47.40619659423828,0.06967662274837494,-0.08187276124954224,878.2998657226562,-0.37473955750465393,1148.37353515625,-0.7388409376144409,1072.44140625,-0.6153204441070557,1168.7308349609375,-0.8693442344665527,0.710122287273407,0.4808037281036377,0.5037490129470825,0.43544507026672363,0.38076817989349365,0.3652893304824829,-0.004668818321079016,-0.0039506652392446995,-0.017348462715744972,-0.022803619503974915,-0.0175271388143301,-0.014702788554131985,2.1608152389526367,0.36013588309288025,-0.013244827277958393,-0.0017544496804475784,-0.264261394739151,2.9483273029327393,6002411.0
150.60000610351562,47.412353515625,0.061548467725515366,-0.08128152787685394,878.2623291015625,-0.3765200972557068,1148.299560546875,-0.7411403059959412,1072.3797607421875,-0.617713987827301,1168.643798828125,-0.8705548644065857,0.7096548676490784,0.480407178401947,0.5020167827606201,0.4331793785095215,0.3790340721607208,0.36384084820747375,-0.004679872654378414,-0.00398011552169919,-0.017295774072408676,-0.022510018199682236,-0.01715501770377159,-0.0142679363489151,2.15303897857666,0.35883980989456177,-0.012786389328539371,-0.0017540304688736796,-0.26419827342033386,2.948030471801758,6001807.0
150.6999969482422,47.417686462402344,0.05335012078285217,-0.08198346942663193,878.224609375,-0.3782877027988434,1148.2252197265625,-0.7433973550796509,1072.31787109375,-0.6200788021087646,1168.5567626953125,-0.8716971278190613,0.709186315536499,0.48000776767730713,0.500290036201477,0.4309432804584503,0.3773375153541565,0.3624361455440521,-0.00469029787927866,-0.004007964860647917,-0.0172381903976202,-0.022211436182260513,-0.016775693744421005,-0.013826686888933182,2.145538806915283,0.3575897812843323,-0.012324506416916847,-0.001752907526679337,-0.2640291154384613,2.947732448577881,6001200.0
150.8000030517578,47.42218017578125,0.044923219829797745,-0.08426901698112488,878.1866455078125,-0.38004207611083984,1148.15087890625,-0.7456114292144775,1072.2557373046875,-0.6224143505096436,1168.469482421875,-0.8727700114250183,0.7087168097496033,0.47960564494132996,0.4985693097114563,0.4287373125553131,0.37567925453186035,0.3610759377479553,-0.004700085613876581,-0.004034193232655525,-0.01717567630112171,-0.021907802671194077,-0.0163891464471817,-0.01337875984609127,2.138319492340088,0.35638657212257385,-0.011853300966322422,-0.0017510614125058055,-0.2637510597705841,2.94743275642395,6000590.0
150.89999389648438,47.425846099853516,0.036668404936790466,-0.08254814893007278,878.1485595703125,-0.3817828297615051,1148.076171875,-0.7477820515632629,1072.193359375,-0.6247199177742004,1168.3822021484375,-0.873773992061615,0.7082463502883911,0.47920098900794983,0.49685510993003845,0.4265619218349457,0.3740599751472473,0.35976073145866394,-0.004709238652139902,-0.004058811813592911,-0.017108317464590073,-0.021599318832159042,-0.015996109694242477,-0.012926300056278706,2.1313798427581787,0.3552299737930298,-0.011388909071683884,-0.0017485071439296007,-0.26336631178855896,2.947131872177124,5999977.0
151.0,47.42872619628906,0.02877209521830082,-0.07896308600902557,878.1102905273438,-0.3835095763206482,1148.001220703125,-0.749909520149231,1072.130859375,-0.6269950270652771,1168.2947998046875,-0.8747110366821289,0.7077749967575073,0.4787939488887787,0.49514785408973694,0.4244176149368286,0.37248027324676514,0.35849082469940186,-0.004717772360891104,-0.0040818615816533566,-0.017036298289895058,-0.021286455914378166,-0.015598000958561897,-0.012473159469664097,2.12471342086792,0.35411888360977173,-0.01093734335154295,-0.0017452753381803632,-0.26287952065467834,2.9468295574188232,5999361.5
151.10000610351562,47.43082809448242,0.021022841334342957,-0.07749253511428833,878.0718994140625,-0.3852219581604004,1147.9261474609375,-0.751993715763092,1072.0679931640625,-0.6292391419410706,1168.207275390625,-0.8755825161933899,0.7073028087615967,0.47838467359542847,0.49344801902770996,0.42230480909347534,0.37094059586524963,0.3572661876678467,-0.004725696984678507,-0.004103370010852814,-0.01695975847542286,-0.02096954733133316,-0.015195789746940136,-0.012021190486848354,2.1183159351348877,0.35305267572402954,-0.010489950887858868,-0.001741378684528172,-0.2622925937175751,2.946525812149048,5998743.5
151.1999969482422,47.432167053222656,0.013399465009570122,-0.07623375952243805,878.0332641601562,-0.38691964745521545,1147.850830078125,-0.7540345191955566,1072.0050048828125,-0.6314518451690674,1168.11962890625,-0.8763891458511353,0.706829845905304,0.4779733419418335,0.4917560815811157,0.4202238917350769,0.36944130063056946,0.3560866713523865,-0.0047330185770988464,-0.004123356193304062,-0.016878802329301834,-0.020648837089538574,-0.014790145680308342,-0.011571123264729977,2.11218523979187,0.352030873298645,-0.010046642273664474,-0.0017368282424286008,-0.26160719990730286,2.946220636367798,5998122.5
151.3000030517578,47.43276596069336,0.006006023846566677,-0.0739344134926796,877.9945068359375,-0.38860222697257996,1147.775390625,-0.7560319900512695,1071.941650390625,-0.6336326003074646,1168.031982421875,-0.8771323561668396,0.7063562273979187,0.4775600731372833,0.49007242918014526,0.41817519068717957,0.3679827153682709,0.35495197772979736,-0.004739746917039156,-0.00414184620603919,-0.016793565824627876,-0.020324643701314926,-0.01438190694898367,-0.011124197393655777,2.1063170433044434,0.351052850484848,-0.00961144920438528,-0.00173164380248636,-0.2608262896537781,2.9459142684936523,5997498.5
151.39999389648438,47.43268966674805,-0.0007732855156064034,-0.0677930936217308,877.95556640625,-0.39026939868927,1147.69970703125,-0.7579866051673889,1071.878173828125,-0.6357811689376831,1167.9442138671875,-0.8778151273727417,0.7058819532394409,0.4771450459957123,0.4883975386619568,0.416159063577652,0.3665649890899658,0.35386165976524353,-0.004745907615870237,-0.004158905241638422,-0.016704315319657326,-0.0199976097792387,-0.013972763903439045,-0.010684183798730373,2.100700616836548,0.3501167595386505,-0.009199077263474464,-0.001725877751596272,-0.25995779037475586,2.9456067085266113,5996872.0
151.5,47.43199920654297,-0.006923846434801817,-0.06150560826063156,877.9164428710938,-0.3919207751750946,1147.623779296875,-0.7598993182182312,1071.8145751953125,-0.6378971338272095,1167.8564453125,-0.8784414529800415,0.7054070830345154,0.4767283499240875,0.48673173785209656,0.41417577862739563,0.3651881515979767,0.35281482338905334,-0.004751530475914478,-0.0041746110655367374,-0.01661137118935585,-0.019668493419885635,-0.013564623892307281,-0.010254960507154465,2.0953221321105957,0.3492203652858734,-0.008809193037450314,-0.001719583524391055,-0.2590097486972809,2.9452977180480957,5996243.0
151.60000610351562,47.430755615234375,-0.012407135218381882,-0.05483288690447807,877.877197265625,-0.39355605840682983,1147.5477294921875,-0.7617709636688232,1071.7506103515625,-0.6399804353713989,1167.7685546875,-0.8790152668952942,0.7049316763877869,0.4763101637363434,0.4850753843784332,0.4122254252433777,0.36385199427604675,0.3518102169036865,-0.004756648559123278,-0.004189045634120703,-0.016515063121914864,-0.019338062033057213,-0.01315933559089899,-0.009839745238423347,2.090167760848999,0.3483612835407257,-0.00844370387494564,-0.0017128182807937264,-0.2579907178878784,2.9449872970581055,5995611.5
151.6999969482422,47.42902755737305,-0.01728088967502117,-0.048737555742263794,877.8377075195312,-0.39517489075660706,1147.471435546875,-0.763602614402771,1071.6865234375,-0.6420308351516724,1167.6806640625,-0.8795404434204102,0.7044557332992554,0.475890576839447,0.48342883586883545,0.41030818223953247,0.362556129693985,0.3508463203907013,-0.004761293064802885,-0.0042022885754704475,-0.016415704041719437,-0.019007040187716484,-0.012758536264300346,-0.009440751746296883,2.085223436355591,0.34753724932670593,-0.008100592531263828,-0.0017056337092071772,-0.2569085657596588,2.9446756839752197,5994977.0
151.8000030517578,47.42685317993164,-0.021775707602500916,-0.044948164373636246,877.7981567382812,-0.3967770040035248,1147.39501953125,-0.765394926071167,1071.6221923828125,-0.6440484523773193,1167.5926513671875,-0.8800197243690491,0.7039794325828552,0.4754697382450104,0.4817923605442047,0.40842404961586,0.3613000810146332,0.34992149472236633,-0.004765486344695091,-0.004214396700263023,-0.01631353050470352,-0.01867593824863434,-0.01236320286989212,-0.009058034047484398,2.080479383468628,0.346746563911438,-0.007771397940814495,-0.0016980624059215188,-0.25576815009117126,2.9443628787994385,5994340.0
151.89999389648438,47.424278259277344,-0.025728704407811165,-0.03952997177839279,877.7583618164062,-0.39836207032203674,1147.318359375,-0.7671487927436829,1071.5577392578125,-0.6460331678390503,1167.504638671875,-0.8804563879966736,0.7035026550292969,0.4750477373600006,0.4801662266254425,0.40657299757003784,0.3600832521915436,0.3490341007709503,-0.004769254010170698,-0.004225436132401228,-0.01620880328118801,-0.018345316872000694,-0.011974421329796314,-0.00869223102927208,2.0759243965148926,0.3459874093532562,-0.007463265210390091,-0.0016901504714041948,-0.2545764148235321,2.9440486431121826,5993700.5
152.0,47.42141342163086,-0.028652673587203026,-0.02923968993127346,877.7184448242188,-0.39992985129356384,1147.2415771484375,-0.768865704536438,1071.4930419921875,-0.6479851603507996,1167.41650390625,-0.880855917930603,0.7030255794525146,0.4746246933937073,0.47855067253112793,0.4047549366950989,0.3589048683643341,0.3481822609901428,-0.004772641230374575,-0.00423551956191659,-0.016101954504847527,-0.018016165122389793,-0.01159440167248249,-0.008347554132342339,2.071538209915161,0.34525635838508606,-0.007194723468273878,-0.0016819852171465755,-0.2533465623855591,2.9437334537506104,5993058.5
