t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],dc[1],dc[2],dc[3],dc[4],dc[5],dc[6],P_MW,n,dn,rho,rho_dollars,m_dot_steam,Q_to_steam
152.10000610351562,47.418357849121094,-0.030570443719625473,-0.01917770318686962,877.6784057617188,-0.401480108499527,1147.16455078125,-0.77054762840271,1071.4281005859375,-0.6499046683311462,1167.3284912109375,-0.8812246322631836,0.7025481462478638,0.47420066595077515,0.4769459068775177,0.4029696583747864,0.3577639162540436,0.34736359119415283,-0.0047757006250321865,-0.004244775511324406,-0.015993470326066017,-0.01768958382308483,-0.011225546710193157,-0.008028262294828892,2.0672976970672607,0.34454962611198425,-0.006964062340557575,-0.0016736523248255253,-0.2520914375782013,2.9434168338775635,5992414.0
152.1999969482422,47.41516876220703,-0.031877681612968445,-0.013072365894913673,877.63818359375,-0.40301263332366943,1147.08740234375,-0.7721959948539734,1071.363037109375,-0.6517919898033142,1167.2403564453125,-0.8815671801567078,0.7020704746246338,0.4737757742404938,0.47535204887390137,0.40121689438819885,0.35665926337242126,0.3465755879878998,-0.004778468515723944,-0.004253297578543425,-0.015883704647421837,-0.017366325482726097,-0.010869217105209827,-0.007734943181276321,2.0631866455078125,0.34386441111564636,-0.0067568677477538586,-0.0016652035992592573,-0.2508188486099243,2.943099021911621,5991767.0
152.3000030517578,47.41189956665039,-0.03270445764064789,-0.00826778169721365,877.5977783203125,-0.4045271873474121,1147.0101318359375,-0.7738120555877686,1071.2977294921875,-0.6536474823951721,1167.152099609375,-0.8818869590759277,0.7015925049781799,0.47335004806518555,0.4737692177295685,0.3994962275028229,0.3555895686149597,0.34581565856933594,-0.004780974239110947,-0.004261157475411892,-0.015772925689816475,-0.017046917229890823,-0.010526105761528015,-0.0074663590639829636,2.0591917037963867,0.34319862723350525,-0.006569655146449804,-0.0016566799022257328,-0.2495349794626236,2.942780017852783,5991117.5
152.39999389648438,47.408592224121094,-0.03304598107933998,-0.0034152125008404255,877.5572509765625,-0.40602362155914307,1146.9326171875,-0.7753969430923462,1071.2322998046875,-0.655471682548523,1167.06396484375,-0.8821872472763062,0.701114296913147,0.4729235768318176,0.4721975028514862,0.3978073298931122,0.3545534908771515,0.3450813889503479,-0.004783244803547859,-0.004268423654139042,-0.015661392360925674,-0.016731856390833855,-0.01019679568707943,-0.00722142867743969,2.0553011894226074,0.34255021810531616,-0.006403064355254173,-0.0016481225611642003,-0.24824602901935577,2.9424595832824707,5990465.5
152.5,47.405303955078125,-0.03290519118309021,0.0014078676467761397,877.5166015625,-0.40750181674957275,1146.8551025390625,-0.7769518494606018,1071.166748046875,-0.6572649478912354,1166.9757080078125,-0.8824713230133057,0.7006358504295349,0.4724963903427124,0.4706369638442993,0.3961496651172638,0.35354962944984436,0.34437045454978943,-0.00478530814871192,-0.004275165498256683,-0.01554935798048973,-0.016421623528003693,-0.009881840087473392,-0.0069993892684578896,2.0515027046203613,0.34191709756851196,-0.006257104687392712,-0.0016395723214372993,-0.2469581812620163,2.942138195037842,5989811.0
152.60000610351562,47.4020881652832,-0.03214530274271965,0.007598889525979757,877.4757690429688,-0.4089616537094116,1146.7772216796875,-0.7784783244132996,1071.100830078125,-0.6590278744697571,1166.887451171875,-0.8827431797981262,0.7001572251319885,0.47206854820251465,0.4690876305103302,0.3945227861404419,0.35257652401924133,0.34368056058883667,-0.00478719687089324,-0.004281464032828808,-0.015437121503055096,-0.016116801649332047,-0.009582051075994968,-0.006800609175115824,2.047781229019165,0.34129688143730164,-0.0061372374184429646,-0.0016310819191858172,-0.2456793189048767,2.9418158531188965,5989154.5
152.6999969482422,47.39899826049805,-0.030902070924639702,0.012432336807250977,877.434814453125,-0.4104030728340149,1146.6993408203125,-0.7799776196479797,1071.034912109375,-0.6607610583305359,1166.7991943359375,-0.8830063939094543,0.6996784210205078,0.47164011001586914,0.46754953265190125,0.39292606711387634,0.35163259506225586,0.3430093824863434,-0.004788941238075495,-0.004287394229322672,-0.015324953943490982,-0.015817897394299507,-0.00929801445454359,-0.006624854169785976,2.044123888015747,0.3406873047351837,-0.006038118619471788,-0.0016226923326030374,-0.24441564083099365,2.9414920806884766,5988495.5
152.8000030517578,47.39605712890625,-0.029404837638139725,0.014972327277064323,877.3936767578125,-0.4118259847164154,1146.621337890625,-0.7814509272575378,1070.96875,-0.6624650955200195,1166.7108154296875,-0.8832632899284363,0.6991994380950928,0.4712110757827759,0.4660226106643677,0.39135897159576416,0.3507162928581238,0.3423547148704529,-0.004790561273694038,-0.004293006379157305,-0.01521303690969944,-0.015525184571743011,-0.009029680863022804,-0.006470144260674715,2.0405213832855225,0.3400868773460388,-0.005951593164354563,-0.0016144250985234976,-0.24317041039466858,2.941167116165161,5987834.0
152.89999389648438,47.39324188232422,-0.02816970832645893,0.012351291254162788,877.3524169921875,-0.41323035955429077,1146.5430908203125,-0.7828985452651978,1070.90234375,-0.664140522480011,1166.6224365234375,-0.8835136890411377,0.6987202763557434,0.47078150510787964,0.4645068943500519,0.38982081413269043,0.3498260974884033,0.3417147099971771,-0.004792056977748871,-0.004298300016671419,-0.015101362951099873,-0.015238464809954166,-0.008775729686021805,-0.006331078242510557,2.036973714828491,0.33949562907218933,-0.005858487915247679,-0.0016062580980360508,-0.24194025993347168,2.9408411979675293,5987170.5
153.0,47.390480041503906,-0.027605881914496422,0.005638257134705782,877.31103515625,-0.4146162271499634,1146.4647216796875,-0.7843199372291565,1070.8359375,-0.6657879948616028,1166.5341796875,-0.8837547302246094,0.6982409954071045,0.4703514277935028,0.46300235390663147,0.3883110582828522,0.34896066784858704,0.341088205575943,-0.004793406929820776,-0.0043032229878008366,-0.014989729970693588,-0.014957070350646973,-0.00853364635258913,-0.006199633702635765,2.0334911346435547,0.3389151692390442,-0.005744156893342733,-0.0015981345204636455,-0.24071666598320007,2.940514326095581,5986504.5
153.10000610351562,47.38770294189453,-0.02778036706149578,-0.0017448412254452705,877.26953125,-0.4159835875034332,1146.38623046875,-0.7857143878936768,1070.769287109375,-0.6674078106880188,1166.44580078125,-0.8839825391769409,0.697761595249176,0.46992090344429016,0.46150895953178406,0.3868292272090912,0.34811899065971375,0.34047481417655945,-0.0047945803962647915,-0.00430770218372345,-0.014877866953611374,-0.01468016766011715,-0.008300622925162315,-0.006068284623324871,2.0300869941711426,0.33834782242774963,-0.005606310907751322,-0.001589992200024426,-0.23949022591114044,2.940186023712158,5985836.5
153.1999969482422,47.38481521606445,-0.02887803316116333,-0.010976669378578663,877.2278442382812,-0.4173324704170227,1146.3076171875,-0.7870806455612183,1070.702392578125,-0.6690002679824829,1166.3572998046875,-0.8841923475265503,0.6972821354866028,0.4694899320602417,0.4600268006324768,0.38537487387657166,0.34730032086372375,0.33987486362457275,-0.004795539658516645,-0.004311645869165659,-0.014765432104468346,-0.014406765811145306,-0.008073583245277405,-0.005929847713559866,2.02677845954895,0.3377963900566101,-0.005437097046524286,-0.0015817530220374465,-0.23824921250343323,2.939856767654419,5985166.5
153.3000030517578,47.38169860839844,-0.031174270436167717,-0.022962376475334167,877.18603515625,-0.4186629056930542,1146.228759765625,-0.7884171009063721,1070.635498046875,-0.6705656051635742,1166.2689208984375,-0.8843775987625122,0.69680255651474,0.4690585732460022,0.4585559368133545,0.38394778966903687,0.34650421142578125,0.33928948640823364,-0.004796233493834734,-0.0043149287812411785,-0.014651969075202942,-0.01413560938090086,-0.00784888956695795,-0.00577644445002079,2.0235886573791504,0.3372647762298584,-0.005225546192377806,-0.0015733158215880394,-0.23697836697101593,2.9395265579223633,5984494.0
153.39999389648438,47.37823486328125,-0.03463634103536606,-0.03462069854140282,877.1441040039062,-0.4199749529361725,1146.14990234375,-0.7897218465805054,1070.568359375,-0.672103762626648,1166.180419921875,-0.8845314979553223,0.6963228583335876,0.4686269760131836,0.4570964574813843,0.3825477361679077,0.34573060274124146,0.33872050046920776,-0.004796606954187155,-0.004317418206483126,-0.014536990784108639,-0.013865393586456776,-0.007622969802469015,-0.005601472221314907,2.020542860031128,0.3367571234703064,-0.004972509108483791,-0.001564582111313939,-0.23566287755966187,2.939195394515991,5983819.5
153.5,47.37432098388672,-0.039139389991760254,-0.04503048583865166,877.10205078125,-0.4212685823440552,1146.07080078125,-0.7909929156303406,1070.5009765625,-0.673614501953125,1166.092041015625,-0.8846476078033447,0.6958432197570801,0.4681951403617859,0.45564860105514526,0.3811747133731842,0.34497982263565063,0.33817028999328613,-0.004796608816832304,-0.004318988882005215,-0.014420049265027046,-0.01359492726624012,-0.0073927538469433784,-0.005400624126195908,2.0176639556884766,0.3362773358821869,-0.004681440535932779,-0.00155546423047781,-0.2342895120382309,2.9388630390167236,5983143.0
153.60000610351562,47.36988830566406,-0.044307392090559006,-0.05168003588914871,877.0598754882812,-0.42254388332366943,1145.99169921875,-0.7922288775444031,1070.43359375,-0.675097644329071,1166.0035400390625,-0.8847211003303528,0.6953635811805725,0.467763215303421,0.4542125463485718,0.3798288106918335,0.344252347946167,0.33764153718948364,-0.004796200897544622,-0.004319549072533846,-0.014300818555057049,-0.013323355466127396,-0.00715623190626502,-0.00517315836623311,2.014969825744629,0.3358283042907715,-0.004365358501672745,-0.001545906183309853,-0.2328498512506485,2.9385294914245605,5982464.0
153.6999969482422,47.3648796081543,-0.05008907988667488,-0.05781687796115875,877.0175170898438,-0.42380082607269287,1145.912353515625,-0.7934284806251526,1070.365966796875,-0.6765528321266174,1165.9150390625,-0.8847479820251465,0.6948840022087097,0.46733126044273376,0.4527885615825653,0.37851014733314514,0.3435489237308502,0.33713680505752563,-0.004795350134372711,-0.004319021478295326,-0.014179029501974583,-0.01304997131228447,-0.006911901291459799,-0.004919538274407387,2.012474775314331,0.33541247248649597,-0.00402449443936348,-0.001535856514237821,-0.23133613169193268,2.93819522857666,5981783.5
153.8000030517578,47.359222412109375,-0.05657881870865822,-0.06489737331867218,876.97509765625,-0.4250393807888031,1145.8330078125,-0.7945901155471802,1070.2982177734375,-0.677979588508606,1165.8265380859375,-0.8847237229347229,0.6944045424461365,0.46689945459365845,0.45137685537338257,0.37721893191337585,0.3428703844547272,0.336658775806427,-0.004794021137058735,-0.0043173194862902164,-0.014054382219910622,-0.012774007394909859,-0.00665815407410264,-0.004639407619833946,2.010195732116699,0.3350326418876648,-0.003654635976999998,-0.0015252557350322604,-0.22973939776420593,2.9378597736358643,5981101.0
153.89999389648438,47.35283660888672,-0.06383725255727768,-0.07258431613445282,876.9325561523438,-0.4262595772743225,1145.7535400390625,-0.7957122325897217,1070.23046875,-0.6793774366378784,1165.7381591796875,-0.8846434354782104,0.6939252018928528,0.46646785736083984,0.4499778151512146,0.3759554922580719,0.3422177731990814,0.336210161447525,-0.0047921729274094105,-0.0043143462389707565,-0.013926542364060879,-0.012494625523686409,-0.006393255200237036,-0.004331715404987335,2.008151054382324,0.3346918523311615,-0.003253073198720813,-0.001514039351604879,-0.22804993391036987,2.937523603439331,5980416.0
154.0,47.34563064575195,-0.07207946479320526,-0.08242214471101761,876.8898315429688,-0.42746132612228394,1145.673828125,-0.7967926263809204,1070.162353515625,-0.6807457208633423,1165.649658203125,-0.8845009803771973,0.6934460997581482,0.4660366475582123,0.4485917091369629,0.37472018599510193,0.34159228205680847,0.33579379320144653,-0.004789756610989571,-0.004309983924031258,-0.0137950973585248,-0.012210806831717491,-0.006115050055086613,-0.003993944264948368,2.0063633918762207,0.3343938887119293,-0.0028109282720834017,-0.0015021245926618576,-0.22625531256198883,2.9371862411499023,5979729.5
154.10000610351562,47.33750915527344,-0.08122196793556213,-0.09142503887414932,876.8470458984375,-0.4286445677280426,1145.5941162109375,-0.7978292107582092,1070.09423828125,-0.682083785533905,1165.5611572265625,-0.8842900991439819,0.6929672956466675,0.4656059145927429,0.44721895456314087,0.3735135495662689,0.3409954011440277,0.33541280031204224,-0.004786721896380186,-0.004304110072553158,-0.013659627176821232,-0.011921534314751625,-0.005821485538035631,-0.0036240005865693092,2.0048553943634033,0.3341425657272339,-0.002330932067707181,-0.0014894361374899745,-0.2243441343307495,2.9368481636047363,5979041.0
154.1999969482422,47.32843017578125,-0.09077770262956619,-0.0955573171377182,876.8041381835938,-0.42980918288230896,1145.5142822265625,-0.7988201975822449,1070.0260009765625,-0.6833908557891846,1165.4727783203125,-0.8840067982673645,0.6924887895584106,0.46517589688301086,0.44585996866226196,0.37233614921569824,0.3404286801815033,0.3350703716278076,-0.004783033858984709,-0.004296645987778902,-0.01351986825466156,-0.011626196093857288,-0.0055117011070251465,-0.0032234780956059694,2.003643035888672,0.3339405059814453,-0.0018303456017747521,-0.0014759397599846125,-0.22231125831604004,2.936508893966675,5978350.5
154.3000030517578,47.318382263183594,-0.10047132521867752,-0.09693621844053268,876.7611083984375,-0.43095511198043823,1145.434326171875,-0.7997645735740662,1069.9576416015625,-0.684666097164154,1165.3843994140625,-0.883648693561554,0.6920107007026672,0.4647466540336609,0.4445151686668396,0.37118858098983765,0.33989375829696655,0.3347693383693695,-0.004778674803674221,-0.004287547431886196,-0.013375695794820786,-0.011324534192681313,-0.00518582109361887,-0.0027963442262262106,2.002735137939453,0.333789199590683,-0.0013177120126783848,-0.0014616246335208416,-0.22015506029129028,2.936168909072876,5977658.0
154.39999389648438,47.30733871459961,-0.11043540388345718,-0.09964080154895782,876.7179565429688,-0.4320821464061737,1145.3543701171875,-0.8006610870361328,1069.8890380859375,-0.6859086751937866,1165.2960205078125,-0.8832134008407593,0.691533088684082,0.4643184542655945,0.4431850016117096,0.37007153034210205,0.33939221501350403,0.33451223373413086,-0.004773623775690794,-0.004276767838746309,-0.013226970098912716,-0.011016256175935268,-0.00484384223818779,-0.002345192711800337,2.002141237258911,0.33369022607803345,-0.0007869809633120894,-0.0014464686391875148,-0.21787220239639282,2.9358279705047607,5976964.0
154.5,47.295291900634766,-0.12048793584108353,-0.10052532702684402,876.6746826171875,-0.43319016695022583,1145.2742919921875,-0.8015086054801941,1069.8204345703125,-0.6871177554130554,1165.207763671875,-0.8826989531517029,0.6910560131072998,0.4638913869857788,0.44186994433403015,0.3689856231212616,0.33892565965652466,0.33430132269859314,-0.0047678640112280846,-0.004264269024133682,-0.013073584996163845,-0.010701164603233337,-0.004485995043069124,-0.0018727140268310905,2.0018694400787354,0.33364492654800415,-0.00024514651158824563,-0.0014304652577266097,-0.21546173095703125,2.935486078262329,5976268.0
154.60000610351562,47.28224563598633,-0.13045933842658997,-0.09971395879983902,876.6312866210938,-0.4342789351940155,1145.194091796875,-0.8023062944412231,1069.7515869140625,-0.6882925629615784,1165.1195068359375,-0.8821043372154236,0.6905795335769653,0.4634656608104706,0.4405704736709595,0.3679315745830536,0.338495671749115,0.33413857221603394,-0.004761386662721634,-0.004250033292919397,-0.01291550975292921,-0.0103792455047369,-0.004112983588129282,-0.0013824246125295758,2.0019240379333496,0.3336540162563324,0.00030216193408705294,-0.0014136224053800106,-0.2129247933626175,2.93514347076416,5975570.5
154.6999969482422,47.2681999206543,-0.14043661952018738,-0.0997728556394577,876.5878295898438,-0.4353482723236084,1145.11376953125,-0.8030533194541931,1069.6827392578125,-0.6894322633743286,1165.0313720703125,-0.8814284205436707,0.6901037693023682,0.4630414545536041,0.4392870366573334,0.36691007018089294,0.338103711605072,0.33402562141418457,-0.004754181951284409,-0.0042340392246842384,-0.012752702459692955,-0.010050459764897823,-0.0037253783084452152,-0.0008767201215960085,2.002310037612915,0.33371832966804504,0.0008588924538344145,-0.001395940431393683,-0.2102614790201187,2.934799909591675,5974871.0
154.8000030517578,47.25315475463867,-0.15046295523643494,-0.10026344656944275,876.5442504882812,-0.4363979697227478,1145.033447265625,-0.8037486672401428,1069.61376953125,-0.6905360817909241,1164.9432373046875,-0.8806696534156799,0.6896287202835083,0.4626189172267914,0.43802013993263245,0.3659217655658722,0.33775120973587036,0.33396396040916443,-0.004746236838400364,-0.00421625841408968,-0.012585095129907131,-0.009714698418974876,-0.003323513548821211,-0.00035681953886523843,2.003033399581909,0.33383888006210327,0.0014267024816945195,-0.001377416425384581,-0.2074713259935379,2.934455394744873,5974170.0
154.89999389648438,47.23706817626953,-0.16084828972816467,-0.10385333001613617,876.5005493164062,-0.43742772936820984,1144.9530029296875,-0.8043909668922424,1069.544677734375,-0.6916031837463379,1164.855224609375,-0.8798251748085022,0.6891545653343201,0.46219825744628906,0.4367702305316925,0.3649674355983734,0.337439626455307,0.3339550495147705,-0.004737526178359985,-0.004196633584797382,-0.012412512674927711,-0.009371593594551086,-0.002906972076743841,0.00017859296349342912,2.004105806350708,0.33401766419410706,0.0020179266575723886,-0.0013580211671069264,-0.20454993844032288,2.934110164642334,5973467.0
155.0,47.219913482666016,-0.17155306041240692,-0.10704771429300308,876.4567260742188,-0.4384373128414154,1144.87255859375,-0.8049785494804382,1069.4754638671875,-0.6926327347755432,1164.767333984375,-0.8788914084434509,0.6886812448501587,0.4617796838283539,0.43553784489631653,0.3640477955341339,0.33717048168182373,0.3340005576610565,-0.004728022031486034,-0.004175097681581974,-0.012234747409820557,-0.009020701982080936,-0.0024751394521445036,0.0007311826338991523,2.0055410861968994,0.3342568278312683,0.0026310374960303307,-0.0013377288123592734,-0.20149342715740204,2.9337642192840576,5972762.5
155.10000610351562,47.2016716003418,-0.18241634964942932,-0.1086328849196434,876.412841796875,-0.439426451921463,1144.7919921875,-0.8055100440979004,1069.4061279296875,-0.6936239004135132,1164.679443359375,-0.8778656721115112,0.6882089972496033,0.4613633155822754,0.4343235194683075,0.36316362023353577,0.3369452655315399,0.33410218358039856,-0.004717700649052858,-0.004151598084717989,-0.012051642872393131,-0.008661708794534206,-0.0020277732983231544,0.001301210606470704,2.0073494911193848,0.33455824851989746,0.003260914236307144,-0.001316527370363474,-0.19830000400543213,2.933417320251465,5972056.5
155.1999969482422,47.18231964111328,-0.19353660941123962,-0.11120260506868362,876.3688354492188,-0.4403948485851288,1144.71142578125,-0.80598384141922,1069.336669921875,-0.6945757269859314,1164.5916748046875,-0.8767448663711548,0.687737762928009,0.46094945073127747,0.433127760887146,0.3623158037662506,0.3367656171321869,0.3342616856098175,-0.004706536419689655,-0.004126075189560652,-0.011863021180033684,-0.008294258266687393,-0.0015645022504031658,0.0018893479136750102,2.0095436573028564,0.3349239230155945,0.003912634681910276,-0.001294396468438208,-0.19496656954288483,2.933069944381714,5971349.0
155.3000030517578,47.16185760498047,-0.20460984110832214,-0.11073219776153564,876.3247680664062,-0.44134214520454407,1144.630859375,-0.8063986897468567,1069.2672119140625,-0.6954872608184814,1164.504150390625,-0.8755269646644592,0.6872677206993103,0.46053820848464966,0.4319511353969574,0.3615051507949829,0.3366330564022064,0.3344809114933014,-0.004694512113928795,-0.004098488949239254,-0.011668780818581581,-0.007918181829154491,-0.0010854786960408092,0.002494557062163949,2.012131690979004,0.335355281829834,0.004574879072606564,-0.001271341578103602,-0.191493958234787,2.9327213764190674,5970639.5
155.39999389648438,47.140296936035156,-0.21563051640987396,-0.11020679026842117,876.2805786132812,-0.442268043756485,1144.5501708984375,-0.8067534565925598,1069.1976318359375,-0.6963576078414917,1164.4166259765625,-0.8742103576660156,0.6867988705635071,0.46012982726097107,0.43079423904418945,0.3607325255870819,0.33654916286468506,0.3347614109516144,-0.004681612830609083,-0.0040688104927539825,-0.011468851938843727,-0.007533401716500521,-0.0005910654435865581,0.003115404164418578,2.015120267868042,0.3358533978462219,0.00524888513609767,-0.0012473687529563904,-0.18788307905197144,2.9323723316192627,5969929.0
155.5,47.117645263671875,-0.22648301720619202,-0.10852503031492233,876.236328125,-0.4431721568107605,1144.469482421875,-0.8070471286773682,1069.1279296875,-0.6971858143806458,1164.3292236328125,-0.8727938532829285,0.6863313913345337,0.4597245156764984,0.42965760827064514,0.35999882221221924,0.33651548624038696,0.33510473370552063,-0.004667828790843487,-0.004037016071379185,-0.011263198219239712,-0.007139910478144884,-8.179112774087116e-05,0.00375020457431674,2.018515110015869,0.3364191949367523,0.005930536426603794,-0.0012224934762343764,-0.1841362714767456,2.9320225715637207,5969217.0
155.60000610351562,47.09395980834961,-0.2368849664926529,-0.10401956737041473,876.1919555664062,-0.44405415654182434,1144.3887939453125,-0.8072789907455444,1069.0582275390625,-0.697970986366272,1164.2420654296875,-0.8712776303291321,0.6858653426170349,0.4593225121498108,0.42854180932044983,0.35930490493774414,0.33653339743614197,0.33551204204559326,-0.004653160460293293,-0.0040031117387115955,-0.011051880195736885,-0.006737952586263418,0.00044117425568401814,0.004395588766783476,2.0223164558410645,0.33705273270606995,0.006609310861676931,-0.001196755445562303,-0.18025952577590942,2.9316720962524414,5968503.5
155.6999969482422,47.06927490234375,-0.24684949219226837,-0.09964516013860703,876.1475219726562,-0.4449136555194855,1144.3079833984375,-0.8074486255645752,1068.98828125,-0.6987122893333435,1164.155029296875,-0.8696622252464294,0.6854008436203003,0.45892399549484253,0.42744743824005127,0.3586515784263611,0.3366042673587799,0.33598431944847107,-0.004637611098587513,-0.003967111464589834,-0.010834990069270134,-0.006327841430902481,0.000976549694314599,0.005048419814556837,2.0265228748321533,0.3377538323402405,0.0072864037938416,-0.0011701929615810513,-0.17625859379768372,2.931320905685425,5967788.5
155.8000030517578,47.043663024902344,-0.2561121881008148,-0.09262686222791672,876.1029663085938,-0.44575026631355286,1144.227294921875,-0.8075558543205261,1068.91845703125,-0.6994088888168335,1164.068115234375,-0.8679495453834534,0.6849378943443298,0.45852917432785034,0.42637503147125244,0.35803964734077454,0.3367291986942291,0.33652201294898987,-0.004621194209903479,-0.003929050173610449,-0.01061270385980606,-0.005910087376832962,0.001522592967376113,0.005704588256776333,2.0311291217803955,0.3385215401649475,0.007950953207910061,-0.0011428669095039368,-0.1721426397562027,2.930968999862671,5967072.0
155.89999389648438,47.0172119140625,-0.26450979709625244,-0.08397629112005234,876.058349609375,-0.4465635418891907,1144.146484375,-0.8076009750366211,1068.8485107421875,-0.7000600099563599,1163.9814453125,-0.8661424517631531,0.6844766139984131,0.45813825726509094,0.4253251254558563,0.3574698567390442,0.33690914511680603,0.337125301361084,-0.004603933077305555,-0.0038889897987246513,-0.010385286062955856,-0.005485417786985636,0.002077068667858839,0.006359077524393797,2.0361251831054688,0.33935418725013733,0.00859651155769825,-0.0011148513294756413,-0.16792285442352295,2.930616617202759,5966354.5
156.0,46.990020751953125,-0.2719147205352783,-0.07404904067516327,876.013671875,-0.44735315442085266,1144.0657958984375,-0.8075846433639526,1068.7784423828125,-0.7006651163101196,1163.8948974609375,-0.8642449975013733,0.6840171217918396,0.45775145292282104,0.42429816722869873,0.3569428324699402,0.3371448814868927,0.3377936780452728,-0.00458585936576128,-0.003847011597827077,-0.010153071954846382,-0.0050547169521451,0.0026374387089163065,0.007006637752056122,2.0414974689483643,0.34024956822395325,0.009217279963195324,-0.0010862314375117421,-0.1636120080947876,2.9302632808685303,5965635.5
156.10000610351562,46.96217727661133,-0.2784070670604706,-0.06492366641759872,875.9688720703125,-0.4481186866760254,1143.9849853515625,-0.8075074553489685,1068.7083740234375,-0.7012236714363098,1163.80859375,-0.862261176109314,0.6835594773292542,0.457368940114975,0.42329469323158264,0.3564591109752655,0.33743682503700256,0.33852627873420715,-0.00456700474023819,-0.003803196595981717,-0.009916395880281925,-0.004618851933628321,0.003201344283297658,0.00764326099306345,2.047231912612915,0.34120532870292664,0.009815527126193047,-0.0010570849990472198,-0.15922187268733978,2.9299097061157227,5964915.0
156.1999969482422,46.93375015258789,-0.2842981815338135,-0.05891105532646179,875.9240112304688,-0.44885972142219543,1143.904296875,-0.8073698878288269,1068.63818359375,-0.7017353177070618,1163.722412109375,-0.8601936101913452,0.6831037402153015,0.4569908678531647,0.4223150610923767,0.3560192286968231,0.3377852439880371,0.33932197093963623,-0.004547389689832926,-0.0037575995083898306,-0.009675487875938416,-0.004178418777883053,0.0037672941107302904,0.008268017321825027,2.0533199310302734,0.3422199785709381,0.010402538813650608,-0.0010274640517309308,-0.15476025640964508,2.9295551776885986,5964193.5
156.3000030517578,46.90476608276367,-0.28983139991760254,-0.05533222109079361,875.8790893554688,-0.44957590103149414,1143.8236083984375,-0.8071717023849487,1068.5679931640625,-0.7021995782852173,1163.6365966796875,-0.858043372631073,0.6826500296592712,0.45661747455596924,0.42135974764823914,0.35562360286712646,0.33819034695625305,0.34017959237098694,-0.004527023062109947,-0.00371024408377707,-0.00943046621978283,-0.0037337164394557476,0.004334679804742336,0.00888252817094326,2.059757947921753,0.3432929813861847,0.010986877605319023,-0.0009973995620384812,-0.15023185312747955,2.9292004108428955,5963471.0
156.39999389648438,46.87525939941406,-0.295058012008667,-0.05226606875658035,875.8341064453125,-0.45026683807373047,1143.7427978515625,-0.8069127798080444,1068.497802734375,-0.7026161551475525,1163.5509033203125,-0.8558109402656555,0.6821984052658081,0.4562489092350006,0.42042914032936096,0.35527268052101135,0.33865225315093994,0.34109821915626526,-0.004505907651036978,-0.003661141498014331,-0.009181399829685688,-0.0032849230337888002,0.004903243854641914,0.009488915093243122,2.066545009613037,0.34442418813705444,0.011569962836802006,-0.0009669187129475176,-0.14564070105552673,2.928844928741455,5962747.5
156.5,46.84528732299805,-0.2997322678565979,-0.046742722392082214,875.7890625,-0.4509321451187134,1143.662109375,-0.8065931797027588,1068.427490234375,-0.7029846906661987,1163.4654541015625,-0.8534978032112122,0.6817488670349121,0.4558853209018707,0.4195236265659332,0.35496678948402405,0.33917105197906494,0.3420771062374115,-0.004484056029468775,-0.003610324114561081,-0.008928434923291206,-0.0028324052691459656,0.005472221411764622,0.010087135247886181,2.073676347732544,0.3456127345561981,0.01214142981916666,-0.0009360687690787017,-0.14099398255348206,2.9284887313842773,5962022.5
156.60000610351562,46.81489181518555,-0.3039705157279968,-0.042382415384054184,875.7439575195312,-0.451571524143219,1143.58154296875,-0.8062129616737366,1068.357177734375,-0.7033048868179321,1163.380126953125,-0.8511053919792175,0.6813015937805176,0.4555268883705139,0.418643593788147,0.3547063171863556,0.33974671363830566,0.3431154191493988,-0.004461479373276234,-0.003557824529707432,-0.008671718649566174,-0.002376517280936241,0.006040915381163359,0.01067720353603363,2.0811471939086914,0.34685784578323364,0.012706328183412552,-0.0009048875072039664,-0.136297345161438,2.9281322956085205,5961296.5
156.6999969482422,46.78409957885742,-0.3078877627849579,-0.039172518998384476,875.69873046875,-0.4521845877170563,1143.5009765625,-0.805772066116333,1068.286865234375,-0.7035764455795288,1163.295166015625,-0.8486345410346985,0.6808565855026245,0.4551738202571869,0.41778942942619324,0.35449162125587463,0.3403792381286621,0.3442123532295227,-0.004438184201717377,-0.003503660438582301,-0.008411339484155178,-0.001917472924105823,0.006609040312469006,0.011260214261710644,2.0889549255371094,0.34815913438796997,0.013268758542835712,-0.0008734028087928891,-0.1315550059080124,2.9277751445770264,5960569.5
156.8000030517578,46.75295639038086,-0.3114618957042694,-0.03574131429195404,875.6535034179688,-0.45277100801467896,1143.42041015625,-0.8052703738212585,1068.2164306640625,-0.7037990689277649,1163.21044921875,-0.8460859060287476,0.6804139614105225,0.4548262357711792,0.4169614911079407,0.35432296991348267,0.3410685062408447,0.34536728262901306,-0.004414175637066364,-0.003447848604992032,-0.00814738217741251,-0.0014554675435647368,0.007176366169005632,0.011837078258395195,2.097097635269165,0.34951627254486084,0.013827337883412838,-0.0008416443597525358,-0.12677143514156342,2.927417755126953,5959842.0
156.89999389648438,46.721500396728516,-0.31453853845596313,-0.030766254290938377,875.6082153320312,-0.4533304274082184,1143.33984375,-0.8047081232070923,1068.14599609375,-0.7039726376533508,1163.1259765625,-0.8434609770774841,0.6799737811088562,0.45448431372642517,0.41616010665893555,0.3542006313800812,0.34181445837020874,0.34657955169677734,-0.004389465786516666,-0.0033904211595654488,-0.007879991084337234,-0.0009908376960083842,0.007742278277873993,0.012407232075929642,2.1055703163146973,0.350928395986557,0.014375288970768452,-0.0008096547680906951,-0.12195306271314621,2.9270596504211426,5959113.0
157.0,46.689796447753906,-0.3170333802700043,-0.024948352947831154,875.5628662109375,-0.45386257767677307,1143.2593994140625,-0.8040856719017029,1068.07568359375,-0.7040968537330627,1163.041748046875,-0.8407620787620544,0.6795361042022705,0.45414820313453674,0.4153856039047241,0.35412487387657166,0.34261688590049744,0.34784841537475586,-0.004364073276519775,-0.003331426763907075,-0.00760936364531517,-0.0005240526515990496,0.008305823430418968,0.012969073839485645,2.1143651008605957,0.3523941934108734,0.014908739365637302,-0.0007774836267344654,-0.1171073317527771,2.926701307296753,5958383.5
157.10000610351562,46.65790939331055,-0.3188750445842743,-0.018416864797472954,875.5174560546875,-0.45436713099479675,1143.1790771484375,-0.8034036755561829,1068.0052490234375,-0.7041715383529663,1162.957763671875,-0.8379920125007629,0.6791009902954102,0.45381808280944824,0.41463834047317505,0.3540958762168884,0.34347549080848694,0.349172979593277,-0.004338021390140057,-0.0032709254883229733,-0.007335742469877005,-5.568180131376721e-05,0.008865813724696636,0.013520448468625546,2.123471975326538,0.35391199588775635,0.015423830598592758,-0.0007451863493770361,-0.11224260181188583,2.926342487335205,5957653.0
157.1999969482422,46.625877380371094,-0.3203308880329132,-0.014558401890099049,875.4719848632812,-0.45484378933906555,1143.0987548828125,-0.8026624917984009,1067.934814453125,-0.7041966319084167,1162.8741455078125,-0.8351527452468872,0.6786685585975647,0.4534941017627716,0.4139185845851898,0.35411378741264343,0.3443898856639862,0.35055211186408997,-0.0043113259598612785,-0.003208958311006427,-0.007059296127408743,0.0004138977383263409,0.009421641007065773,0.014061237685382366,2.1328842639923096,0.35548070073127747,0.01593133807182312,-0.0007127958815544844,-0.10736382752656937,2.925983428955078,5956921.5
157.3000030517578,46.59370040893555,-0.3217787444591522,-0.014478469267487526,875.4264526367188,-0.45529231429100037,1143.0185546875,-0.8018619418144226,1067.8643798828125,-0.7041720747947693,1162.790771484375,-0.8322439193725586,0.6782387495040894,0.453176349401474,0.4132266044616699,0.3541787266731262,0.3453596830368042,0.3519849479198456,-0.00428398372605443,-0.003145521739497781,-0.006780026014894247,0.0008847305434755981,0.009973866865038872,0.01459478959441185,2.1426033973693848,0.35710054636001587,0.016446726396679878,-0.0006803134456276894,-0.10247121751308441,2.925623893737793,5956189.5
157.39999389648438,46.56134033203125,-0.3236095607280731,-0.01830819435417652,875.3809204101562,-0.45571237802505493,1142.9383544921875,-0.8010009527206421,1067.7939453125,-0.7040976881980896,1162.707763671875,-0.8292624950408936,0.6778118014335632,0.45286503434181213,0.41256269812583923,0.35429081320762634,0.34638461470603943,0.3534711003303528,-0.004255970939993858,-0.0030805582646280527,-0.006497738882899284,0.0013573463074862957,0.01052433717995882,0.015127683989703655,2.1526408195495605,0.35877346992492676,0.01698698289692402,-0.0006477078422904015,-0.09756004810333252,2.9252638816833496,5955457.0
157.5,46.52875900268555,-0.32580211758613586,-0.021925678476691246,875.3353271484375,-0.45610374212265015,1142.8582763671875,-0.8000780940055847,1067.7236328125,-0.7039732336997986,1162.6248779296875,-0.8262044191360474,0.6773875951766968,0.45256030559539795,0.411927193403244,0.3544502854347229,0.34746459126472473,0.3550107479095459,-0.004227255936712027,-0.0030139931477606297,-0.006212177220731974,0.0018324189586564898,0.01107518095523119,0.01566614769399166,2.163011312484741,0.36050188541412354,0.017551742494106293,-0.0006149496184661984,-0.09262587875127792,2.924903631210327,5954723.5
157.60000610351562,46.495948791503906,-0.32810837030410767,-0.02306239865720272,875.2896728515625,-0.4564661681652069,1142.7783203125,-0.7990923523902893,1067.6531982421875,-0.7037984132766724,1162.54248046875,-0.8230669498443604,0.6769663691520691,0.4522623121738434,0.41132038831710815,0.3546574115753174,0.34859973192214966,0.3566046953201294,-0.004197814967483282,-0.0029457728378474712,-0.005923164542764425,0.002310411771759391,0.011627830564975739,0.01621324196457863,2.1737253665924072,0.36228758096694946,0.01813148520886898,-0.0005820300430059433,-0.08766742050647736,2.9245431423187256,5953989.5
157.6999969482422,46.4629020690918,-0.33045652508735657,-0.023481542244553566,875.2440185546875,-0.4567994177341461,1142.698486328125,-0.7980428338050842,1067.582763671875,-0.7035728693008423,1162.4603271484375,-0.819847822189331,0.6765480637550354,0.45197123289108276,0.41074270009994507,0.35491251945495605,0.3497902750968933,0.3582538366317749,-0.004167631268501282,-0.0028758575208485126,-0.005630576983094215,0.002791648032143712,0.012183260172605515,0.016770241782069206,2.1847918033599854,0.36413195729255676,0.018724540248513222,-0.0005489464965648949,-0.08268425613641739,2.924182415008545,5953255.0
157.8000030517578,46.42962646484375,-0.3327586352825165,-0.023021021857857704,875.1983032226562,-0.4571031928062439,1142.6187744140625,-0.7969286441802979,1067.512451171875,-0.7032961249351501,1162.3785400390625,-0.8165454268455505,0.67613285779953,0.451687216758728,0.41019442677497864,0.3552159070968628,0.35103651881217957,0.3599591851234436,-0.004136690404266119,-0.002804216928780079,-0.005334325134754181,0.003276361618191004,0.01274214405566454,0.017337428405880928,2.196216583251953,0.3660361170768738,0.019327659159898758,-0.0005157035775482655,-0.07767709344625473,2.923821210861206,5952520.0
157.89999389648438,46.39613723754883,-0.33490270376205444,-0.021440748125314713,875.152587890625,-0.45737728476524353,1142.5391845703125,-0.795749306678772,1067.442138671875,-0.7029678821563721,1162.2969970703125,-0.8131586909294128,0.675720751285553,0.4514104425907135,0.4096759855747223,0.35556793212890625,0.35233885049819946,0.3617217540740967,-0.004104984924197197,-0.002730833599343896,-0.005034368019551039,0.0037646566051989794,0.01330476999282837,0.017913993448019028,2.2080044746398926,0.36800074577331543,0.019936254248023033,-0.0004823154304176569,-0.0726480558514595,2.923460006713867,5951784.5
158.0,46.36241912841797,-0.337184339761734,-0.022816533222794533,875.1068725585938,-0.45762142539024353,1142.4595947265625,-0.7945036888122559,1067.371826171875,-0.7025876641273499,1162.2158203125,-0.8096853494644165,0.6753118634223938,0.4511411190032959,0.4091877043247223,0.35596898198127747,0.35369768738746643,0.36354246735572815,-0.004072495736181736,-0.002655664924532175,-0.004730572458356619,0.00425687013193965,0.013872046954929829,0.018501339480280876,2.2201640605926514,0.3700273334980011,0.02056463062763214,-0.0004487713740672916,-0.06759552657604218,2.923098564147949,5951048.5
158.10000610351562,46.32843017578125,-0.3398605287075043,-0.026761770248413086,875.0610961914062,-0.4578353464603424,1142.3802490234375,-0.7931902408599854,1067.3016357421875,-0.7021548748016357,1162.1351318359375,-0.8061208724975586,0.674906313419342,0.45087939500808716,0.40873003005981445,0.35641950368881226,0.35511353611946106,0.36542266607284546,-0.004039186984300613,-0.0025786259211599827,-0.00442265160381794,0.004753712564706802,0.014445857144892216,0.019103724509477615,2.2327120304107666,0.37211868166923523,0.021225152537226677,-0.00041503951069898903,-0.06251471489667892,2.922736883163452,5950312.5
158.1999969482422,46.29413604736328,-0.34293505549430847,-0.030745336785912514,875.0152587890625,-0.45801880955696106,1142.301025390625,-0.7918069362640381,1067.2314453125,-0.7016689777374268,1162.0546875,-0.8024600744247437,0.6745041012763977,0.450625479221344,0.4083033502101898,0.35691994428634644,0.3565872013568878,0.3673640489578247,-0.004005015827715397,-0.0024996153078973293,-0.004110260400921106,0.005256024654954672,0.015028342604637146,0.01972557231783867,2.2456681728363037,0.3742780089378357,0.02191927284002304,-0.00038108768058009446,-0.057400770485401154,2.922374963760376,5949575.5
158.3000030517578,46.25950241088867,-0.34634852409362793,-0.03413446247577667,874.969482421875,-0.4581715166568756,1142.221923828125,-0.7903518676757812,1067.1612548828125,-0.7011293172836304,1161.974609375,-0.7986977100372314,0.6741053462028503,0.45037955045700073,0.407908171415329,0.35747095942497253,0.3581196665763855,0.3693687617778778,-0.003969939425587654,-0.0024185325019061565,-0.0037930591497570276,0.005764621309936047,0.015621469356119633,0.020370202139019966,2.259052038192749,0.3765086829662323,0.022646190598607063,-0.00034688878804445267,-0.052249614149332047,2.9220130443573,5948839.0
158.39999389648438,46.2244873046875,-0.35016098618507385,-0.03812484070658684,874.9236450195312,-0.45829319953918457,1142.1429443359375,-0.7888227701187134,1067.0911865234375,-0.700534999370575,1161.8948974609375,-0.7948280572891235,0.6737101674079895,0.4501418471336365,0.40754494071006775,0.3580731749534607,0.35971203446388245,0.3714391887187958,-0.003933911677449942,-0.0023352671414613724,-0.003470675554126501,0.0062803840264678,0.01622728817164898,0.02104087360203266,2.2728850841522217,0.3788141906261444,0.023410942405462265,-0.00031241087708622217,-0.04705642908811569,2.9216511249542236,5948101.5
158.5,46.189048767089844,-0.35437798500061035,-0.04216987267136574,874.8778076171875,-0.4583835303783417,1142.0640869140625,-0.7872172594070435,1067.021240234375,-0.6998851895332336,1161.815673828125,-0.7908449769020081,0.6733185648918152,0.44991257786750793,0.4072142541408539,0.358727365732193,0.36136573553085327,0.37357816100120544,-0.0038968820590525866,-0.002249698853120208,-0.0031427026260644197,0.006804263684898615,0.016847947612404823,0.021740827709436417,2.287191152572632,0.3811984956264496,0.024215830489993095,-0.000277621642453596,-0.0418163500726223,2.9212889671325684,5947364.5
158.60000610351562,46.15315628051758,-0.35891321301460266,-0.04535229504108429,874.8319702148438,-0.45844218134880066,1141.9854736328125,-0.7855328321456909,1066.9512939453125,-0.6991788148880005,1161.73681640625,-0.7867422699928284,0.6729307770729065,0.4496920108795166,0.40691664814949036,0.3594343960285187,0.36308231949806213,0.37578871846199036,-0.0038587998133152723,-0.002161709126085043,-0.0028087450191378593,0.007337167393416166,0.017485378310084343,0.022472362965345383,2.301992654800415,0.38366544246673584,0.025058897212147713,-0.00024249599664472044,-0.036525603383779526,2.920926809310913,5946627.0
158.6999969482422,46.11676025390625,-0.3639677166938782,-0.050545185804367065,874.7861328125,-0.45846885442733765,1141.906982421875,-0.7837666273117065,1066.88134765625,-0.6984148621559143,1161.6583251953125,-0.7825126647949219,0.6725468635559082,0.4494803547859192,0.4066527783870697,0.36019521951675415,0.3648636043071747,0.37807413935661316,-0.0038196053355932236,-0.0020711554680019617,-0.0024683214724063873,0.007880200631916523,0.018141968175768852,0.023239122703671455,2.3173179626464844,0.38621965050697327,0.025952698662877083,-0.00020699237938970327,-0.03117792308330536,2.9205644130706787,5945889.5
158.8000030517578,46.079769134521484,-0.3699256181716919,-0.059578943997621536,874.7402954101562,-0.4584631323814392,1141.8287353515625,-0.7819148898124695,1066.8115234375,-0.6975919008255005,1161.580322265625,-0.7781457901000977,0.6721669435501099,0.4492778778076172,0.40642327070236206,0.36101090908050537,0.36671164631843567,0.38043835759162903,-0.0037792138755321503,-0.0019778343848884106,-0.0021207325626164675,0.008434991352260113,0.018821433186531067,0.02404850535094738,2.333205223083496,0.3888675570487976,0.026919325813651085,-0.00017103752179536968,-0.025762274861335754,2.9202022552490234,5945152.0
158.89999389648438,46.04208755493164,-0.37682056427001953,-0.06894940137863159,874.6944580078125,-0.4584246575832367,1141.7506103515625,-0.7799729108810425,1066.7418212890625,-0.696708619594574,1161.502685546875,-0.7736295461654663,0.6717910766601562,0.44908490777015686,0.4062289595603943,0.361882746219635,0.36862900853157043,0.38288599252700806,-0.0037375257816165686,-0.0018815076909959316,-0.001765154767781496,0.00900344830006361,0.019528085365891457,0.024908775463700294,2.349700450897217,0.39161673188209534,0.027964290231466293,-0.00013455568114295602,-0.020267251878976822,2.919840097427368,5944414.5
159.0,46.00364303588867,-0.3844388723373413,-0.07618320733308792,874.6486206054688,-0.4583529531955719,1141.6727294921875,-0.7779363393783569,1066.6722412109375,-0.6957632303237915,1161.425537109375,-0.7689520716667175,0.6714195013046265,0.4489017128944397,0.4060705900192261,0.36281222105026245,0.3706185519695282,0.3854224979877472,-0.0036944446619600058,-0.0017819437198340893,-0.0014007973950356245,0.009587367065250874,0.020265720784664154,0.02582562528550625,2.366847515106201,0.394474595785141,0.029081709682941437,-9.748904267325997e-05,-0.014684143476188183,2.919477701187134,5943677.5
159.10000610351562,45.96436309814453,-0.3927994668483734,-0.08360568434000015,874.602783203125,-0.458247572183609,1141.5950927734375,-0.7758002877235413,1066.6026611328125,-0.6947538256645203,1161.348876953125,-0.7641013860702515,0.6710522770881653,0.44872865080833435,0.4059491753578186,0.36380094289779663,0.3726835548877716,0.3880537450313568,-0.0036498710978776217,-0.001678904751315713,-0.0010268539190292358,0.010188550688326359,0.021038005128502846,0.026803893968462944,2.384692430496216,0.39744871854782104,0.030277907848358154,-5.977847831672989e-05,-0.009004045277833939,2.9191157817840576,5942940.0
159.1999969482422,45.92421340942383,-0.40148815512657166,-0.08688705414533615,874.5569458007812,-0.45810791850090027,1141.517578125,-0.7735603451728821,1066.5333251953125,-0.6936784386634827,1161.272705078125,-0.7590668201446533,0.670689582824707,0.4485660791397095,0.4058656394481659,0.3648506999015808,0.37482768297195435,0.39078593254089355,-0.0036037175450474024,-0.0015721831005066633,-0.0006426346371881664,0.010808484628796577,0.021847572177648544,0.027844930067658424,2.4032750129699707,0.4005458354949951,0.03153578191995621,-2.139932257705368e-05,-0.0032232413068413734,2.9187536239624023,5942203.0
159.3000030517578,45.8831787109375,-0.410338431596756,-0.08850274980068207,874.5111694335938,-0.4579334855079651,1141.4403076171875,-0.7712123990058899,1066.4639892578125,-0.6925348043441772,1161.1971435546875,-0.753839373588562,0.670331597328186,0.4484143853187561,0.4058210849761963,0.3659634292125702,0.3770546615123749,0.3936253488063812,-0.0035559083335101604,-0.0014615997206419706,-0.00024756055790930986,0.01144835352897644,0.022696146741509438,0.028947653248906136,2.422630548477173,0.4037717282772064,0.032851096242666245,1.7659189325058833e-05,0.002659889403730631,2.918391704559326,5941466.5
159.39999389648438,45.841251373291016,-0.4192686975002289,-0.08930271118879318,874.4653930664062,-0.45772358775138855,1141.3634033203125,-0.7687523365020752,1066.394775390625,-0.6913205981254578,1161.1219482421875,-0.7484103441238403,0.6699784398078918,0.4482739269733429,0.40581658482551575,0.3671412169933319,0.37936854362487793,0.3965780436992645,-0.003506370121613145,-0.0013469827827066183,0.0001589148596394807,0.01210924331098795,0.02358514443039894,0.030110744759440422,2.4427926540374756,0.4071321189403534,0.03422285243868828,5.740096457884647e-05,0.008645935915410519,2.918030023574829,5940730.0
159.5,45.79844284057617,-0.4281044900417328,-0.0883578434586525,874.4196166992188,-0.4574775695800781,1141.28662109375,-0.7661762237548828,1066.32568359375,-0.6900335550308228,1161.04736328125,-0.7427718043327332,0.6696304082870483,0.44814515113830566,0.4058533310890198,0.3683861792087555,0.3817733824253082,0.399649977684021,-0.0034550365526229143,-0.0012281760573387146,0.0005772770964540541,0.012792074121534824,0.02451549470424652,0.03133206069469452,2.4637928009033203,0.4106321334838867,0.03564451262354851,9.781543485587463e-05,0.01473330520093441,2.917668581008911,5939993.5
159.60000610351562,45.7547721862793,-0.43672123551368713,-0.08616761863231659,874.3739013671875,-0.45719465613365173,1141.2100830078125,-0.7634802460670471,1066.2568359375,-0.6886711120605469,1160.973388671875,-0.7369166016578674,0.6692875027656555,0.44802844524383545,0.40593254566192627,0.36970055103302,0.38427335023880005,0.4028468430042267,-0.003401847556233406,-0.0011050401953980327,0.0010079459752887487,0.013497588224709034,0.025487640872597694,0.0326087586581707,2.485658884048462,0.41427648067474365,0.03711184859275818,0.00013888170360587537,0.02091885358095169,2.917307138442993,5939258.0
159.6999969482422,45.71028137207031,-0.4448784291744232,-0.08157187700271606,874.3281860351562,-0.4568740725517273,1141.1339111328125,-0.7606610059738159,1066.18798828125,-0.6872308850288391,1160.9000244140625,-0.7308392524719238,0.668950080871582,0.44792431592941284,0.4060554504394531,0.37108662724494934,0.38687261939048767,0.4061739146709442,-0.00334675470367074,-0.000977465184405446,0.001451229560188949,0.014226241037249565,0.02650127187371254,0.03393647074699402,2.508413553237915,0.41806891560554504,0.03861328959465027,0.00018055910186376423,0.027196448296308517,2.9169459342956543,5938523.0
159.8000030517578,45.66505432128906,-0.4522799253463745,-0.07401497662067413,874.2825317382812,-0.45651498436927795,1141.0579833984375,-0.7577158808708191,1066.119384765625,-0.6857103109359741,1160.8272705078125,-0.7245364785194397,0.6686182618141174,0.4478331506252289,0.4062232971191406,0.3725467324256897,0.3895752429962158,0.4096360206604004,-0.0032897288911044598,-0.0008453876944258809,0.0019072623690590262,0.01497805304825306,0.027554940432310104,0.03530838340520859,2.532071352005005,0.4220118820667267,0.040133021771907806,0.00022278260439634323,0.03355630114674568,2.9165852069854736,5937788.5
159.89999389648438,45.619178771972656,-0.4587669372558594,-0.06486989557743073,874.2368774414062,-0.4561164975166321,1140.982421875,-0.7546425461769104,1066.0509033203125,-0.6841070055961609,1160.755126953125,-0.71800696849823,0.668292224407196,0.4477554261684418,0.40643739700317383,0.37408316135406494,0.3923851251602173,0.41323715448379517,-0.0032307561486959457,-0.0007087824633345008,0.0023760381154716015,0.015752697363495827,0.028646381571888924,0.0367165170609951,2.5566394329071045,0.42610660195350647,0.041661523282527924,0.0002654743439052254,0.03998668119311333,2.916224718093872,5937054.0
