t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],dc[1],dc[2],dc[3],dc[4],dc[5],dc[6],P_MW,n,dn,rho,rho_dollars,m_dot_steam,Q_to_steam
160.0,45.57272720336914,-0.4644893407821655,-0.057224154472351074,874.1912841796875,-0.45567765831947327,1140.9071044921875,-0.7514389157295227,1065.9825439453125,-0.6824185848236084,1160.6837158203125,-0.7112491726875305,0.667972207069397,0.44769155979156494,0.4066990315914154,0.37569817900657654,0.39530596137046814,0.41698065400123596,-0.0031698213424533606,-0.0005676196306012571,0.0028575677424669266,0.01654990017414093,0.02977362833917141,0.03815527260303497,2.5821263790130615,0.43035438656806946,0.04320613667368889,0.00030856893863528967,0.04647774249315262,2.9158644676208496,5936321.0
160.10000610351562,45.525779724121094,-0.46948519349098206,-0.04995841160416603,874.145751953125,-0.4551975429058075,1140.83203125,-0.7481025457382202,1065.914306640625,-0.6806427836418152,1160.6129150390625,-0.7042610049247742,0.6676583290100098,0.44764208793640137,0.40700942277908325,0.37739402055740356,0.39834123849868774,0.420869380235672,-0.0031069049146026373,-0.00042186008067801595,0.003351896768435836,0.017369482666254044,0.030935116112232208,0.039621151983737946,2.608541488647461,0.43475690484046936,0.04476747661828995,0.0003520042810123414,0.05302012711763382,2.9155044555664062,5935588.5
160.1999969482422,45.47840881347656,-0.47372984886169434,-0.04244666174054146,874.1002197265625,-0.4546751379966736,1140.7574462890625,-0.7446312308311462,1065.846435546875,-0.6787773370742798,1160.5428466796875,-0.6970407962799072,0.6673508882522583,0.4476073682308197,0.4073699116706848,0.3791729509830475,0.4014942944049835,0.4249058961868286,-0.0030419891700148582,-0.00027146958746016026,0.003859052201732993,0.018211225047707558,0.03212927654385567,0.04111114889383316,2.635894298553467,0.43931570649147034,0.046342816203832626,0.00039571645902469754,0.059604208916425705,2.9151451587677,5934856.5
160.3000030517578,45.430667877197266,-0.4773964583873749,-0.03666624799370766,874.0548095703125,-0.45410940051078796,1140.68310546875,-0.7410223484039307,1065.778564453125,-0.676819920539856,1160.4735107421875,-0.68958580493927,0.6670500040054321,0.4475879669189453,0.4077817499637604,0.3810371458530426,0.4047683775424957,0.4290925860404968,-0.0029750503599643707,-0.00011639766307780519,0.004379121121019125,0.019075065851211548,0.033355094492435455,0.042624279856681824,2.664196491241455,0.44403275847435,0.04794156178832054,0.0004396558506414294,0.06622251123189926,2.9147861003875732,5934125.5
160.39999389648438,45.38261795043945,-0.4805002510547638,-0.031037811189889908,874.0093994140625,-0.45349931716918945,1140.6092529296875,-0.7372733354568481,1065.7110595703125,-0.6747684478759766,1160.4049072265625,-0.6818929314613342,0.6667559742927551,0.4475843012332916,0.408246248960495,0.382988840341568,0.4081665575504303,0.4334317445755005,-0.0029060596134513617,4.341680323705077e-05,0.0049122292548418045,0.019961046054959297,0.034611888229846954,0.04416061192750931,2.693462371826172,0.4489104151725769,0.04956372454762459,0.0004837742308154702,0.07286778092384338,2.9144275188446045,5933395.5
160.5,45.33430099487305,-0.483181893825531,-0.026816457509994507,873.964111328125,-0.4528437852859497,1140.5357666015625,-0.7333812117576599,1065.6436767578125,-0.6726205348968506,1160.337158203125,-0.6739580631256104,0.6664688587188721,0.44759684801101685,0.40876471996307373,0.38503026962280273,0.4116919934749603,0.4379257559776306,-0.0028349815402179956,0.00020805250096600503,0.00545856636017561,0.020869361236691475,0.035899482667446136,0.045721568167209625,2.7237091064453125,0.45395153760910034,0.05121782422065735,0.0005280350451357663,0.07953450083732605,2.914069414138794,5932666.5
160.60000610351562,45.285762786865234,-0.4853530526161194,-0.021711435168981552,873.9188842773438,-0.4521417021751404,1140.4625244140625,-0.729343056678772,1065.5765380859375,-0.6703740358352661,1160.2701416015625,-0.665777325630188,0.6661890149116516,0.4476260840892792,0.40933850407600403,0.38716360926628113,0.415347695350647,0.4425770938396454,-0.0027617814484983683,0.00037758558755740523,0.006018310785293579,0.02180018648505211,0.03721766546368599,0.047308001667261124,2.754953622817993,0.4591589570045471,0.052898045629262924,0.0005723945796489716,0.08621609210968018,2.9137120246887207,5931938.5
160.6999969482422,45.237064361572266,-0.4870155155658722,-0.01662466488778591,873.8736572265625,-0.45139196515083313,1140.389892578125,-0.7251560091972351,1065.5096435546875,-0.6680266261100769,1160.2039794921875,-0.6573470830917358,0.6659166216850281,0.4476725459098816,0.40996891260147095,0.3893911838531494,0.41913673281669617,0.4473883807659149,-0.0026864272076636553,0.0005520852282643318,0.006591614335775375,0.022753626108169556,0.03856606408953667,0.048920053988695145,2.7872116565704346,0.46453526616096497,0.05460432171821594,0.0006168093532323837,0.09290599822998047,2.9133548736572266,5931212.0
160.8000030517578,45.18824768066406,-0.4881646931171417,-0.011491799727082253,873.8285522460938,-0.4505934417247772,1140.3175048828125,-0.7208172082901001,1065.44287109375,-0.6655760407447815,1160.138671875,-0.6486637592315674,0.6656518578529358,0.4477367103099823,0.4106573760509491,0.39171522855758667,0.4230620861053467,0.45236214995384216,-0.0026088878512382507,0.0007316184346564114,0.0071786209009587765,0.02372976578772068,0.03994429111480713,0.050557684153318405,2.82049822807312,0.4700830280780792,0.05633576959371567,0.0006612355937249959,0.09959764033555984,2.912998676300049,5930486.5
160.89999389648438,45.1393928527832,-0.4885161221027374,-0.0035144109278917313,873.7835693359375,-0.44974491000175476,1140.2457275390625,-0.716324508190155,1065.37646484375,-0.6630200147628784,1160.07421875,-0.6397262215614319,0.6653949022293091,0.4478190839290619,0.41140517592430115,0.39413803815841675,0.4271267056465149,0.45750078558921814,-0.0025291498750448227,0.0009162090136669576,0.007779312785714865,0.02472829632461071,0.041350916028022766,0.05221753194928169,2.854820728302002,0.4758034646511078,0.0580720454454422,0.0007056065951474011,0.10628096014261246,2.9126429557800293,5929762.5
161.0,45.090599060058594,-0.4879659414291382,0.005501824896782637,873.7386474609375,-0.4488452672958374,1140.17431640625,-0.7116764187812805,1065.310302734375,-0.6603562831878662,1160.0107421875,-0.6305351853370667,0.6651461124420166,0.44792014360427856,0.4122137725353241,0.39666175842285156,0.4313333034515381,0.4628062844276428,-0.0024472179356962442,0.0011058368254452944,0.008393512107431889,0.025748513638973236,0.042783528566360474,0.05389375612139702,2.890178918838501,0.4816964864730835,0.059803299605846405,0.0007498473860323429,0.11294465512037277,2.912287950515747,5929039.5
161.10000610351562,45.041900634765625,-0.48698365688323975,0.009822954423725605,873.6937866210938,-0.4478932321071625,1140.1033935546875,-0.7068706750869751,1065.244384765625,-0.6575828194618225,1159.9481201171875,-0.6210892200469971,0.6649055480957031,0.4480404555797577,0.4130844175815582,0.3992885649204254,0.4356843829154968,0.4682801365852356,-0.002363076200708747,0.0013005305081605911,0.009021223522722721,0.026790184900164604,0.04424114525318146,0.055585816502571106,2.9265806674957275,0.4877634346485138,0.061558797955513,0.0007939212373457849,0.11958321928977966,2.911933660507202,5928318.5
161.1999969482422,44.99332046508789,-0.48578113317489624,0.012025181204080582,873.6490478515625,-0.44688767194747925,1140.032958984375,-0.7019041776657104,1065.1788330078125,-0.6546974778175354,1159.8865966796875,-0.6113835573196411,0.6646735668182373,0.4481804668903351,0.41401854157447815,0.402020663022995,0.44018253684043884,0.4739241898059845,-0.0022766839247196913,0.0015003803418949246,0.00966267753392458,0.027853647246956825,0.045724399387836456,0.05729794502258301,2.964045524597168,0.49400758743286133,0.06335200369358063,0.0008378089987672865,0.12619374692440033,2.9115800857543945,5927599.0
161.3000030517578,44.94487762451172,-0.4844294488430023,0.01351690199226141,873.6044311523438,-0.44582733511924744,1139.9630126953125,-0.6967734098434448,1065.113525390625,-0.6516979336738586,1159.825927734375,-0.6014120578765869,0.6644503474235535,0.4483407437801361,0.4150175154209137,0.4048601984977722,0.4448303282260895,0.479740709066391,-0.0021879898849874735,0.0017055039061233401,0.010318201966583729,0.028939474374055862,0.04723455011844635,0.059035394340753555,3.002598524093628,0.500433087348938,0.06518852710723877,0.0008814971661195159,0.132774218916893,2.9112274646759033,5926881.0
161.39999389648438,44.89657974243164,-0.48300567269325256,0.014237616211175919,873.5598754882812,-0.44471096992492676,1139.8935546875,-0.6914743781089783,1065.0484619140625,-0.6485819816589355,1159.7662353515625,-0.591167688369751,0.6642360687255859,0.44852179288864136,0.4160827696323395,0.40780946612358093,0.4496305584907532,0.48573246598243713,-0.0020969333127141,0.0019160390365868807,0.010988197289407253,0.030048416927456856,0.048773277550935745,0.060803696513175964,3.0422680377960205,0.5070446729660034,0.06707537174224854,0.0009249785798601806,0.13932353258132935,2.9108757972717285,5926164.5
161.5,44.848411560058594,-0.48165324330329895,0.013524394482374191,873.5155029296875,-0.4435373544692993,1139.82470703125,-0.6860027313232422,1064.9837646484375,-0.6453471183776855,1159.7076416015625,-0.580641508102417,0.6640310287475586,0.4487241506576538,0.4172157347202301,0.41087082028388977,0.4545862078666687,0.4919028878211975,-0.0020034401677548885,0.00213215802796185,0.011673188768327236,0.031181519851088524,0.05034299194812775,0.06260967254638672,3.0830886363983154,0.5138481259346008,0.06902536004781723,0.0009682576055638492,0.14584237337112427,2.910524845123291,5925450.0
161.60000610351562,44.800392150878906,-0.4801896810531616,0.014635633677244186,873.47119140625,-0.44230514764785767,1139.75634765625,-0.6803539395332336,1064.91943359375,-0.6419909000396729,1159.650146484375,-0.5698251724243164,0.6638354659080505,0.4489484429359436,0.4184180200099945,0.4140467643737793,0.45970043540000916,0.49825602769851685,-0.001907439436763525,0.002354024676606059,0.012373664416372776,0.03233972191810608,0.051945701241493225,0.06445778161287308,3.125093936920166,0.5208489894866943,0.07102732360363007,0.0010113237658515573,0.15232916176319122,2.91017484664917,5924737.5
161.6999969482422,44.75254821777344,-0.47844481468200684,0.017448630183935165,873.427001953125,-0.4410131275653839,1139.6885986328125,-0.6745240688323975,1064.8553466796875,-0.6385105848312378,1159.59375,-0.5587121248245239,0.6636496186256409,0.4491952061653137,0.4196911156177521,0.4173397719860077,0.4649766683578491,0.5047960877418518,-0.0018088750075548887,0.0025817658752202988,0.013089974410831928,0.03352360427379608,0.05358234420418739,0.06634858250617981,3.1683108806610107,0.5280517935752869,0.07306969165802002,0.0010541529627516866,0.15878023207187653,2.9098258018493652,5924027.0
161.8000030517578,44.704891204833984,-0.47657909989356995,0.01865716651082039,873.3829956054688,-0.43965989351272583,1139.6214599609375,-0.6685090065002441,1064.791748046875,-0.6349034905433655,1159.5384521484375,-0.547295093536377,0.6634737849235535,0.4494650363922119,0.42103663086891174,0.42075252532958984,0.4704183042049408,0.511527419090271,-0.0017076855292543769,0.002815521089360118,0.013822509907186031,0.0347338505089283,0.05525411665439606,0.0682835802435875,3.212768316268921,0.5354613661766052,0.07516568154096603,0.0010967337293550372,0.16519391536712646,2.909477949142456,5923319.0
161.89999389648438,44.65741729736328,-0.4747336506843567,0.018454410135746002,873.339111328125,-0.43824413418769836,1139.554931640625,-0.6623038053512573,1064.7283935546875,-0.6311668753623962,1159.4842529296875,-0.5355648398399353,0.6633082032203674,0.44975852966308594,0.4224562644958496,0.4242876172065735,0.4760289490222931,0.5184546709060669,-0.0016037926543504,0.0030554714612662792,0.01457181479781866,0.0359715037047863,0.05696316063404083,0.07026709616184235,3.2585031986236572,0.5430838465690613,0.07732812315225601,0.0011390664149075747,0.17157021164894104,2.9091310501098633,5922613.0
162.0,44.610145568847656,-0.4727383553981781,0.019952939823269844,873.2953491210938,-0.4367644488811493,1139.489013671875,-0.655903697013855,1064.66552734375,-0.6272976994514465,1159.4312744140625,-0.5235125422477722,0.6631531715393066,0.4500763714313507,0.4239516854286194,0.4279479384422302,0.481812447309494,0.5255828499794006,-0.0014971215277910233,0.0033017888199537992,0.015338394790887833,0.0372375026345253,0.05871123448014259,0.07230166345834732,3.3055508136749268,0.5509251356124878,0.07954541593790054,0.0011811373988166451,0.1779070794582367,2.908785343170166,5921909.0
162.10000610351562,44.56309127807617,-0.47052305936813354,0.022152967751026154,873.2517700195312,-0.435219407081604,1139.423828125,-0.6493041515350342,1064.6029052734375,-0.6232930421829224,1159.379638671875,-0.5111304521560669,0.6630089282989502,0.450419157743454,0.42552465200424194,0.4317362606525421,0.48777276277542114,0.5329169631004333,-0.0013876069569960237,0.0035546221770346165,0.016122661530971527,0.038532547652721405,0.06049937754869461,0.07438745349645615,3.353942394256592,0.5589904189109802,0.08181292563676834,0.0012229272397235036,0.18420161306858063,2.9084408283233643,5921207.5
162.1999969482422,44.51631546020508,-0.46775850653648376,0.027645576745271683,873.2083129882812,-0.4336075484752655,1139.359130859375,-0.6425015330314636,1064.540771484375,-0.6191497445106506,1159.3291015625,-0.4984142482280731,0.662875771522522,0.4507875442504883,0.42717692255973816,0.4356555938720703,0.493913859128952,0.540462076663971,-0.0012752092443406582,0.0038140558172017336,0.016924796625971794,0.03985673561692238,0.062326956540346146,0.07651971280574799,3.4036970138549805,0.5672828555107117,0.08410216867923737,0.001264390186406672,0.1904469132423401,2.908097743988037,5920509.0
162.3000030517578,44.46990966796875,-0.4640561044216156,0.03702390566468239,873.1650390625,-0.4319274127483368,1139.2952880859375,-0.6354939341545105,1064.4791259765625,-0.6148648858070374,1159.2799072265625,-0.48536503314971924,0.6627539992332458,0.45118221640586853,0.4289102852344513,0.43970873951911926,0.5002395510673523,0.5482221841812134,-0.00115993432700634,0.004080063663423061,0.01774456351995468,0.041209157556295395,0.06419061869382858,0.07868635654449463,3.4548141956329346,0.5758023858070374,0.08637508749961853,0.0013054492883384228,0.19663138687610626,2.9077558517456055,5919812.5
162.39999389648438,44.423954010009766,-0.45957255363464355,0.04483553022146225,873.1219482421875,-0.4301774203777313,1139.2320556640625,-0.6282798647880554,1064.4178466796875,-0.6104356646537781,1159.2320556640625,-0.47198572754859924,0.6626438498497009,0.45160382986068726,0.4307264983654022,0.443898469209671,0.5067532062530518,0.5562000870704651,-0.0010418021120131016,0.004352584481239319,0.018581606447696686,0.04258860647678375,0.06608646363019943,0.08087589591741562,3.507286548614502,0.584547758102417,0.0886375904083252,0.0013460404006764293,0.20274536311626434,2.9074151515960693,5919119.5
162.5,44.37847900390625,-0.45473888516426086,0.04833679273724556,873.0789794921875,-0.4283561110496521,1139.169677734375,-0.6208570003509521,1064.3570556640625,-0.6058592796325684,1159.185546875,-0.45827555656433105,0.6625457406044006,0.4520530104637146,0.43262729048728943,0.44822749495506287,0.5134580135345459,0.5643979907035828,-0.0009208025876432657,0.004631631076335907,0.01943584345281124,0.043994586914777756,0.06801270693540573,0.08308526128530502,3.5611202716827393,0.5935200452804565,0.09092200547456741,0.001386134186759591,0.20878443121910095,2.907075881958008,5918429.0
162.60000610351562,44.3334846496582,-0.44993236660957336,0.04806530848145485,873.0362548828125,-0.4264619052410126,1139.10791015625,-0.613221287727356,1064.296630859375,-0.6011331081390381,1159.140380859375,-0.4442283511161804,0.6624598503112793,0.4525304138660431,0.434614360332489,0.4526984393596649,0.5203569531440735,0.5728180408477783,-0.0007968834834173322,0.004917319398373365,0.020307574421167374,0.04542756825685501,0.06997031718492508,0.08532014489173889,3.6163406372070312,0.6027234196662903,0.09326103329658508,0.0014257319271564484,0.21474876999855042,2.90673828125,5917741.5
162.6999969482422,44.28892517089844,-0.4456001818180084,0.04332166537642479,872.9937133789062,-0.4244932532310486,1139.0469970703125,-0.6053668856620789,1064.23681640625,-0.5962542295455933,1159.0966796875,-0.42983147501945496,0.6623864769935608,0.45303672552108765,0.4366895258426666,0.457314133644104,0.5274534225463867,0.5814634561538696,-0.0006699390942230821,0.0052098967134952545,0.021197576075792313,0.04688919335603714,0.07196344435214996,0.08759476244449615,3.672996759414673,0.612166166305542,0.09569965302944183,0.0014648704091086984,0.22064393758773804,2.906402111053467,5917057.0
162.8000030517578,44.2447395324707,-0.44186893105506897,0.037312641739845276,872.9513549804688,-0.4224485456943512,1138.98681640625,-0.5972862243652344,1064.177490234375,-0.5912196040153503,1159.054443359375,-0.41506749391555786,0.6623259782791138,0.45357269048690796,0.4388546347618103,0.4620774984359741,0.534751296043396,0.590339183807373,-0.0005398253560997546,0.005509703885763884,0.022106962278485298,0.048381928354501724,0.07399826496839523,0.08992695808410645,3.7311558723449707,0.6218593120574951,0.09825801104307175,0.0015035964315757155,0.2264770120382309,2.9060676097869873,5916375.5
162.89999389648438,44.200862884521484,-0.43875381350517273,0.031151097267866135,872.9092407226562,-0.42032620310783386,1138.927490234375,-0.588970959186554,1064.1185302734375,-0.5860256552696228,1159.013671875,-0.3999165892601013,0.6622786521911621,0.45413896441459656,0.4411117434501648,0.4669918417930603,0.5422549843788147,0.5994517207145691,-0.0004063786182086915,0.005817128345370293,0.023037010803818703,0.0499085932970047,0.07608163356781006,0.09233376383781433,3.7908928394317627,0.631815493106842,0.10094765573740005,0.0015419580740854144,0.23225516080856323,2.9057345390319824,5915698.0
163.0,44.157257080078125,-0.4360641837120056,0.026896370574831963,872.8673095703125,-0.4181244969367981,1138.8690185546875,-0.5804126262664795,1064.060302734375,-0.5806686282157898,1158.9744873046875,-0.3843592405319214,0.6622447967529297,0.4547364115715027,0.44346290826797485,0.4720606505870819,0.5499697327613831,0.6088092923164368,-0.0002694369468372315,0.006132553331553936,0.023988977074623108,0.051471907645463943,0.07821975648403168,0.09482765197753906,3.852283000946045,0.6420471668243408,0.1037597581744194,0.0015799874672666192,0.23798328638076782,2.9054033756256104,5915023.5
163.10000610351562,44.11387252807617,-0.43383386731147766,0.022303223609924316,872.8256225585938,-0.4158417880535126,1138.8115234375,-0.5716023445129395,1064.00244140625,-0.5751444697380066,1158.9368896484375,-0.3683752715587616,0.6622248888015747,0.4553658068180084,0.4459104537963867,0.47728776931762695,0.5579013228416443,0.6184210777282715,-0.0001288328494410962,0.0064563751220703125,0.024964142590761185,0.05307462811470032,0.08041870594024658,0.09741911292076111,3.9154036045074463,0.6525672674179077,0.10670652985572815,0.0016177194193005562,0.2436666041612625,2.905073881149292,5914352.5
163.1999969482422,44.07063293457031,-0.4323955774307251,0.014382780529558659,872.7841186523438,-0.41347622871398926,1138.7547607421875,-0.5625293850898743,1063.9451904296875,-0.5694485902786255,1158.90087890625,-0.35193929076194763,0.662219226360321,0.4560280442237854,0.448456734418869,0.48267728090286255,0.5660561919212341,0.6282975673675537,1.564412195875775e-05,0.006789093837141991,0.025964172556996346,0.05472039431333542,0.08268669992685318,0.10012421756982803,3.980351686477661,0.6633919477462769,0.10983342677354813,0.0016552150482311845,0.2493143379688263,2.9047462940216064,5913685.5
163.3000030517578,44.027469635009766,-0.431655615568161,0.0073996433056890965,872.742919921875,-0.4110259711742401,1138.698974609375,-0.5531819462776184,1063.8885498046875,-0.5635760426521301,1158.866455078125,-0.33502253890037537,0.6622281670570374,0.45672401785850525,0.4511043429374695,0.4882337152957916,0.5744417309761047,0.6384510397911072,0.00016423131455667317,0.007131274789571762,0.026990951970219612,0.056413352489471436,0.08503292500972748,0.10295996069908142,4.047236442565918,0.6745393872261047,0.11314576864242554,0.0016925277886912227,0.25493451952934265,2.9044203758239746,5913022.5
163.39999389648438,43.984317779541016,-0.4315050542354584,0.0015055241528898478,872.701904296875,-0.40848907828330994,1138.6441650390625,-0.5435476899147034,1063.83251953125,-0.5575214624404907,1158.8338623046875,-0.31759580969810486,0.6622522473335266,0.45745471119880676,0.45385605096817017,0.49396198987960815,0.5830662250518799,0.648895263671875,0.00031717095407657325,0.007483495399355888,0.028046391904354095,0.05815763771533966,0.08746615797281265,0.10594009608030319,4.116168975830078,0.6860281825065613,0.11664646118879318,0.001729701878502965,0.26053377985954285,2.904096841812134,5912363.5
163.5,43.941131591796875,-0.4318681061267853,-0.003630397841334343,872.6611938476562,-0.4058634638786316,1138.59033203125,-0.5336136817932129,1063.777099609375,-0.5512789487838745,1158.802978515625,-0.29962924122810364,0.6622918248176575,0.4582211375236511,0.45671483874320984,0.49986743927001953,0.5919387936592102,0.6596452593803406,0.00047471115249209106,0.007846344262361526,0.029132431373000145,0.05995739623904228,0.08999481797218323,0.10907609760761261,4.1872639656066895,0.6978773474693298,0.12034119665622711,0.0017667751526460052,0.2661179006099701,2.9037749767303467,5911708.5
163.60000610351562,43.89786148071289,-0.43268802762031555,-0.00819934532046318,872.6207275390625,-0.40314698219299316,1138.5374755859375,-0.5233665704727173,1063.7222900390625,-0.5448420643806458,1158.77392578125,-0.28109198808670044,0.6623473763465881,0.4590243995189667,0.4596838355064392,0.5059558153152466,0.6010693311691284,0.6707171201705933,0.0006371086928993464,0.008220432326197624,0.030251074582338333,0.06181686371564865,0.09262720495462418,0.11237828433513641,4.260639667510986,0.710106611251831,0.12423746287822723,0.001803780673071742,0.27169182896614075,2.9034554958343506,5911057.5
163.6999969482422,43.854461669921875,-0.43401217460632324,-0.013241431675851345,872.58056640625,-0.4003373086452484,1138.485595703125,-0.5127917528152466,1063.6680908203125,-0.5382040143013,1158.746826171875,-0.2619507610797882,0.6624194383621216,0.4598656892776489,0.4627664089202881,0.5122333765029907,0.6104686856269836,0.6821280121803284,0.000804640119895339,0.00860641524195671,0.03140448033809662,0.06374058127403259,0.09537217020988464,0.11585819721221924,4.336423873901367,0.7227372527122498,0.12835517525672913,0.001840755227021873,0.27726104855537415,2.9031379222869873,5910411.5
163.8000030517578,43.810882568359375,-0.4357880651950836,-0.017758864909410477,872.5407104492188,-0.39743199944496155,1138.4349365234375,-0.5018739104270935,1063.6146240234375,-0.5313575267791748,1158.7215576171875,-0.24217022955417633,0.662508487701416,0.4607461988925934,0.46596619486808777,0.5187066793441772,0.6201485991477966,0.6938963532447815,0.000977599760517478,0.009004994295537472,0.032594937831163406,0.06573338061571121,0.09823894500732422,0.11952786892652512,4.414751052856445,0.7357918620109558,0.13270427286624908,0.0018777308287099004,0.28283044695854187,2.902822732925415,5909770.0
163.89999389648438,43.76709747314453,-0.43785950541496277,-0.020714355632662773,872.5010986328125,-0.39442846179008484,1138.38525390625,-0.49059706926345825,1063.5618896484375,-0.5242946743965149,1158.6983642578125,-0.22171485424041748,0.662615180015564,0.4616672098636627,0.4692869782447815,0.5253829956054688,0.630121648311615,0.7060415744781494,0.0011562842410057783,0.009416872635483742,0.03382474556565285,0.06780000030994415,0.10123617947101593,0.12339678406715393,4.495759010314941,0.7492931485176086,0.13728168606758118,0.0019147266866639256,0.28840288519859314,2.902509927749634,5909133.0
164.0,43.72309494018555,-0.44002607464790344,-0.02166583575308323,872.4617919921875,-0.3913239538669586,1138.3367919921875,-0.4789454936981201,1063.509765625,-0.5170071721076965,1158.67724609375,-0.20055054128170013,0.6627399921417236,0.46263012290000916,0.4727327823638916,0.5322697758674622,0.640401303768158,0.718583881855011,0.001340979360975325,0.009842726401984692,0.035096071660518646,0.06994479894638062,0.10437117516994476,0.12747010588645935,4.5795793533325195,0.7632631659507751,0.14207620918750763,0.0019517461769282818,0.29397889971733093,2.9021995067596436,5908501.0
164.10000610351562,43.6788330078125,-0.442626953125,-0.0260087288916111,872.4228515625,-0.3881155848503113,1138.28955078125,-0.46690163016319275,1063.45849609375,-0.509486198425293,1158.6583251953125,-0.17863838374614716,0.6628836393356323,0.4636363387107849,0.4763079285621643,0.5393752455711365,0.6510017514228821,0.7315441966056824,0.0015320100355893373,0.010283325798809528,0.03641141578555107,0.07217289507389069,0.10765307396650314,0.13175930082798004,4.6663618087768555,0.777726948261261,0.14714385569095612,0.0019888191018253565,0.299562931060791,2.9018917083740234,5907874.0
164.1999969482422,43.63423156738281,-0.4460047483444214,-0.033777911216020584,872.3842163085938,-0.38480016589164734,1138.243408203125,-0.45444455742836,1063.4078369140625,-0.5017222762107849,1158.6416015625,-0.15592946112155914,0.663046658039093,0.46468740701675415,0.48001694679260254,0.5467079281806946,0.6619383096694946,0.7449453473091125,0.001729783252812922,0.010739642195403576,0.03777399659156799,0.07449110597372055,0.11109530180692673,0.13628841936588287,4.756293296813965,0.7927156090736389,0.1525515466928482,0.002026001922786236,0.30516356229782104,2.9015862941741943,5907252.5
164.3000030517578,43.5892448425293,-0.44984960556030273,-0.03844863548874855,872.3458862304688,-0.3813744783401489,1138.1986083984375,-0.44155195355415344,1063.358154296875,-0.49370521306991577,1158.627197265625,-0.13237199187278748,0.6632298827171326,0.4657849371433258,0.4838647246360779,0.5542773008346558,0.6732277274131775,0.758812427520752,0.0019347298657521605,0.01121270190924406,0.039187200367450714,0.07690658420324326,0.1147116869688034,0.14107981324195862,4.849572658538818,0.8082621097564697,0.15828688442707062,0.0020633265376091003,0.31078553199768066,2.9012835025787354,5906636.0
164.39999389648438,43.543846130371094,-0.4540058672428131,-0.04156249389052391,872.3079223632812,-0.3778349459171295,1138.1551513671875,-0.428201287984848,1063.3092041015625,-0.4854239523410797,1158.6151123046875,-0.107914999127388,0.6634339094161987,0.46693065762519836,0.48785653710365295,0.5620933771133423,0.6848880648612976,0.7731724977493286,0.002147275721654296,0.01170351728796959,0.040654342621564865,0.07942616939544678,0.11851463466882706,0.14614948630332947,4.946394443511963,0.8243991136550903,0.16435179114341736,0.002100811805576086,0.3164317011833191,2.9009835720062256,5906025.5
164.5,43.49799728393555,-0.45848530530929565,-0.04479454085230827,872.2703247070312,-0.37417784333229065,1138.113037109375,-0.41436874866485596,1063.2611083984375,-0.47686681151390076,1158.6055908203125,-0.08250510692596436,0.6636596322059631,0.4681263864040375,0.4919978678226471,0.5701669454574585,0.6969385743141174,0.7880541682243347,0.002367866225540638,0.012213148176670074,0.042178887873888016,0.08205694705247879,0.12251681834459305,0.15151336789131165,5.0469651222229,0.8411608338356018,0.1707705557346344,0.002138477051630616,0.32210496068000793,2.900686502456665,5905420.5
164.60000610351562,43.45170211791992,-0.4629598557949066,-0.044745441526174545,872.2330932617188,-0.3703991770744324,1138.072265625,-0.4000302851200104,1063.2137451171875,-0.46802130341529846,1158.5986328125,-0.05608994513750076,0.6639078259468079,0.46937406063079834,0.49629470705986023,0.5785094499588013,0.7093998193740845,0.8034874200820923,0.0025969408452510834,0.012742636725306511,0.04376418888568878,0.0848056748509407,0.12672947347164154,0.15718214213848114,5.151486396789551,0.8585810661315918,0.177519753575325,0.002176315523684025,0.3278043270111084,2.9003922939300537,5904822.0
164.6999969482422,43.40498352050781,-0.467178612947464,-0.042187564074993134,872.1962280273438,-0.36649465560913086,1138.032958984375,-0.3851624131202698,1063.16748046875,-0.45887434482574463,1158.594482421875,-0.028620854020118713,0.6641793847084045,0.4706757366657257,0.5007532238960266,0.5871330499649048,0.7222931981086731,0.8195029497146606,0.0028349095955491066,0.013292950578033924,0.04541332274675369,0.08767826110124588,0.13116122782230377,0.16315853595733643,5.260148048400879,0.8766913414001465,0.18457858264446259,0.0022142999805510044,0.333525687456131,2.9001011848449707,5904229.0
164.8000030517578,43.357872009277344,-0.47111624479293823,-0.03937627747654915,872.1597900390625,-0.36245977878570557,1137.9952392578125,-0.36974143981933594,1063.1220703125,-0.4494122564792633,1158.593017578125,-4.984981205780059e-05,0.6644752025604248,0.4720335304737091,0.5053800344467163,0.5960502624511719,0.7356410622596741,0.8361315131187439,0.0030821780674159527,0.01386504527181387,0.047129273414611816,0.09068034589290619,0.1358197182416916,0.16944393515586853,5.373137950897217,0.8955230116844177,0.19195522367954254,0.002252401551231742,0.3392646610736847,2.899813175201416,5903643.0
164.89999389648438,43.3104133605957,-0.4745902419090271,-0.03473987057805061,872.123779296875,-0.3582897186279297,1137.9591064453125,-0.3537435531616211,1063.07763671875,-0.43962085247039795,1158.594482421875,0.02966979891061783,0.6647961735725403,0.4734496474266052,0.5101818442344666,0.6052744388580322,0.7494664192199707,0.8534040451049805,0.003339142305776477,0.014459852129220963,0.048914920538663864,0.09381721168756485,0.1407114416360855,0.17603768408298492,5.490640163421631,0.9151067137718201,0.19963331520557404,0.002290575997903943,0.34501463174819946,2.8995285034179688,5903063.0
165.0,43.26268005371094,-0.4773233234882355,-0.027330849319696426,872.088134765625,-0.3539794385433197,1137.924560546875,-0.3371460437774658,1063.0341796875,-0.4294855296611786,1158.5989990234375,0.06057984009385109,0.6651434302330017,0.4749264419078827,0.5151658654212952,0.6148192286491394,0.7637927532196045,0.8713510036468506,0.0036061592400074005,0.015078202821314335,0.050772760063409805,0.0970931127667427,0.14583998918533325,0.18293194472789764,5.612821102142334,0.9354701638221741,0.20757433772087097,0.002328757895156741,0.35076573491096497,2.899247169494629,5902490.5
165.10000610351562,43.21477508544922,-0.4790443480014801,-0.017210358753800392,872.052978515625,-0.34952354431152344,1137.8917236328125,-0.31992802023887634,1062.99169921875,-0.4189913868904114,1158.6065673828125,0.09271468967199326,0.6655178070068359,0.47646623849868774,0.5203393697738647,0.6246986985206604,0.778643786907196,0.8900017142295837,0.0038835271261632442,0.015720784664154053,0.05270473286509514,0.10051087290048599,0.15120509266853333,0.190109983086586,5.739820957183838,0.9566368460655212,0.21573016047477722,0.002366859931498766,0.35650476813316345,2.8989691734313965,5901924.5
165.1999969482422,43.166778564453125,-0.4799623191356659,-0.009179621003568172,872.0182495117188,-0.344916433095932,1137.860595703125,-0.3020685911178589,1062.9503173828125,-0.40812334418296814,1158.6175537109375,0.12610796093940735,0.6659205555915833,0.47807157039642334,0.5257098078727722,0.6349270939826965,0.7940431237220764,0.9093837141990662,0.004171538632363081,0.016388269141316414,0.05471270531415939,0.10407309979200363,0.15680620074272156,0.19755835831165314,5.871777534484863,0.9786295890808105,0.22412501275539398,0.0024048113264143467,0.3622211813926697,2.8986947536468506,5901366.0
165.3000030517578,43.1187744140625,-0.48006391525268555,-0.0010161374229937792,871.9840087890625,-0.3401522636413574,1137.831298828125,-0.2835463881492615,1062.9100341796875,-0.39686617255210876,1158.6319580078125,0.16079404950141907,0.6663525700569153,0.47974491119384766,0.5312849879264832,0.6455191373825073,0.8100143074989319,0.9295237064361572,0.004470491781830788,0.01708134077489376,0.056798581033945084,0.1077825054526329,0.1626432090997696,0.2052682340145111,6.00883150100708,1.0014718770980835,0.2327519804239273,0.0024425406008958817,0.36790409684181213,2.8984241485595703,5900815.0
165.39999389648438,43.07083511352539,-0.4793730676174164,0.006908698007464409,871.9501953125,-0.33522486686706543,1137.803955078125,-0.2643401324748993,1062.8709716796875,-0.38520437479019165,1158.6497802734375,0.19680646061897278,0.6668151021003723,0.4814888834953308,0.5370727181434631,0.6564894914627075,0.8265810608863831,0.9504473209381104,0.0047806790098547935,0.017800670117139816,0.058964189141988754,0.1116415411233902,0.16871562600135803,0.21323174238204956,6.151121139526367,1.0251867771148682,0.2416071593761444,0.0024799781385809183,0.37354305386543274,2.8981573581695557,5900271.5
165.5,43.023048400878906,-0.47785401344299316,0.015190476551651955,871.9169311523438,-0.33012792468070984,1137.7784423828125,-0.24442879855632782,1062.8331298828125,-0.37312233448028564,1158.6712646484375,0.23417678475379944,0.6673091650009155,0.4833061099052429,0.5430810451507568,0.6678534150123596,0.8437666893005371,0.972179651260376,0.005102377384901047,0.01854688674211502,0.06121119484305382,0.11565228551626205,0.17502209544181824,0.2214401811361313,6.2987775802612305,1.049796223640442,0.25067421793937683,0.002517051063477993,0.3791271150112152,2.8978946208953857,5899736.5
165.60000610351562,42.97550582885742,-0.47543859481811523,0.024154093116521835,871.8842163085938,-0.3248548209667206,1137.7550048828125,-0.2237924039363861,1062.79638671875,-0.3606043756008148,1158.6966552734375,0.272932767868042,0.6678360104560852,0.48519933223724365,0.5493181943893433,0.6796259880065918,0.861594557762146,0.9947444200515747,0.005435832776129246,0.019320541992783546,0.0635409876704216,0.11981605738401413,0.18155954778194427,0.22988134622573853,6.451918601989746,1.075319766998291,0.25992587208747864,0.0025536816101521254,0.3846445381641388,2.8976356983184814,5899209.5
165.6999969482422,42.92827606201172,-0.47230976819992065,0.031288351863622665,871.8519897460938,-0.3193987309932709,1137.7337646484375,-0.20241084694862366,1062.760986328125,-0.3476346731185913,1158.7259521484375,0.31310203671455383,0.6683968305587769,0.48717132210731506,0.5557925701141357,0.6918227076530457,0.8800875544548035,1.0181645154953003,0.005781290587037802,0.020122187212109566,0.06595490872859955,0.1241341307759285,0.18832509219646454,0.23854604363441467,6.610661506652832,1.1017769575119019,0.2693789005279541,0.002589806681498885,0.3900858163833618,2.89738130569458,5898691.5
165.8000030517578,42.88138961791992,-0.4688681960105896,0.03441578149795532,871.8203125,-0.3137526512145996,1137.714599609375,-0.18026158213615417,1062.7269287109375,-0.3341973125934601,1158.75927734375,0.35471993684768677,0.6689927577972412,0.489224910736084,0.5625125765800476,0.704459011554718,0.8992685675621033,1.0424624681472778,0.006139058154076338,0.02095252275466919,0.06845487654209137,0.12860915064811707,0.19531996548175812,0.24743935465812683,6.775152206420898,1.1291919946670532,0.27910274267196655,0.002625393681228161,0.3954460620880127,2.8971312046051025,5898182.5
165.89999389648438,42.8348503112793,-0.46537551283836365,0.03492679074406624,871.7892456054688,-0.3079093098640442,1137.69775390625,-0.1573188304901123,1062.694091796875,-0.3202759921550751,1158.7969970703125,0.39783209562301636,0.6696251034736633,0.491362988948822,0.5694870352745056,0.7175508737564087,0.9191608428955078,1.067662000656128,0.0065095266327261925,0.021812455728650093,0.07104352116584778,0.1332455426454544,0.20255036652088165,0.25658053159713745,6.945573806762695,1.1575956344604492,0.28915610909461975,0.0026604312006384134,0.40072354674339294,2.896885395050049,5897682.5
166.0,42.78865432739258,-0.4619499146938324,0.03425603359937668,871.7587280273438,-0.3018612861633301,1137.68310546875,-0.13355425000190735,1062.662841796875,-0.30585381388664246,1158.8389892578125,0.44249147176742554,0.6702951788902283,0.4935885965824127,0.5767248868942261,0.7311147451400757,0.939788281917572,1.0937892198562622,0.006893146317452192,0.022703034803271294,0.07372398674488068,0.1380489617586136,0.21002571284770966,0.2659953534603119,7.12213659286499,1.1870228052139282,0.2995767593383789,0.0026949162129312754,0.40591779351234436,2.8966445922851562,5897192.0
166.10000610351562,42.742774963378906,-0.4588017463684082,0.03148157149553299,871.7288818359375,-0.29560086131095886,1137.6710205078125,-0.10893653333187103,1062.633056640625,-0.2909131646156311,1158.885498046875,0.48875948786735535,0.6710042953491211,0.4959048628807068,0.5842356085777283,0.7451675534248352,0.9611760973930359,1.1208730936050415,0.00729043735191226,0.023625478148460388,0.07650001347064972,0.1430264562368393,0.217758908867836,0.27571621537208557,7.305083274841309,1.2175137996673584,0.3104275166988373,0.0027288622222840786,0.4110308587551117,2.8964085578918457,5896711.5
166.1999969482422,42.69716262817383,-0.45613914728164673,0.026626022532582283,871.6996459960938,-0.2891201376914978,1137.661376953125,-0.08343054354190826,1062.604736328125,-0.2754354476928711,1158.936767578125,0.5367087125778198,0.6717538237571716,0.4983150362968445,0.5920288562774658,0.7597272396087646,0.983350932598114,1.1489460468292236,0.007702011149376631,0.024581223726272583,0.07937612384557724,0.14818690717220306,0.22576743364334106,0.2857847213745117,7.494696140289307,1.2491159439086914,0.3217831254005432,0.0027622978668659925,0.41606706380844116,2.8961775302886963,5896241.0
166.3000030517578,42.651771545410156,-0.4538863003253937,0.022528421133756638,871.6710815429688,-0.2824108898639679,1137.6544189453125,-0.056998491287231445,1062.577880859375,-0.2594010531902313,1158.992919921875,0.5864184498786926,0.6725452542304993,0.5008224844932556,0.6001149415969849,0.7748125791549683,1.0063412189483643,1.1780452728271484,0.008128533139824867,0.02557184360921383,0.08235728740692139,0.1535402089357376,0.23407070338726044,0.29624223709106445,7.691283702850342,1.2818806171417236,0.3336630165576935,0.0027952459640800953,0.42102983593940735,2.895951747894287,5895781.5
166.39999389648438,42.60660934448242,-0.4516544044017792,0.022319011390209198,871.6431884765625,-0.27546462416648865,1137.6500244140625,-0.029603365808725357,1062.5528564453125,-0.24278919398784637,1159.05419921875,0.6379626393318176,0.6733801364898682,0.5034308433532715,0.6085046529769897,0.7904432415962219,1.0301772356033325,1.2082107067108154,0.008570629172027111,0.02659880369901657,0.08544805645942688,0.15909500420093536,0.24268414080142975,0.3071121871471405,7.89513635635376,1.3158560991287231,0.34600237011909485,0.0028276981320232153,0.4259178638458252,2.8957314491271973,5895332.5
166.5,42.56168746948242,-0.449188768863678,0.024656284600496292,871.615966796875,-0.2682725489139557,1137.6484375,-0.0012105123605579138,1062.5294189453125,-0.22557835280895233,1159.12060546875,0.691405177116394,0.6742600202560425,0.5061437487602234,0.6172090768814087,0.8066397905349731,1.0548906326293945,1.2394839525222778,0.00902884267270565,0.027663372457027435,0.08865219354629517,0.16485796868801117,0.2516169846057892,0.3183973431587219,8.1065092086792,1.35108482837677,0.35874301195144653,0.0028596259653568268,0.43072694540023804,2.8955163955688477,5894895.0
166.60000610351562,42.51703643798828,-0.44652891159057617,0.026598744094371796,871.5895385742188,-0.2608254551887512,1137.6497802734375,0.028214160352945328,1062.5076904296875,-0.20774631202220917,1159.1925048828125,0.7468063235282898,0.6751865744590759,0.508965015411377,0.6262397170066833,0.8234232664108276,1.080513596534729,1.2719063758850098,0.009503692388534546,0.028766747564077377,0.0919732004404068,0.17083491384983063,0.2608761191368103,0.3300947844982147,8.325643539428711,1.387607216835022,0.3718888461589813,0.0028910033870488405,0.4354531466960907,2.8953075408935547,5894469.5
166.6999969482422,42.47264862060547,-0.4438606798648834,0.026682281866669655,871.5638427734375,-0.25311386585235596,1137.6541748046875,0.05870664119720459,1062.4879150390625,-0.18927033245563507,1159.27001953125,0.8042311072349548,0.6761614680290222,0.5118986964225769,0.635608434677124,0.8408154845237732,1.107079029083252,1.3055192232131958,0.00999573152512312,0.029910217970609665,0.09541487693786621,0.17703239619731903,0.2704702913761139,0.3422100245952606,8.552800178527832,1.4254666566848755,0.385489284992218,0.002921819221228361,0.4400947391986847,2.89510440826416,5894056.5
166.8000030517578,42.42851638793945,-0.4413447380065918,0.02515937015414238,871.5389404296875,-0.24512800574302673,1137.66162109375,0.09030599147081375,1062.4698486328125,-0.17012682557106018,1159.3533935546875,0.863753080368042,0.6771864295005798,0.5149487257003784,0.645327627658844,0.8588387966156006,1.134621262550354,1.3403654098510742,0.010505588725209236,0.031095243990421295,0.09898161143064499,0.1834583580493927,0.28041189908981323,0.35476040840148926,8.788270950317383,1.4647117853164673,0.3996007442474365,0.0029520737007260323,0.4446517825126648,2.8949074745178223,5893655.5
166.89999389648438,42.38458251953125,-0.43931227922439575,0.02032441832125187,871.5148315429688,-0.23685768246650696,1137.6722412109375,0.12305624783039093,1062.453857421875,-0.15029127895832062,1159.44287109375,0.9254607558250427,0.6782633066177368,0.5181194543838501,0.6554099321365356,0.8775165677070618,1.1631759405136108,1.3764898777008057,0.011034009046852589,0.032323580235242844,0.10267885029315948,0.19012323021888733,0.29071974754333496,0.3677818179130554,9.032402992248535,1.5054004192352295,0.41433992981910706,0.0029817926697432995,0.4491281509399414,2.894717216491699,5893268.0
167.0,42.340816497802734,-0.4376789927482605,0.016333047300577164,871.4915771484375,-0.2282923310995102,1137.686279296875,0.15700511634349823,1062.4398193359375,-0.12973785400390625,1159.53857421875,0.9894519448280334,0.679394006729126,0.5214152336120605,0.6658687591552734,0.8968733549118042,1.192780613899231,1.4139419794082642,0.011581817641854286,0.03359716758131981,0.10651267319917679,0.19703888893127441,0.30141589045524597,0.3813157379627228,9.285577774047852,1.5475962162017822,0.4297276437282562,0.003010994289070368,0.4535265862941742,2.894533395767212,5892893.5
167.10000610351562,42.29719161987305,-0.436262845993042,0.014161497354507446,871.4691772460938,-0.21942102909088135,1137.7037353515625,0.19220088422298431,1062.427978515625,-0.10843944549560547,1159.640869140625,1.055823564529419,0.6805804967880249,0.5248407125473022,0.6767181158065796,0.9169347286224365,1.2234752178192139,1.4527744054794312,0.012149833142757416,0.0349179245531559,0.11048904806375504,0.20421674847602844,0.3125203251838684,0.3953920900821686,9.548175811767578,1.5913625955581665,0.44574153423309326,0.0030396825168281794,0.4578476846218109,2.8943564891815186,5892533.5
167.1999969482422,42.25368881225586,-0.43503132462501526,0.012315192259848118,871.4476928710938,-0.21023236215114594,1137.7247314453125,0.2286924421787262,1062.418212890625,-0.08636771887540817,1159.7498779296875,1.1246715784072876,0.681824803352356,0.5284007787704468,0.6879724860191345,0.9377274513244629,1.2553014755249023,1.4930425882339478,0.012738867662847042,0.036287762224674225,0.11461382359266281,0.21166777610778809,0.32405105233192444,0.41003262996673584,9.820574760437012,1.6367623805999756,0.46239039301872253,0.0030678575858473778,0.4620915353298187,2.8941867351531982,5892188.0
167.3000030517578,42.210289001464844,-0.43396809697151184,0.010632247664034367,871.4271240234375,-0.20071452856063843,1137.74951171875,0.2665300667285919,1062.4107666015625,-0.06349319964647293,1159.8658447265625,1.1960936784744263,0.6831291317939758,0.5321003198623657,0.6996469497680664,0.959279477596283,1.2883028984069824,1.5348039865493774,0.013349749147891998,0.03770861029624939,0.11889292299747467,0.2194029539823532,0.3360256552696228,0.42525678873062134,10.10315990447998,1.683859944343567,0.479688823223114,0.0030955185648053885,0.4662579298019409,2.89402437210083,5891857.5
167.39999389648438,42.166988372802734,-0.4330182671546936,0.009498181752860546,871.4075317382812,-0.1908552050590515,1137.7781982421875,0.3057650327682495,1062.405517578125,-0.0397852398455143,1159.9892578125,1.2701880931854248,0.6844956278800964,0.5359445810317993,0.7117573618888855,0.9816197156906128,1.3225247859954834,1.5781176090240479,0.013983312994241714,0.039182428270578384,0.12333228439092636,0.22743317484855652,0.3484608232975006,0.4410807192325592,10.396320343017578,1.7327200174331665,0.4976373612880707,0.003122658934444189,0.4703459143638611,2.893869638442993,5891542.5
167.5,42.12379837036133,-0.43188560009002686,0.011326727457344532,871.3889770507812,-0.18064162135124207,1137.810791015625,0.3464468717575073,1062.40283203125,-0.015212172642350197,1160.1199951171875,1.3470444679260254,0.6859266757965088,0.5399389266967773,0.7243199944496155,1.0047781467437744,1.3580137491226196,1.6230436563491821,0.014640324749052525,0.040710993111133575,0.12793715298175812,0.2357674092054367,0.3613676130771637,0.4575033187866211,10.700413703918457,1.7834023237228394,0.5161449909210205,0.003149249590933323,0.47435107827186584,2.8937230110168457,5891243.5
167.60000610351562,42.08076858520508,-0.43032097816467285,0.015646373853087425,871.3714599609375,-0.17006051540374756,1137.8475341796875,0.38862085342407227,1062.402587890625,0.010258330032229424,1160.2586669921875,1.426735281944275,0.6874246597290039,0.5440889596939087,0.7373515367507935,1.0287854671478271,1.3948169946670532,1.6696407794952393,0.015321413986384869,0.04229574277997017,0.1327114850282669,0.2444113790988922,0.37474796175956726,0.4744986593723297,11.015738487243652,1.8359564542770386,0.5351009964942932,0.0031752409413456917,0.47826600074768066,2.8935842514038086,5890961.5
167.6999969482422,42.03792953491211,-0.4283914566040039,0.019295144826173782,871.35498046875,-0.15909813344478607,1137.8885498046875,0.4323297441005707,1062.4049072265625,0.03665892407298088,1160.405517578125,1.5093233585357666,0.6889919638633728,0.548400342464447,0.75086909532547,1.0536727905273438,1.4329818487167358,1.71796452999115,0.016027133911848068,0.04393792897462845,0.1376585066318512,0.25336894392967224,0.3885989785194397,0.4920332431793213,11.342557907104492,1.8904262781143188,0.5544846057891846,0.003200588980689645,0.4820840060710907,2.8934543132781982,5890697.0
167.8000030517578,41.995277404785156,-0.4265040457248688,0.01887415163218975,871.3396606445312,-0.14774027466773987,1137.9339599609375,0.4776197075843811,1062.409912109375,0.06402258574962616,1160.5606689453125,1.594881534576416,0.690631091594696,0.5528789162635803,0.764890193939209,1.0794718265533447,1.4725555181503296,1.7680681943893433,0.016758115962147713,0.04563899710774422,0.14278215169906616,0.2626456320285797,0.4029230773448944,0.5100976228713989,11.681169509887695,1.9468616247177124,0.5744170546531677,0.003225280437618494,0.48580309748649597,2.8933329582214355,5890450.0
167.89999389648438,41.952796936035156,-0.42479583621025085,0.017081882804632187,871.325439453125,-0.135972261428833,1137.984130859375,0.5245414972305298,1062.417724609375,0.09238296747207642,1160.724609375,1.6834968328475952,0.692344605922699,0.5575305819511414,0.7794327139854431,1.1062148809432983,1.5135855674743652,1.8200054168701172,0.017515107989311218,0.047400668263435364,0.14808733761310577,0.2722494304180145,0.4177294969558716,0.5287060141563416,12.031928062438965,2.0053212642669678,0.5949609875679016,0.003249311586841941,0.4894227981567383,2.893220901489258,5890221.5
168.0,41.91048812866211,-0.42310935258865356,0.016865070909261703,871.3124389648438,-0.12377900630235672,1138.0389404296875,0.5731461644172668,1062.428466796875,0.12177451699972153,1160.8975830078125,1.7752548456192017,0.6941351890563965,0.562361478805542,0.7945150136947632,1.1339349746704102,1.556120753288269,1.8738311529159546,0.01829885132610798,0.04922464117407799,0.15357884764671326,0.2821878492832184,0.43302613496780396,0.5478671193122864,12.39517879486084,2.0658631324768066,0.6160615086555481,0.003272667061537504,0.49294063448905945,2.893118381500244,5890013.0
