t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],dc[1],dc[2],dc[3],dc[4],dc[5],dc[6],P_MW,n,dn,rho,rho_dollars,m_dot_steam,Q_to_steam
168.10000610351562,41.86836242675781,-0.42124611139297485,0.018632331863045692,871.3007202148438,-0.11114492267370224,1138.0987548828125,0.623481273651123,1062.442138671875,0.15223228931427002,1161.079833984375,1.870227336883545,0.6960054636001587,0.5673779845237732,0.810155987739563,1.162665843963623,1.600210189819336,1.9296000003814697,0.019109969958662987,0.0511123426258564,0.15926042199134827,0.2924657464027405,0.4488135874271393,0.5675669312477112,12.771221160888672,2.1285369396209717,0.6376135945320129,0.0032953147310763597,0.4963519275188446,2.8930253982543945,5889824.0
168.1999969482422,41.82645797729492,-0.4190652668476105,0.021808501332998276,871.2902221679688,-0.09805399179458618,1138.1636962890625,0.6755895614624023,1062.4588623046875,0.18379150331020355,1161.271728515625,1.9684683084487915,0.6979582905769348,0.5725865364074707,0.8263747096061707,1.1924415826797485,1.6459025144577026,1.9873641729354858,0.019948948174715042,0.05306483432650566,0.16513444483280182,0.30308467149734497,0.46508359909057617,0.5877681374549866,13.160290718078613,2.1933817863464355,0.6595058441162109,0.0033172122202813625,0.4996502101421356,2.8929429054260254,5889655.5
168.3000030517578,41.784820556640625,-0.41637325286865234,0.02692013420164585,871.2811279296875,-0.08448978513479233,1138.2340087890625,0.7295070886611938,1062.4788818359375,0.21648715436458588,1161.4736328125,2.0700087547302246,0.6999963521957397,0.5779935717582703,0.8431904911994934,1.2232961654663086,1.6932451725006104,2.047170639038086,0.02081608958542347,0.055082738399505615,0.1712016761302948,0.31404197216033936,0.4818175137042999,0.6084084510803223,13.56253719329834,2.260422945022583,0.6815797090530396,0.0033383015543222427,0.5028267502784729,2.8928706645965576,5889508.5
168.39999389648438,41.74350357055664,-0.4131675958633423,0.03205641731619835,871.2733764648438,-0.07043550163507462,1138.3096923828125,0.7852636575698853,1062.5023193359375,0.25035345554351807,1161.685791015625,2.1748595237731934,0.7021226286888123,0.5836056470870972,0.8606226444244385,1.255263090133667,1.7422832250595093,2.1090598106384277,0.021711524575948715,0.05716625228524208,0.17746131122112274,0.3253313899040222,0.4989878237247467,0.6294099688529968,13.978038787841797,2.3296732902526855,0.7037306427955627,0.0033585247583687305,0.5058728456497192,2.8928093910217285,5889384.0
168.5,41.70252990722656,-0.4097100794315338,0.034575190395116806,871.2670288085938,-0.05587400868535042,1138.39111328125,0.8428873419761658,1062.529052734375,0.2854236960411072,1161.90869140625,2.2830257415771484,0.7043398022651672,0.5894293785095215,0.8786903023719788,1.2883752584457397,1.7930587530136108,2.1730639934539795,0.022635342553257942,0.059315476566553116,0.18391217291355133,0.3369458019733429,0.516566812992096,0.6507067680358887,14.406852722167969,2.401142120361328,0.7259793877601624,0.0033778438810259104,0.5087827444076538,2.8927595615386963,5889282.5
168.60000610351562,41.661922454833984,-0.4060729742050171,0.03637107089161873,871.26220703125,-0.040787938982248306,1138.4783935546875,0.9024049043655396,1062.5594482421875,0.3217301070690155,1162.142578125,2.394510507583618,0.7066507935523987,0.5954713821411133,0.8974125981330872,1.322664737701416,1.845611572265625,2.239210367202759,0.02358761802315712,0.0615304633975029,0.1905529946088791,0.34887805581092834,0.5345278978347778,0.6722458004951477,14.849028587341309,2.4748380184173584,0.7482891082763672,0.0033962263260036707,0.511551558971405,2.89272141456604,5889204.5
168.6999969482422,41.621700286865234,-0.4022378623485565,0.03835126385092735,871.2589111328125,-0.025159697979688644,1138.5716552734375,0.963839590549469,1062.5933837890625,0.35930395126342773,1162.3876953125,2.5093064308166504,0.7090584635734558,0.6017380952835083,0.9168083667755127,1.3581629991531372,1.8999781608581543,2.3075201511383057,0.024568330496549606,0.0638110563158989,0.1973816454410553,0.3611190915107727,0.5528411865234375,0.6939702033996582,15.304574012756348,2.550762414932251,0.7705692648887634,0.003413638100028038,0.514174222946167,2.892695188522339,5889151.5
168.8000030517578,41.58190155029297,-0.39800381660461426,0.0423402413725853,871.2572021484375,-0.00897155236452818,1138.6712646484375,1.0272064208984375,1062.63134765625,0.39817509055137634,1162.64453125,2.627380609512329,0.7115655541419983,0.6082361340522766,0.9368961453437805,1.3949002027511597,1.9561920166015625,2.3780081272125244,0.025577256456017494,0.06615657359361649,0.20439420640468597,0.3736554980278015,0.5714664459228516,0.7157982587814331,15.773406982421875,2.628901243209839,0.792613685131073,0.003430030308663845,0.5166432857513428,2.892681837081909,5889124.0
168.89999389648438,41.54254913330078,-0.393513947725296,0.04489888623356819,871.2571411132812,0.007794307544827461,1138.7772216796875,1.0925135612487793,1062.673095703125,0.43837159872055054,1162.913330078125,2.7486791610717773,0.7141749858856201,0.614971935749054,0.9576942324638367,1.4329050779342651,2.014281749725342,2.4506797790527344,0.026614006608724594,0.06856594234704971,0.21158526837825775,0.3864705562591553,0.590356707572937,0.737637996673584,16.255367279052734,2.709228038787842,0.8143567442893982,0.0034453647676855326,0.5189530253410339,2.892681360244751,5889123.0
169.0,41.50362014770508,-0.3892664611339569,0.04247483238577843,871.2587890625,0.02515568770468235,1138.8897705078125,1.15977144241333,1062.718994140625,0.47991955280303955,1163.1944580078125,2.8731608390808105,0.7168894410133362,0.6219518184661865,0.9792200922966003,1.4722048044204712,2.0742721557617188,2.525533676147461,0.02767827734351158,0.07103830575942993,0.2189503312110901,0.39955008029937744,0.6094743013381958,0.7594379782676697,16.750337600708008,2.7917227745056152,0.8359655737876892,0.003459641942754388,0.5211035013198853,2.8926942348480225,5889149.5
169.10000610351562,41.465049743652344,-0.3857162892818451,0.03550177067518234,871.26220703125,0.043130334466695786,1139.00927734375,1.228999376296997,1062.7691650390625,0.5228439569473267,1163.4881591796875,3.0008177757263184,0.7197117209434509,0.6291820406913757,1.0014910697937012,1.5128252506256104,2.1361849308013916,2.6025660037994385,0.028770042583346367,0.07357347756624222,0.22648736834526062,0.4128863513469696,0.6288012862205505,0.7812103033065796,17.258319854736328,2.8763866424560547,0.8576760292053223,0.0034728965256363153,0.523099958896637,2.892721176147461,5889204.5
169.1999969482422,41.4267578125,-0.3829416036605835,0.027746856212615967,871.2674560546875,0.06173590570688248,1139.1357421875,1.3002235889434814,1062.8236083984375,0.5671694278717041,1163.794677734375,3.1316657066345215,0.722644567489624,0.6366689801216125,1.0245243310928345,1.554792046546936,2.200040578842163,2.6817760467529297,0.029889462515711784,0.07617173343896866,0.23419611155986786,0.4264761805534363,0.6483327746391296,0.8029991984367371,17.779403686523438,2.9632339477539062,0.8795660734176636,0.0034851692616939545,0.5249484777450562,2.8927626609802246,5889288.5
169.3000030517578,41.388641357421875,-0.3811390995979309,0.018024921417236328,871.2745971679688,0.08098997175693512,1139.2694091796875,1.373475432395935,1062.8826904296875,0.6129207015037537,1164.114501953125,3.265739679336548,0.7256907224655151,0.6444189548492432,1.0483371019363403,1.5981305837631226,2.265859603881836,2.7631688117980957,0.031036850064992905,0.07883373647928238,0.24207764863967896,0.44031983613967896,0.6680735349655151,0.8248664140701294,18.31374740600586,3.05229115486145,0.9017781019210815,0.003496515331789851,0.5266574621200562,2.8928189277648926,5889403.5
169.39999389648438,41.35064697265625,-0.3799649775028229,0.011741163209080696,871.28369140625,0.10091003030538559,1139.410400390625,1.448784589767456,1062.9462890625,0.6601226925849915,1164.447998046875,3.4030685424804688,0.7288530468940735,0.6524382829666138,1.0729467868804932,1.6428660154342651,2.3336634635925293,2.8467538356781006,0.03221247345209122,0.08156001567840576,0.25013262033462524,0.45441651344299316,0.6880249381065369,0.8468481302261353,18.861486434936523,3.1435811519622803,0.9241434931755066,0.003506963374093175,0.5282312035560608,2.892890691757202,5889549.5
169.5,41.31270217895508,-0.37944236397743225,0.00522620091214776,871.2947998046875,0.12151350826025009,1139.5592041015625,1.5261766910552979,1063.0147705078125,0.7088004350662231,1164.7952880859375,3.543667793273926,0.7321343421936035,0.6607335209846497,1.0983705520629883,1.689023733139038,2.403472900390625,2.9325432777404785,0.03341648355126381,0.0843508318066597,0.25836071372032166,0.46876296401023865,0.708181619644165,0.8689519762992859,19.42270851135254,3.2371180057525635,0.9466438293457031,0.003516543423756957,0.5296741724014282,2.8929786682128906,5889728.5
169.60000610351562,41.27476501464844,-0.3793782591819763,0.0006409469642676413,871.3079833984375,0.14281778037548065,1139.7158203125,1.605672836303711,1063.088134765625,0.758978545665741,1165.1568603515625,3.6875386238098145,0.7355374693870544,0.669310986995697,1.1246256828308105,1.7366282939910889,2.4753077030181885,3.0205485820770264,0.034648921340703964,0.0872061625123024,0.2667604982852936,0.4833534359931946,0.7285314798355103,0.891161322593689,19.997447967529297,3.3329079151153564,0.9691371321678162,0.003525270614773035,0.5309886932373047,2.893083095550537,5889941.0
169.6999969482422,41.23681640625,-0.37947171926498413,-0.0009345996659249067,871.3233642578125,0.16484011709690094,1139.88037109375,1.6872836351394653,1063.1666259765625,0.810680627822876,1165.532958984375,3.834646701812744,0.7390652298927307,0.6781772375106812,1.1517292261123657,1.7857036590576172,2.5491857528686523,3.1107771396636963,0.03590954467654228,0.09012529253959656,0.2753280699253082,0.49817606806755066,0.7490460276603699,0.9134103655815125,20.585609436035156,3.4309351444244385,0.9913562536239624,0.0035331372637301683,0.5321735739707947,2.8932044506073,5890188.5
169.8000030517578,41.1988410949707,-0.3797629773616791,-0.002912418218329549,871.3410034179688,0.18759766221046448,1140.0533447265625,1.7710105180740356,1063.2503662109375,0.8639288544654846,1165.9239501953125,3.9849319458007812,0.7427204847335815,0.6873385310173035,1.1796977519989014,1.836272120475769,2.625121831893921,3.203228712081909,0.037197887897491455,0.09310697019100189,0.2840575873851776,0.5132144093513489,0.7696860432624817,0.9356099963188171,21.1870059967041,3.53116774559021,1.0132142305374146,0.003540139179676771,0.5332282185554504,2.893343687057495,5890471.5
169.89999389648438,41.160831451416016,-0.3800814151763916,-0.0031845225021243095,871.3609008789062,0.21110735833644867,1140.2347412109375,1.856846570968628,1063.3394775390625,0.9187430739402771,1166.330078125,4.138308048248291,0.7465059161186218,0.6968010663986206,1.2085468769073486,1.8883543014526367,2.7031259536743164,3.2978930473327637,0.03851328045129776,0.09614943712949753,0.2929413914680481,0.5284478664398193,0.7904024124145508,0.957653284072876,21.80135154724121,3.633558511734009,1.0344966650009155,0.0035462589003145695,0.5341500639915466,2.8935012817382812,5890792.5
170.0,41.1228141784668,-0.380172997713089,-0.000915649754460901,871.3832397460938,0.23538589477539062,1140.4248046875,1.9447695016860962,1063.43408203125,0.975140392780304,1166.751708984375,4.294642925262451,0.7504241466522217,0.7065707445144653,1.2382917404174805,1.941968321800232,2.783202648162842,3.394747495651245,0.039854686707258224,0.09925003349781036,0.30196860432624817,0.5438480377197266,0.8111273050308228,0.9793903231620789,22.428190231323242,3.7380318641662598,1.0548745393753052,0.003551461035385728,0.5349336266517639,2.8936774730682373,5891151.5
170.10000610351562,41.08483123779297,-0.3798314332962036,0.003415472339838743,871.4080200195312,0.26044952869415283,1140.623779296875,2.034738779067993,1063.5345458984375,1.03313410282135,1167.1890869140625,4.453750133514404,0.7544777989387512,0.7166532278060913,1.2689456939697266,1.997128963470459,2.8653483390808105,3.493751287460327,0.04122060164809227,0.10240498185157776,0.3111242949962616,0.5593772530555725,0.831770658493042,1.000623345375061,23.06686782836914,3.844477891921997,1.07399320602417,0.0035556950606405735,0.5355713367462158,2.893873453140259,5891550.0
170.1999969482422,41.046913146972656,-0.379193514585495,0.006379134487360716,871.4353637695312,0.2863139808177948,1140.831787109375,2.1267006397247314,1063.640869140625,1.0927326679229736,1167.642578125,4.6154069900512695,0.7586691975593567,0.727053701877594,1.3005210161209106,2.053847074508667,2.949549674987793,3.594844102859497,0.04260924831032753,0.10560981184244156,0.3203911781311035,0.5749925374984741,0.852232038974762,1.0211504697799683,23.716594696044922,3.952765703201294,1.0917352437973022,0.003558921627700329,0.5360573530197144,2.894089460372925,5891990.0
170.3000030517578,41.00908660888672,-0.37826046347618103,0.009330601431429386,871.46533203125,0.3129943013191223,1141.0491943359375,2.2205913066864014,1063.753173828125,1.1539392471313477,1168.1123046875,4.779367923736572,0.76300048828125,0.7377769351005554,1.3330276012420654,2.1121292114257812,3.035783290863037,3.6979458332061768,0.044018641114234924,0.1088595762848854,0.32975029945373535,0.5906476378440857,0.8724070191383362,1.0407825708389282,24.37649154663086,4.062748908996582,1.1079273223876953,0.0035611034836620092,0.5363859534263611,2.8943262100219727,5892472.0
170.39999389648438,40.97136688232422,-0.37717851996421814,0.010819359682500362,871.4979858398438,0.34050461649894714,1141.2760009765625,2.316338300704956,1063.8717041015625,1.2167519330978394,1168.5985107421875,4.945371150970459,0.7674736380577087,0.7488272190093994,1.366473913192749,2.171976327896118,3.1240155696868896,3.8029584884643555,0.04544666036963463,0.11214899271726608,0.3391817510128021,0.6062944531440735,0.8921909332275391,1.0593514442443848,25.04561996459961,4.174269676208496,1.1225131750106812,0.0035622152499854565,0.5365534424781799,2.8945841789245605,5892997.5
170.5,40.933753967285156,-0.3761264979839325,0.010520337149500847,871.533447265625,0.36885812878608704,1141.512451171875,2.4138662815093994,1063.99658203125,1.2811634540557861,1169.1014404296875,5.113152503967285,0.772090494632721,0.7602081298828125,1.4008660316467285,2.2333858013153076,3.214202404022217,3.90976881980896,0.046891167759895325,0.11547274887561798,0.34866559505462646,0.6218860149383545,0.9114865660667419,1.0767271518707275,25.723024368286133,4.28717041015625,1.135511040687561,0.003562246449291706,0.5365581512451172,2.894864559173584,5893567.5
170.60000610351562,40.89628219604492,-0.37472599744796753,0.01400503795593977,871.57177734375,0.39806678891181946,1141.7587890625,2.5130839347839355,1064.1279296875,1.347161054611206,1169.6212158203125,5.282410621643066,0.7768524289131165,0.7719228863716125,1.4362082481384277,2.296349287033081,3.3062891960144043,4.018249988555908,0.04834970086812973,0.11882475763559341,0.3581792116165161,0.6373693346977234,0.9301843643188477,1.0927497148513794,26.407608032226562,4.401268005371094,1.1464811563491821,0.0035611598286777735,0.536394476890564,2.895167350769043,5894184.5
170.6999969482422,40.8590087890625,-0.37274929881095886,0.019766906276345253,871.6130981445312,0.4281412363052368,1142.01513671875,2.613875389099121,1064.26611328125,1.414725661277771,1170.157958984375,5.452772617340088,0.7817608714103699,0.7839738726615906,1.4725019931793213,2.3608529567718506,3.40021014213562,4.128255844116211,0.0498192235827446,0.12219751626253128,0.36769506335258484,0.6526800990104675,0.9481484293937683,1.1071908473968506,27.098012924194336,4.516335487365723,1.1549885272979736,0.003558902768418193,0.5360544919967651,2.895493745803833,5894849.0
170.8000030517578,40.821983337402344,-0.370265394449234,0.024839073419570923,871.657470703125,0.4590906798839569,1142.2816162109375,2.716106653213501,1064.4110107421875,1.4838305711746216,1170.7117919921875,5.623819351196289,0.7868165969848633,0.7963628768920898,1.5097460746765137,2.4268758296966553,3.4958839416503906,4.239615440368652,0.05129631236195564,0.12558260560035706,0.3771824240684509,0.6677471399307251,0.9652301669120789,1.1198071241378784,27.79270362854004,4.63211727142334,1.16084623336792,0.0035554298665374517,0.5355314016342163,2.8958442211151123,5895562.5
170.89999389648438,40.78527069091797,-0.36709797382354736,0.03167406842112541,871.7049560546875,0.4909224510192871,1142.5584716796875,2.819624662399292,1064.5628662109375,1.5544407367706299,1171.28271484375,5.795085906982422,0.7920202612876892,0.8090905547142029,1.547935962677002,2.494389533996582,3.593214750289917,4.3521342277526855,0.05277715623378754,0.128970667719841,0.38660746812820435,0.6824927926063538,0.9812694191932678,1.130342960357666,28.489973068237305,4.748328685760498,1.163689374923706,0.003550685243681073,0.5348167419433594,2.896219491958618,5896326.5
171.0,40.74893569946289,-0.3633432686328888,0.03754730522632599,871.7556762695312,0.5236420035362244,1142.8455810546875,2.9242591857910156,1064.721923828125,1.6265126466751099,1171.8707275390625,5.966070652008057,0.7973719835281372,0.8221567273139954,1.5870636701583862,2.5633583068847656,3.692089796066284,4.4655914306640625,0.05425764620304108,0.13235162198543549,0.3959338665008545,0.6968347430229187,0.9960998892784119,1.138548493385315,29.187971115112305,4.864661693572998,1.1633769273757935,0.00354462256655097,0.5339035391807556,2.896620273590088,5897142.5
171.10000610351562,40.71302795410156,-0.35911130905151367,0.04231945425271988,871.8097534179688,0.5572526454925537,1143.143310546875,3.0298306941986084,1064.88818359375,1.69999361038208,1172.475830078125,6.136258125305176,0.802871584892273,0.835560142993927,1.627117395401001,2.633737325668335,3.7923803329467773,4.579742431640625,0.05573354288935661,0.13571509718894958,0.4051246643066406,0.7106900811195374,1.0095610618591309,1.144212007522583,29.884790420532227,4.980798244476318,1.1598509550094604,0.003537207143381238,0.5327866673469543,2.897047281265259,5898011.5
171.1999969482422,40.67753219604492,-0.35495495796203613,0.04156356304883957,871.8671875,0.5917551517486572,1143.45166015625,3.136164903640747,1065.06201171875,1.7748223543167114,1173.0980224609375,6.305173873901367,0.8085183501243591,0.8492986559867859,1.6680818796157837,2.7054741382598877,3.8939425945281982,4.694328308105469,0.05720091983675957,0.13905151188373566,0.4141460657119751,0.723985493183136,1.0215243101119995,1.1472342014312744,30.57866096496582,5.096443176269531,1.153564453125,0.003528448287397623,0.5314673185348511,2.897501230239868,5898935.5
171.3000030517578,40.64241409301758,-0.3511650264263153,0.03789933770895004,871.9281005859375,0.6271478533744812,1143.7706298828125,3.2431023120880127,1065.2432861328125,1.8509317636489868,1173.73681640625,6.472412109375,0.8143113255500793,0.8633690476417542,1.7099387645721436,2.7785098552703857,3.9966225624084473,4.809085369110107,0.058656394481658936,0.1423526406288147,0.4229695498943329,0.7366616725921631,1.0319045782089233,1.1476398706436157,31.268054962158203,5.2113423347473145,1.144890546798706,0.003518379060551524,0.5299506783485413,2.897982597351074,5899916.0
171.39999389648438,40.607635498046875,-0.3477786183357239,0.03386417031288147,871.9926147460938,0.663426399230957,1144.1002197265625,3.350492000579834,1065.4322509765625,1.9282491207122803,1174.392333984375,6.637608051300049,0.820249080657959,0.8777675032615662,1.75266695022583,2.8527798652648926,4.1002583503723145,4.923755168914795,0.06009691581130028,0.14561107754707336,0.4315698444843292,0.7486684918403625,1.0406430959701538,1.145507574081421,31.95159149169922,5.325264930725098,1.1339834928512573,0.003507037879899144,0.5282424092292786,2.8984925746917725,5900954.0
171.5,40.57317352294922,-0.34464025497436523,0.031383611261844635,872.0608520507812,0.7005838751792908,1144.440673828125,3.4581799507141113,1065.62890625,2.0066981315612793,1175.0643310546875,6.800403118133545,0.8263300061225891,0.8924893140792847,1.7962429523468018,2.928215265274048,4.204683780670166,5.038088321685791,0.06151945888996124,0.1488194763660431,0.4399222731590271,0.7599579095840454,1.0476880073547363,1.1409015655517578,32.62790298461914,5.437983512878418,1.1207716464996338,0.003494453150779009,0.5263468623161316,2.899031400680542,5902051.0
171.60000610351562,40.53903579711914,-0.34137770533561707,0.032625336199998856,872.1328125,0.7386106848716736,1144.7918701171875,3.565998077392578,1065.8336181640625,2.0861971378326416,1175.7523193359375,6.960400581359863,0.8325521349906921,0.9075291156768799,1.8406405448913574,3.0047409534454346,4.309726238250732,5.151836395263672,0.0629206970334053,0.1519698202610016,0.4479995667934418,0.7704761624336243,1.0529720783233643,1.1338098049163818,33.29547882080078,5.549246311187744,1.1048932075500488,0.0034806274343281984,0.524264395236969,2.89959979057312,5903208.5
171.6999969482422,40.50522994995117,-0.33804574608802795,0.0333196297287941,872.2086181640625,0.777494490146637,1145.1539306640625,3.673766851425171,1066.0462646484375,2.1666603088378906,1176.4561767578125,7.117184162139893,0.8389131426811218,0.9228806495666504,1.8858308792114258,3.082277536392212,4.415205955505371,5.264749526977539,0.06429712474346161,0.15505358576774597,0.45577317476272583,0.7801672220230103,1.0564227104187012,1.1241909265518188,33.95272445678711,5.658787727355957,1.0863795280456543,0.0034655698109418154,0.5219963192939758,2.9001986980438232,5904427.5
171.8000030517578,40.47175598144531,-0.3347419798374176,0.03303780406713486,872.288330078125,0.8172202706336975,1145.526611328125,3.781308889389038,1066.2669677734375,2.247995615005493,1177.1756591796875,7.270354747772217,0.8454104065895081,0.9385368824005127,1.9317821264266968,3.1607396602630615,4.520936012268066,5.37657356262207,0.06564538180828094,0.15806271135807037,0.46321621537208557,0.7889798283576965,1.0579822063446045,1.1120412349700928,34.598121643066406,5.766353607177734,1.065398931503296,0.0034492986742407084,0.5195455551147461,2.9008288383483887,5905710.0
171.89999389648438,40.4385986328125,-0.33155637979507446,0.031855881214141846,872.3720703125,0.8577703237533569,1145.91015625,3.8884527683258057,1066.495849609375,2.3301076889038086,1177.91015625,7.419548988342285,0.8520410060882568,0.9544899463653564,1.9784600734710693,3.240037202835083,4.626725673675537,5.487058639526367,0.0669623613357544,0.16098973155021667,0.470304399728775,0.7968700528144836,1.0576127767562866,1.097406029701233,35.23025131225586,5.871708393096924,1.042163610458374,0.003431841731071472,0.5169160962104797,2.9014904499053955,5907057.5
172.0,40.40574645996094,-0.32854950428009033,0.03006860986351967,872.4598999023438,0.8991240859031677,1146.3043212890625,3.9950337409973145,1066.7330322265625,2.4128973484039307,1178.659423828125,7.5644378662109375,0.858801543712616,0.9707313179969788,2.0258281230926514,3.320075750350952,4.732381343841553,5.595959186553955,0.06824526190757751,0.16382791101932526,0.47701627016067505,0.8038015961647034,1.0552973747253418,1.080371379852295,35.84783172607422,5.97463846206665,1.01688551902771,0.0034132327418774366,0.514113187789917,2.90218448638916,5908470.5
172.10000610351562,40.373172760009766,-0.32574135065078735,0.028081601485610008,872.5519409179688,0.941258430480957,1146.7091064453125,4.100893974304199,1066.978515625,2.496262788772583,1179.4228515625,7.704726219177246,0.8656885623931885,0.9872517585754395,2.073847770690918,3.4007582664489746,4.837707996368408,5.7030415534973145,0.06949152797460556,0.16657118499279022,0.4833329916000366,0.8097447752952576,1.051035761833191,1.0610501766204834,36.44969177246094,6.074948310852051,0.9897487163543701,0.0033935089595615864,0.5111423134803772,2.902911424636841,5909950.5
172.1999969482422,40.340850830078125,-0.3231944739818573,0.02546882815659046,872.648193359375,0.9841474890708923,1147.12451171875,4.20588493347168,1067.2322998046875,2.5801010131835938,1180.2000732421875,7.840156078338623,0.8726983070373535,1.0040415525436401,2.122478485107422,3.481984853744507,4.942512035369873,5.808084011077881,0.07069889456033707,0.16921420395374298,0.4892384707927704,0.8146776556968689,1.044845700263977,1.0395817756652832,37.034793853759766,6.172465801239014,0.9609963297843933,0.0033727134577929974,0.5080099701881409,2.903672218322754,5911499.0
172.3000030517578,40.30876541137695,-0.3208770155906677,0.023174667730927467,872.748779296875,1.02776300907135,1147.55029296875,4.309864521026611,1067.4945068359375,2.6643075942993164,1180.99072265625,7.970500946044922,0.8798267245292664,1.0210905075073242,2.1716785430908203,3.5636532306671143,5.046602249145508,5.910878658294678,0.07186537235975266,0.17175225913524628,0.49471917748451233,0.8185843229293823,1.0367586612701416,1.0161173343658447,37.60221481323242,6.267035961151123,0.9307796359062195,0.0033508886117488146,0.5047226548194885,2.9044668674468994,5913117.0
172.39999389648438,40.27688980102539,-0.31876006722450256,0.021169381216168404,872.853759765625,1.072074294090271,1147.9864501953125,4.4126973152160645,1067.76513671875,2.7487781047821045,1181.7940673828125,8.095560073852539,0.8870697021484375,1.0383877754211426,2.221405029296875,3.645660638809204,5.149790287017822,6.011233806610107,0.07298914343118668,0.17418111860752106,0.4997634291648865,0.8214536905288696,1.0268155336380005,0.9908065795898438,38.15111541748047,6.358519554138184,0.8992399573326111,0.003328076098114252,0.5012865662574768,2.905296564102173,5914806.0
172.5,40.24523162841797,-0.31655871868133545,0.022013453766703606,872.9631958007812,1.1170485019683838,1148.4327392578125,4.5142436027526855,1068.0443115234375,2.833407402038574,1182.609619140625,8.215123176574707,0.8944228291511536,1.0559221506118774,2.271613597869873,3.727902412414551,5.251893043518066,6.1089701652526855,0.0740683451294899,0.17649643123149872,0.5043591856956482,0.8232738375663757,1.0150500535964966,0.963749885559082,38.680633544921875,6.446772575378418,0.8661959171295166,0.0033042971044778824,0.4977048933506012,2.906161308288574,5916566.5
172.60000610351562,40.21382522583008,-0.3140864968299866,0.024722276255488396,873.0772094726562,1.1626503467559814,1148.88916015625,4.614356517791748,1068.331787109375,2.9180896282196045,1183.436767578125,8.328958511352539,0.9018815159797668,1.0736823081970215,2.322258472442627,3.8102731704711914,5.352728843688965,6.203915119171143,0.07510091364383698,0.17869336903095245,0.508492648601532,0.8240283727645874,1.0014808177947998,0.9349843859672546,39.18981170654297,6.53163480758667,0.8315128087997437,0.003279560711234808,0.49397900700569153,2.907061815261841,5918400.0
172.6999969482422,40.18269729614258,-0.31127503514289856,0.028114598244428635,873.19580078125,1.2088429927825928,1149.3555908203125,4.712883949279785,1068.6279296875,3.002717971801758,1184.275146484375,8.436823844909668,0.9094410538673401,1.091655969619751,2.373293161392212,3.892665147781372,5.452117919921875,6.295898914337158,0.07608471065759659,0.18076692521572113,0.5121496915817261,0.8237000107765198,0.9861206412315369,0.904525637626648,39.67765808105469,6.612942695617676,0.7951970100402832,0.003253872273489833,0.49010974168777466,2.90799880027771,5920307.5
172.8000030517578,40.1518669128418,-0.30827420949935913,0.03000832535326481,873.3189697265625,1.255587100982666,1149.8316650390625,4.809682369232178,1068.932373046875,3.087184429168701,1185.1239013671875,8.538507461547852,0.9170964956283569,1.109830617904663,2.4246692657470703,3.9749698638916016,5.549882888793945,6.384754657745361,0.07701785862445831,0.18271271884441376,0.5153182744979858,0.8222773671150208,0.9689958691596985,0.8724309206008911,40.14329528808594,6.690548896789551,0.7575536966323853,0.0032272497192025185,0.4860997498035431,2.9089722633361816,5922289.5
172.89999389648438,40.1213493347168,-0.30518046021461487,0.03093753755092621,873.4468994140625,1.3028416633605957,1150.3173828125,4.90462064743042,1069.2452392578125,3.171380043029785,1185.9825439453125,8.63385009765625,0.9248425960540771,1.1281933784484863,2.476337194442749,4.057077407836914,5.645849227905273,6.4703240394592285,0.07789885252714157,0.18452733755111694,0.5179903507232666,0.8197581768035889,0.9501553773880005,0.8388179540634155,40.586021423339844,6.764336585998535,0.7188814878463745,0.0031997193582355976,0.4819530248641968,2.909982919692993,5924347.0
173.0,40.091182708740234,-0.3016597330570221,0.03520727530121803,873.57958984375,1.3505641222000122,1150.8125,4.997567176818848,1069.566650390625,3.255197286605835,1186.8504638671875,8.722685813903809,0.9326741099357605,1.1467307806015015,2.528247356414795,4.138877868652344,5.739847183227539,6.552460193634033,0.07872619479894638,0.1862073391675949,0.5201576352119446,0.816139817237854,0.9296422004699707,0.8037686347961426,41.005126953125,6.834187984466553,0.6789339184761047,0.0031712837517261505,0.47766995429992676,2.9110312461853027,5926481.0
173.10000610351562,40.061439514160156,-0.29746004939079285,0.04199681431055069,873.717041015625,1.398709774017334,1151.31689453125,5.088378429412842,1069.8963623046875,3.3385276794433594,1187.726806640625,8.804811477661133,0.9405856132507324,1.1654293537139893,2.580348253250122,4.220261096954346,5.831711769104004,6.631019592285156,0.0794980451464653,0.1877485066652298,0.5218089818954468,0.811412513256073,0.9074762463569641,0.7672843933105469,41.39975357055664,6.899959087371826,0.6374703645706177,0.0031419277656823397,0.47324827313423157,2.9121172428131104,5928692.5
173.1999969482422,40.03218460083008,-0.29254013299942017,0.04919913783669472,873.8593139648438,1.447232723236084,1151.830078125,5.176904201507568,1070.2342529296875,3.421261787414551,1188.611083984375,8.880009651184082,0.9485714435577393,1.1842747926712036,2.6325881481170654,4.301115989685059,5.921277046203613,6.705857753753662,0.08021245896816254,0.18914632499217987,0.5229324698448181,0.8055641055107117,0.8836686015129089,0.7293449640274048,41.76899337768555,6.961499214172363,0.5945094227790833,0.003111635334789753,0.46868547797203064,2.9132416248321533,5930981.5
173.3000030517578,40.00349426269531,-0.2869020700454712,0.05638054385781288,874.0065307617188,1.496085286140442,1152.3521728515625,5.262998580932617,1070.58056640625,3.503288984298706,1189.5025634765625,8.948075294494629,0.956625759601593,1.2032526731491089,2.684913396835327,4.38132905960083,6.00838041305542,6.776829242706299,0.08086758852005005,0.19039654731750488,0.5235170125961304,0.7985848784446716,0.8582355380058289,0.6899537444114685,42.11198043823242,7.0186638832092285,0.5501643419265747,0.0030803910922259092,0.4639793634414673,2.9144043922424316,5933348.5
173.39999389648438,39.97544479370117,-0.2804906666278839,0.06411408632993698,874.1585693359375,1.5452184677124023,1152.882568359375,5.346517562866211,1070.9349365234375,3.5844976902008057,1190.4005126953125,9.00881576538086,0.9647425413131714,1.2223480939865112,2.737269639968872,4.460787773132324,6.092860221862793,6.843789577484131,0.08146169036626816,0.19149522483348846,0.5235528349876404,0.7904680967330933,0.831198513507843,0.6491333246231079,42.42789840698242,7.071316242218018,0.5044937133789062,0.0030481775756925344,0.4591272473335266,2.9156060218811035,5935794.5
173.5,39.94812774658203,-0.27319398522377014,0.07296677678823471,874.3155517578125,1.5945816040039062,1153.42138671875,5.427317142486572,1071.29736328125,3.664776086807251,1191.3040771484375,9.062042236328125,0.9729155898094177,1.241545557975769,2.7896018028259277,4.539377212524414,6.174556732177734,6.90659761428833,0.08199306577444077,0.19243840873241425,0.5230302214622498,0.7812073230743408,0.8025782108306885,0.6069035530090332,42.71593475341797,7.119322299957275,0.4574791193008423,0.0030149701051414013,0.45412543416023254,2.91684627532959,5938320.0
173.60000610351562,39.921600341796875,-0.2652531564235687,0.07940839976072311,874.4774780273438,1.6441229581832886,1153.968017578125,5.505265235900879,1071.6678466796875,3.7440121173858643,1192.2125244140625,9.1076078414917,0.9811385869979858,1.2608294486999512,2.841853380203247,4.616983413696289,6.253314018249512,6.965115070343018,0.08246030658483505,0.1932230144739151,0.5219427347183228,0.7708039283752441,0.7724140286445618,0.5633423924446106,42.975425720214844,7.162570953369141,0.40955451130867004,0.0029807633254677057,0.4489730894565582,2.918125867843628,5940924.5
173.6999969482422,39.89591598510742,-0.2568320035934448,0.08421134203672409,874.6444091796875,1.6937892436981201,1154.522216796875,5.580249786376953,1072.046142578125,3.822094202041626,1193.125244140625,9.145431518554688,0.98940509557724,1.2801837921142578,2.893967866897583,4.693492889404297,6.328980445861816,7.019217014312744,0.08286260068416595,0.19384734332561493,0.5202888250350952,0.7592713832855225,0.7407758831977844,0.5186115503311157,43.20596694946289,7.200994491577148,0.3611229658126831,0.0029455642215907574,0.4436712861061096,2.9194445610046387,5943609.5
173.8000030517578,39.87109375,-0.24823780357837677,0.08594204485416412,874.8162231445312,1.7435262203216553,1155.0838623046875,5.652184963226318,1072.4322509765625,3.898914098739624,1194.0413818359375,9.175519943237305,0.9977085590362549,1.2995926141738892,2.9458887577056885,4.768794059753418,6.401413917541504,7.068798065185547,0.08319979906082153,0.19431132078170776,0.5180732607841492,0.7466384172439575,0.7077699899673462,0.4729611575603485,43.407447814941406,7.234574794769287,0.3127775192260742,0.002909403294324875,0.4382246136665344,2.920802354812622,5946374.0
173.89999389648438,39.847145080566406,-0.2394927591085434,0.08745044469833374,874.9931030273438,1.793278694152832,1155.652587890625,5.721004962921143,1072.825927734375,3.97436785697937,1194.9600830078125,9.197942733764648,1.00604248046875,1.3190398216247559,2.997560501098633,4.84277868270874,6.470484733581543,7.113780975341797,0.08347226679325104,0.1946161985397339,0.5153054594993591,0.7329442501068115,0.6735256910324097,0.4266752004623413,43.58000564575195,7.263334274291992,0.2647669315338135,0.002872312907129526,0.43263790011405945,2.9221997261047363,5949218.5
174.0,39.82405471801758,-0.23090358078479767,0.08589180558919907,875.1749267578125,1.8429908752441406,1156.22802734375,5.786667823791504,1073.22705078125,4.048357009887695,1195.880615234375,9.212841033935547,1.0144004821777344,1.3385096788406372,3.0489284992218018,4.915342807769775,6.536075592041016,7.154118061065674,0.08368098735809326,0.194764643907547,0.5119998455047607,0.7182402014732361,0.6381975412368774,0.38007718324661255,43.724029541015625,7.2873382568359375,0.21765944361686707,0.002834346843883395,0.4269193410873413,2.9236361980438232,5952143.0
174.10000610351562,39.80183029174805,-0.22223250567913055,0.08671079576015472,875.3616943359375,1.892606258392334,1156.809814453125,5.8491435050964355,1073.635498046875,4.120789051055908,1196.8023681640625,9.220380783081055,1.0227762460708618,1.357986569404602,3.0999398231506348,4.986388683319092,6.598086357116699,7.189792156219482,0.08382713049650192,0.19475987553596497,0.5081729292869568,0.7025810480117798,0.6019411087036133,0.333450049161911,43.84001541137695,7.306669235229492,0.17134729027748108,0.0027955416589975357,0.4210743308067322,2.925112009048462,5955147.5
174.1999969482422,39.78049087524414,-0.21340543031692505,0.08827066421508789,875.5534057617188,1.9420685768127441,1157.397705078125,5.9084038734436035,1074.0511474609375,4.191578388214111,1197.724365234375,9.220724105834961,1.0311634540557861,1.3774555921554565,3.150542974472046,5.055822849273682,6.656431674957275,7.22081184387207,0.08391185104846954,0.19460496306419373,0.5038403868675232,0.6860188245773315,0.5648965239524841,0.2869979739189148,43.92844009399414,7.321406841278076,0.12584185600280762,0.002755926689133048,0.415107399225235,2.9266269207000732,5958232.0
174.3000030517578,39.76005172729492,-0.20436719059944153,0.09038251638412476,875.7500610351562,1.9913215637207031,1157.9913330078125,5.964424133300781,1074.4737548828125,4.260644435882568,1198.646240234375,9.214034080505371,1.0395561456680298,1.3969017267227173,3.200688362121582,5.123558044433594,6.711038589477539,7.247201919555664,0.08393629640340805,0.19430309534072876,0.4990180730819702,0.6686049103736877,0.5271944999694824,0.24088062345981598,43.98979568481445,7.331632614135742,0.08117461949586868,0.002715527545660734,0.40902233123779297,2.9281809329986572,5961395.5
174.39999389648438,39.740543365478516,-0.1950923353433609,0.0927484780550003,875.95166015625,2.040309190750122,1158.5904541015625,6.017186164855957,1074.9031982421875,4.327912330627441,1199.5670166015625,9.200479507446289,1.0479483604431152,1.4163105487823486,3.2503278255462646,5.189511775970459,6.761848449707031,7.269003391265869,0.08390172570943832,0.19385755062103271,0.4937222898006439,0.6503905057907104,0.48895904421806335,0.19523008167743683,44.02459716796875,7.337432861328125,0.037403885275125504,0.002674366580322385,0.4028225243091583,2.9297735691070557,5964638.0
174.5,39.72197341918945,-0.18568949401378632,0.09402842074632645,876.1581420898438,2.0889761447906494,1159.1947021484375,6.066680908203125,1075.3392333984375,4.393312931060791,1200.486083984375,9.180254936218262,1.0563342571258545,1.4356677532196045,3.29941463470459,5.25360631942749,6.808813571929932,7.286268711090088,0.08380955457687378,0.19327214360237122,0.4879710078239441,0.6314298510551453,0.45031675696372986,0.15018469095230103,44.0334587097168,7.33890962600708,-0.005251918453723192,0.002632473362609744,0.3965124189853668,2.9314048290252686,5967959.5
174.60000610351562,39.70438766479492,-0.17586810886859894,0.09821394085884094,876.3694458007812,2.1372673511505127,1159.8035888671875,6.112900733947754,1075.78173828125,4.45678186416626,1201.4027099609375,9.153541564941406,1.0647079944610596,1.454959511756897,3.3479044437408447,5.315769672393799,6.851899147033691,7.2990641593933105,0.08366113156080246,0.1925504207611084,0.4817809760570526,0.6117733716964722,0.41137760877609253,0.10582783818244934,44.016944885253906,7.336157321929932,-0.04706915467977524,0.0025898555759340525,0.3900931775569916,2.933074474334717,5971358.5
174.6999969482422,39.68785095214844,-0.16536910831928253,0.10498995333909988,876.5855712890625,2.185128927230835,1160.4171142578125,6.155827045440674,1076.2305908203125,4.518259525299072,1202.3165283203125,9.12047004699707,1.0730642080307007,1.4741724729537964,3.395753860473633,5.375934600830078,6.891078948974609,7.307457447052002,0.08345741778612137,0.19169498980045319,0.47516539692878723,0.5914615392684937,0.37221962213516235,0.06215202063322067,43.9754524230957,7.32924222946167,-0.08833468705415726,0.0025465008802711964,0.38356295228004456,2.9347822666168213,5974835.0
174.8000030517578,39.67243576049805,-0.15416336059570312,0.11205741763114929,876.8064575195312,2.2325081825256348,1161.03466796875,6.195436477661133,1076.685302734375,4.577690124511719,1203.2265625,9.081151962280273,1.081397294998169,1.493293285369873,3.4429209232330322,5.434037208557129,6.926335334777832,7.311515808105469,0.08319919556379318,0.19070805609226227,0.4681359529495239,0.570530116558075,0.3329048156738281,0.019122840836644173,43.9093132019043,7.31821870803833,-0.12905649840831757,0.0025023946072906256,0.3769195079803467,2.9365274906158447,5978388.0
174.89999389648438,39.65819549560547,-0.1423984169960022,0.11764942854642868,877.0320434570312,2.279352903366089,1161.656005859375,6.231716632843018,1077.14599609375,4.635019302368164,1204.1324462890625,9.035720825195312,1.0897020101547241,1.512308955192566,3.4893651008605957,5.490017414093018,6.957655429840088,7.311304092407227,0.0828874483704567,0.18959227204322815,0.4607057273387909,0.5490177869796753,0.2935011684894562,-0.023251555860042572,43.81892395019531,7.303153991699219,-0.16900734603405,0.002457532100379467,0.37016215920448303,2.938309907913208,5982017.0
175.0,39.64514923095703,-0.13046574592590332,0.11932677030563354,877.2623291015625,2.3256120681762695,1162.2808837890625,6.264676570892334,1077.6123046875,4.69019889831543,1205.033447265625,8.984376907348633,1.0979727506637573,1.531206727027893,3.5350468158721924,5.543819427490234,6.985034942626953,7.306891918182373,0.08252370357513428,0.1883516013622284,0.45289257168769836,0.5269743204116821,0.25410473346710205,-0.06486153602600098,43.7049446105957,7.2841572761535645,-0.2076536864042282,0.0024119368754327297,0.36329445242881775,2.940129280090332,5985721.0
175.10000610351562,39.63330841064453,-0.11841688305139542,0.12048858404159546,877.4971313476562,2.3712360858917236,1162.9088134765625,6.294342517852783,1078.083984375,4.743184566497803,1205.9290771484375,8.92736530303955,1.1062047481536865,1.5499744415283203,3.5799291133880615,5.595393180847168,7.008479595184326,7.298364162445068,0.08210986107587814,0.18699099123477936,0.4447177052497864,0.5044568777084351,0.21482764184474945,-0.10555259883403778,43.56820297241211,7.261366844177246,-0.24485930800437927,0.002365635009482503,0.3563202917575836,2.9419846534729004,5989498.5
175.1999969482422,39.62271499633789,-0.10593836009502411,0.12478530406951904,877.7365112304688,2.4161767959594727,1163.5396728515625,6.320738792419434,1078.560791015625,4.793938159942627,1206.8187255859375,8.864908218383789,1.1143927574157715,1.5686002969741821,3.623976707458496,5.644693374633789,7.0280070304870605,7.285816669464111,0.08164765685796738,0.18551486730575562,0.436200350522995,0.4815165102481842,0.17576102912425995,-0.1452462077140808,43.40943908691406,7.2349066734313965,-0.2809551954269409,0.002318628365173936,0.3492400050163269,2.943876028060913,5993349.0
175.3000030517578,39.61342239379883,-0.09292083233594894,0.13017527759075165,877.9803466796875,2.4603869915008545,1164.1728515625,6.343881607055664,1079.0426025390625,4.842425346374512,1207.701904296875,8.797192573547363,1.1225323677062988,1.5870729684829712,3.6671559810638428,5.691680908203125,7.043641567230225,7.269350051879883,0.08113851398229599,0.1839269995689392,0.4273570477962494,0.4581966698169708,0.13697195053100586,-0.18393361568450928,43.229278564453125,7.2048797607421875,-0.3160642087459564,0.002270909957587719,0.3420524597167969,2.945802688598633,5997271.0
175.39999389648438,39.60547637939453,-0.07944644242525101,0.13474386930465698,878.2285766601562,2.50382137298584,1164.8082275390625,6.363791465759277,1079.5291748046875,4.88861608505249,1208.5780029296875,8.724405288696289,1.130618691444397,1.6053813695907593,3.7094357013702393,5.736319065093994,7.055413722991943,7.24906587600708,0.08058391511440277,0.18223118782043457,0.41820433735847473,0.4345400631427765,0.09852353483438492,-0.22160305082798004,43.028350830078125,7.17139196395874,-0.35007795691490173,0.0022224774584174156,0.33475738763809204,2.9477639198303223,6001264.0
175.5,39.59889602661133,-0.06579151749610901,0.1365492343902588,878.4810791015625,2.546436071395874,1165.445556640625,6.380504131317139,1080.020263671875,4.9324846267700195,1209.446533203125,8.646775245666504,1.138647437095642,1.6235151290893555,3.7507853507995605,5.778576850891113,7.063361644744873,7.225068092346191,0.07998564094305038,0.1804320216178894,0.40876153111457825,0.41059550642967224,0.06049393117427826,-0.2581835687160492,42.807437896728516,7.134572505950928,-0.38266095519065857,0.0021733483299613,0.32735738158226013,2.949759006500244,6005326.0
175.60000610351562,39.593666076660156,-0.052320610731840134,0.13470906019210815,878.7378540039062,2.588189125061035,1166.084228515625,6.394076824188232,1080.515625,4.9740095138549805,1210.30712890625,8.564593315124512,1.1466141939163208,1.6414638757705688,3.791177272796631,5.8184285163879395,7.067532062530518,7.197473526000977,0.07934601604938507,0.17853538691997528,0.3990524411201477,0.3864220976829529,0.022987116128206253,-0.29352331161499023,42.56754684448242,7.0945916175842285,-0.4133823812007904,0.002123564714565873,0.3198588192462921,2.9517874717712402,6009455.5
175.6999969482422,39.58973693847656,-0.03928603231906891,0.13034579157829285,878.9987182617188,2.629040241241455,1166.7242431640625,6.40458869934082,1081.0150146484375,5.013176441192627,1211.1593017578125,8.478206634521484,1.154515027999878,1.6592185497283936,3.8305861949920654,5.855854511260986,7.067983150482178,7.166416645050049,0.07866780459880829,0.17654827237129211,0.3891047537326813,0.3620874881744385,-0.013873276300728321,-0.3274226784706116,42.309913635253906,7.051651954650879,-0.4419539272785187,0.0020731862168759108,0.3122706115245819,2.9538486003875732,6013652.0
175.8000030517578,39.58707809448242,-0.026579134166240692,0.12706898152828217,879.2636108398438,2.6689507961273193,1167.364990234375,6.4121246337890625,1081.5181884765625,5.049978733062744,1212.002685546875,8.387965202331543,1.1623462438583374,1.6767702102661133,3.8689897060394287,5.890841960906982,7.064785957336426,7.132048606872559,0.07795383036136627,0.1744777411222458,0.3789462447166443,0.3376583158969879,-0.04997115954756737,-0.3597249686717987,42.035770416259766,7.005961894989014,-0.46850886940956116,0.0020222619641572237,0.30460023880004883,2.955941677093506,6017913.0
175.89999389648438,39.58568572998047,-0.013924279250204563,0.12654854357242584,879.532470703125,2.7078847885131836,1168.0064697265625,6.4167609214782715,1082.02490234375,5.084414005279541,1212.8367919921875,8.29417610168457,1.1701045036315918,1.6941109895706177,3.906367778778076,5.923384189605713,7.058021068572998,7.0945329666137695,0.077206552028656,0.17232997715473175,0.3686012029647827,0.3131915032863617,-0.08522091805934906,-0.3903771638870239,41.7462158203125,6.957702159881592,-0.49338436126708984,0.001970819430425763,0.29685178399086,2.958065986633301,6022237.5
176.0,39.585567474365234,-0.0011763827642425895,0.1274789720773697,879.8051147460938,2.7458081245422363,1168.6483154296875,6.41856575012207,1082.534912109375,5.116486549377441,1213.661376953125,8.197099685668945,1.1777863502502441,1.711233377456665,3.9427030086517334,5.953480243682861,7.047776699066162,7.054033279418945,0.07642810046672821,0.17011035978794098,0.3580906093120575,0.2887347340583801,-0.11956461519002914,-0.41940227150917053,41.442176818847656,6.907029628753662,-0.5167829990386963,0.001918874098919332,0.289027601480484,2.9602205753326416,6026624.0
176.10000610351562,39.58673095703125,0.011618316173553467,0.12794698774814606,880.08154296875,2.782688856124878,1169.2901611328125,6.417606353759766,1083.048095703125,5.146203517913818,1214.47607421875,8.096986770629883,1.1853889226913452,1.7281303405761719,3.977979898452759,5.981132984161377,7.034144878387451,7.010711193084717,0.07562049478292465,0.16782397031784058,0.34743428230285645,0.2643319070339203,-0.15295512974262238,-0.44683578610420227,41.124549865722656,6.854091644287109,-0.5387008786201477,0.001866443082690239,0.28113025426864624,2.962404727935791,6031071.0
176.1999969482422,39.58916091918945,0.02430884726345539,0.12690530717372894,880.3616333007812,2.8184974193573,1169.9317626953125,6.413956165313721,1083.5640869140625,5.1735758781433105,1215.2806396484375,7.994094371795654,1.1929093599319458,1.7447956800460815,4.0121846199035645,6.006350040435791,7.017223834991455,6.964725017547607,0.07478584349155426,0.16547611355781555,0.3366526663303375,0.24002793431282043,-0.18534329533576965,-0.47268614172935486,40.79426574707031,6.799044609069824,-0.5590243935585022,0.0018135533900931478,0.2731638252735138,2.9646174907684326,6035576.0
176.3000030517578,39.59286117553711,0.03698337823152542,0.1267453283071518,880.6452026367188,2.8532066345214844,1170.57275390625,6.407690525054932,1084.082763671875,5.198619365692139,1216.0748291015625,7.888675212860107,1.2003450393676758,1.761223316192627,4.045306205749512,6.029143333435059,6.9971160888671875,6.916232109069824,0.07392621040344238,0.16307194530963898,0.325765460729599,0.21586506068706512,-0.2166871726512909,-0.4969700276851654,40.452239990234375,6.742040157318115,-0.5778874754905701,0.0017602239968255162,0.2651311457157135,2.966858148574829,6040137.5
