t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],dc[1],dc[2],dc[3],dc[4],dc[5],dc[6],P_MW,n,dn,rho,rho_dollars,m_dot_steam,Q_to_steam
176.39999389648438,39.59785461425781,0.049948710948228836,0.12965330481529236,880.9322509765625,2.8867909908294678,1171.213134765625,6.398874282836914,1084.603759765625,5.221351146697998,1216.8582763671875,7.780933856964111,1.2076936960220337,1.7774078845977783,4.077334403991699,6.049529552459717,6.973927021026611,6.865386009216309,0.07304329425096512,0.1606157273054123,0.31478893756866455,0.19187630712985992,-0.24697034060955048,-0.5197680592536926,40.09921646118164,6.683202743530273,-0.5956447720527649,0.0017064503626897931,0.25703155994415283,2.969125986099243,6044754.5
176.5,39.60418701171875,0.06330505758523941,0.13356344401836395,881.2225341796875,2.9192283153533936,1171.8524169921875,6.387563228607178,1085.1268310546875,5.24179220199585,1217.630859375,7.6710381507873535,1.214952826499939,1.793344497680664,4.108260631561279,6.067526340484619,6.947762489318848,6.812328815460205,0.0721384808421135,0.15811097621917725,0.3037364184856415,0.1680869609117508,-0.2761959135532379,-0.541195809841156,39.735809326171875,6.6226348876953125,-0.6124390363693237,0.0016522190999239683,0.2488630712032318,2.9714195728302,6049424.0
176.60000610351562,39.611900329589844,0.07716833055019379,0.13863275945186615,881.5160522460938,2.9504973888397217,1172.4906005859375,6.373807907104492,1085.6519775390625,5.259963512420654,1218.3924560546875,7.5591301918029785,1.2221205234527588,1.8090282678604126,4.138078689575195,6.083155155181885,6.918727874755859,6.7571916580200195,0.07121297717094421,0.1555607169866562,0.29261937737464905,0.14451725780963898,-0.30437859892845154,-0.5613764524459839,39.362548828125,6.5604248046875,-0.6284167170524597,0.001597507973201573,0.24062228202819824,2.973738670349121,6054145.0
176.6999969482422,39.62104797363281,0.0914684310555458,0.14300097525119781,881.8125610351562,2.9805798530578613,1173.127197265625,6.357659339904785,1086.1788330078125,5.275887966156006,1219.142578125,7.445346832275391,1.2291946411132812,1.8244549036026,4.166782379150391,6.096438407897949,6.886926174163818,6.700094699859619,0.0702679306268692,0.15296787023544312,0.28144875168800354,0.12118583172559738,-0.33153456449508667,-0.5804099440574646,38.97993469238281,6.4966559410095215,-0.6435403227806091,0.0015422984724864364,0.23230643570423126,2.9760818481445312,6058915.5
176.8000030517578,39.63162612915039,0.10575868934392929,0.14290262758731842,882.1121215820312,3.0094587802886963,1173.761962890625,6.339181900024414,1086.70703125,5.289588928222656,1219.88134765625,7.329865455627441,1.236173391342163,1.8396202325820923,4.194366931915283,6.107402324676514,6.8524603843688965,6.64115047454834,0.06930484622716904,0.1503361463546753,0.27023833990097046,0.0981183871626854,-0.3576577603816986,-0.5983069539070129,38.5886344909668,6.43143892288208,-0.6574233174324036,0.0014866043347865343,0.22391758859157562,2.9784481525421143,6063733.5
176.89999389648438,39.64360046386719,0.11974899470806122,0.13990303874015808,882.4144287109375,3.0371201038360596,1174.3948974609375,6.318455696105957,1087.236572265625,5.301093578338623,1220.6085205078125,7.212911605834961,1.243054986000061,1.8545206785202026,4.220829010009766,6.1160736083984375,6.815435409545898,6.580476760864258,0.06832557916641235,0.1476702243089676,0.25900527834892273,0.07534840703010559,-0.3827193081378937,-0.6150045394897461,38.189476013183594,6.364912509918213,-0.6698413491249084,0.0014304590877145529,0.21546080708503723,2.980837106704712,6068597.0
177.0,39.656944274902344,0.1334373503923416,0.13688358664512634,882.719482421875,3.0635504722595215,1175.025634765625,6.295566558837891,1087.7672119140625,5.310431957244873,1221.323974609375,7.094716548919678,1.249837875366211,1.8691531419754028,4.246167182922363,6.1224846839904785,6.77595853805542,6.518195629119873,0.06733208149671555,0.14497491717338562,0.24776716530323029,0.05290995165705681,-0.4066884517669678,-0.6304432153701782,37.783321380615234,6.297220230102539,-0.6808459162712097,0.0013738953275606036,0.20694096386432648,2.9832472801208496,6073503.5
177.10000610351562,39.6716423034668,0.14700396358966827,0.13566607236862183,883.027099609375,3.0887396335601807,1175.6539306640625,6.270594120025635,1088.298583984375,5.317636013031006,1222.0274658203125,6.9754862785339355,1.2565208673477173,1.883514642715454,4.270382404327393,6.126669406890869,6.734140396118164,6.454434394836426,0.0663260743021965,0.1422545164823532,0.23653945326805115,0.030831463634967804,-0.42954954504966736,-0.6446171402931213,37.37094497680664,6.228490352630615,-0.6906518340110779,0.0013169309822842479,0.19836078584194183,2.985677719116211,6078452.0
177.1999969482422,39.68770217895508,0.1605752408504486,0.13571274280548096,883.337158203125,3.1126785278320312,1176.2796630859375,6.243612766265869,1088.8306884765625,5.322741508483887,1222.718994140625,6.855395793914795,1.263102650642395,1.897603154182434,4.293476104736328,6.128665447235107,6.690091609954834,6.389317035675049,0.0653090626001358,0.13951270282268524,0.2253352701663971,0.009135141037404537,-0.4513029456138611,-0.6575667262077332,36.953006744384766,6.158834457397461,-0.6994196772575378,0.0012595736188814044,0.18972142040729523,2.9881277084350586,6083439.5
177.3000030517578,39.705116271972656,0.17416881024837494,0.1359357386827469,883.6495971679688,3.1353604793548584,1176.902587890625,6.214692115783691,1089.363037109375,5.325784206390381,1223.3985595703125,6.734603404998779,1.2695822715759277,1.9114164113998413,4.315450668334961,6.128511905670166,6.643922328948975,6.322963237762451,0.0642823874950409,0.13675285875797272,0.21416644752025604,-0.012160426005721092,-0.4719569683074951,-0.6693466901779175,36.53010940551758,6.088351726531982,-0.7072110772132874,0.0012018285924568772,0.18102365732192993,2.990596294403076,6088465.0
177.39999389648438,39.72389221191406,0.18773731589317322,0.13568511605262756,883.9641723632812,3.156780481338501,1177.5224609375,6.183902263641357,1089.895751953125,5.326803207397461,1224.06591796875,6.613261699676514,1.275958776473999,1.9249531030654907,4.336310863494873,6.126249313354492,6.595742225646973,6.255488395690918,0.06324736773967743,0.1339782327413559,0.20304426550865173,-0.03303800895810127,-0.4915214776992798,-0.6800045371055603,36.102848052978516,6.017140865325928,-0.7140326499938965,0.0011437037028372288,0.17226867377758026,2.993082046508789,6093526.0
177.5,39.744014739990234,0.20121970772743225,0.13482388854026794,884.2808837890625,3.1769351959228516,1178.1392822265625,6.151315212249756,1090.4283447265625,5.325836658477783,1224.72119140625,6.491522312164307,1.2822314500808716,1.9382115602493286,4.356061935424805,6.121921062469482,6.54565954208374,6.187001705169678,0.06220532953739166,0.13119205832481384,0.19197994470596313,-0.05348091572523117,-0.5100056529045105,-0.6895762085914612,35.67179870605469,5.9452996253967285,-0.7198815941810608,0.0010852102423086762,0.1634581983089447,2.99558424949646,6098620.0
177.60000610351562,39.76542282104492,0.21408966183662415,0.12869955599308014,884.5995483398438,3.1958231925964355,1178.752685546875,6.1170148849487305,1090.9608154296875,5.322925567626953,1225.3641357421875,6.369576454162598,1.288399577140808,1.9511910676956177,4.374709606170654,6.115571022033691,6.493782997131348,6.117613792419434,0.061157889664173126,0.1283983588218689,0.18098731338977814,-0.07346592098474503,-0.5273984670639038,-0.6980291604995728,35.237693786621094,5.872949123382568,-0.724388837814331,0.0010263974545523524,0.1545996069908142,2.9981019496917725,6103746.0
177.6999969482422,39.78805160522461,0.22627247869968414,0.12182804942131042,884.9199829101562,3.213444709777832,1179.362548828125,6.081094264984131,1091.492919921875,5.318113803863525,1225.9949951171875,6.247633934020996,1.2944629192352295,1.9638911485671997,4.3922624588012695,6.107246398925781,6.44022274017334,6.0474395751953125,0.06010683998465538,0.12560150027275085,0.17008161544799805,-0.09296674281358719,-0.5436798930168152,-0.7053085565567017,34.80133819580078,5.800222873687744,-0.7275701761245728,0.0009673185995779932,0.14570094645023346,3.000633955001831,6108901.0
177.8000030517578,39.81182861328125,0.23778942227363586,0.11516949534416199,885.2421875,3.229801654815674,1179.9688720703125,6.043643951416016,1092.0244140625,5.3114471435546875,1226.61376953125,6.125894546508789,1.300420880317688,1.976311445236206,4.4087300300598145,6.096997261047363,6.3850908279418945,5.976596832275391,0.05905389040708542,0.12280570715665817,0.15927714109420776,-0.11195972561836243,-0.5588362812995911,-0.7113888263702393,34.363494873046875,5.7272491455078125,-0.7295138239860535,0.0009080245508812368,0.1367698609828949,3.0031795501708984,6114083.0
177.89999389648438,39.836673736572266,0.24844641983509064,0.10657001286745071,885.56591796875,3.2448978424072266,1180.5712890625,6.004757881164551,1092.5550537109375,5.302974224090576,1227.22021484375,6.004559516906738,1.3062735795974731,1.988452434539795,4.424122333526611,6.084875106811523,6.328499794006348,5.905207633972168,0.05800076574087143,0.12001517415046692,0.14858821034431458,-0.13042142987251282,-0.5728539824485779,-0.7162463665008545,33.92494201660156,5.6541571617126465,-0.7301455736160278,0.0008485792204737663,0.12781599164009094,3.005737543106079,6119291.0
178.0,39.86249923706055,0.2582693099975586,0.09822893887758255,885.89111328125,3.2587387561798096,1181.1697998046875,5.964529991149902,1093.0848388671875,5.292745113372803,1227.814697265625,5.883823394775391,1.3120211362838745,2.000314712524414,4.438452243804932,6.070934772491455,6.270564556121826,5.8333940505981445,0.05694914609193802,0.117234006524086,0.13802850246429443,-0.14833025634288788,-0.5857234597206116,-0.7198731899261475,33.48643493652344,5.5810723304748535,-0.7295656204223633,0.0007890435517765582,0.1188485249876976,3.0083067417144775,6124521.5
178.10000610351562,39.88921356201172,0.26713865995407104,0.08869330585002899,886.2175903320312,3.2713310718536377,1181.76416015625,5.92305326461792,1093.613525390625,5.280812740325928,1228.3970947265625,5.763874530792236,1.317663550376892,2.011899709701538,4.451733589172363,6.05523157119751,6.211400032043457,5.761279582977295,0.055900659412145615,0.11446617543697357,0.1276112049818039,-0.16566608846187592,-0.597438395023346,-0.7222704291343689,33.0487060546875,5.50811767578125,-0.7277641892433167,0.0007294864044524729,0.1098778173327446,3.0108866691589355,6129774.0
178.1999969482422,39.916690826416016,0.2747455835342407,0.07606951147317886,886.5452880859375,3.282683849334717,1182.3543701171875,5.880428314208984,1094.1409912109375,5.2672319412231445,1228.9674072265625,5.64491605758667,1.3232014179229736,2.0232086181640625,4.463980674743652,6.037824630737305,6.151122570037842,5.688987731933594,0.054857056587934494,0.11171594262123108,0.11735039949417114,-0.18240678310394287,-0.6079854369163513,-0.7234160304069519,32.612548828125,5.435424327850342,-0.7246068120002747,0.0006699984660372138,0.1009175255894661,3.0134758949279785,6135045.5
178.3000030517578,39.94478225708008,0.2809321880340576,0.061865970492362976,886.8740844726562,3.2928075790405273,1182.940185546875,5.836758613586426,1094.6669921875,5.252058982849121,1229.526123046875,5.527160167694092,1.3286352157592773,2.0342438220977783,4.475210189819336,6.018774509429932,6.089849472045898,5.616645812988281,0.0538201630115509,0.10898774117231369,0.10726071894168854,-0.19852909445762634,-0.6173479557037354,-0.7232797741889954,32.17877960205078,5.36313009262085,-0.7200806140899658,0.0006106808432377875,0.09198290854692459,3.016073703765869,6140334.0
178.39999389648438,39.97337341308594,0.2859213650226593,0.04989183694124222,887.203857421875,3.301713705062866,1183.5216064453125,5.792142391204834,1095.19140625,5.235353946685791,1230.072998046875,5.410791873931885,1.33396577835083,2.0450072288513184,4.485440254211426,5.998144149780273,6.0276994705200195,5.544381141662598,0.052791595458984375,0.10628548264503479,0.09735473245382309,-0.21401512622833252,-0.6255231499671936,-0.721877932548523,31.748140335083008,5.291357040405273,-0.7144321799278259,0.000551617587916553,0.08308658748865128,3.018678903579712,6145638.0
178.5,40.00239944458008,0.29025158286094666,0.04330207780003548,887.5343627929688,3.3094165325164795,1184.0986328125,5.74666166305542,1095.7139892578125,5.217176914215088,1230.6082763671875,5.295935153961182,1.3391939401626587,2.055501937866211,4.494688987731934,5.975996971130371,5.964790344238281,5.472315311431885,0.051772478967905045,0.10361187160015106,0.08764047175645828,-0.22885845601558685,-0.6325384974479675,-0.7193147540092468,31.321136474609375,5.220189571380615,-0.7080941796302795,0.0004928519483655691,0.07423510402441025,3.0212907791137695,6150955.5
178.60000610351562,40.03180694580078,0.2940561771392822,0.03804595395922661,887.8656616210938,3.3159310817718506,1184.6708984375,5.7003865242004395,1096.2347412109375,5.197587013244629,1231.1322021484375,5.182673931121826,1.3443206548690796,2.0657308101654053,4.502975940704346,5.952397346496582,5.901235580444336,5.400557518005371,0.05076361447572708,0.10096879303455353,0.07812295109033585,-0.24306008219718933,-0.6384388208389282,-0.7157281041145325,30.898134231567383,5.149689197540283,-0.7012016773223877,0.0004344169865362346,0.06543342024087906,3.0239083766937256,6156284.0
178.6999969482422,40.06154251098633,0.29737618565559387,0.03320002555847168,888.197509765625,3.3212735652923584,1185.2386474609375,5.653383255004883,1096.75341796875,5.176644325256348,1231.6448974609375,5.071075439453125,1.3493471145629883,2.0756969451904297,4.510321140289307,5.927410125732422,5.837144374847412,5.329204559326172,0.04976566880941391,0.09835783392190933,0.06880594044923782,-0.25662389397621155,-0.6432733535766602,-0.7112455368041992,30.479442596435547,5.079906940460205,-0.6938310861587524,0.0003763422428164631,0.05668599531054497,3.0265305042266846,6161622.5
178.8000030517578,40.091556549072266,0.3001301884651184,0.027539938688278198,888.5298461914062,3.3254621028900146,1185.8016357421875,5.605715751647949,1097.27001953125,5.154407024383545,1232.146484375,4.961203575134277,1.3542742729187012,2.0854036808013916,4.516745090484619,5.901097774505615,5.772621154785156,5.2583394050598145,0.04877927526831627,0.09578046947717667,0.059692878276109695,-0.26955440640449524,-0.6470893621444702,-0.7059691548347473,30.065349578857422,5.010891437530518,-0.685978889465332,0.0003186629037372768,0.047998134046792984,3.02915620803833,6166968.5
178.89999389648438,40.121761322021484,0.3020678162574768,0.01937628909945488,888.862548828125,3.3285157680511475,1186.3597412109375,5.557452201843262,1097.7843017578125,5.130932331085205,1232.63720703125,4.8531317710876465,1.3591034412384033,2.0948543548583984,4.522268295288086,5.873523712158203,5.707765579223633,5.188039302825928,0.04780515283346176,0.09323840588331223,0.05078795552253723,-0.2818540334701538,-0.6499245762825012,-0.6999582648277283,29.65618896484375,4.942698001861572,-0.677541971206665,0.0002614324039313942,0.03937787190079689,3.031785011291504,6172320.5
179.0,40.152095794677734,0.303335577249527,0.012677665799856186,889.195556640625,3.3304548263549805,1186.9130859375,5.508657455444336,1098.296142578125,5.106277942657471,1233.1171875,4.746926307678223,1.3638358116149902,2.104052782058716,4.52691125869751,5.844751834869385,5.642673492431641,5.118374347686768,0.04684395343065262,0.09073314070701599,0.0420946329832077,-0.2935267388820648,-0.6518186330795288,-0.6932727098464966,29.252260208129883,4.8753767013549805,-0.6686650514602661,0.00020469297305680811,0.030831577256321907,3.0344157218933105,6177676.0
179.10000610351562,40.182491302490234,0.3039605915546417,0.0062501076608896255,889.5286254882812,3.3313004970550537,1187.46142578125,5.4593915939331055,1098.8055419921875,5.080500602722168,1233.586669921875,4.642636299133301,1.368472695350647,2.1130025386810303,4.53069543838501,5.81484317779541,5.577437400817871,5.049408912658691,0.04589620232582092,0.08826589584350586,0.03361528366804123,-0.3045790493488312,-0.6528148055076599,-0.6859786510467529,28.853805541992188,4.808967590332031,-0.6594028472900391,0.00014848451246507466,0.022365262731909752,3.0370476245880127,6183034.0
179.1999969482422,40.21289825439453,0.3040587306022644,0.0009813470533117652,889.8617553710938,3.3310747146606445,1188.0048828125,5.409711837768555,1099.312255859375,5.05365514755249,1234.0457763671875,4.540298938751221,1.3730156421661377,2.1217074394226074,4.533642768859863,5.783859729766846,5.512144088745117,4.981200218200684,0.044962309300899506,0.08583760261535645,0.02535119093954563,-0.3150199353694916,-0.6529601812362671,-0.678148090839386,28.461021423339844,4.743503570556641,-0.6498607397079468,9.283817053074017e-05,0.01398361288011074,3.039679765701294,6188393.0
179.3000030517578,40.24327087402344,0.303721159696579,-0.0033755649346858263,890.19482421875,3.3298003673553467,1188.5433349609375,5.359668731689453,1099.816162109375,5.025796413421631,1234.4947509765625,4.439934730529785,1.3774657249450684,2.130171775817871,4.535774230957031,5.7518630027771,5.4468770027160645,4.913797855377197,0.04404256120324135,0.0834488719701767,0.017302531749010086,-0.32486069202423096,-0.6523053050041199,-0.669857382774353,28.07404327392578,4.679007053375244,-0.6401201486587524,3.777812889893539e-05,0.005690275225788355,3.042311191558838,6193750.0
179.39999389648438,40.2735481262207,0.3027893602848053,-0.00931798480451107,890.5276489257812,3.3275012969970703,1189.0767822265625,5.309313774108887,1100.3173828125,4.99697732925415,1234.933837890625,4.341567039489746,1.3818246126174927,2.1383988857269287,4.537111759185791,5.718911170959473,5.381712913513184,4.847244739532471,0.043137263506650925,0.08110037446022034,0.00946962833404541,-0.3341120779514313,-0.6508956551551819,-0.6611605882644653,27.693016052246094,4.615502834320068,-0.6301198601722717,-1.6659751054248773e-05,-0.002509350422769785,3.0449411869049072,6199104.5
179.5,40.30369186401367,0.3014224171638489,-0.01366939302533865,890.8602905273438,3.324201822280884,1189.605224609375,5.258694648742676,1100.8155517578125,4.967250347137451,1235.3631591796875,4.24521017074585,1.3860937356948853,2.146393299102783,4.537676811218262,5.685063362121582,5.316725730895996,4.781579971313477,0.04224664345383644,0.07879257947206497,0.0018520953599363565,-0.34278613328933716,-0.6487777829170227,-0.6521134972572327,27.318052291870117,4.553008556365967,-0.6199803352355957,-7.045154052320868e-05,-0.010611659847199917,3.0475690364837646,6204454.5
179.60000610351562,40.33368682861328,0.29994016885757446,-0.014822673052549362,891.1924438476562,3.3199267387390137,1190.1285400390625,5.207851409912109,1101.310791015625,4.9366655349731445,1235.782958984375,4.150850772857666,1.3902745246887207,2.1541590690612793,4.537490367889404,5.650375843048096,5.251983165740967,4.716833114624023,0.041370704770088196,0.07652541995048523,-0.005552429240196943,-0.3508995771408081,-0.6460078954696655,-0.6427991390228271,26.949159622192383,4.4915266036987305,-0.6098890900611877,-0.0001235971285495907,-0.018616635352373123,3.050194025039673,6209798.5
179.6999969482422,40.3635139465332,0.29827091097831726,-0.016692401841282845,891.5242309570312,3.314701557159424,1190.6468505859375,5.1568193435668945,1101.8028564453125,4.905271053314209,1236.1934814453125,4.058468818664551,1.3943685293197632,2.1617000102996826,4.536574363708496,5.614904880523682,5.1875481605529785,4.6530280113220215,0.04050939157605171,0.0742986723780632,-0.012746801599860191,-0.3584698438644409,-0.6426410675048828,-0.6332900524139404,26.586328506469727,4.431054592132568,-0.5998132228851318,-0.000176091052708216,-0.02652345597743988,3.0528151988983154,6215134.5
179.8000030517578,40.393157958984375,0.2964731454849243,-0.017977701500058174,891.8553466796875,3.308551549911499,1191.159912109375,5.10563325881958,1102.291748046875,4.873114585876465,1236.5947265625,3.9680421352386475,1.3983770608901978,2.169020414352417,4.53494930267334,5.578702926635742,5.123476982116699,4.59018087387085,0.03966263309121132,0.0721120610833168,-0.01973407343029976,-0.3655144274234772,-0.6387296319007874,-0.6236458420753479,26.22952651977539,4.371587753295898,-0.5897985696792603,-0.00022793214884586632,-0.03433194383978844,3.055431842803955,6220462.0
179.89999389648438,40.4226188659668,0.2945771813392639,-0.018959661945700645,892.1859130859375,3.3015031814575195,1191.66796875,5.054325103759766,1102.7774658203125,4.840240955352783,1236.987060546875,3.879542827606201,1.402301549911499,2.176124095916748,4.532635688781738,5.5418219566345215,5.059821605682373,4.5283026695251465,0.03883030265569687,0.06996521353721619,-0.026517633348703384,-0.37205129861831665,-0.6343240141868591,-0.6139188408851624,25.878713607788086,4.313118934631348,-0.5798684358596802,-0.00027912145014852285,-0.04204225912690163,3.0580432415008545,6225778.5
180.0,40.451866149902344,0.29248231649398804,-0.020948657765984535,892.515625,3.293581962585449,1192.1707763671875,5.002925872802734,1103.259765625,4.806693077087402,1237.3707275390625,3.792947292327881,1.4061436653137207,2.1830148696899414,4.529653549194336,5.504312038421631,4.99662971496582,4.467399597167969,0.0380123108625412,0.06785781681537628,-0.03310059756040573,-0.3780972361564636,-0.6294690370559692,-0.6041433811187744,25.53385353088379,4.255642414093018,-0.5699807405471802,-0.00032965242280624807,-0.04965341091156006,3.0606486797332764,6231082.5
180.10000610351562,40.48087692260742,0.29010719060897827,-0.023751376196742058,892.8445434570312,3.2848145961761475,1192.66845703125,4.9514689445495605,1103.73876953125,4.772513389587402,1237.7457275390625,3.708237409591675,1.4099045991897583,2.189697027206421,4.5260233879089355,5.466221332550049,4.933944225311279,4.407475471496582,0.03720860555768013,0.06578966230154037,-0.03948565572500229,-0.38366758823394775,-0.6242031455039978,-0.5943373441696167,25.19493293762207,4.199155330657959,-0.5601084232330322,-0.0003795124066527933,-0.05716349557042122,3.0632474422454834,6236373.5
180.1999969482422,40.50960922241211,0.287320077419281,-0.027870982885360718,893.1725463867188,3.2752273082733154,1193.1611328125,4.899986743927002,1104.2142333984375,4.7377424240112305,1238.1124267578125,3.6254026889801025,1.413585901260376,2.196174383163452,4.521764278411865,5.4275970458984375,4.871804237365723,4.348533630371094,0.03641919419169426,0.06376069039106369,-0.04567495733499527,-0.38877594470977783,-0.6185582876205444,-0.5845033526420593,24.861963272094727,4.143660545349121,-0.5502010583877563,-0.0004286788171157241,-0.06456911563873291,3.0658390522003174,6241650.0
180.3000030517578,40.53801727294922,0.2841000258922577,-0.032200660556554794,893.4995727539062,3.2648463249206543,1193.6485595703125,4.848513603210449,1104.686279296875,4.702419757843018,1238.470947265625,3.5444345474243164,1.4171890020370483,2.202450752258301,4.5168962478637695,5.388484001159668,4.81024694442749,4.290576934814453,0.03564409911632538,0.06177087500691414,-0.051670461893081665,-0.39343515038490295,-0.6125627160072327,-0.5746403932571411,24.534963607788086,4.089160442352295,-0.5402640700340271,-0.0004771274980157614,-0.07186663150787354,3.068422794342041,6246910.0
180.39999389648438,40.56608581542969,0.2806732654571533,-0.03426747769117355,893.8255004882812,3.253697633743286,1194.1307373046875,4.797077655792236,1105.15478515625,4.666584491729736,1238.8214111328125,3.4653127193450928,1.42071533203125,2.2085301876068115,4.511437892913818,5.348927021026611,4.74930477142334,4.233606815338135,0.03488324210047722,0.059819940477609634,-0.05747503787279129,-0.39765995740890503,-0.606248676776886,-0.5647672414779663,24.21390724182129,4.035651206970215,-0.5304110646247864,-0.0005248512024991214,-0.07905493676662445,3.070998191833496,6252153.0
180.5,40.593814849853516,0.2773003578186035,-0.03372909501194954,894.1502685546875,3.2418079376220703,1194.60791015625,4.745701789855957,1105.61962890625,4.630273342132568,1239.1640625,3.38799786567688,1.424166202545166,2.214416265487671,4.50540828704834,5.308968544006348,4.6890082359313965,4.1776227951049805,0.034136392176151276,0.057907238602638245,-0.06309289485216141,-0.40146806836128235,-0.5996551513671875,-0.5549264550209045,23.898698806762695,3.983116388320923,-0.5207570195198059,-0.0005718619795516133,-0.0861358642578125,3.073564291000366,6257377.5
180.60000610351562,40.62118911743164,0.2737427055835724,-0.03557642549276352,894.4738159179688,3.22920298576355,1195.0799560546875,4.694409370422363,1106.080810546875,4.593522071838379,1239.4990234375,3.3124568462371826,1.4275431632995605,2.2201130390167236,4.498826503753662,5.268649578094482,4.629383563995361,4.122620105743408,0.033403366804122925,0.05603223666548729,-0.06852777302265167,-0.40487560629844666,-0.5928150415420532,-0.5451406240463257,23.589262008666992,3.9315435886383057,-0.5111899971961975,-0.0006181538919918239,-0.09310851991176605,3.0761208534240723,6262582.0
180.6999969482422,40.64817810058594,0.26986759901046753,-0.038751158863306046,894.7960815429688,3.2159085273742676,1195.5467529296875,4.643225193023682,1106.5382080078125,4.556365013122559,1239.82666015625,3.238668441772461,1.430847406387329,2.2256243228912354,4.491710186004639,5.22800874710083,4.570454120635986,4.0685930252075195,0.032684069126844406,0.054194625467061996,-0.0737825408577919,-0.4078962206840515,-0.5857529640197754,-0.5354099273681641,23.285564422607422,3.880927562713623,-0.5016642212867737,-0.0006637111073359847,-0.0999705120921135,3.078666925430298,6267766.0
180.8000030517578,40.67473602294922,0.2655831277370453,-0.042844682931900024,895.1170043945312,3.2019503116607666,1196.008544921875,4.592175483703613,1106.9920654296875,4.51883602142334,1240.1468505859375,3.1666176319122314,1.4340804815292358,2.2309534549713135,4.484076976776123,5.187085151672363,4.512241363525391,4.015536785125732,0.03197845071554184,0.05239422246813774,-0.0788596123456955,-0.4105420708656311,-0.5784887075424194,-0.5257256627082825,22.987594604492188,3.831265687942505,-0.49214962124824524,-0.0007085106917656958,-0.10671838372945786,3.081202507019043,6272927.5
180.89999389648438,40.7008056640625,0.26068779826164246,-0.04895344376564026,895.4364624023438,3.1873538494110107,1196.4652099609375,4.541289806365967,1107.4420166015625,4.4809675216674805,1240.4600830078125,3.096299409866333,1.4372437000274658,2.2361044883728027,4.475944995880127,5.1459150314331055,4.454764366149902,3.9634478092193604,0.03128655254840851,0.05063102766871452,-0.08376064151525497,-0.4128231406211853,-0.5710354447364807,-0.516066312789917,22.69537353515625,3.782562494277954,-0.4825710356235504,-0.0007525146356783807,-0.1133464127779007,3.083726644515991,6278066.5
181.0,40.72632598876953,0.2552160918712616,-0.05471687391400337,895.7544555664062,3.1721444129943848,1196.9168701171875,4.490595817565918,1107.88818359375,4.442791938781738,1240.7662353515625,3.027710199356079,1.440338373184204,2.2410812377929688,4.467331886291504,5.10453462600708,4.398041248321533,3.9123244285583496,0.030608410015702248,0.04890507087111473,-0.08848720043897629,-0.4147489666938782,-0.5634050369262695,-0.506414532661438,22.408931732177734,3.7348220348358154,-0.4729573726654053,-0.0007956874324008822,-0.11984924972057343,3.0862390995025635,6283181.5
181.10000610351562,40.75126647949219,0.24939167499542236,-0.058244165033102036,896.0708618164062,3.1563467979431152,1197.3634033203125,4.440117359161377,1108.33056640625,4.404340744018555,1241.065673828125,2.96083402633667,1.4433659315109253,2.245887041091919,4.458254337310791,5.062978744506836,4.342090129852295,3.8621654510498047,0.02994397096335888,0.04721613600850105,-0.09304174035787582,-0.416331022977829,-0.5556141138076782,-0.49677586555480957,22.12824821472168,3.6880414485931396,-0.4634047746658325,-0.0008380103972740471,-0.126224085688591,3.0887391567230225,6288271.5
181.1999969482422,40.77555847167969,0.24295516312122345,-0.06436512619256973,896.3856811523438,3.1399855613708496,1197.804931640625,4.389880180358887,1108.76904296875,4.365644931793213,1241.3583984375,2.8956620693206787,1.4463276863098145,2.250525951385498,4.44873046875,5.021281719207764,4.286924839019775,3.8129701614379883,0.029293229803442955,0.04556412994861603,-0.09742620587348938,-0.4175792634487152,-0.5476751327514648,-0.48714444041252136,21.85333251953125,3.6422219276428223,-0.45380842685699463,-0.0008794451132416725,-0.13246512413024902,3.091226577758789,6293335.5
181.3000030517578,40.79911804199219,0.23556546866893768,-0.07389699667692184,896.6988525390625,3.1230852603912354,1198.2413330078125,4.339914321899414,1109.2037353515625,4.3267340660095215,1241.644775390625,2.8322041034698486,1.4492250680923462,2.2550013065338135,4.438776016235352,4.979475975036621,4.232561111450195,3.7647390365600586,0.028656328096985817,0.04394933581352234,-0.10164117068052292,-0.41850000619888306,-0.5395900011062622,-0.47748756408691406,21.584253311157227,3.5973756313323975,-0.4440513253211975,-0.0009199278429150581,-0.13856276869773865,3.093700885772705,6298373.0
181.39999389648438,40.82184600830078,0.22730295360088348,-0.08262508362531662,897.0103149414062,3.1056699752807617,1198.6728515625,4.290249824523926,1109.6343994140625,4.2876386642456055,1241.9249267578125,2.7704708576202393,1.4520595073699951,2.25931715965271,4.428408622741699,4.937594413757324,4.179013252258301,3.7174761295318604,0.02803342044353485,0.042372044175863266,-0.10568714141845703,-0.41909918189048767,-0.5313603281974792,-0.4677801728248596,21.321090698242188,3.5535151958465576,-0.4341849088668823,-0.0009594005532562733,-0.14450830221176147,3.0961616039276123,6303382.5
181.5,40.843692779541016,0.2184421718120575,-0.08860792964696884,897.3199462890625,3.087763547897339,1199.099365234375,4.240911960601807,1110.0611572265625,4.248388767242432,1242.198974609375,2.7104578018188477,1.4548323154449463,2.263477325439453,4.417645454406738,4.895668983459473,4.1262946128845215,3.6711864471435547,0.027424531057476997,0.04083225131034851,-0.10956571251153946,-0.4193853735923767,-0.5229950547218323,-0.458026260137558,21.063865661621094,3.5106444358825684,-0.4243188500404358,-0.0009978261077776551,-0.15029609203338623,3.0986084938049316,6308364.0
181.60000610351562,40.864585876464844,0.20895591378211975,-0.09486249089241028,897.6278076171875,3.069389581680298,1199.5211181640625,4.191924095153809,1110.484130859375,4.209012985229492,1242.4671630859375,2.6521568298339844,1.4575450420379639,2.2674851417541504,4.4065022468566895,4.853729724884033,4.0744194984436035,3.6258738040924072,0.026829658076167107,0.03932986035943031,-0.1132788136601448,-0.4193676710128784,-0.5145045518875122,-0.4482353627681732,20.81258201599121,3.468763828277588,-0.4144410490989685,-0.0010351651581004262,-0.15592023730278015,3.101040840148926,6313316.0
181.6999969482422,40.88449478149414,0.19907984137535095,-0.0987607091665268,897.933837890625,3.0505714416503906,1199.9378662109375,4.143306255340576,1110.9029541015625,4.169539928436279,1242.7294921875,2.5955495834350586,1.4601988792419434,2.2713446617126465,4.394996166229248,4.811807155609131,4.0233988761901855,3.5815415382385254,0.026248710229992867,0.03786458075046539,-0.1168290302157402,-0.41905662417411804,-0.5059031248092651,-0.4384295344352722,20.567209243774414,3.427868366241455,-0.4046439528465271,-0.0010713961673900485,-0.16137747466564178,3.1034586429595947,6318238.5
181.8000030517578,40.90337371826172,0.18880657851696014,-0.10273266583681107,898.2379150390625,3.031331777572632,1200.3497314453125,4.095076084136963,1111.3179931640625,4.1299967765808105,1242.986328125,2.540614366531372,1.4627952575683594,2.275059461593628,4.383142948150635,4.7699294090271,3.973243236541748,3.53818941116333,0.025681572034955025,0.0364360511302948,-0.12021922320127487,-0.41846325993537903,-0.49720603227615356,-0.4286312758922577,20.32770347595215,3.3879506587982178,-0.3949200212955475,-0.0011064967839047313,-0.16666445136070251,3.1058614253997803,6323130.0
181.89999389648438,40.92123031616211,0.17855356633663177,-0.10253012925386429,898.5401000976562,3.0116939544677734,1200.7568359375,4.04724645614624,1111.72900390625,4.090410232543945,1243.2376708984375,2.4873127937316895,1.465335726737976,2.2786333560943604,4.37095832824707,4.728125095367432,3.9239609241485596,3.495814800262451,0.025127988308668137,0.03504357486963272,-0.12345341593027115,-0.41760119795799255,-0.4884352684020996,-0.4188825786113739,20.093957901000977,3.3489930629730225,-0.38541895151138306,-0.0011404762044548988,-0.17178255319595337,3.108248710632324,6327990.5
182.0,40.93806457519531,0.1683511883020401,-0.10202381014823914,898.8402709960938,2.9916796684265137,1201.1591796875,3.999826669692993,1112.1361083984375,4.05080509185791,1243.4837646484375,2.4356002807617188,1.467821478843689,2.282069683074951,4.358458042144775,4.686419486999512,3.875558614730835,3.4544107913970947,0.02458765171468258,0.0336863175034523,-0.12653611600399017,-0.4164850115776062,-0.4796147644519806,-0.40922585129737854,19.865842819213867,3.310973644256592,-0.3761359453201294,-0.0011733456049114466,-0.17673346400260925,3.1106204986572266,6332819.0
182.10000610351562,40.95390319824219,0.15837842226028442,-0.09972759336233139,899.138427734375,2.971311330795288,1201.556884765625,3.9528234004974365,1112.5391845703125,4.011204242706299,1243.724853515625,2.385425567626953,1.4702537059783936,2.285372018814087,4.345656871795654,4.644837856292725,3.8280394077301025,3.413965940475464,0.024060199037194252,0.032363325357437134,-0.12947224080562592,-0.41512995958328247,-0.4707695543766022,-0.39970237016677856,19.64320182800293,3.273866891860962,-0.3671283721923828,-0.0012051296653226018,-0.18152089416980743,3.112976312637329,6337615.0
182.1999969482422,40.96876907348633,0.14865024387836456,-0.09728178381919861,899.4345092773438,2.9506101608276367,1201.9498291015625,3.9062414169311523,1112.9383544921875,3.971630811691284,1243.9609375,2.336735963821411,1.472633957862854,2.288543701171875,4.332569599151611,4.603402614593506,3.781404972076416,3.374465227127075,0.02354525215923786,0.031073590740561485,-0.1322668194770813,-0.4135512709617615,-0.46192383766174316,-0.3903466463088989,19.425872802734375,3.237645387649536,-0.35839003324508667,-0.0012358539970591664,-0.18614868819713593,3.1153156757354736,6342378.0
182.3000030517578,40.98270034790039,0.13932272791862488,-0.09327516704797745,899.728515625,2.9295976161956787,1202.338134765625,3.8600833415985107,1113.33349609375,3.9321045875549316,1244.1922607421875,2.2894740104675293,1.4749633073806763,2.291588068008423,4.319209098815918,4.562135696411133,3.73565411567688,3.335890054702759,0.02304239198565483,0.029816025868058205,-0.13492515683174133,-0.41176462173461914,-0.45310214161872864,-0.3811919093132019,19.213674545288086,3.2022790908813477,-0.3499663472175598,-0.0012655557366088033,-0.1906224638223648,3.1176388263702393,6347107.5
182.39999389648438,40.9957160949707,0.1301630586385727,-0.09159673005342484,900.0203857421875,2.908294200897217,1202.7218017578125,3.8143532276153564,1113.7247314453125,3.8926448822021484,1244.4189453125,2.243590831756592,1.4772429466247559,2.294508218765259,4.30558967590332,4.521057605743408,3.6907832622528076,3.298219680786133,0.022551264613866806,0.02858969010412693,-0.1374519318342209,-0.40978381037712097,-0.44432327151298523,-0.37225133180618286,19.006454467773438,3.1677424907684326,-0.3417683243751526,-0.0012942542089149356,-0.19494514167308807,3.1199450492858887,6351802.5
182.5,41.00782012939453,0.12102829664945602,-0.09134761989116669,900.3101806640625,2.8867197036743164,1203.1009521484375,3.769056797027588,1114.112060546875,3.8532700538635254,1244.6409912109375,2.1990468502044678,1.4794739484786987,2.297307252883911,4.291723728179932,4.480186462402344,3.646787643432617,3.2614328861236572,0.022071590647101402,0.027393847703933716,-0.13985110819339752,-0.4076204001903534,-0.43559959530830383,-0.3635200560092926,18.804096221923828,3.1340160369873047,-0.33374983072280884,-0.0013219581451267004,-0.1991180032491684,3.122234582901001,6356463.5
182.60000610351562,41.019004821777344,0.11182843148708344,-0.09199867397546768,900.5977172851562,2.864894390106201,1203.4757080078125,3.72420072555542,1114.495361328125,3.813997268676758,1244.8587646484375,2.1558096408843994,1.48165762424469,2.299988031387329,4.277624130249023,4.439540386199951,3.603661298751831,3.2255091667175293,0.021603144705295563,0.02622787281870842,-0.14212609827518463,-0.4052846431732178,-0.42693963646888733,-0.3549855649471283,18.606502532958984,3.101083755493164,-0.3258800208568573,-0.0013486690586432815,-0.20314128696918488,3.124506711959839,6361089.5
182.6999969482422,41.02924346923828,0.10239914059638977,-0.09429293125867844,900.8831176757812,2.842836856842041,1203.8458251953125,3.6797938346862793,1114.8748779296875,3.7748427391052246,1245.072265625,2.11385440826416,1.4837950468063354,2.30255389213562,4.263303279876709,4.399136066436768,3.5613975524902344,3.190430164337158,0.021145761013031006,0.025091301649808884,-0.14427976310253143,-0.4027850329875946,-0.4183472990989685,-0.3466266989707947,18.413606643676758,3.068934679031372,-0.31810444593429565,-0.001374376006424427,-0.20701336860656738,3.1267616748809814,6365680.5
182.8000030517578,41.03855895996094,0.09316610544919968,-0.09233035147190094,901.1663208007812,2.820565938949585,1204.211669921875,3.63584041595459,1115.2503662109375,3.7358224391937256,1245.2816162109375,2.0731444358825684,1.4858872890472412,2.3050074577331543,4.248773097991943,4.358989715576172,3.519989252090454,3.1561779975891113,0.02069917693734169,0.023983433842658997,-0.1463157832622528,-0.4001319706439972,-0.40983229875564575,-0.3384464383125305,18.225297927856445,3.0375497341156006,-0.31055691838264465,-0.0013991002924740314,-0.2107374370098114,3.1289989948272705,6370235.5
182.89999389648438,41.04701232910156,0.08453657478094101,-0.08629529178142548,901.4472045898438,2.7980997562408447,1204.572998046875,3.5923380851745605,1115.6219482421875,3.696951150894165,1245.4869384765625,2.0336244106292725,1.4879353046417236,2.30735182762146,4.234045028686523,4.319115161895752,3.4794275760650635,3.1227335929870605,0.020262977108359337,0.022903183475136757,-0.14823919534683228,-0.3973390758037567,-0.4014129936695099,-0.3304758667945862,18.04139518737793,3.006899118423462,-0.30334559082984924,-0.0014228937216103077,-0.21432127058506012,3.131218671798706,6374754.5
183.0,41.05465316772461,0.07639678567647934,-0.08139783889055252,901.7258911132812,2.775455951690674,1204.9300537109375,3.5492842197418213,1115.98974609375,3.6582422256469727,1245.6883544921875,1.995239019393921,1.4899402856826782,2.309589147567749,4.21912956237793,4.279526710510254,3.4397025108337402,3.0900747776031494,0.01983674429357052,0.02184947580099106,-0.15005497634410858,-0.39441952109336853,-0.393106073141098,-0.3227376341819763,17.86171531677246,2.97695255279541,-0.2964180111885071,-0.001445799134671688,-0.21777138113975525,3.133420705795288,6379237.0
183.10000610351562,41.06153106689453,0.06878083199262619,-0.07615955919027328,902.0023193359375,2.7526512145996094,1205.282958984375,3.5066754817962646,1116.3536376953125,3.6197080612182617,1245.885986328125,1.9579358100891113,1.4919030666351318,2.31172251701355,4.204038143157959,4.240236282348633,3.400801658630371,3.0581774711608887,0.0194200798869133,0.020821280777454376,-0.15176789462566376,-0.39138564467430115,-0.3849259614944458,-0.31524577736854553,17.686086654663086,2.947681188583374,-0.2897806465625763,-0.001467862050049007,-0.22109456360340118,3.1356046199798584,6383683.5
183.1999969482422,41.06769943237305,0.06168314069509506,-0.07097693532705307,902.2764282226562,2.7297024726867676,1205.6314697265625,3.464508295059204,1116.7137451171875,3.581359386444092,1246.0799560546875,1.9216632843017578,1.4938246011734009,2.3137545585632324,4.188779830932617,4.201253890991211,3.3627121448516846,3.0270164012908936,0.01901259273290634,0.019817588850855827,-0.1533825844526291,-0.38824936747550964,-0.37688541412353516,-0.3080095946788788,17.514339447021484,2.9190564155578613,-0.28342297673225403,-0.0014891269383952022,-0.22429755330085754,3.137770414352417,6388093.0
183.3000030517578,41.073211669921875,0.055117882788181305,-0.06565255671739578,902.5482788085938,2.706625461578369,1205.975830078125,3.4227781295776367,1117.0699462890625,3.5432066917419434,1246.2703857421875,1.886371374130249,1.4957059621810913,2.3156871795654297,4.173365116119385,4.162590026855469,3.3254189491271973,2.9965660572052,0.018613900989294052,0.01883740909397602,-0.1549035757780075,-0.38502204418182373,-0.3689957559108734,-0.30103471875190735,17.346303939819336,2.8910508155822754,-0.27734190225601196,-0.0015096396673470736,-0.22738724946975708,3.139918088912964,6392465.0
183.39999389648438,41.07811737060547,0.04904825985431671,-0.06069626286625862,902.8177490234375,2.6834356784820557,1206.3160400390625,3.3814806938171387,1117.42236328125,3.505258798599243,1246.457275390625,1.8520123958587646,1.4975477457046509,2.3175227642059326,4.157802581787109,4.124252796173096,3.2889068126678467,2.966799736022949,0.018223637714982033,0.017879797145724297,-0.15633516013622284,-0.3817142844200134,-0.36126622557640076,-0.2943219542503357,17.181825637817383,2.863637685775757,-0.2715189456939697,-0.001529442728497088,-0.23037005960941315,3.142047643661499,6396800.5
183.5,41.082462310791016,0.043469756841659546,-0.05578501150012016,903.0849609375,2.6601476669311523,1206.652099609375,3.340611457824707,1117.77099609375,3.4675240516662598,1246.640869140625,1.8185409307479858,1.4993510246276855,2.3192639350891113,4.142101287841797,4.086249828338623,3.253159284591675,2.9376919269561768,0.017841456457972527,0.016943851485848427,-0.1576814502477646,-0.3783360421657562,-0.3537044823169708,-0.2878691852092743,17.020748138427734,2.836791515350342,-0.2659466862678528,-0.0015485782641917467,-0.23325231671333313,3.1441586017608643,6401098.0
183.60000610351562,41.0863151550293,0.03851943090558052,-0.04950327426195145,903.3497924804688,2.6367757320404053,1206.984130859375,3.3001644611358643,1118.1158447265625,3.430009603500366,1246.821044921875,1.7859084606170654,1.501116394996643,2.3209123611450195,4.126269817352295,4.048587799072266,3.2181591987609863,2.9092161655426025,0.01746697910130024,0.01602860912680626,-0.15894678235054016,-0.3748975694179535,-0.34631913900375366,-0.2816798686981201,16.862911224365234,2.8104851245880127,-0.26065731048583984,-0.0015670984284952283,-0.23604190349578857,3.1462512016296387,6405358.5
183.6999969482422,41.08971405029297,0.03398013114929199,-0.045392971485853195,903.6123046875,2.6133334636688232,1207.3121337890625,3.260134220123291,1118.45703125,3.3927221298217773,1246.998046875,1.7540732622146606,1.5028446912765503,2.3224704265594482,4.110315322875977,4.011272430419922,3.1838884353637695,2.8813464641571045,0.017099883407354355,0.01513323187828064,-0.1601349264383316,-0.371407687664032,-0.3391149044036865,-0.27574658393859863,16.70816993713379,2.7846949100494385,-0.2555793225765228,-0.0015850390773266554,-0.23874416947364807,3.148325204849243,6409581.0
183.8000030517578,41.09267044067383,0.029580330476164818,-0.04399801790714264,903.8724365234375,2.589834213256836,1207.63623046875,3.2205188274383545,1118.79443359375,3.3556675910949707,1247.171875,1.7230063676834106,1.5045366287231445,2.323939800262451,4.094245433807373,3.9743082523345947,3.150329351425171,2.854058265686035,0.016739945858716965,0.014257133938372135,-0.16124874353408813,-0.3678726851940155,-0.3320900499820709,-0.27004534006118774,16.55643081665039,2.7594051361083984,-0.2506367564201355,-0.0016024149954319,-0.24136139452457428,3.150380849838257,6413766.0
183.89999389648438,41.09518814086914,0.02517925202846527,-0.04401078447699547,904.1302490234375,2.5662903785705566,1207.956298828125,3.181318759918213,1119.128173828125,3.3188514709472656,1247.3426513671875,1.692686676979065,1.506192922592163,2.3253226280212402,4.078068256378174,3.937699556350708,3.1174638271331787,2.8273298740386963,0.016387009993195534,0.013399889692664146,-0.16229043900966644,-0.36429721117019653,-0.325238972902298,-0.2645457088947296,16.40762710571289,2.734604597091675,-0.24579209089279175,-0.0016192304901778698,-0.24389421939849854,3.1524178981781006,6417913.0
184.0,41.09723663330078,0.02046642266213894,-0.047128286212682724,904.3856811523438,2.5427136421203613,1208.2724609375,3.1425366401672363,1119.458251953125,3.2822792530059814,1247.510498046875,1.6631054878234863,1.5078142881393433,2.326620578765869,4.061790466308594,3.9014503955841064,3.085275173187256,2.8011434078216553,0.016041012480854988,0.012561306357383728,-0.16326136887073517,-0.3606836795806885,-0.3185507655143738,-0.2592073380947113,16.261734008789062,2.7102890014648438,-0.2409597933292389,-0.0016354663530364633,-0.24633970856666565,3.1544361114501953,6422022.0
184.10000610351562,41.098777770996094,0.015432595275342464,-0.05033827945590019,904.6387939453125,2.519115924835205,1208.5848388671875,3.1041767597198486,1119.78466796875,3.2459564208984375,1247.67529296875,1.6342579126358032,1.5094014406204224,2.3278355598449707,4.045418739318848,3.8655643463134766,3.0537478923797607,2.775484323501587,0.01570192538201809,0.0117412768304348,-0.1641625463962555,-0.3570336401462555,-0.31201329827308655,-0.2539936304092407,16.118743896484375,2.686457395553589,-0.23614192008972168,-0.0016511024441570044,-0.24869488179683685,3.156435966491699,6426093.0
184.1999969482422,41.09983825683594,0.010581552051007748,-0.04851043224334717,904.8895263671875,2.4955081939697266,1208.893310546875,3.0662388801574707,1120.107421875,3.209888458251953,1247.83740234375,1.6061245203018188,1.5109549760818481,2.3289694786071777,4.028960704803467,3.830044984817505,3.02286696434021,2.750340461730957,0.015369600616395473,0.010939395055174828,-0.16499608755111694,-0.35335129499435425,-0.305622935295105,-0.2489001750946045,15.978593826293945,2.6630988121032715,-0.23147013783454895,-0.001666156924329698,-0.25096243619918823,3.158416986465454,6430126.5
184.3000030517578,41.100425720214844,0.005876891780644655,-0.04704660922288895,905.1378784179688,2.471900701522827,1209.1981201171875,3.0287206172943115,1120.4266357421875,3.1740806102752686,1247.99658203125,1.5786818265914917,1.512475609779358,2.330024242401123,4.01242208480835,3.7948954105377197,2.992617607116699,2.7256999015808105,0.015043852850794792,0.010155179537832737,-0.16576436161994934,-0.3496415317058563,-0.29937824606895447,-0.2439292073249817,15.841204643249512,2.640200614929199,-0.22691991925239563,-0.001680644927546382,-0.25314468145370483,3.160379409790039,6434121.5
184.39999389648438,41.10053253173828,0.001095796120353043,-0.047810956835746765,905.3839111328125,2.4483039379119873,1209.4991455078125,2.9916226863861084,1120.7421875,3.1385371685028076,1248.153076171875,1.5519143342971802,1.5139639377593994,2.3310012817382812,3.9958102703094482,3.760117769241333,2.9629859924316406,2.7015507221221924,0.014724567532539368,0.009388306178152561,-0.16646911203861237,-0.3459075689315796,-0.2932739555835724,-0.23907031118869781,15.706527709960938,2.6177546977996826,-0.22243188321590424,-0.0016945647075772285,-0.255241334438324,3.162323236465454,6438079.0
184.5,41.10015106201172,-0.003848644206300378,-0.04944440349936485,905.6275634765625,2.42472767829895,1209.79638671875,2.9549458026885986,1121.0543212890625,3.1032631397247314,1248.3070068359375,1.5258121490478516,1.5154207944869995,2.331902503967285,3.979130983352661,3.725714683532715,2.933957815170288,2.677882671356201,0.01441167015582323,0.008638557977974415,-0.16711170971393585,-0.34215155243873596,-0.2873026132583618,-0.23430775105953217,15.574535369873047,2.5957558155059814,-0.2179861068725586,-0.0017079079989343882,-0.25725114345550537,3.16424822807312,6441998.0
