t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],dc[1],dc[2],dc[3],dc[4],dc[5],dc[6],P_MW,n,dn,rho,rho_dollars,m_dot_steam,Q_to_steam
184.60000610351562,41.09926986694336,-0.008782141841948032,-0.049334973096847534,905.8688354492188,2.4011809825897217,1210.090087890625,2.9186904430389404,1121.3629150390625,3.0682625770568848,1248.458251953125,1.500361680984497,1.5168465375900269,2.3327295780181885,3.962390422821045,3.691688299179077,2.905520439147949,2.654686212539673,0.014105054549872875,0.00790564063936472,-0.16769374907016754,-0.33837637305259705,-0.28145933151245117,-0.2296358197927475,15.445181846618652,2.5741970539093018,-0.2136266529560089,-0.0017206795746460557,-0.25917482376098633,3.1661548614501953,6445879.5
184.6999969482422,41.09788513183594,-0.013852096162736416,-0.05069955065846443,906.1077880859375,2.3776729106903076,1210.3802490234375,2.882856845855713,1121.66796875,3.0335402488708496,1248.6070556640625,1.475551724433899,1.5182420015335083,2.333484411239624,3.945594549179077,3.6580402851104736,2.8776614665985107,2.6319527626037598,0.013804636895656586,0.007189313881099224,-0.16821667551994324,-0.3345842659473419,-0.27573832869529724,-0.22504596412181854,15.318434715270996,2.553072452545166,-0.20930983126163483,-0.0017328729154542089,-0.2610114514827728,3.1680426597595215,6449723.0
184.8000030517578,41.09597396850586,-0.019103776663541794,-0.05251679942011833,906.3443603515625,2.3542120456695557,1210.666748046875,2.8474466800689697,1121.9696044921875,2.9990997314453125,1248.75341796875,1.4513746500015259,1.5196077823638916,2.3341681957244873,3.9287493228912354,3.624772071838379,2.8503684997558594,2.6096749305725098,0.013510361313819885,0.006489404011517763,-0.16868160665035248,-0.33077681064605713,-0.27013257145881653,-0.2205267995595932,15.194270133972168,2.5323784351348877,-0.2050260454416275,-0.001744478358887136,-0.2627594769001007,3.169912099838257,6453529.0
184.89999389648438,41.09355163574219,-0.024226350709795952,-0.051225751638412476,906.57861328125,2.3308067321777344,1210.94970703125,2.8124585151672363,1122.267822265625,2.9649455547332764,1248.8973388671875,1.4278149604797363,1.520944356918335,2.334782838821411,3.911860466003418,3.5918853282928467,2.8236305713653564,2.5878450870513916,0.013222103007137775,0.005805577151477337,-0.16909027099609375,-0.3269570469856262,-0.264639675617218,-0.21608230471611023,15.072639465332031,2.512106418609619,-0.20085161924362183,-0.001755509409122169,-0.2644210159778595,3.1717629432678223,6457297.0
185.0,41.09069061279297,-0.028622671961784363,-0.043963201344013214,906.810546875,2.307464838027954,1211.229248046875,2.7778854370117188,1122.5626220703125,2.9310805797576904,1249.0390625,1.4048374891281128,1.5222524404525757,2.33532977104187,3.8949334621429443,3.5593810081481934,2.797435998916626,2.5664546489715576,0.01293958444148302,0.00513711292296648,-0.16944581270217896,-0.3231314420700073,-0.2592671811580658,-0.21174515783786774,14.95341682434082,2.4922361373901367,-0.1969248205423355,-0.001766024623066187,-0.26600486040115356,3.173595428466797,6461027.5
185.10000610351562,41.08746337890625,-0.03229095786809921,-0.0366828627884388,907.0401611328125,2.284193754196167,1211.5052490234375,2.743717908859253,1122.85400390625,2.897507905960083,1249.1783447265625,1.3824018239974976,1.523532509803772,2.335810899734497,3.8779733180999756,3.527259111404419,2.7717721462249756,2.5454909801483154,0.012662478722631931,0.004483184777200222,-0.16975171864032745,-0.31930723786354065,-0.25402456521987915,-0.2075476497411728,14.83646297454834,2.4727437496185303,-0.19323059916496277,-0.0017760826740413904,-0.26751983165740967,3.1754093170166016,6464720.5
185.1999969482422,41.08393478393555,-0.035274893045425415,-0.02983935736119747,907.2673950195312,2.261000633239746,1211.7779541015625,2.709946632385254,1123.14208984375,2.8642289638519287,1249.3155517578125,1.360469937324524,1.524785041809082,2.3362271785736084,3.8609848022460938,3.4955193996429443,2.7466256618499756,2.5249390602111816,0.012390482239425182,0.0038430143613368273,-0.1700112670660019,-0.31549108028411865,-0.24891948699951172,-0.20351068675518036,14.721641540527344,2.4536068439483643,-0.18975606560707092,-0.0017857386264950037,-0.268974244594574,3.1772050857543945,6468376.5
185.3000030517578,41.08017349243164,-0.03761134296655655,-0.023364510387182236,907.4923095703125,2.2378926277160645,1212.0472412109375,2.676563024520874,1123.4268798828125,2.831245183944702,1249.450439453125,1.3390061855316162,1.5260107517242432,2.3365800380706787,3.843972682952881,3.464160442352295,2.721982717514038,2.504782199859619,0.012123305350542068,0.003215863136574626,-0.1702275574207306,-0.3116890490055084,-0.2439580261707306,-0.19964703917503357,14.60882568359375,2.4348042011260986,-0.1864897906780243,-0.0017950444016605616,-0.27037590742111206,3.1789822578430176,6471994.5
185.39999389648438,41.076229095458984,-0.03941939398646355,-0.01808050088584423,907.7149658203125,2.2148759365081787,1212.3133544921875,2.6435582637786865,1123.7083740234375,2.7985570430755615,1249.5833740234375,1.3179789781570435,1.5272098779678345,2.3368706703186035,3.8269410133361816,3.433180809020996,2.6978282928466797,2.4850027561187744,0.011860691010951996,0.0026010768488049507,-0.1704033464193344,-0.30790627002716064,-0.23914369940757751,-0.19596005976200104,14.497902870178223,2.4163172245025635,-0.18340061604976654,-0.0018040429567918181,-0.27173131704330444,3.180741310119629,6475576.0
185.5,41.07215881347656,-0.04071110486984253,-0.012917096726596355,907.935302734375,2.1919565200805664,1212.5760498046875,2.6109249591827393,1123.986572265625,2.766164541244507,1249.714111328125,1.2973589897155762,1.5283830165863037,2.3371007442474365,3.8098936080932617,3.402578115463257,2.6741480827331543,2.465583324432373,0.011602400802075863,0.0019980440847575665,-0.17054124176502228,-0.3041474521160126,-0.23447877168655396,-0.19244925677776337,14.388769149780273,2.3981282711029053,-0.18048477172851562,-0.0018127760849893093,-0.27304673194885254,3.1824824810028076,6479120.5
185.60000610351562,41.06800079345703,-0.04160049930214882,-0.008893953636288643,908.1533813476562,2.169140338897705,1212.83544921875,2.578655242919922,1124.2615966796875,2.734066963195801,1249.8427734375,1.2771207094192505,1.5295305252075195,2.337270736694336,3.7928340435028076,3.3723502159118652,2.6509265899658203,2.4465062618255615,0.011348225176334381,0.0014062259579077363,-0.17064353823661804,-0.30041638016700745,-0.2299635410308838,-0.18910878896713257,14.281332969665527,2.3802220821380615,-0.17771229147911072,-0.001821276731789112,-0.2743271291255951,3.1842052936553955,6482628.0
185.6999969482422,41.063758850097656,-0.04240955039858818,-0.008090494200587273,908.369140625,2.146432638168335,1213.091796875,2.5467448234558105,1124.533447265625,2.7022640705108643,1249.969482421875,1.2572489976882935,1.5306528806686401,2.3373823165893555,3.775766134262085,3.342493772506714,2.6281495094299316,2.42775559425354,0.011098035611212254,0.0008252854458987713,-0.17071174085140228,-0.29671499133110046,-0.22559325397014618,-0.1859189122915268,14.175537109375,2.3625895977020264,-0.1750076711177826,-0.0018295536283403635,-0.27557381987571716,3.185910224914551,6486099.0
185.8000030517578,41.059410095214844,-0.04349953681230545,-0.010899890214204788,908.5826416015625,2.123838424682617,1213.3448486328125,2.5151925086975098,1124.8021240234375,2.670754909515381,1250.09423828125,1.2377413511276245,1.5317503213882446,2.3374361991882324,3.758693218231201,3.3130059242248535,2.6058027744293213,2.409317970275879,0.010851808823645115,0.0002551419020164758,-0.17074643075466156,-0.2930428087711334,-0.22135721147060394,-0.1828453689813614,14.071375846862793,2.345229148864746,-0.17229150235652924,-0.0018375880317762494,-0.2767840027809143,3.1875972747802734,6489533.5
185.89999389648438,41.05491256713867,-0.04497389867901802,-0.01474362425506115,908.7939453125,2.1013622283935547,1213.5948486328125,2.483999252319336,1125.067626953125,2.6395390033721924,1250.2171630859375,1.2186015844345093,1.5328233242034912,2.3374338150024414,3.7416181564331055,3.283884048461914,2.5838735103607178,2.391183614730835,0.010609570890665054,-0.00030416162917390466,-0.17074774205684662,-0.2893982529640198,-0.2172425240278244,-0.1798531860113144,13.96886157989502,2.32814359664917,-0.16954490542411804,-0.0018453532829880714,-0.2779536247253418,3.1892664432525635,6492931.5
186.0,41.05022430419922,-0.046867720782756805,-0.01893819123506546,909.0029296875,2.0790088176727295,1213.8416748046875,2.453166961669922,1125.3299560546875,2.608616352081299,1250.3380126953125,1.1998357772827148,1.533872365951538,2.3373758792877197,3.7245450019836426,3.2551252841949463,2.562350034713745,2.3733456134796143,0.010371364653110504,-0.0008525446173734963,-0.17071563005447388,-0.2857794165611267,-0.21323640644550323,-0.1769132763147354,13.868016242980957,2.311336040496826,-0.16675978899002075,-0.0018528203945606947,-0.27907833456993103,3.19091796875,6496294.0
186.10000610351562,41.04531478881836,-0.049090009182691574,-0.022222893312573433,909.209716796875,2.0567820072174072,1214.08544921875,2.422696113586426,1125.58935546875,2.5779871940612793,1250.45703125,1.1814477443695068,1.534897804260254,2.337263584136963,3.7074763774871826,3.226727247238159,2.541222333908081,2.355799913406372,0.010137217119336128,-0.0013899628538638353,-0.17065021395683289,-0.2821848392486572,-0.2093280404806137,-0.1740066111087799,13.768855094909668,2.294809103012085,-0.16395598649978638,-0.0018599670147523284,-0.2801547944545746,3.192551612854004,6499620.5
186.1999969482422,41.04018783569336,-0.05129745230078697,-0.022074449807405472,909.414306640625,2.0346858501434326,1214.3262939453125,2.392585039138794,1125.8455810546875,2.547651529312134,1250.5743408203125,1.163432002067566,1.5358999967575073,2.3370983600616455,3.690416097640991,3.1986875534057617,2.5204808712005615,2.338543176651001,0.009907078929245472,-0.0019165573175996542,-0.17055226862430573,-0.27861472964286804,-0.20551210641860962,-0.1711331605911255,13.671357154846191,2.278559684753418,-0.16120712459087372,-0.0018667969852685928,-0.28118354082107544,3.1941680908203125,6502911.0
186.3000030517578,41.03482437133789,-0.05362372100353241,-0.023262685164809227,909.61669921875,2.012723922729492,1214.56396484375,2.362832546234131,1126.098876953125,2.5176095962524414,1250.6898193359375,1.145783543586731,1.5368794202804565,2.336880683898926,3.6733672618865967,3.1710033416748047,2.5001165866851807,2.3215723037719727,0.009680906310677528,-0.0024324601981788874,-0.17042255401611328,-0.2750692367553711,-0.2017834633588791,-0.16829191148281097,13.575507164001465,2.2625844478607178,-0.15847602486610413,-0.0018733036704361439,-0.2821636199951172,3.1957671642303467,6506166.5
186.39999389648438,41.02922439575195,-0.05597284808754921,-0.02349124848842621,909.8168334960938,1.9908998012542725,1214.798828125,2.3334364891052246,1126.34912109375,2.487861394882202,1250.803466796875,1.1284968852996826,1.5378363132476807,2.3366122245788574,3.6563329696655273,3.1436727046966553,2.480120897293091,2.3048837184906006,0.009458648972213268,-0.0029378177132457495,-0.17026184499263763,-0.27154868841171265,-0.1981377899646759,-0.16548337042331696,13.481283187866211,2.246880531311035,-0.15578606724739075,-0.0018794880015775561,-0.283095121383667,3.1973488330841064,6509386.5
186.5,41.02337646484375,-0.05849535018205643,-0.025225019082427025,910.0148315429688,1.9692165851593018,1215.03076171875,2.3043956756591797,1126.596435546875,2.458407163619995,1250.91552734375,1.1115689277648926,1.5387712717056274,2.3362936973571777,3.6393160820007324,3.1166927814483643,2.4604859352111816,2.2884747982025146,0.009240278042852879,-0.0034327188041061163,-0.17007073760032654,-0.2680527865886688,-0.1945696622133255,-0.16270343959331512,13.38867473602295,2.231445789337158,-0.1531013548374176,-0.0018853393848985434,-0.2839764654636383,3.198913097381592,6512571.5
186.60000610351562,41.017250061035156,-0.06127084046602249,-0.027754906564950943,910.210693359375,1.947677493095398,1215.259765625,2.275710105895996,1126.8408203125,2.4292469024658203,1251.02587890625,1.0950007438659668,1.539684534072876,2.335926055908203,3.6223199367523193,3.0900611877441406,2.441204309463501,2.2723426818847656,0.009025796316564083,-0.0039171818643808365,-0.16984950006008148,-0.2645806670188904,-0.19107238948345184,-0.15994378924369812,13.297685623168945,2.216280937194824,-0.15040697157382965,-0.0018908411730080843,-0.28480517864227295,3.20046067237854,6515721.5
186.6999969482422,41.01082229614258,-0.06429273635149002,-0.030218955129384995,910.4044189453125,1.9262853860855103,1215.48583984375,2.247379779815674,1127.082275390625,2.400380849838257,1251.134521484375,1.0787934064865112,1.5405765771865845,2.335510730743408,3.6053473949432373,3.0637757778167725,2.422269105911255,2.2564857006073,0.008815208449959755,-0.004391214810311794,-0.16959844529628754,-0.2611313760280609,-0.187639519572258,-0.15719732642173767,13.208320617675781,2.2013866901397705,-0.14770476520061493,-0.0018959773005917668,-0.28557878732681274,3.201991081237793,6518837.5
186.8000030517578,41.00409698486328,-0.06724078208208084,-0.0294804647564888,910.595947265625,1.9050430059432983,1215.709228515625,2.219402551651001,1127.3209228515625,2.371809244155884,1251.2415771484375,1.0629405975341797,1.5414477586746216,2.335048198699951,3.5884013175964355,3.0378341674804688,2.4036741256713867,2.2409026622772217,0.008608457632362843,-0.00485497759655118,-0.16931834816932678,-0.257705420255661,-0.1842689961194992,-0.15447062253952026,13.120556831359863,2.1867594718933105,-0.14506204426288605,-0.0019007560331374407,-0.28629857301712036,3.2035045623779297,6521919.0
186.89999389648438,40.997093200683594,-0.07003889977931976,-0.027981210500001907,910.785400390625,1.8839529752731323,1215.9298095703125,2.19177508354187,1127.5567626953125,2.343532085418701,1251.34716796875,1.047431468963623,1.542298436164856,2.3345401287078857,3.5714848041534424,3.0122337341308594,2.3854129314422607,2.225590705871582,0.008405450731515884,-0.00530871981754899,-0.16901038587093353,-0.25430402159690857,-0.18096108734607697,-0.15177518129348755,13.034353256225586,2.1723921298980713,-0.14248815178871155,-0.0019051908748224378,-0.28696656227111816,3.2050015926361084,6524966.5
187.0,40.98979949951172,-0.0729152262210846,-0.028763240203261375,910.9727783203125,1.8630176782608032,1216.1475830078125,2.1644952297210693,1127.7896728515625,2.31554913520813,1251.4510498046875,1.0322601795196533,1.5431289672851562,2.33398699760437,3.554600477218628,2.9869723320007324,2.3674795627593994,2.2105467319488525,0.008206137455999851,-0.005752588156610727,-0.16867530345916748,-0.25092750787734985,-0.177713543176651,-0.14911174774169922,12.949690818786621,2.1582818031311035,-0.13993360102176666,-0.001909278449602425,-0.28758227825164795,3.206481695175171,6527980.0
187.10000610351562,40.98222351074219,-0.07578577846288681,-0.02870548702776432,911.1580200195312,1.842239260673523,1216.3626708984375,2.1375603675842285,1128.019775390625,2.287860631942749,1251.5535888671875,1.0174212455749512,1.5439398288726807,2.3333899974823,3.537750720977783,2.9620473384857178,2.349868059158325,2.195767402648926,0.00801046658307314,-0.0061867255717515945,-0.16831381618976593,-0.24757616221904755,-0.1745242029428482,-0.14648090302944183,12.866547584533691,2.1444244384765625,-0.1374194473028183,-0.0019130217842757702,-0.28814607858657837,3.2079455852508545,6530960.0
187.1999969482422,40.97438430786133,-0.0783938318490982,-0.026080552488565445,911.3411865234375,1.8216201066970825,1216.5750732421875,2.110966444015503,1128.2471923828125,2.260465621948242,1251.654541015625,1.0029022693634033,1.5447312593460083,2.332749843597412,3.5209386348724365,2.9374561309814453,2.3325724601745605,2.181248903274536,0.007818332873284817,-0.006611410528421402,-0.16792716085910797,-0.24425147473812103,-0.171394482254982,-0.14389336109161377,12.784878730773926,2.1308131217956543,-0.13499610126018524,-0.0019164427649229765,-0.2886613607406616,3.20939302444458,6533907.0
187.3000030517578,40.96635818481445,-0.08025642484426498,-0.018625974655151367,911.5223388671875,1.8011620044708252,1216.784912109375,2.0847055912017822,1128.471923828125,2.233363628387451,1251.754150390625,0.9886778593063354,1.5455036163330078,2.3320679664611816,3.5041663646698,2.913195848464966,2.315586566925049,2.1669859886169434,0.0076295253820717335,-0.00702718086540699,-0.1675174981355667,-0.24095727503299713,-0.16833220422267914,-0.14137732982635498,12.704591751098633,2.117432117462158,-0.13275766372680664,-0.0019195998320356011,-0.2891369163990021,3.2108242511749268,6536820.5
187.39999389648438,40.958248138427734,-0.08107475191354752,-0.008183199912309647,911.7014770507812,1.7808667421340942,1216.9920654296875,2.058765411376953,1128.6939697265625,2.2065532207489014,1251.852294921875,0.9747117161750793,1.5462572574615479,2.3313448429107666,3.487436056137085,2.889263153076172,2.298902750015259,2.1529691219329834,0.0074437446892261505,-0.007434787228703499,-0.16708776354789734,-0.2376992404460907,-0.1653498411178589,-0.13896997272968292,12.625555038452148,2.1042590141296387,-0.13075608015060425,-0.0019225740106776357,-0.2895848751068115,3.2122392654418945,6539701.5
187.5,40.95014572143555,-0.08105597645044327,0.00018769284361042082,911.8785400390625,1.7607362270355225,1217.1966552734375,2.033134937286377,1128.9132080078125,2.180032253265381,1251.9490966796875,0.9609707593917847,1.5469924211502075,2.3305814266204834,3.4707493782043457,2.865654230117798,2.282512903213501,2.1391866207122803,0.007260715588927269,-0.007834921590983868,-0.16664063930511475,-0.23448237776756287,-0.16245748102664948,-0.13669486343860626,12.547643661499023,2.0912740230560303,-0.12894386053085327,-0.001925429911352694,-0.2900150418281555,3.2136385440826416,6542550.0
187.60000610351562,40.9421272277832,-0.08017528802156448,0.008806887082755566,912.0535888671875,1.7407716512680054,1217.398681640625,2.007802724838257,1129.1298828125,2.1537981033325195,1252.0445556640625,0.9474232792854309,1.5477094650268555,2.3297781944274902,3.454108476638794,2.84236478805542,2.2664074897766113,2.125624179840088,0.00708017498254776,-0.008228246122598648,-0.1661786586046219,-0.23131124675273895,-0.15966366231441498,-0.13456754386425018,12.470743179321289,2.0784571170806885,-0.12732896208763123,-0.001928234240040183,-0.2904374301433563,3.215021848678589,6545366.5
187.6999969482422,40.93429183959961,-0.07835651934146881,0.01818770542740822,912.2266845703125,1.7209744453430176,1217.5982666015625,1.9827567338943481,1129.343994140625,2.127847194671631,1252.138671875,0.9340360760688782,1.5484086275100708,2.3289358615875244,3.437514066696167,2.819390058517456,2.2505757808685303,2.1122665405273438,0.006901843938976526,-0.008615455590188503,-0.16570450365543365,-0.22819064557552338,-0.15697714686393738,-0.13260257244110107,12.394729614257812,2.0657882690429688,-0.12592437863349915,-0.0019310590578243136,-0.29086291790008545,3.2163894176483154,6548150.5
187.8000030517578,40.92673110961914,-0.07560689002275467,0.02749628946185112,912.3978271484375,1.701345443725586,1217.7952880859375,1.957984447479248,1129.5555419921875,2.102175712585449,1252.2313232421875,0.9207757711410522,1.5490899085998535,2.3280551433563232,3.4209678173065186,2.796724557876587,2.2350072860717773,2.0990965366363525,0.006725444458425045,-0.008997248485684395,-0.16522078216075897,-0.225125253200531,-0.1544060856103897,-0.13081112504005432,12.319477081298828,2.053246259689331,-0.1247258335351944,-0.0019339757272973657,-0.29130223393440247,3.2177412509918213,6550903.0
187.89999389648438,40.919517517089844,-0.07211805880069733,0.034888338297605515,912.5669555664062,1.6818856000900269,1217.9898681640625,1.9334743022918701,1129.7645263671875,2.076779365539551,1252.32275390625,0.9076138734817505,1.5497537851333618,2.327136754989624,3.404470205307007,2.774362564086914,2.2196898460388184,2.086097002029419,0.006550734397023916,-0.009374227374792099,-0.1647297739982605,-0.22211875021457672,-0.15195560455322266,-0.12919440865516663,12.244879722595215,2.0408132076263428,-0.12369388341903687,-0.001937040826305747,-0.29176393151283264,3.2190778255462646,6553624.0
188.0,40.91271209716797,-0.06806903332471848,0.04049026593565941,912.7341918945312,1.662595510482788,1218.1820068359375,1.9092164039611816,1129.970947265625,2.0516531467437744,1252.412841796875,0.8945279121398926,1.5504001379013062,2.3261804580688477,3.3880221843719482,2.752298355102539,2.204611301422119,2.0732507705688477,0.006377520505338907,-0.009746874682605267,-0.1642332673072815,-0.21917366981506348,-0.14962759613990784,-0.12774451076984406,12.17085075378418,2.028475046157837,-0.12279467284679413,-0.0019402975449338555,-0.2922544777393341,3.2203991413116455,6556314.0
188.10000610351562,40.90635299682617,-0.06357286870479584,0.0449615977704525,912.8994750976562,1.6434755325317383,1218.3717041015625,1.8852016925811768,1130.1748046875,2.026792287826538,1252.501708984375,0.8814994692802429,1.5510293245315552,2.3251874446868896,3.3716237545013428,2.730525493621826,2.1897592544555664,2.0605413913726807,0.006205643992871046,-0.010115593671798706,-0.16373278200626373,-0.21629168093204498,-0.1474216729402542,-0.12644930183887482,12.097319602966309,2.0162200927734375,-0.12200676649808884,-0.0019437801092863083,-0.29277902841567993,3.221705198287964,6558973.0
188.1999969482422,40.90047836303711,-0.05877820774912834,0.04794664680957794,913.0628662109375,1.6245256662368774,1218.5589599609375,1.8614224195480347,1130.376220703125,2.0021917819976807,1252.5892333984375,0.868514895439148,1.5516413450241089,2.324157476425171,3.3552756309509277,2.7090375423431396,2.175122022628784,2.047954797744751,0.0060349805280566216,-0.01048069354146719,-0.16322943568229675,-0.2134736329317093,-0.1453353315591812,-0.12529291212558746,12.024231910705566,2.0040385723114014,-0.1213008463382721,-0.0019475116860121489,-0.29334110021591187,3.222996234893799,6561601.5
188.3000030517578,40.895111083984375,-0.05364726856350899,0.05130936577916145,913.2244262695312,1.6057461500167847,1218.7440185546875,1.837870717048645,1130.5753173828125,1.9778461456298828,1252.6754150390625,0.8555610775947571,1.5522363185882568,2.323091506958008,3.3389780521392822,2.6878280639648438,2.1606874465942383,2.03547739982605,0.0058654118329286575,-0.010842474177479744,-0.1627243161201477,-0.2107202410697937,-0.14336596429347992,-0.12426260858774185,11.951534271240234,1.991922378540039,-0.1206844225525856,-0.0019515182357281446,-0.2939445674419403,3.2242724895477295,6564199.5
188.39999389648438,40.890281677246094,-0.04830264672636986,0.053446248173713684,913.384033203125,1.5871363878250122,1218.9266357421875,1.8145397901535034,1130.7718505859375,1.9537506103515625,1252.76025390625,0.8426275849342346,1.5528144836425781,2.3219892978668213,3.322730779647827,2.666890859603882,2.146444320678711,2.023097276687622,0.005696841515600681,-0.011201177723705769,-0.16221830248832703,-0.20803169906139374,-0.14150986075401306,-0.12334473431110382,11.879183769226074,1.9798640012741089,-0.12013110518455505,-0.0019558160565793514,-0.2945919334888458,3.2255337238311768,6566767.5
188.5,40.885990142822266,-0.04293074458837509,0.05371900647878647,913.5418701171875,1.568696141242981,1219.10693359375,1.7914241552352905,1130.966064453125,1.929900050163269,1252.8438720703125,0.8297093510627747,1.5533757209777832,2.3208513259887695,3.3065342903137207,2.646219253540039,2.1323812007904053,2.0108041763305664,0.0055292160250246525,-0.01155694480985403,-0.1617118865251541,-0.2054072469472885,-0.13976098597049713,-0.12252096831798553,11.807158470153809,1.9678596258163452,-0.1196056604385376,-0.001960407942533493,-0.29528355598449707,3.226780652999878,6569305.5
188.60000610351562,40.88224411010742,-0.037453118711709976,0.05477626994252205,913.6978149414062,1.5504248142242432,1219.284912109375,1.7685182094573975,1131.1578369140625,1.9062893390655518,1252.92626953125,0.8168013691902161,1.5539202690124512,2.3196778297424316,3.290388345718384,2.6258068084716797,2.11848783493042,1.9985895156860352,0.005362481344491243,-0.011909911409020424,-0.16120554506778717,-0.20284613966941833,-0.13811378180980682,-0.12177767604589462,11.735432624816895,1.9559054374694824,-0.11912393569946289,-0.0019653020426630974,-0.2960207462310791,3.228012800216675,6571814.5
188.6999969482422,40.87905502319336,-0.03187399357557297,0.05579125136137009,913.8519287109375,1.5323214530944824,1219.4605712890625,1.7458164691925049,1131.3472900390625,1.882913589477539,1253.00732421875,0.803898274898529,1.5544482469558716,2.318469285964966,3.2742931842803955,2.605647325515747,2.1047544479370117,1.986445426940918,0.005196582060307264,-0.012260221876204014,-0.1606997549533844,-0.20034770667552948,-0.13656331598758698,-0.12110507488250732,11.663982391357422,1.9439971446990967,-0.11868184804916382,-0.001970506738871336,-0.29680466651916504,3.2292306423187256,6574294.0
188.8000030517578,40.87641143798828,-0.026450656354427338,0.0542333610355854,914.0042724609375,1.5143853425979614,1219.634033203125,1.7233151197433472,1131.534423828125,1.859768271446228,1253.0870361328125,0.7910004258155823,1.5549596548080444,2.317225933074951,3.2582483291625977,2.5857348442077637,2.0911715030670166,1.9743658304214478,0.005031508393585682,-0.012607904151082039,-0.16019459068775177,-0.19791024923324585,-0.13510219752788544,-0.12048690766096115,11.592804908752441,1.9321341514587402,-0.11823012679815292,-0.0019760101567953825,-0.2976336181163788,3.2304341793060303,6576744.0
188.89999389648438,40.87427520751953,-0.021362824365496635,0.05087830871343613,914.15478515625,1.4966154098510742,1219.8052978515625,1.7010122537612915,1131.71923828125,1.8368487358093262,1253.16552734375,0.7781143188476562,1.5554546117782593,2.315948009490967,3.2422542572021484,2.5660629272460938,2.077730655670166,1.9623463153839111,0.004867300391197205,-0.012952867895364761,-0.15968969464302063,-0.19553107023239136,-0.13372066617012024,-0.11990202218294144,11.521918296813965,1.920319676399231,-0.11773829162120819,-0.0019817878492176533,-0.2985038757324219,3.231623888015747,6579166.0
189.0,40.87261962890625,-0.016558997333049774,0.04803828150033951,914.3035888671875,1.4790105819702148,1219.9742431640625,1.678905963897705,1131.90185546875,1.8141509294509888,1253.24267578125,0.7652465105056763,1.5559331178665161,2.3146355152130127,3.2263104915618896,2.546626329421997,2.064424514770508,1.9503843784332275,0.004703999496996403,-0.013295017182826996,-0.15918464958667755,-0.19320745766162872,-0.13240960240364075,-0.11933411657810211,11.451340675354004,1.9085568189620972,-0.11721707880496979,-0.0019878188613802195,-0.2994123101234436,3.2327992916107178,6581559.0
189.10000610351562,40.87144088745117,-0.011778932996094227,0.047800637781620026,914.4506225585938,1.4615694284439087,1220.1409912109375,1.6569932699203491,1132.08203125,1.7916709184646606,1253.3184814453125,0.7523979544639587,1.556395411491394,2.313288927078247,3.2104172706604004,2.527419328689575,2.051246166229248,1.9384785890579224,0.004541601520031691,-0.013634366914629936,-0.15867948532104492,-0.1909378170967102,-0.13116346299648285,-0.11877965182065964,11.381072044372559,1.8968453407287598,-0.11671188473701477,-0.001994102029129863,-0.30035868287086487,3.2339611053466797,6583924.0
189.1999969482422,40.87074661254883,-0.006923367734998465,0.0485556498169899,914.5958862304688,1.4442908763885498,1220.3056640625,1.6352696418762207,1132.2601318359375,1.7694048881530762,1253.39306640625,0.7395657300949097,1.556841492652893,2.311908721923828,3.1945745944976807,2.508436679840088,2.038189172744751,1.9266273975372314,0.004380072001367807,-0.01397100929170847,-0.158174529671669,-0.18872128427028656,-0.12997901439666748,-0.1182415708899498,11.31109619140625,1.8851827383041382,-0.11623577028512955,-0.0020006431732326746,-0.3013439178466797,3.2351090908050537,6586261.5
189.3000030517578,40.870567321777344,-0.0017936114454641938,0.051297564059495926,914.739501953125,1.427173376083374,1220.4681396484375,1.6137295961380005,1132.43603515625,1.7473487854003906,1253.4664306640625,0.7267423868179321,1.5572714805603027,2.310494899749756,3.1787822246551514,2.489672899246216,2.025247812271118,1.9148287773132324,0.004219339694827795,-0.014305124059319496,-0.15767039358615875,-0.1865578442811966,-0.12885551154613495,-0.11772896349430084,11.241382598876953,1.8735637664794922,-0.11582256853580475,-0.0020074634812772274,-0.30237123370170593,3.236243486404419,6588571.0
189.39999389648438,40.87093734741211,0.0036791013553738594,0.05472712963819504,914.88134765625,1.4102154970169067,1220.62841796875,1.5923664569854736,1132.609619140625,1.7254990339279175,1253.5384521484375,0.7139178514480591,1.557685375213623,2.3090476989746094,3.1630403995513916,2.471122980117798,2.012415647506714,1.903079628944397,0.004059311933815479,-0.01463694591075182,-0.15716789662837982,-0.1844479739665985,-0.1277935951948166,-0.11725263297557831,11.171890258789062,1.8619816303253174,-0.11548076570034027,-0.002014589263126254,-0.3034445345401764,3.2373642921447754,6590853.0
189.5,40.871910095214844,0.00971453357487917,0.0603543221950531,915.0215454101562,1.393415927886963,1220.78662109375,1.5711725950241089,1132.7811279296875,1.7038512229919434,1253.6092529296875,0.7010772824287415,1.5580832958221436,2.307567596435547,3.147348642349243,2.4527812004089355,1.999686360359192,1.8913756608963013,0.003899858333170414,-0.014966798014938831,-0.15666818618774414,-0.18239296972751617,-0.1267961710691452,-0.1168278232216835,11.102559089660645,1.8504265546798706,-0.11524771898984909,-0.0020220631267875433,-0.3045702874660492,3.2384719848632812,6593108.0
189.60000610351562,40.87355041503906,0.016435131430625916,0.06720597296953201,915.1600341796875,1.3767728805541992,1220.942626953125,1.5501385927200317,1132.950439453125,1.682401180267334,1253.6787109375,0.6882021427154541,1.5584653615951538,2.3060545921325684,3.131706476211548,2.4346420764923096,1.987053394317627,1.8797107934951782,0.0037408170755952597,-0.01529508177191019,-0.15617266297340393,-0.18039478361606598,-0.1258678287267685,-0.1164717748761177,11.033318519592285,1.8388864994049072,-0.11514058709144592,-0.00202993699349463,-0.30575627088546753,3.2395663261413574,6595336.0
189.6999969482422,40.87593460083008,0.023824935778975487,0.07389805465936661,915.296875,1.360284686088562,1221.0966796875,1.5292552709579468,1133.1175537109375,1.6611440181732178,1253.746826171875,0.6752736568450928,1.5588314533233643,2.304508686065674,3.1161139011383057,2.4166996479034424,1.974509596824646,1.8680773973464966,0.0035820251796394587,-0.015622200444340706,-0.155682772397995,-0.17845536768436432,-0.1250128448009491,-0.11619769781827927,10.964095115661621,1.8273491859436035,-0.11515370011329651,-0.0020382613874971867,-0.30701011419296265,3.240647554397583,6597537.0
189.8000030517578,40.879112243652344,0.03178591653704643,0.07960980385541916,915.43212890625,1.343949556350708,1221.24853515625,1.5085136890411377,1133.2825927734375,1.6400748491287231,1253.813720703125,0.6622753739356995,1.559181809425354,2.3029301166534424,3.100569725036621,2.3989484310150146,1.9620475769042969,1.8564670085906982,0.003423338755965233,-0.01594851166009903,-0.15519970655441284,-0.1765761822462082,-0.12423405051231384,-0.11601195484399796,10.89482307434082,1.8158038854599,-0.11526887118816376,-0.002047079149633646,-0.30833831429481506,3.241715908050537,6599712.0
189.89999389648438,40.88310623168945,0.03991466388106346,0.08128748834133148,915.565673828125,1.3277658224105835,1221.3983154296875,1.4879076480865479,1133.445556640625,1.6191885471343994,1253.8792724609375,0.6492000222206116,1.559516191482544,2.301318883895874,3.085073471069336,2.3813819885253906,1.9496597051620483,1.844871163368225,0.0032646856270730495,-0.016274193301796913,-0.15472406148910522,-0.17475703358650208,-0.1235295906662941,-0.11590579897165298,10.825470924377441,1.8042452335357666,-0.11541622132062912,-0.002056403551250696,-0.3097427487373352,3.2427713871002197,6601861.0
190.0,40.887908935546875,0.04805244877934456,0.08137784153223038,915.6976928710938,1.3117314577102661,1221.546142578125,1.4674324989318848,1133.6064453125,1.598480224609375,1253.943603515625,0.6360462307929993,1.5598347187042236,2.299675226211548,3.069624662399292,2.363994598388672,1.9373387098312378,1.833282709121704,0.003106043441221118,-0.016599301248788834,-0.1542559266090393,-0.1729966402053833,-0.1228947788476944,-0.11586350947618484,10.75602912902832,1.79267156124115,-0.11557284742593765,-0.002066234592348337,-0.311223566532135,3.24381422996521,6603984.0
190.10000610351562,40.893497467041016,0.05587095022201538,0.07818500697612762,915.8280639648438,1.295844316482544,1221.6917724609375,1.447086215019226,1133.7652587890625,1.5779451131820679,1254.0064697265625,0.6228203773498535,1.560137391090393,2.297999143600464,3.0542221069335938,2.34678053855896,1.9250781536102295,1.8216962814331055,0.0029474503826349974,-0.01692374423146248,-0.15379486978054047,-0.17129237949848175,-0.12232156842947006,-0.11586187034845352,10.686513900756836,1.781085729598999,-0.11568310856819153,-0.0020765489898622036,-0.31277716159820557,3.2448441982269287,6606081.0
190.1999969482422,40.89981460571289,0.06317507475614548,0.07304123044013977,915.9568481445312,1.2801024913787842,1221.8355712890625,1.4268685579299927,1133.922119140625,1.557578682899475,1254.068115234375,0.609534740447998,1.5604242086410522,2.296290636062622,3.038865327835083,2.3297340869903564,1.9128721952438354,1.8101091384887695,0.0027889953926205635,-0.017247308045625687,-0.15334001183509827,-0.16964060068130493,-0.121799536049366,-0.11587417870759964,10.616966247558594,1.7694942951202393,-0.11571752279996872,-0.002087308093905449,-0.3143976926803589,3.2458620071411133,6608153.0
190.3000030517578,40.90678024291992,0.06967202574014664,0.0649695172905922,916.0840454101562,1.264503836631775,1221.9771728515625,1.4067814350128174,1134.0767822265625,1.5373772382736206,1254.12841796875,0.5962085723876953,1.5606951713562012,2.2945497035980225,3.0235538482666016,2.3128504753112793,1.9007165431976318,1.798521637916565,0.002630821894854307,-0.017569640651345253,-0.15288998186588287,-0.16803649067878723,-0.12131568044424057,-0.11586988717317581,10.547449111938477,1.7579082250595093,-0.11562857031822205,-0.0020984511356800795,-0.3160760998725891,3.2468671798706055,6610199.5
190.39999389648438,40.914268493652344,0.0748785138130188,0.05206487327814102,916.2097778320312,1.2490460872650146,1222.116943359375,1.3868306875228882,1134.2294921875,1.5173373222351074,1254.1873779296875,0.582872211933136,1.5609503984451294,2.292776584625244,3.008287191390991,2.2961251735687256,1.8886082172393799,1.7869371175765991,0.002473164349794388,-0.017890172079205513,-0.15244261920452118,-0.1664734035730362,-0.12085254490375519,-0.11580915749073029,10.478070259094238,1.746345043182373,-0.11533969640731812,-0.002109881490468979,-0.31779778003692627,3.2478601932525635,6612221.0
190.5,40.92215347290039,0.0788305252790451,0.03952015936374664,916.3338623046875,1.2337273359298706,1222.2545166015625,1.36702299118042,1134.3802490234375,1.497456669807434,1254.2449951171875,0.5695580244064331,1.561189889907837,2.2909717559814453,2.993065357208252,2.2795543670654297,1.876545786857605,1.7753630876541138,0.002316276077181101,-0.01820828579366207,-0.15199558436870575,-0.16494444012641907,-0.12039293348789215,-0.11565868556499481,10.408942222595215,1.7348237037658691,-0.11486393958330154,-0.002121505094692111,-0.3195486068725586,3.2488410472869873,6614218.0
190.60000610351562,40.93036651611328,0.08214254677295685,0.033120207488536835,916.4564819335938,1.2185454368591309,1222.3902587890625,1.3473620414733887,1134.529052734375,1.4777334928512573,1254.30126953125,0.5562863349914551,1.5614136457443237,2.289135217666626,2.9778881072998047,2.2631349563598633,1.8645297288894653,1.7638089656829834,0.0021603121422231197,-0.018523603677749634,-0.15154746174812317,-0.16344505548477173,-0.11992701888084412,-0.11541189253330231,10.340136528015137,1.7233561277389526,-0.1143014132976532,-0.002133274683728814,-0.32132136821746826,3.249809741973877,6616190.5
190.6999969482422,40.93889617919922,0.0853065550327301,0.03164002671837807,916.5775756835938,1.2034982442855835,1222.5240478515625,1.3278477191925049,1134.6759033203125,1.4581661224365234,1254.356201171875,0.5430640578269958,1.561621904373169,2.2872672080993652,2.9627559185028076,2.2468643188476562,1.8525607585906982,1.7522836923599243,0.0020053209736943245,-0.018836017698049545,-0.1510978490114212,-0.1619732826948166,-0.11945231258869171,-0.1150837168097496,10.271675109863281,1.71194589138031,-0.11372390389442444,-0.00214517954736948,-0.3231145143508911,3.2507667541503906,6618138.5
190.8000030517578,40.947757720947266,0.08859744668006897,0.03290895000100136,916.6972045898438,1.1885840892791748,1222.6558837890625,1.3084776401519775,1134.8206787109375,1.4387531280517578,1254.409912109375,0.5298898816108704,1.561814785003662,2.285367965698242,2.9476685523986816,2.2307393550872803,1.8406394720077515,1.7407941818237305,0.001851285807788372,-0.019145572558045387,-0.1506468653678894,-0.16052864491939545,-0.11897049844264984,-0.1146974265575409,10.203551292419434,1.700591802597046,-0.11317011713981628,-0.002157229697331786,-0.3249295651912689,3.25171160697937,6620062.5
190.89999389648438,40.95697021484375,0.09211499243974686,0.035175491124391556,916.8153076171875,1.1738008260726929,1222.7857666015625,1.2892487049102783,1134.963623046875,1.4194928407669067,1254.4622802734375,0.5167590975761414,1.5619922876358032,2.283438205718994,2.932626485824585,2.2147574424743652,1.8287667036056519,1.7293453216552734,0.0016981619410216808,-0.019452383741736412,-0.1501949578523636,-0.15911130607128143,-0.11848481744527817,-0.11427563428878784,10.135744094848633,1.6892907619476318,-0.11265319585800171,-0.002169443294405937,-0.3267692029476166,3.2526450157165527,6621962.5
191.0,40.96657943725586,0.09609544277191162,0.039804454892873764,916.9319458007812,1.159146785736084,1222.9136962890625,1.270155906677246,1135.1046142578125,1.400383472442627,1254.5133056640625,0.5036621689796448,1.5621544122695923,2.281477689743042,2.9176294803619385,2.198915958404541,1.8169423341751099,1.7179392576217651,0.0015458650887012482,-0.01975666731595993,-0.14974285662174225,-0.15772230923175812,-0.11800064891576767,-0.11384273320436478,10.068218231201172,1.6780363321304321,-0.11220981180667877,-0.002181855496019125,-0.32863879203796387,3.2535665035247803,6623838.5
191.10000610351562,40.97666549682617,0.10086575150489807,0.047703102231025696,917.0471801757812,1.1446200609207153,1223.039794921875,1.2511922121047974,1135.24365234375,1.3814228773117065,1254.56298828125,0.49058225750923157,1.5623013973236084,2.279486894607544,2.9026777744293213,2.1832118034362793,1.8051660060882568,1.706575632095337,0.0013942521763965487,-0.020058775320649147,-0.14929185807704926,-0.15636397898197174,-0.1175265684723854,-0.11342816799879074,10.000908851623535,1.6668181419372559,-0.11188805103302002,-0.0021945268381386995,-0.33054736256599426,3.25447678565979,6625691.5
191.1999969482422,40.987281799316406,0.10618650913238525,0.053207580000162125,917.160888671875,1.130218744277954,1223.1639404296875,1.232351303100586,1135.380859375,1.362608551979065,1254.611328125,0.4775048494338989,1.5624333620071411,2.277466058731079,2.8877711296081543,2.1676416397094727,1.7934362888336182,1.695251703262329,0.0012431994546204805,-0.020359016954898834,-0.14884305000305176,-0.15503816306591034,-0.11706925928592682,-0.11305016279220581,9.933759689331055,1.655626654624939,-0.11164562404155731,-0.002207498997449875,-0.33250126242637634,3.255375385284424,6627521.0
191.3000030517578,40.99846649169922,0.1118396744132042,0.056531645357608795,917.273193359375,1.1159412860870361,1223.2862548828125,1.2136281728744507,1135.5162353515625,1.343937635421753,1254.658447265625,0.46442124247550964,1.5625500679016113,2.2754151821136475,2.8729090690612793,2.152202606201172,1.781751275062561,1.683963418006897,0.001092628575861454,-0.02065759152173996,-0.14839710295200348,-0.1537456065416336,-0.11663207411766052,-0.11271398514509201,9.866737365722656,1.6444562673568726,-0.11145184189081192,-0.002220797585323453,-0.3345043659210205,3.25626277923584,6629327.5
191.39999389648438,41.010215759277344,0.11748623847961426,0.05646562576293945,917.3840942382812,1.1017857789993286,1223.40673828125,1.1950199604034424,1135.649658203125,1.3254072666168213,1254.7042236328125,0.4513300359249115,1.5626518726348877,2.273334503173828,2.8580915927886963,2.1368913650512695,1.770108938217163,1.6727070808410645,0.0009425206226296723,-0.020954547449946404,-0.14795415103435516,-0.15248575806617737,-0.11621448397636414,-0.11241252720355988,9.799833297729492,1.633305549621582,-0.11125648021697998,-0.0022344228345900774,-0.33655664324760437,3.257138967514038,6631111.5
191.5,41.02251052856445,0.12294111400842667,0.054548799991607666,917.4935913085938,1.0877503156661987,1223.5252685546875,1.176525354385376,1135.78125,1.3070149421691895,1254.748779296875,0.4382351338863373,1.5627386569976807,2.2712242603302,2.843318223953247,2.121704339981079,1.7585076093673706,1.6614797115325928,0.0007928992272354662,-0.02124982886016369,-0.14751392602920532,-0.15125705301761627,-0.11581339687108994,-0.11213253438472748,9.733057975769043,1.6221762895584106,-0.11103513836860657,-0.0022483605425804853,-0.3386560082435608,3.2580039501190186,6632872.5
191.60000610351562,41.035316467285156,0.1280737668275833,0.051326505839824677,917.6016235351562,1.0738331079483032,1223.6419677734375,1.1581443548202515,1135.9111328125,1.2887579202651978,1254.7918701171875,0.42514368891716003,1.5628104209899902,2.2690846920013428,2.8285887241363525,2.1066386699676514,1.7469457387924194,1.6502799987792969,0.0006438149721361697,-0.021543318405747414,-0.14707596600055695,-0.15005744993686676,-0.11542433500289917,-0.11185905337333679,9.666434288024902,1.6110724210739136,-0.11076970398426056,-0.0022625871933996677,-0.34079888463020325,3.2588579654693604,6634611.0
191.6999969482422,41.04861831665039,0.13300742208957672,0.04933660477399826,917.7083129882812,1.060032606124878,1223.7569580078125,1.139876365661621,1136.0390625,1.2706340551376343,1254.833740234375,0.4120614528656006,1.5628674030303955,2.2669155597686768,2.8139028549194336,2.091691732406616,1.7354222536087036,1.6391077041625977,0.0004953073221258819,-0.021834921091794968,-0.1466398388147354,-0.14888517558574677,-0.11504387110471725,-0.11158302426338196,9.599981307983398,1.5999969244003296,-0.11047998815774918,-0.002277088351547718,-0.34298306703567505,3.2597007751464844,6636327.0
191.8000030517578,41.06242370605469,0.13804684579372406,0.05039417743682861,917.8136596679688,1.0463467836380005,1223.8699951171875,1.121719479560852,1136.1651611328125,1.252640962600708,1254.874267578125,0.3989882469177246,1.562909483909607,2.2647175788879395,2.7992606163024902,2.0768606662750244,1.7239364385604858,1.6279629468917847,0.0003473677206784487,-0.02212466299533844,-0.14620563387870789,-0.14773958921432495,-0.11467178910970688,-0.11130665987730026,9.53369426727295,1.5889490842819214,-0.11020923405885696,-0.002291872166097164,-0.34520989656448364,3.260533094406128,6638021.5
191.89999389648438,41.07673645019531,0.1431262195110321,0.05079380050301552,917.9176025390625,1.0327739715576172,1223.981201171875,1.1036713123321533,1136.28955078125,1.234776496887207,1254.91357421875,0.38592323660850525,1.5629369020462036,2.262490749359131,2.7846617698669434,2.0621426105499268,1.7124874591827393,1.6168458461761475,0.00019998317293357104,-0.022412581369280815,-0.14577341079711914,-0.14662016928195953,-0.11430815607309341,-0.11103229224681854,9.467568397521973,1.5779281854629517,-0.10994340479373932,-0.002306942827999592,-0.3474798798561096,3.261354446411133,6639693.5
192.0,41.091552734375,0.14817003905773163,0.05043806508183479,918.0202026367188,1.0193125009536743,1224.0906982421875,1.0857304334640503,1136.4122314453125,1.2170385122299194,1254.9515380859375,0.37286749482154846,1.562949538230896,2.26023530960083,2.7701058387756348,2.0475354194641113,1.701074481010437,1.605756163597107,5.3155563364271075e-05,-0.022698674350976944,-0.1453431248664856,-0.14552606642246246,-0.11395211517810822,-0.11075890064239502,9.401605606079102,1.5669342279434204,-0.10967245697975159,-0.0023222980089485645,-0.3497927188873291,3.262165069580078,6641344.0
192.10000610351562,41.106868743896484,0.15317757427692413,0.05007543787360191,918.1214599609375,1.0059605836868286,1224.1983642578125,1.0678950548171997,1136.532958984375,1.1994249820709229,1254.9881591796875,0.35982245206832886,1.5629475116729736,2.257951021194458,2.7555930614471436,2.033036470413208,1.6896966695785522,1.5946937799453735,-9.310961468145251e-05,-0.02298293448984623,-0.14491471648216248,-0.1444563865661621,-0.11360267549753189,-0.11048508435487747,9.335806846618652,1.5559678077697754,-0.10939694941043854,-0.0023379353806376457,-0.3521480858325958,3.262965202331543,6642973.0
192.1999969482422,41.122703552246094,0.15834662318229675,0.05169052258133888,918.221435546875,0.9927166700363159,1224.3043212890625,1.0501630306243896,1136.652099609375,1.1819336414337158,1255.0234375,0.3467863202095032,1.562930941581726,2.255638599395752,2.7411227226257324,2.0186431407928467,1.6783535480499268,1.5836585760116577,-0.00023883320682216436,-0.02326541393995285,-0.14448831975460052,-0.14341086149215698,-0.11326052248477936,-0.11021478474140167,9.270164489746094,1.5450273752212524,-0.10914504528045654,-0.0023538682144135237,-0.354547917842865,3.2637548446655273,6644580.5
192.3000030517578,41.13907241821289,0.16367213428020477,0.053255077451467514,918.3200073242188,0.9795789122581482,1224.408447265625,1.0325316190719604,1136.7694091796875,1.1645625829696655,1255.0574951171875,0.33375629782676697,1.5628998279571533,2.253298044204712,2.7266950607299805,2.0043532848358154,1.6670441627502441,1.5726500749588013,-0.00038404393126256764,-0.023546189069747925,-0.14406418800354004,-0.14238940179347992,-0.11292678117752075,-0.10995233058929443,9.204665184020996,1.5341109037399292,-0.10891297459602356,-0.0023701086174696684,-0.356994092464447,3.2645339965820312,6646166.5
192.39999389648438,41.155975341796875,0.16902349889278412,0.053513623774051666,918.4173583984375,0.9665457010269165,1224.5108642578125,1.0149987936019897,1136.885009765625,1.1473095417022705,1255.0902099609375,0.32073190808296204,1.5628541707992554,2.250929594039917,2.7123098373413086,1.9901643991470337,1.6557676792144775,1.5616674423217773,-0.0005287517560645938,-0.02382528781890869,-0.1436423510313034,-0.14139148592948914,-0.11260132491588593,-0.10969744622707367,9.139305114746094,1.5232175588607788,-0.10868218541145325,-0.00238665915094316,-0.35948702692985535,3.2653026580810547,6647732.0
192.5,41.173397064208984,0.17423944175243378,0.052159376442432404,918.5133666992188,0.9536154866218567,1224.6114501953125,0.9975636601448059,1136.9989013671875,1.130172610282898,1255.12158203125,0.30771604180336,1.5627940893173218,2.248533010482788,2.6979665756225586,1.9760740995407104,1.6445235013961792,1.5507102012634277,-0.0006729393498972058,-0.024102672934532166,-0.1432226300239563,-0.1404160112142563,-0.11228238046169281,-0.10944484919309616,9.074092864990234,1.5123488903045654,-0.10843141376972198,-0.0024035105016082525,-0.3620252311229706,3.266061305999756,6649276.5
192.60000610351562,41.19133758544922,0.17939478158950806,0.05155340954661369,918.6080322265625,0.9407865405082703,1224.7103271484375,0.9802252054214478,1137.111083984375,1.1131497621536255,1255.1517333984375,0.2947112023830414,1.5627195835113525,2.2461090087890625,2.6836652755737305,1.9620802402496338,1.6333109140396118,1.539778232574463,-0.0008165922481566668,-0.02437831088900566,-0.14280486106872559,-0.1394619643688202,-0.11196848005056381,-0.10919114947319031,9.009035110473633,1.501505732536316,-0.10817281901836395,-0.00242065847851336,-0.36460813879966736,3.2668097019195557,6650800.0
