t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],dc[1],dc[2],dc[3],dc[4],dc[5],dc[6],P_MW,n,dn,rho,rho_dollars,m_dot_steam,Q_to_steam
192.6999969482422,41.20978927612305,0.1845322549343109,0.05137479305267334,918.7014770507812,0.9280573129653931,1224.8074951171875,0.9629822373390198,1137.221435546875,1.0962390899658203,1255.1805419921875,0.28171876072883606,1.5626307725906372,2.2436575889587402,2.669405460357666,1.9481807947158813,1.6221295595169067,1.5288716554641724,-0.0009597050375305116,-0.02465219423174858,-0.1423889696598053,-0.13852857053279877,-0.11165885627269745,-0.10893550515174866,8.944132804870605,1.4906889200210571,-0.10791093856096268,-0.002438102848827839,-0.3672356605529785,3.267548084259033,6652303.0
192.8000030517578,41.22876739501953,0.18977314233779907,0.05240892246365547,918.793701171875,0.9154262542724609,1224.9029541015625,0.9458328485488892,1137.330322265625,1.0794389247894287,1255.2081298828125,0.2687380313873291,1.5625276565551758,2.2411787509918213,2.6551873683929443,1.9343737363815308,1.6109788417816162,1.5179907083511353,-0.0011022888356819749,-0.024924350902438164,-0.1419750303030014,-0.13761545717716217,-0.1113537847995758,-0.10868038982152939,8.87938404083252,1.4798972606658936,-0.10766169428825378,-0.0024558515287935734,-0.36990904808044434,3.2682762145996094,6653785.5
192.89999389648438,41.24827194213867,0.19504036009311676,0.05267215520143509,918.8845825195312,0.9028918147087097,1224.9967041015625,0.928775429725647,1137.4373779296875,1.0627473592758179,1255.234375,0.25576889514923096,1.5624103546142578,2.2386727333068848,2.6410105228424072,1.9206569194793701,1.5998585224151611,1.5071351528167725,-0.0012443499872460961,-0.02519480511546135,-0.1415630728006363,-0.136722132563591,-0.11105324327945709,-0.10842666029930115,8.814784049987793,1.4691307544708252,-0.10741283744573593,-0.0024739077780395746,-0.37262871861457825,3.2689945697784424,6655248.0
193.0,41.26831817626953,0.2004762887954712,0.05435917153954506,918.9742431640625,0.8904524445533752,1225.0887451171875,0.9118078947067261,1137.5428466796875,1.046162486076355,1255.25927734375,0.24280954897403717,1.5622788667678833,2.2361397743225098,2.6268746852874756,1.9070284366607666,1.5887678861618042,1.4963047504425049,-0.0013859081082046032,-0.025463605299592018,-0.1411532312631607,-0.13584844768047333,-0.11075802892446518,-0.10817760974168777,8.750326156616211,1.4583876132965088,-0.10718434303998947,-0.002492284867912531,-0.375396728515625,3.2697031497955322,6656690.5
193.10000610351562,41.28893280029297,0.2061167061328888,0.05640426278114319,919.0626831054688,0.8781065940856934,1225.1790771484375,0.8949277997016907,1137.6466064453125,1.0296826362609863,1255.2828369140625,0.229856938123703,1.5621331930160522,2.2335801124572754,2.6127796173095703,1.8934863805770874,1.5777064561843872,1.4854989051818848,-0.001526993582956493,-0.025730829685926437,-0.14074574410915375,-0.13499446213245392,-0.1104695126414299,-0.10793757438659668,8.685995101928711,1.4476659297943115,-0.1069786548614502,-0.0025109988637268543,-0.378215491771698,3.2704017162323,6658113.0
193.1999969482422,41.310115814208984,0.21185216307640076,0.05735452473163605,919.14990234375,0.8658528327941895,1225.2677001953125,0.8781331777572632,1137.748779296875,1.0133057832717896,1255.30517578125,0.21690958738327026,1.5619734525680542,2.2309937477111816,2.5987253189086914,1.8800287246704102,1.5666736364364624,1.4747165441513062,-0.0016676230588927865,-0.025996524840593338,-0.14034074544906616,-0.13415995240211487,-0.11018813401460648,-0.10770730674266815,8.621785163879395,1.4369641542434692,-0.10678055882453918,-0.002530057914555073,-0.3810862600803375,3.2710907459259033,6659515.5
193.3000030517578,41.33189392089844,0.2177533656358719,0.05901206657290459,919.23583984375,0.8536896109580994,1225.3546142578125,0.8614218235015869,1137.8492431640625,0.9970302581787109,1255.3262939453125,0.20396564900875092,1.5617996454238892,2.2283806800842285,2.5847113132476807,1.8666536808013916,1.5556684732437134,1.463956594467163,-0.0018078170251101255,-0.0262607429176569,-0.1399383842945099,-0.13334478437900543,-0.10991452634334564,-0.10748808085918427,8.557686805725098,1.4262810945510864,-0.10660025477409363,-0.0025494752917438745,-0.3840109705924988,3.2717700004577637,6660898.5
193.39999389648438,41.35428237915039,0.22390936315059662,0.06155993416905403,919.3206176757812,0.8416155576705933,1225.43994140625,0.8447912335395813,1137.9481201171875,0.9808539748191833,1255.3460693359375,0.19102159142494202,1.5616118907928467,2.2257416248321533,2.570737600326538,1.8533589839935303,1.5446902513504028,1.45321786403656,-0.001947609125636518,-0.026523569598793983,-0.13953889906406403,-0.13254913687705994,-0.10965007543563843,-0.10728335380554199,8.493684768676758,1.4156142473220825,-0.10644771158695221,-0.0025692712515592575,-0.3869927227497101,3.27243971824646,6662262.0
193.5,41.3773193359375,0.23034819960594177,0.06438836455345154,919.4041748046875,0.8296291828155518,1225.5235595703125,0.8282384872436523,1138.04541015625,0.9647751450538635,1255.364501953125,0.17807316780090332,1.5614101886749268,2.223076105117798,2.5568034648895264,1.8401429653167725,1.5337378978729248,1.442498803138733,-0.0020870387088507414,-0.0267851073294878,-0.13914263248443604,-0.13177326321601868,-0.10939641296863556,-0.10709676891565323,8.429762840270996,1.4049605131149292,-0.10632484406232834,-0.0025894681457430124,-0.39003482460975647,3.2731001377105713,6663606.0
193.60000610351562,41.40104675292969,0.23727627098560333,0.06928075104951859,919.486572265625,0.8177290558815002,1225.6055908203125,0.8117600083351135,1138.14111328125,0.9487917423248291,1255.381591796875,0.16511312127113342,1.5611945390701294,2.2203845977783203,2.5429089069366455,1.8270034790039062,1.5228102207183838,1.4317970275878906,-0.0022261692211031914,-0.027045510709285736,-0.1387501060962677,-0.1310180127620697,-0.1091565191745758,-0.10693567991256714,8.365891456604004,1.394315242767334,-0.10625684261322021,-0.0026101034600287676,-0.3931429982185364,3.2737507820129395,6664931.0
193.6999969482422,41.42552947998047,0.24482665956020355,0.07550383359193802,919.5677490234375,0.8059137463569641,1225.68603515625,0.7953510284423828,1138.2352294921875,0.9329014420509338,1255.3974609375,0.15213151276111603,1.5609649419784546,2.2176671028137207,2.529053211212158,1.8139384984970093,1.5119056701660156,1.421109676361084,-0.0023650869261473417,-0.0273049958050251,-0.13836205005645752,-0.13028466701507568,-0.10893451422452927,-0.10680972784757614,8.302032470703125,1.3836719989776611,-0.106256864964962,-0.0026312258560210466,-0.3963245451450348,3.2743923664093018,6666237.0
193.8000030517578,41.450836181640625,0.25308728218078613,0.08260619640350342,919.6475830078125,0.7941915392875671,1225.7645263671875,0.7790164351463318,1138.3275146484375,0.9171126484870911,1255.411865234375,0.13912129402160645,1.5607198476791382,2.2149205207824707,2.5152409076690674,1.800953984260559,1.5010247230529785,1.4104341268539429,-0.002503808820620179,-0.027563560754060745,-0.13797931373119354,-0.12957598268985748,-0.10873324424028397,-0.10671984404325485,8.238167762756348,1.373028039932251,-0.10632678121328354,-0.002652878640219569,-0.3995859622955322,3.2750232219696045,6667521.5
193.89999389648438,41.477027893066406,0.2619093954563141,0.08822128176689148,919.726318359375,0.7825508713722229,1225.8414306640625,0.762741208076477,1138.418212890625,0.9014117121696472,1255.425048828125,0.12606842815876007,1.5604608058929443,2.2121481895446777,2.5014662742614746,1.7880388498306274,1.4901623725891113,1.3997645378112793,-0.0026424999814480543,-0.027821660041809082,-0.1376025378704071,-0.12889181077480316,-0.1085575595498085,-0.10667978972196579,8.174234390258789,1.3623723983764648,-0.10645533353090286,-0.0026751169934868813,-0.40293556451797485,3.2756450176239014,6668787.5
194.0,41.504154205322266,0.27124613523483276,0.09336739033460617,919.8038330078125,0.7709903120994568,1225.9166259765625,0.7465210556983948,1138.5074462890625,0.8857959508895874,1255.436767578125,0.11296505481004715,1.5601879358291626,2.209350109100342,2.4877288341522217,1.7751905918121338,1.4793157577514648,1.3890957832336426,-0.0027812300249934196,-0.02807946316897869,-0.13723230361938477,-0.1282329559326172,-0.10840959846973419,-0.10669006407260895,8.110199928283691,1.351699948310852,-0.10663409531116486,-0.0026979809626936913,-0.40637943148612976,3.2762577533721924,6670035.0
194.10000610351562,41.532264709472656,0.28112223744392395,0.09876088052988052,919.8802490234375,0.7595084309577942,1225.9903564453125,0.7303517460823059,1138.5950927734375,0.8702625632286072,1255.447265625,0.09980349987745285,1.559901237487793,2.206526041030884,2.4740281105041504,1.762406587600708,1.4684821367263794,1.378422737121582,-0.0029200667049735785,-0.028337137773633003,-0.13686911761760712,-0.12760019302368164,-0.10829123854637146,-0.10675082355737686,8.04603385925293,1.3410056829452515,-0.10686393082141876,-0.002721512923017144,-0.40992385149002075,3.2768611907958984,6671263.5
194.1999969482422,41.561405181884766,0.29138755798339844,0.10265325009822845,919.9554443359375,0.7481036186218262,1226.0623779296875,0.7142295837402344,1138.68115234375,0.8548088669776917,1255.4564208984375,0.08657849580049515,1.559600591659546,2.203676462173462,2.4603633880615234,1.74968421459198,1.4576585292816162,1.3677407503128052,-0.0030590586829930544,-0.02859480492770672,-0.136513352394104,-0.1269938200712204,-0.10820303112268448,-0.10685867071151733,7.981715202331543,1.330285906791687,-0.10712653398513794,-0.002745743142440915,-0.4135735332965851,3.2774558067321777,6672474.0
194.3000030517578,41.591590881347656,0.30185985565185547,0.1047230213880539,920.0296020507812,0.7367743849754333,1226.1328125,0.6981518864631653,1138.765625,0.8394319415092468,1255.4642333984375,0.07328823208808899,1.559286117553711,2.200800895690918,2.4467337131500244,1.7370208501815796,1.446841835975647,1.3570454120635986,-0.0031982266809791327,-0.028852516785264015,-0.13616511225700378,-0.1264135241508484,-0.10814380645751953,-0.10700598359107971,7.917233943939209,1.319538950920105,-0.1074003055691719,-0.0027706888504326344,-0.41733095049858093,3.278041362762451,6673666.0
194.39999389648438,41.62285614013672,0.31265032291412354,0.10790476202964783,920.1025390625,0.7255191802978516,1226.2015380859375,0.6821159720420837,1138.8486328125,0.8241291046142578,1255.4708251953125,0.059930264949798584,1.5589576959609985,2.19789981842041,2.433138132095337,1.7244139909744263,1.4360294342041016,1.3463332653045654,-0.003337596543133259,-0.029110336676239967,-0.1358245313167572,-0.1258591115474701,-0.10811281204223633,-0.10718795657157898,7.852578163146973,1.308763027191162,-0.10769548267126083,-0.002796375658363104,-0.4211999773979187,3.278618097305298,6674840.0
194.5,41.655235290527344,0.323820024728775,0.11169682443141937,920.1744384765625,0.7143365144729614,1226.268798828125,0.6661187410354614,1138.93017578125,0.8088976144790649,1255.4759521484375,0.046501174569129944,1.5586152076721191,2.1949727535247803,2.419576406478882,1.7118608951568604,1.4252183437347412,1.3356008529663086,-0.003477201797068119,-0.029368344694375992,-0.13549181818962097,-0.12533056735992432,-0.10810982435941696,-0.10740237683057785,7.7877326011657715,1.2979553937911987,-0.10801694542169571,-0.002822833601385355,-0.4251851737499237,3.2791857719421387,6675996.0
194.60000610351562,41.68876647949219,0.3353022634983063,0.1148223951458931,920.2451782226562,0.7032247185707092,1226.33447265625,0.6501573324203491,1139.0101318359375,0.7937347888946533,1255.479736328125,0.032998524606227875,1.5582588911056519,2.1920199394226074,2.4060473442077637,1.6993590593338013,1.4144058227539062,1.3248451948165894,-0.0036170680541545153,-0.02962660789489746,-0.13516710698604584,-0.12482771277427673,-0.10813414305448532,-0.10764608532190323,7.722685813903809,1.2871142625808716,-0.10835599154233932,-0.0028500882908701897,-0.4292903542518616,3.2797446250915527,6677134.0
194.6999969482422,41.72343826293945,0.3467179238796234,0.11415659636259079,920.3148193359375,0.6921823024749756,1226.3984375,0.6342306733131409,1139.0885009765625,0.7786380052566528,1255.482177734375,0.01942555606365204,1.5578885078430176,2.1890411376953125,2.392550230026245,1.6869059801101685,1.4035893678665161,1.3140639066696167,-0.0037571752909570932,-0.029885074123740196,-0.1348501443862915,-0.12434932589530945,-0.10818234831094742,-0.10790830105543137,7.65744686126709,1.2762411832809448,-0.10867162048816681,-0.002878135535866022,-0.43351495265960693,3.280294895172119,6678254.0
194.8000030517578,41.759246826171875,0.35807591676712036,0.11358015984296799,920.3833618164062,0.6812076568603516,1226.4609375,0.6183381676673889,1139.1654052734375,0.7636048197746277,1255.4832763671875,0.005786888301372528,1.5575040578842163,2.1860365867614746,2.379084587097168,1.6744993925094604,1.3927669525146484,1.3032557964324951,-0.003897491842508316,-0.03014366701245308,-0.13454054296016693,-0.12389399111270905,-0.10825063288211823,-0.10817887634038925,7.592029571533203,1.2653383016586304,-0.10896355658769608,-0.002906973008066416,-0.437858521938324,3.280836582183838,6679356.5
194.89999389648438,41.796173095703125,0.36925581097602844,0.11179865151643753,920.4508056640625,0.6702991724014282,1226.521728515625,0.6024798154830933,1139.2408447265625,0.748633086681366,1255.4830322265625,-0.007911166176199913,1.5571056604385376,2.1830062866210938,2.3656492233276367,1.6621369123458862,1.3819365501403809,1.2924208641052246,-0.0040379720740020275,-0.030402272939682007,-0.13423781096935272,-0.12346000224351883,-0.10833463072776794,-0.10844756662845612,7.526454448699951,1.2544090747833252,-0.10921873897314072,-0.002936588367447257,-0.4423193037509918,3.28136944770813,6680441.5
195.0,41.83418655395508,0.380135715007782,0.10879933089017868,920.5171508789062,0.6594552993774414,1226.5810546875,0.586656391620636,1139.3148193359375,0.7337207198143005,1255.4814453125,-0.021660223603248596,1.5566930770874023,2.179949998855591,2.3522439002990723,1.649816632270813,1.371097207069397,1.281559705734253,-0.004178553353995085,-0.03066074289381504,-0.13394130766391754,-0.12304534763097763,-0.10842929035425186,-0.10870349407196045,7.46074914932251,1.2434581518173218,-0.10942442715167999,-0.0029669604264199734,-0.4468940496444702,3.281893730163574,6681509.0
195.10000610351562,41.873226165771484,0.39039984345436096,0.1026410311460495,920.5823974609375,0.648674488067627,1226.638671875,0.5708701014518738,1139.38720703125,0.7188661098480225,1255.4783935546875,-0.0354473739862442,1.5562665462493896,2.176867961883545,2.338867664337158,1.637536883354187,1.3602479696273804,1.2706745862960815,-0.004319136496633291,-0.030918831005692482,-0.1336500495672226,-0.122647225856781,-0.10852774232625961,-0.10893166810274124,7.394958972930908,1.2324931621551514,-0.10954916477203369,-0.0029980435501784086,-0.4515758752822876,3.282409429550171,6682559.0
195.1999969482422,41.91322708129883,0.4000202715396881,0.096204474568367,920.6466064453125,0.6379552483558655,1226.69482421875,0.5551236867904663,1139.458251953125,0.7040678858757019,1255.4739990234375,-0.04925846680998802,1.55582594871521,2.173760175704956,2.3255205154418945,1.6252959966659546,1.3493891954421997,1.2597692012786865,-0.004459611605852842,-0.031176269054412842,-0.1333630084991455,-0.12226270139217377,-0.10862302035093307,-0.10911885648965836,7.329133033752441,1.2215222120285034,-0.10959084331989288,-0.0030297900084406137,-0.4563576579093933,3.282916784286499,6683591.5
195.3000030517578,41.954132080078125,0.409037321805954,0.0901704728603363,920.7097778320312,0.6272960901260376,1226.7493896484375,0.5394200086593628,1139.5277099609375,0.6893249750137329,1255.4681396484375,-0.06308001279830933,1.5553712844848633,2.170626640319824,2.312201738357544,1.6130928993225098,1.3385213613510132,1.24884831905365,-0.004599872976541519,-0.031432803720235825,-0.1330791562795639,-0.12188901752233505,-0.10870900750160217,-0.10925589501857758,7.26331901550293,1.2105531692504883,-0.1095544695854187,-0.003062155097723007,-0.46123263239860535,3.2834155559539795,6684607.5
195.39999389648438,41.995849609375,0.4171866774559021,0.08149345964193344,920.7718505859375,0.6166956424713135,1226.8023681640625,0.5237630009651184,1139.595703125,0.6746367812156677,1255.4610595703125,-0.076895572245121,1.5549025535583496,2.1674673557281494,2.2989113330841064,1.6009266376495361,1.327646017074585,1.237917423248291,-0.004739792086184025,-0.03168811649084091,-0.13279731571674347,-0.12152297049760818,-0.10877861082553864,-0.10933134704828262,7.197575092315674,1.1995958089828491,-0.10941598564386368,-0.003095074091106653,-0.46619099378585815,3.2839059829711914,6685605.5
195.5,42.038291931152344,0.42441123723983765,0.07224559783935547,920.8328247070312,0.6061525344848633,1226.853759765625,0.5081570148468018,1139.662353515625,0.6600028872489929,1255.4525146484375,-0.09068754315376282,1.554419994354248,2.164283037185669,2.285649061203003,1.5887967348098755,1.3167650699615479,1.2269834280014038,-0.00487922877073288,-0.03194187209010124,-0.13251619040966034,-0.12116120755672455,-0.10882468521595001,-0.10933474451303482,7.131964206695557,1.188660740852356,-0.10917189717292786,-0.0031284773722290993,-0.47122231125831604,3.2843880653381348,6686587.0
195.60000610351562,42.081356048583984,0.4306599199771881,0.062486983835697174,920.8929443359375,0.5956588983535767,1226.90380859375,0.4926001727581024,1139.7275390625,0.6454169154167175,1255.4427490234375,-0.10444338619709015,1.5539251565933228,2.161076068878174,2.272411584854126,1.576698660850525,1.305881381034851,1.216052770614624,-0.0050181192345917225,-0.03219395875930786,-0.132234588265419,-0.12080036848783493,-0.10884401202201843,-0.10926550626754761,7.066525459289551,1.177754282951355,-0.1087423712015152,-0.0031623030081391335,-0.47631722688674927,3.284862995147705,6687554.0
195.6999969482422,42.12498474121094,0.43626800179481506,0.056080710142850876,920.9519653320312,0.585220456123352,1226.9522705078125,0.47710373997688293,1139.7913818359375,0.6308856010437012,1255.431640625,-0.1181417852640152,1.55341637134552,2.157844305038452,2.259202241897583,1.5646367073059082,1.2949975728988647,1.2051335573196411,-0.005156257189810276,-0.032443828880786896,-0.13195127248764038,-0.1204376071691513,-0.1088271290063858,-0.10910772532224655,7.001342296600342,1.1668903827667236,-0.10831617563962936,-0.0031964911613613367,-0.48146679997444153,3.2853293418884277,6688503.5
195.8000030517578,42.16911315917969,0.44129812717437744,0.05030122026801109,921.0099487304688,0.5748359560966492,1226.9991455078125,0.4616701006889343,1139.853759765625,0.6164095401763916,1255.4190673828125,-0.13177423179149628,1.552893877029419,2.154587507247925,2.246021270751953,1.552611231803894,1.284117341041565,1.194234013557434,-0.005293576046824455,-0.03269132599234581,-0.13166563212871552,-0.12007145583629608,-0.10877279192209244,-0.10887046158313751,6.936444282531738,1.156074047088623,-0.10781685262918472,-0.0032309992238879204,-0.4866645038127899,3.28578782081604,6689436.5
195.89999389648438,42.21372985839844,0.4461570382118225,0.04858903959393501,921.0669555664062,0.5645045042037964,1227.0445556640625,0.4463011622428894,1139.9146728515625,0.6019893884658813,1255.4052734375,-0.14533457159996033,1.5523576736450195,2.15130615234375,2.2328691482543945,1.540622591972351,1.2732445001602173,1.1833618879318237,-0.005430026911199093,-0.03293633833527565,-0.13137724995613098,-0.11970089375972748,-0.10868100076913834,-0.10856427997350693,6.87185525894165,1.1453092098236084,-0.1072947233915329,-0.003265814855694771,-0.49190858006477356,3.2862377166748047,6690353.0
196.0,42.25882339477539,0.4509386122226715,0.04781569913029671,921.1228637695312,0.5542250871658325,1227.0885009765625,0.43099790811538696,1139.97412109375,0.5876257419586182,1255.3900146484375,-0.15881969034671783,1.5518078804016113,2.1480002403259277,2.2197458744049072,1.5286712646484375,1.2623825073242188,1.1725231409072876,-0.0055655851028859615,-0.03317880257964134,-0.13108591735363007,-0.11932548880577087,-0.10855326801538467,-0.10820162296295166,6.807585716247559,1.134597659111023,-0.10675544291734695,-0.0033009338658303022,-0.49719831347465515,3.286679744720459,6691252.5
196.10000610351562,42.30438995361328,0.45565998554229736,0.04721391946077347,921.1777954101562,0.5439968705177307,1227.130859375,0.415761262178421,1140.0322265625,0.5733191967010498,1255.37353515625,-0.17222706973552704,1.5512446165084839,2.1446704864501953,2.2066521644592285,1.5167577266693115,1.2515350580215454,1.1617231369018555,-0.005700231064110994,-0.0334186814725399,-0.13079150021076202,-0.11894490569829941,-0.10839124023914337,-0.10779263079166412,6.743645668029785,1.1239409446716309,-0.10620125383138657,-0.0033363529946655035,-0.5025332570075989,3.287113666534424,6692136.0
196.1999969482422,42.35042953491211,0.46041762828826904,0.04757630452513695,921.231689453125,0.5338189601898193,1227.171630859375,0.40059176087379456,1140.0888671875,0.5590704083442688,1255.3555908203125,-0.18555548787117004,1.5506678819656372,2.1413166522979736,2.1935877799987793,1.5048824548721313,1.2407054901123047,1.150965929031372,-0.005833955481648445,-0.033655956387519836,-0.13049393892288208,-0.11855907738208771,-0.10819705575704575,-0.10734688490629196,6.680039405822754,1.113339900970459,-0.10564212501049042,-0.0033720764331519604,-0.5079140663146973,3.287539482116699,6693003.0
196.3000030517578,42.39692306518555,0.46492820978164673,0.04510599002242088,921.2845458984375,0.5236907601356506,1227.2109375,0.3854907155036926,1140.14404296875,0.5448798537254333,1255.33642578125,-0.1988009810447693,1.5500779151916504,2.137939214706421,2.180553436279297,1.4930460453033447,1.229896903038025,1.1402548551559448,-0.005966726690530777,-0.033890560269355774,-0.13019298017024994,-0.11816742271184921,-0.10797134786844254,-0.10686736553907394,6.616781711578369,1.102797031402588,-0.10505092144012451,-0.003408086718991399,-0.513338029384613,3.287957191467285,6693853.5
196.39999389648438,42.443843841552734,0.46919485926628113,0.04266642779111862,921.33642578125,0.5136114954948425,1227.2486572265625,0.37045982480049133,1140.19775390625,0.5307481288909912,1255.3157958984375,-0.21195881068706512,1.5494745969772339,2.1345386505126953,2.1675493717193604,1.481249213218689,1.2191123962402344,1.1295934915542603,-0.006098507437855005,-0.03412239998579025,-0.12988829612731934,-0.11776924133300781,-0.10771430283784866,-0.1063552275300026,6.553890705108643,1.0923150777816772,-0.10443182289600372,-0.0034443659242242575,-0.5188025236129761,3.2883670330047607,6694687.5
196.5,42.491207122802734,0.4736546576023102,0.04459782689809799,921.3872680664062,0.5035806894302368,1227.2850341796875,0.3554992377758026,1140.2501220703125,0.5166758894920349,1255.2939453125,-0.2250293493270874,1.5488581657409668,2.131114959716797,2.154575824737549,1.4694924354553223,1.2083550691604614,1.118984580039978,-0.006229300983250141,-0.03435149043798447,-0.12957996129989624,-0.1173647791147232,-0.10742858797311783,-0.10581902414560318,6.491364479064941,1.0818941593170166,-0.10382591933012009,-0.0034809308126568794,-0.5243100523948669,3.288768768310547,6695506.0
196.60000610351562,42.539058685302734,0.47851264476776123,0.0485801175236702,921.4371337890625,0.4935976564884186,1227.31982421875,0.3406080901622772,1140.3011474609375,0.5026636123657227,1255.2708740234375,-0.23801662027835846,1.5482287406921387,2.1276683807373047,2.1416335105895996,1.457776427268982,1.1976275444030762,1.1084299087524414,-0.006359139457345009,-0.03457791730761528,-0.12926830351352692,-0.11695491522550583,-0.10711847245693207,-0.10527068376541138,6.429189682006836,1.0715316534042358,-0.10324797034263611,-0.003517813514918089,-0.5298655033111572,3.2891628742218018,6696308.0
196.6999969482422,42.58744430541992,0.4838443696498871,0.053317125886678696,921.4860229492188,0.4836619794368744,1227.3531494140625,0.3257850110530853,1140.3507080078125,0.48871153593063354,1255.246337890625,-0.2509258985519409,1.547586441040039,2.124199390411377,2.1287224292755127,1.4461015462875366,1.18693208694458,1.0979301929473877,-0.006488066632300615,-0.034801796078681946,-0.1289537250995636,-0.11654075980186462,-0.1067885085940361,-0.1047210544347763,6.367347717285156,1.0612245798110962,-0.10270287841558456,-0.0035550526808947325,-0.5354745984077454,3.289548873901367,6697094.0
196.8000030517578,42.636383056640625,0.48940372467041016,0.055593423545360565,921.5338745117188,0.47377321124076843,1227.385009765625,0.3110293447971344,1140.39892578125,0.4748198688030243,1255.220703125,-0.263759970664978,1.5469311475753784,2.1207082271575928,2.115842819213867,1.434468388557434,1.1762704849243164,1.0874853134155273,-0.006616105325520039,-0.03502318635582924,-0.12863647937774658,-0.11612292379140854,-0.10644163936376572,-0.10417444258928299,6.305827617645264,1.050971269607544,-0.10216756910085678,-0.0035926676355302334,-0.5411403179168701,3.2899270057678223,6697864.0
196.89999389648438,42.685874938964844,0.49491867423057556,0.05514972656965256,921.5807495117188,0.4639309048652649,1227.4154052734375,0.2963414788246155,1140.4456787109375,0.4609887897968292,1255.193603515625,-0.2765178978443146,1.5462632179260254,2.117194890975952,2.1029951572418213,1.4228771924972534,1.1656442880630493,1.0770950317382812,-0.006743248552083969,-0.035242073237895966,-0.12831652164459229,-0.1157013401389122,-0.10607874393463135,-0.10362856090068817,6.24463415145874,1.0407723188400269,-0.1016201376914978,-0.0036306565161794424,-0.5468623042106628,3.290297508239746,6698618.0
197.0,42.73590850830078,0.500324010848999,0.05405307561159134,921.6266479492188,0.4541347026824951,1227.4442138671875,0.28172221779823303,1140.4910888671875,0.4472184479236603,1255.1654052734375,-0.2891973555088043,1.5455825328826904,2.1136598587036133,2.090179681777954,1.4113281965255737,1.155055284500122,1.066759467124939,-0.006869478616863489,-0.03545842319726944,-0.12799368798732758,-0.11527568101882935,-0.10569994896650314,-0.10307962447404861,6.183774948120117,1.0306291580200195,-0.10105737298727036,-0.0036690125707536936,-0.5526396036148071,3.2906601428985596,6699356.5
197.10000610351562,42.78645324707031,0.505450427532196,0.051264360547065735,921.6715698242188,0.4443841874599457,1227.4716796875,0.2671729624271393,1140.53515625,0.4335090219974518,1255.1357421875,-0.30179423093795776,1.5448893308639526,2.1101033687591553,2.0773966312408447,1.3998221158981323,1.1445049047470093,1.0564792156219482,-0.0069947624579072,-0.03567216172814369,-0.12766773998737335,-0.11484532803297043,-0.10530449450016022,-0.10252206772565842,6.123266220092773,1.0205442905426025,-0.10046549886465073,-0.003707715542986989,-0.5584691762924194,3.291015148162842,6700079.0
197.1999969482422,42.83744430541992,0.5098991394042969,0.044487372040748596,921.7155151367188,0.4346790611743927,1227.4976806640625,0.2526964247226715,1140.5777587890625,0.4198608696460724,1255.10498046875,-0.3143000602722168,1.544183611869812,2.106525421142578,2.0646462440490723,1.3883594274520874,1.1339950561523438,1.0462555885314941,-0.007119033019989729,-0.03588312119245529,-0.12733808159828186,-0.11440885812044144,-0.10488950461149216,-0.10194504261016846,6.063138008117676,1.0105229616165161,-0.09981301426887512,-0.003746714210137725,-0.5643433332443237,3.2913625240325928,6700786.0
197.3000030517578,42.8887939453125,0.5134868621826172,0.035877153277397156,921.758544921875,0.4250189960002899,1227.522216796875,0.23829619586467743,1140.619140625,0.40627455711364746,1255.072998046875,-0.3267036974430084,1.5434656143188477,2.102926731109619,2.051928997039795,1.3769407272338867,1.1235278844833374,1.0360912084579468,-0.007242199964821339,-0.036091096699237823,-0.12700393795967102,-0.11396443098783493,-0.1044510081410408,-0.10133640468120575,6.003432273864746,1.0005719661712646,-0.09908957779407501,-0.003785942681133747,-0.5702520608901978,3.2917020320892334,6701477.5
197.39999389648438,42.9404296875,0.5163869261741638,0.029000356793403625,921.800537109375,0.415403813123703,1227.54541015625,0.2239755541086197,1140.6590576171875,0.3927508294582367,1255.0396728515625,-0.33899569511413574,1.54273521900177,2.0993075370788574,2.03924560546875,1.3655668497085571,1.1131058931350708,1.0259896516799927,-0.007364187855273485,-0.036295898258686066,-0.1266646534204483,-0.11351054161787033,-0.10398616641759872,-0.10068953037261963,5.944183349609375,0.9906972050666809,-0.0983128547668457,-0.0038253485690802336,-0.5761874914169312,3.292034149169922,6702153.5
197.5,42.992313385009766,0.5188202857971191,0.024333657696843147,921.8416137695312,0.40583324432373047,1227.5670166015625,0.20973697304725647,1140.6976318359375,0.3792905807495117,1255.005126953125,-0.351169615983963,1.5419927835464478,2.095667839050293,2.0265963077545166,1.3542389869689941,1.102731704711914,1.0159547328948975,-0.0074849436059594154,-0.036497410386800766,-0.12631981074810028,-0.11304626613855362,-0.10349384695291519,-0.10000397264957428,5.885415554046631,0.9809025526046753,-0.09750116616487503,-0.003864896949380636,-0.5821443796157837,3.292358636856079,6702814.0
197.60000610351562,43.04436492919922,0.5205312967300415,0.017110120505094528,921.8817138671875,0.39630717039108276,1227.5872802734375,0.19558347761631012,1140.73486328125,0.36589479446411133,1254.969482421875,-0.36321744322776794,1.5412383079528809,2.092008113861084,2.013981819152832,1.3429580926895142,1.092408299446106,1.0059905052185059,-0.007604402489960194,-0.03669548034667969,-0.12596887350082397,-0.11257041990756989,-0.10297220945358276,-0.0992768257856369,5.8271589279174805,0.9711931347846985,-0.09663378447294235,-0.003904531942680478,-0.5881143808364868,3.292675495147705,6703459.0
197.6999969482422,43.096492767333984,0.5212528705596924,0.00721549428999424,921.9208984375,0.38682544231414795,1227.606201171875,0.181519016623497,1140.7708740234375,0.3525646924972534,1254.9324951171875,-0.37512823939323425,1.5404720306396484,2.0883288383483887,2.0014028549194336,1.3317254781723022,1.0821385383605957,0.9961013197898865,-0.007722475565969944,-0.03688989579677582,-0.1256111115217209,-0.11208131909370422,-0.10241808742284775,-0.09850144386291504,5.769454479217529,0.9615757465362549,-0.09569384157657623,-0.003944177180528641,-0.5940858721733093,3.2929847240448,6704089.0
197.8000030517578,43.148590087890625,0.5209759473800659,-0.00276925484649837,921.9591064453125,0.377388060092926,1227.6236572265625,0.1675477921962738,1140.805419921875,0.33930158615112305,1254.8944091796875,-0.386890709400177,1.539693832397461,2.084630250930786,1.988860011100769,1.3205424547195435,1.0719259977340698,0.9862923622131348,-0.00783907063305378,-0.03708043694496155,-0.12524574995040894,-0.11157726496458054,-0.10182841867208481,-0.09767242521047592,5.712344169616699,0.952057421207428,-0.09468520432710648,-0.003983755130320787,-0.60004723072052,3.2932868003845215,6704703.5
197.89999389648438,43.20058822631836,0.5199958682060242,-0.009800806641578674,921.996337890625,0.367995023727417,1227.6396484375,0.15367314219474792,1140.8387451171875,0.326106995344162,1254.8551025390625,-0.39849695563316345,1.5389041900634766,2.0809128284454346,1.9763540029525757,1.309410572052002,1.0617743730545044,0.9765689969062805,-0.007954123429954052,-0.03726695105433464,-0.12487228214740753,-0.11105719953775406,-0.10120198130607605,-0.09679058939218521,5.655858516693115,0.9426431059837341,-0.0936332419514656,-0.0040232110768556595,-0.6059902906417847,3.293581247329712,6705303.0
198.0,43.252418518066406,0.5183058977127075,-0.016899198293685913,922.0326538085938,0.3586463928222656,1227.654296875,0.1398981809616089,1140.87060546875,0.31298255920410156,1254.814697265625,-0.40994009375572205,1.5381031036376953,2.077177047729492,1.9638859033584595,1.298331618309021,1.0516871213912964,0.9669363498687744,-0.008067576214671135,-0.03744931146502495,-0.12449026107788086,-0.11052028089761734,-0.10053818672895432,-0.09585809707641602,5.6000237464904785,0.9333373308181763,-0.09253718703985214,-0.004062490537762642,-0.6119066476821899,3.29386830329895,6705887.5
198.10000610351562,43.303977966308594,0.5155746936798096,-0.027312491089105606,922.0680541992188,0.3493422865867615,1227.6676025390625,0.12622688710689545,1140.9012451171875,0.2999299466609955,1254.773193359375,-0.42121052742004395,1.5372908115386963,2.073423147201538,1.9514563083648682,1.2873072624206543,1.0416682958602905,0.9573996663093567,-0.008179349824786186,-0.03762733191251755,-0.12409907579421997,-0.10996520519256592,-0.0998351126909256,-0.0948723703622818,5.544876575469971,0.9241461157798767,-0.09137439727783203,-0.004101511090993881,-0.6177840828895569,3.2941479682922363,6706457.0
198.1999969482422,43.355133056640625,0.5115610361099243,-0.04013615474104881,922.1025390625,0.34008291363716125,1227.6795654296875,0.11266408860683441,1140.9306640625,0.2869510352611542,1254.73046875,-0.43229615688323975,1.5364673137664795,2.0696518421173096,1.9390664100646973,1.2763394117355347,1.031721830368042,0.9479644298553467,-0.008289345540106297,-0.03780077397823334,-0.1236979141831398,-0.10939023643732071,-0.09908974170684814,-0.09382764250040054,5.490462303161621,0.9150770902633667,-0.09013210982084274,-0.004140172153711319,-0.623607337474823,3.2944202423095703,6707011.5
198.3000030517578,43.4057502746582,0.5061827898025513,-0.053782448172569275,922.1361083984375,0.33086854219436646,1227.690185546875,0.09921495616436005,1140.958740234375,0.2740478813648224,1254.686767578125,-0.4431841969490051,1.5356329679489136,2.0658631324768066,1.9267171621322632,1.2654300928115845,1.0218522548675537,0.9386369585990906,-0.008397458121180534,-0.03796939179301262,-0.1232859268784523,-0.10879354923963547,-0.09829893708229065,-0.09271848201751709,5.436830043792725,0.9061383605003357,-0.08880890905857086,-0.004178366623818874,-0.6293603181838989,3.2946853637695312,6707551.0
198.39999389648438,43.455726623535156,0.499764084815979,-0.06418733298778534,922.168701171875,0.32169947028160095,1227.699462890625,0.08588382601737976,1140.9854736328125,0.2612227499485016,1254.641845703125,-0.45386502146720886,1.534787893295288,2.0620579719543457,1.9144097566604614,1.2545816898345947,1.012063980102539,0.9294235706329346,-0.008503607474267483,-0.03813299909234047,-0.12286250293254852,-0.10817396640777588,-0.09746140241622925,-0.09154569357633591,5.384016513824463,0.8973360657691956,-0.08743196725845337,-0.004216011613607407,-0.6350305080413818,3.29494309425354,6708076.0
198.5,43.50493621826172,0.4921009838581085,-0.07663100212812424,922.200439453125,0.3125761151313782,1227.7073974609375,0.07267530262470245,1141.010986328125,0.2484779804944992,1254.595947265625,-0.4643286466598511,1.5339323282241821,2.058236837387085,1.9021451473236084,1.2437963485717773,1.0023620128631592,0.9203307032585144,-0.008607710711658001,-0.03829139843583107,-0.12242700159549713,-0.10753023624420166,-0.09657566994428635,-0.09030898660421371,5.332059860229492,0.888676643371582,-0.0859866738319397,-0.0042530084028840065,-0.6406031250953674,3.295193672180176,6708586.0
198.60000610351562,43.55324172973633,0.4830338954925537,-0.09067082405090332,922.2312622070312,0.3034989535808563,1227.7139892578125,0.05959448590874672,1141.03515625,0.23581604659557343,1254.5489501953125,-0.4745635688304901,1.5330665111541748,2.0543999671936035,1.8899248838424683,1.2330766916275024,0.9927510023117065,0.9113648533821106,-0.008709671907126904,-0.03844437003135681,-0.12197868525981903,-0.10686088353395462,-0.095639668405056,-0.08900593966245651,5.281004905700684,0.880167543888092,-0.08446623384952545,-0.0042892456986010075,-0.646061360836029,3.2954370975494385,6709081.5
198.6999969482422,43.600502014160156,0.47261327505111694,-0.10420627146959305,922.2611694335938,0.2944684624671936,1227.71923828125,0.04664641246199608,1141.05810546875,0.22323960065841675,1254.5010986328125,-0.48455893993377686,1.5321904420852661,2.0505480766296387,1.877750039100647,1.2224252223968506,0.9832362532615662,0.9025326371192932,-0.008809400722384453,-0.03859170526266098,-0.1215168759226799,-0.1061645969748497,-0.09465178847312927,-0.08763565868139267,5.230893611907959,0.8718156218528748,-0.08287810534238815,-0.004324615933001041,-0.6513888835906982,3.295673370361328,6709562.5
198.8000030517578,43.6465950012207,0.4609123170375824,-0.11700960248708725,922.2901611328125,0.28548532724380493,1227.7232666015625,0.03383585438132286,1141.079833984375,0.21075136959552765,1254.4521484375,-0.49430519342422485,1.5313047170639038,2.0466818809509277,1.8656220436096191,1.2118449211120605,0.9738228917121887,0.8938408493995667,-0.008906816132366657,-0.038733210414648056,-0.12104097008705139,-0.10544029623270035,-0.09361117333173752,-0.0861993134021759,5.181763648986816,0.8636272549629211,-0.08122960478067398,-0.004359016194939613,-0.6565703749656677,3.2959024906158447,6710029.0
198.89999389648438,43.69144821166992,0.44852977991104126,-0.12382514029741287,922.3182373046875,0.27655017375946045,1227.72607421875,0.02116602286696434,1141.1002197265625,0.19835416972637177,1254.4022216796875,-0.503798246383667,1.5304092168807983,2.042801856994629,1.853542447090149,1.2013384103775024,0.9645161628723145,0.885295569896698,-0.009001883678138256,-0.03886881098151207,-0.12055079638957977,-0.10468795895576477,-0.09251973032951355,-0.08470618724822998,5.133632183074951,0.8556053638458252,-0.07956375181674957,-0.004392391536384821,-0.661597490310669,3.2961244583129883,6710481.0
199.0,43.73503875732422,0.4359314739704132,-0.1259830743074417,922.345458984375,0.26766377687454224,1227.7275390625,0.008638535626232624,1141.1195068359375,0.1860506534576416,1254.351318359375,-0.5130395293235779,1.529504418373108,2.0389084815979004,1.8415124416351318,1.190908432006836,0.9553209543228149,0.8769018054008484,-0.009094609878957272,-0.03899854049086571,-0.12004656344652176,-0.10390851646661758,-0.09138190001249313,-0.08317135274410248,5.0864973068237305,0.8477495312690735,-0.07790935784578323,-0.004424723796546459,-0.6664674878120422,3.296339511871338,6710919.0
199.10000610351562,43.77735137939453,0.42312631011009216,-0.12805186212062836,922.3717651367188,0.25882694125175476,1227.727783203125,-0.003745372174307704,1141.137451171875,0.1738433688879013,1254.299560546875,-0.5220315456390381,1.528590440750122,2.0350022315979004,1.8295336961746216,1.1805577278137207,0.9462416172027588,0.86866295337677,-0.009185011498630047,-0.03912245109677315,-0.11952856183052063,-0.10310308635234833,-0.09020227938890457,-0.08160770684480667,5.040352821350098,0.8400588035583496,-0.07626482844352722,-0.004455995745956898,-0.6711778044700623,3.2965476512908936,6711342.0
199.1999969482422,43.818382263183594,0.41030752658843994,-0.1281876266002655,922.397216796875,0.2500405013561249,1227.726806640625,-0.01598498970270157,1141.154296875,0.1617346704006195,1254.2469482421875,-0.530778169631958,1.52766752243042,2.0310840606689453,1.8176072835922241,1.1702888011932373,0.9372820854187012,0.8605814576148987,-0.00927311833947897,-0.039240624755620956,-0.11899720132350922,-0.10227302461862564,-0.08898589760065079,-0.08002735674381256,4.995187282562256,0.8325311541557312,-0.07464372366666794,-0.004486205521970987,-0.6757280826568604,3.296748638153076,6711751.5
199.3000030517578,43.85814666748047,0.3976343274116516,-0.1267320066690445,922.4218139648438,0.2413053661584854,1227.724609375,-0.028080197051167488,1141.1697998046875,0.14972667396068573,1254.1934814453125,-0.5392851233482361,1.5267359018325806,2.0271544456481934,1.8057347536087036,1.1601041555404663,0.9284458160400391,0.852658212184906,-0.009358973242342472,-0.039353176951408386,-0.11845298856496811,-0.10141997039318085,-0.08773818612098694,-0.07844197005033493,4.950982093811035,0.8251636624336243,-0.07305523753166199,-0.004515363834798336,-0.6801199913024902,3.296942710876465,6712146.5
199.39999389648438,43.896644592285156,0.38496652245521545,-0.1266782283782959,922.4454956054688,0.2326224446296692,1227.72119140625,-0.04003072530031204,1141.1842041015625,0.13782136142253876,1254.13916015625,-0.5475573539733887,1.525795817375183,2.0232136249542236,1.793917179107666,1.15000581741333,0.9197356700897217,0.8448934555053711,-0.009442612528800964,-0.039460211992263794,-0.11789639294147491,-0.10054536163806915,-0.08646374940872192,-0.0768590122461319,4.907722473144531,0.8179537057876587,-0.0714891329407692,-0.004543469753116369,-0.6843534111976624,3.2971298694610596,6712528.0
199.5,43.933860778808594,0.37216320633888245,-0.12803305685520172,922.4683227539062,0.22399267554283142,1227.716552734375,-0.051835961639881134,1141.1973876953125,0.12602052092552185,1254.083984375,-0.5555980801582336,1.524847388267517,2.0192625522613525,1.782155990600586,1.1399959325790405,0.9111541509628296,0.8372867107391357,-0.009524062275886536,-0.03956180065870285,-0.1173277497291565,-0.0996503159403801,-0.0851660966873169,-0.07528194785118103,4.865398406982422,0.8108997344970703,-0.06993725150823593,-0.004570512101054192,-0.688426673412323,3.2973103523254395,6712895.0
199.60000610351562,43.96977233886719,0.3591262698173523,-0.13036932051181793,922.4902954101562,0.21541698276996613,1227.7108154296875,-0.06349506229162216,1141.2093505859375,0.11432583630084991,1254.0279541015625,-0.5634096264839172,1.5238910913467407,2.015301465988159,1.7704521417617798,1.13007652759552,0.9027034044265747,0.8298373222351074,-0.00960333738476038,-0.039657991379499435,-0.11674734205007553,-0.0987357646226883,-0.08384795486927032,-0.0737118348479271,4.824004173278809,0.8040006756782532,-0.06839413940906525,-0.0045964717864990234,-0.6923367977142334,3.2974839210510254,6713248.5
199.6999969482422,44.004390716552734,0.3461662530899048,-0.12960009276866913,922.5114135742188,0.2068963646888733,1227.703857421875,-0.07500788569450378,1141.22021484375,0.1027388721704483,1253.9713134765625,-0.5709965229034424,1.5229268074035645,2.01133131980896,1.7588069438934326,1.1202495098114014,0.8943853378295898,0.8225443959236145,-0.009680473245680332,-0.03974888101220131,-0.11615557223558426,-0.09780298173427582,-0.08251290768384933,-0.07215286046266556,4.783525466918945,0.797254204750061,-0.06687989085912704,-0.0046213543973863125,-0.6960846781730652,3.2976508140563965,6713588.0
199.8000030517578,44.03771209716797,0.3332379162311554,-0.1292833685874939,922.5316772460938,0.19843173027038574,1227.69580078125,-0.086374431848526,1141.22998046875,0.09126107394695282,1253.913818359375,-0.5783634185791016,1.5219550132751465,2.007352113723755,1.7472214698791504,1.1105166673660278,0.8862015008926392,0.8154066801071167,-0.009755505248904228,-0.03983456641435623,-0.11555289477109909,-0.09685326367616653,-0.08116437494754791,-0.07060845196247101,4.7439470291137695,0.7906578183174133,-0.06538920849561691,-0.004645160865038633,-0.6996705532073975,3.2978107929229736,6713914.0
199.89999389648438,44.069725036621094,0.3201194405555725,-0.13118499517440796,922.5510864257812,0.19002406299114227,1227.6866455078125,-0.0975942388176918,1141.238525390625,0.07989373803138733,1253.8555908203125,-0.585513174533844,1.5209758281707764,2.0033645629882812,1.735696792602539,1.1008795499801636,0.8781530857086182,0.8084226250648499,-0.009828454814851284,-0.039915114641189575,-0.1149396002292633,-0.09588751196861267,-0.07980456203222275,-0.06907836347818375,4.705260753631592,0.7842100858688354,-0.06390854716300964,-0.004667876288294792,-0.7030920386314392,3.297964334487915,6714226.5
200.0,44.10042953491211,0.3070612847805023,-0.13058127462863922,922.5696411132812,0.1816742867231369,1227.6763916015625,-0.10866731405258179,1141.2459716796875,0.06863810867071152,1253.7967529296875,-0.5924498438835144,1.5199894905090332,1.9993691444396973,1.7242339849472046,1.0913398265838623,0.870241105556488,0.8015908002853394,-0.009899354539811611,-0.039990611374378204,-0.11431607604026794,-0.09490688145160675,-0.07843620330095291,-0.06756458431482315,4.667453289031982,0.7779088616371155,-0.06245439127087593,-0.004689504858106375,-0.706349790096283,3.2981112003326416,6714525.5
