t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],dc[1],dc[2],dc[3],dc[4],dc[5],dc[6],P_MW,n,dn,rho,rho_dollars,m_dot_steam,Q_to_steam
0.0,45.0,0.0,0.0,878.1500244140625,0.0,1150.1500244140625,0.0,1073.1500244140625,0.0,1173.1500244140625,-2.220446049250313e-16,1.0,1.0,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0,1.0,-1.9387063738510613e-15,0.0,0.0,2.947143077850342,6000000.0
0.10000000149011612,45.00110626220703,0.011069628410041332,0.11069627851247787,878.1500244140625,-2.3312324515245564e-08,1150.1500244140625,-4.6194210881367326e-05,1073.1500244140625,-1.6026972389227012e-06,1173.1500244140625,-0.00015596707817167044,0.9999999403953552,0.9999998807907104,0.9999995231628418,0.9999988079071045,0.9999966621398926,0.9999895095825195,-1.2584206388055463e-06,-3.0859346225042827e-06,-1.1343180631229188e-05,-2.821292946464382e-05,-7.73443971411325e-05,-0.00023944010899867862,5.999433517456055,0.9999055862426758,-0.0014534778892993927,-8.995338589556923e-07,-0.0001354909618385136,2.947143077850342,6000000.0
0.20000000298023224,45.000972747802734,-0.001346094417385757,-0.12415722757577896,878.1500244140625,-1.721458318115765e-07,1150.1500244140625,-6.629247945966199e-05,1073.1500244140625,-6.2016765696171205e-06,1173.1500244140625,-0.00021633919095620513,0.9999997615814209,0.999999463558197,0.9999980926513672,0.999995231628418,0.9999871253967285,0.9999620914459229,-1.750658839227981e-06,-4.28640214522602e-06,-1.5646031897631474e-05,-3.835765164694749e-05,-0.00010071592987515032,-0.0002668170491233468,5.999211311340332,0.9998685717582703,0.00020123123249504715,-7.890609481364663e-07,-0.00011885113781318069,2.947143077850342,6000000.0
0.30000001192092896,44.99951934814453,-0.01453015860170126,-0.13184064626693726,878.1500244140625,-4.6260521457952564e-07,1150.1500244140625,-6.525083790620556e-06,1073.1500244140625,-8.6913350969553e-06,1173.14990234375,-5.391483227867866e-06,0.9999997019767761,0.9999992251396179,0.9999971985816956,0.9999931454658508,0.9999820590019226,0.9999532103538513,-5.483958531726785e-08,-1.19666367481841e-07,-1.9517104021815612e-07,7.412915579152468e-07,1.1478514352347702e-05,0.000120812255772762,5.999973297119141,0.9999955892562866,0.0018508729990571737,3.927903833300661e-07,5.916347436141223e-05,2.947143077850342,6000000.0
0.4000000059604645,44.99666213989258,-0.02858245000243187,-0.14052292704582214,878.1500244140625,-6.785155619581928e-07,1150.1500244140625,0.00014199037104845047,1073.1500244140625,-2.619834049255587e-06,1173.1500244140625,0.0004950809525325894,0.9999998807907104,0.9999997019767761,0.9999988675117493,0.9999974966049194,0.9999949336051941,1.0000004768371582,3.983998340117978e-06,9.783883797354065e-06,3.6195324355503544e-05,9.115481225308031e-05,0.00025790074141696095,0.0008502640994265676,6.001791000366211,1.0002985000610352,0.0036837810184806585,2.7150488222105196e-06,0.00040895023266784847,2.947143077850342,6000000.0
0.5,44.99232864379883,-0.043331071734428406,-0.14748622477054596,878.1500244140625,-3.637956638158357e-07,1150.1500244140625,0.0003904589975718409,1073.1500244140625,1.8597422240418382e-05,1173.1500244140625,0.001310432213358581,1.0000005960464478,1.0000014305114746,1.0000053644180298,1.0000135898590088,1.0000392198562622,1.0001357793807983,1.0578891306067817e-05,2.5935491066775285e-05,9.522079926682636e-05,0.00023618746490683407,0.0006408151239156723,0.0018767404835671186,6.004761695861816,1.0007935762405396,0.005667787976562977,6.232544819795294e-06,0.0009387679165229201,2.947143077850342,6000000.0
0.6000000238418579,44.9864616394043,-0.058681175112724304,-0.15350103378295898,878.1500244140625,1.169288225355558e-06,1150.1500244140625,0.0007494709570892155,1073.1500244140625,6.169544212752953e-05,1173.1502685546875,0.0024630646221339703,1.000002145767212,1.0000051259994507,1.0000189542770386,1.0000470876693726,1.0001287460327148,1.0003868341445923,1.9919580154237337e-05,4.8788304411573336e-05,0.00017834910249803215,0.0004385312495287508,0.0011609025532379746,0.0031623656395822763,6.008971691131592,1.001495361328125,0.007793590426445007,1.0992162060574628e-05,0.0016556782647967339,2.947143077850342,6000000.0
0.699999988079071,44.979000091552734,-0.07460874319076538,-0.15927565097808838,878.1500244140625,4.831552814721363e-06,1150.150146484375,0.0012296251952648163,1073.1500244140625,0.00013352857786230743,1173.150634765625,0.003974671009927988,1.0000046491622925,1.0000114440917969,1.0000420808792114,1.0001037120819092,1.0002771615982056,1.0007781982421875,3.219049540348351e-05,7.878160249674693e-05,0.0002869849849957973,0.0007006850792095065,0.0018184821819886565,0.00467777019366622,6.014506816864014,1.002417802810669,0.010060489177703857,1.703858833934646e-05,0.0025664123240858316,2.947143077850342,6000000.0
0.800000011920929,44.96989440917969,-0.09103933721780777,-0.16430597007274628,878.1500244140625,1.1748250472010113e-05,1150.1502685546875,0.0018414646619930863,1073.1500244140625,0.00024106485943775624,1173.151123046875,0.005866059102118015,1.0000087022781372,1.00002121925354,1.0000773668289185,1.0001897811889648,1.0004981756210327,1.0013314485549927,4.7569326852681115e-05,0.00011633730173343793,0.000422457727836445,0.0010249278275296092,0.002613448305055499,0.0063996585085988045,6.021447658538818,1.0035746097564697,0.012461522594094276,2.4410213882219978e-05,0.003676752559840679,2.947143077850342,6000000.0
0.8999999761581421,44.95908737182617,-0.1080867275595665,-0.1704738885164261,878.1500244140625,2.325091372767929e-05,1150.1505126953125,0.0025961734354496002,1073.1500244140625,0.0003913978871423751,1173.1517333984375,0.00815956387668848,1.000014305114746,1.000035047531128,1.0001276731491089,1.0003113746643066,1.0008054971694946,1.0020666122436523,6.624642264796421e-05,0.00016190756286960095,0.0005861970712430775,0.0014137597754597664,0.0035464998800307512,0.008313019759953022,6.029881954193115,1.0049803256988525,0.015015464276075363,3.3154406992252916e-05,0.004993834067136049,2.947143077850342,6000000.0
1.0,44.946533203125,-0.12552796304225922,-0.17441238462924957,878.1500244140625,4.0870563680073246e-05,1150.15087890625,0.003504617838189006,1073.150146484375,0.0005917640519328415,1173.1527099609375,0.010875741951167583,1.000022053718567,1.000053882598877,1.000195860862732,1.0004751682281494,1.0012131929397583,1.0030019283294678,8.83982065715827e-05,0.0002159095020033419,0.0007794919656589627,0.0018692989833652973,0.0046174293383955956,0.010403882712125778,6.039891719818115,1.0066486597061157,0.01769663207232952,4.330015508458018e-05,0.006522021722048521,2.947143077850342,6000000.0
1.100000023841858,44.932228088378906,-0.1430680900812149,-0.1754012405872345,878.1500244140625,6.633000157307833e-05,1150.1512451171875,0.0045763165690004826,1073.150146484375,0.000849459960591048,1173.1539306640625,0.014030016958713531,1.0000321865081787,1.0000786781311035,1.0002849102020264,1.0006879568099976,1.0017346143722534,1.0041545629501343,0.00011415994958952069,0.0002786586410365999,0.0010032476857304573,0.002392685040831566,0.005823544226586819,0.012654095888137817,6.051539421081543,1.0085898637771606,0.020471442490816116,5.485221845447086e-05,0.008262034505605698,2.947143077850342,6000000.0
1.2000000476837158,44.91616439819336,-0.1606091856956482,-0.17541098594665527,878.1500244140625,0.0001015329034999013,1150.1517333984375,0.005820048041641712,1073.1502685546875,0.001171752461232245,1173.155517578125,0.017634959891438484,1.0000450611114502,1.0001100301742554,1.000397801399231,1.0009565353393555,1.0023833513259888,1.0055392980575562,0.00014364407979883254,0.00035041378578171134,0.0012581541668623686,0.0029845167882740498,0.007160993758589029,0.015045869164168835,6.064877986907959,1.0108129978179932,0.02333160676062107,6.780720286769792e-05,0.010213359259068966,2.947143077850342,6000000.5
1.2999999523162842,44.89836120605469,-0.17804843187332153,-0.17439241707324982,878.1500244140625,0.0001485513203078881,1150.1524658203125,0.007244174834340811,1073.150390625,0.001565846730954945,1173.157470703125,0.0217015091329813,1.00006103515625,1.000149130821228,1.0005377531051636,1.0012876987457275,1.0031721591949463,1.007169485092163,0.0001769499504007399,0.00043140133493579924,0.0015447770711034536,0.0036450864281505346,0.008625451475381851,0.01756342127919197,6.079954147338867,1.0133256912231445,0.02626666985452175,8.215315028792247e-05,0.012374197132885456,2.947143316268921,6000000.5
1.399999976158142,44.87883377075195,-0.19526757299900055,-0.17219138145446777,878.1500244140625,0.00020961281552445143,1150.1531982421875,0.008856519125401974,1073.150634765625,0.002038859762251377,1173.159912109375,0.026238635182380676,1.0000805854797363,1.0001966953277588,1.000707983970642,1.0016883611679077,1.0041134357452393,1.0090571641921997,0.00021416098752524704,0.0005218080477789044,0.0018635326996445656,0.004374323878437281,0.010211974382400513,0.020191941410303116,6.096807956695557,1.0161346197128296,0.029263967648148537,9.786833834368736e-05,0.014741274528205395,2.947143316268921,6000001.0
1.5,44.85760498046875,-0.2123054713010788,-0.17037902772426605,878.1500854492188,0.00028708757599815726,1150.1541748046875,0.010664962232112885,1073.15087890625,0.002597812097519636,1173.1627197265625,0.03125544264912605,1.0001040697097778,1.0002537965774536,1.000911831855774,1.00216543674469,1.0052193403244019,1.011212706565857,0.00025536169414408505,0.0006218231865204871,0.0022148434072732925,0.005172187928110361,0.011916105635464191,0.02292059361934662,6.115479469299316,1.0192465782165527,0.032331742346286774,0.00011493402416817844,0.017311768606305122,2.9471435546875,6000001.0
1.600000023841858,44.83469009399414,-0.22912819683551788,-0.1682272106409073,878.1500854492188,0.00038347678491845727,1150.1553955078125,0.012677476741373539,1073.151123046875,0.0032496540807187557,1173.1661376953125,0.03676128387451172,1.0001318454742432,1.0003215074539185,1.0011523962020874,1.002725601196289,1.0065014362335205,1.0136457681655884,0.0003006384940817952,0.000731640262529254,0.0025991443544626236,0.006038684397935867,0.01373386848717928,0.0257415808737278,6.136010646820068,1.022668480873108,0.03546799719333649,0.00013332856178749353,0.020082419738173485,2.947143793106079,6000001.5
1.7000000476837158,44.810089111328125,-0.24599936604499817,-0.16871167719364166,878.150146484375,0.000501403002999723,1150.15673828125,0.014903265051543713,1073.1514892578125,0.004001321271061897,1173.170166015625,0.04276958107948303,1.0001643896102905,1.0004005432128906,1.00143301486969,1.0033760070800781,1.0079708099365234,1.0163655281066895,0.000350110640283674,0.0008515329682268202,0.003017163136973977,0.006974558345973492,0.015663640573620796,0.02865533158183098,6.158457279205322,1.0264095067977905,0.038712188601493835,0.00015305150009226054,0.023053156211972237,2.9471442699432373,6000002.5
1.7999999523162842,44.7838020324707,-0.26290613412857056,-0.16906775534152985,878.1502075195312,0.0006436046096496284,1150.1583251953125,0.017352335155010223,1073.1519775390625,0.004859834909439087,1173.1748046875,0.04929620772600174,1.0002020597457886,1.0004922151565552,1.0017571449279785,1.0041234493255615,1.009638786315918,1.0193815231323242,0.00040391727816313505,0.0009818233083933592,0.0034697982482612133,0.00798097811639309,0.017705140635371208,0.03166578710079193,6.182884216308594,1.0304806232452393,0.04206646606326103,0.0001741011074045673,0.026223722845315933,2.9471447467803955,6000003.5
1.899999976158142,44.755828857421875,-0.27973079681396484,-0.16824671626091003,878.1502685546875,0.0008129324996843934,1150.1602783203125,0.02003450319170952,1073.1524658203125,0.005832316819578409,1173.1800537109375,0.056356050074100494,1.0002453327178955,1.000597357749939,1.0021283626556396,1.0049750804901123,1.0115165710449219,1.0227035284042358,0.00046218972420319915,0.001122813206166029,0.003957868553698063,0.009058906696736813,0.01985764130949974,0.03477443754673004,6.209353446960449,1.034892201423645,0.04552077129483223,0.00019646591681521386,0.02959238924086094,2.9471452236175537,6000004.5
2.0,44.726192474365234,-0.2963325083255768,-0.16601689159870148,878.150390625,0.0010123469401150942,1150.162353515625,0.022959070280194283,1073.153076171875,0.006925948895514011,1173.18603515625,0.0639619529247284,1.0002946853637695,1.0007171630859375,1.0025502443313599,1.005938172340393,1.0136148929595947,1.0263410806655884,0.0005250428803265095,0.0012747643049806356,0.004482037853449583,0.0102089149877429,0.02211948111653328,0.0379793718457222,6.237918853759766,1.0396531820297241,0.049061670899391174,0.00022012287809047848,0.03315568342804909,2.947145938873291,6000006.0
2.0999999046325684,44.69495391845703,-0.312400221824646,-0.16067717969417572,878.1505126953125,0.001244911807589233,1150.164794921875,0.02613394521176815,1073.15380859375,0.00814790092408657,1173.19287109375,0.07212188094854355,1.0003504753112793,1.0008528232574463,1.0030262470245361,1.0070197582244873,1.0159448385238647,1.0303035974502563,0.0005925524164922535,0.0014378410996869206,0.005042607896029949,0.011430679820477962,0.024486739188432693,0.04127177223563194,6.268618106842041,1.0447697639465332,0.05265076458454132,0.0002450236352160573,0.036906324326992035,2.9471468925476074,6000008.0
2.200000047683716,44.662174224853516,-0.32781505584716797,-0.15414837002754211,878.150634765625,0.0015137861482799053,1150.1676025390625,0.029565969482064247,1073.15478515625,0.009505225345492363,1173.200439453125,0.08084019273519516,1.0004132986068726,1.0010051727294922,1.003560185432434,1.0082271099090576,1.0185164213180542,1.0345991849899292,0.0006647647242061794,0.0016121362568810582,0.005639616400003433,0.012723240070044994,0.0269540436565876,0.044639669358730316,6.301474571228027,1.050245761871338,0.05627492815256119,0.00027111012605018914,0.04083556681871414,2.947147846221924,6000010.0
2.299999952316284,44.62791061401367,-0.3426124155521393,-0.14797350764274597,878.1508178710938,0.001822213176637888,1150.1707763671875,0.03326191008090973,1073.15576171875,0.011004830710589886,1173.208984375,0.09012120962142944,1.0004836320877075,1.0011756420135498,1.0041556358337402,1.0095672607421875,1.0213396549224854,1.0392348766326904,0.0007417257293127477,0.0017977410461753607,0.006273095495998859,0.014085649512708187,0.029516426846385002,0.04807402193546295,6.336511611938477,1.056085228919983,0.05994056910276413,0.0002983272133860737,0.04493509978055954,2.9471492767333984,6000012.5
2.4000000953674316,44.59224319458008,-0.3566703796386719,-0.1405797302722931,878.1510009765625,0.002173509681597352,1150.17431640625,0.037228070199489594,1073.156982421875,0.012653486803174019,1173.218505859375,0.0999678373336792,1.0005618333816528,1.0013651847839355,1.0048162937164307,1.011047124862671,1.0244234800338745,1.0442169904708862,0.0008234696579165757,0.001994718099012971,0.006942972540855408,0.01551673375070095,0.03216862305998802,0.051565833389759064,6.3737473487854,1.0622912645339966,0.06363087892532349,0.0003266098501626402,0.049195125699043274,2.947150707244873,6000016.0
2.5,44.555259704589844,-0.36983874440193176,-0.13168354332447052,878.1512451171875,0.0025710558984428644,1150.17822265625,0.041469741612672806,1073.1583251953125,0.01445777714252472,1173.22900390625,0.11037978529930115,1.0006484985351562,1.001574993133545,1.005545735359192,1.0126733779907227,1.027776837348938,1.0495505332946777,0.0009100048337131739,0.002203065901994705,0.007648942526429892,0.017014769837260246,0.034904204308986664,0.05510346218943596,6.413188934326172,1.0688648223876953,0.06732446700334549,0.00035588088212534785,0.05360403284430504,2.947152614593506,6000019.5
2.5999999046325684,44.51701736450195,-0.38243579864501953,-0.12597063183784485,878.1514892578125,0.0030182842165231705,1150.1826171875,0.04599316790699959,1073.1597900390625,0.016424108296632767,1173.2406005859375,0.12136039137840271,1.000744104385376,1.0018062591552734,1.0063475370407104,1.0144526958465576,1.0314077138900757,1.0552400350570679,0.001001368393190205,0.0024228543043136597,0.008390964940190315,0.01857873797416687,0.03771905601024628,0.05868379771709442,6.454854965209961,1.075809121131897,0.07106706500053406,0.00038608897011727095,0.05815408006310463,2.947154998779297,6000024.0
2.700000047683716,44.477542877197266,-0.39472371339797974,-0.1228790432214737,878.15185546875,0.0035186714958399534,1150.1873779296875,0.050806544721126556,1073.16162109375,0.018558865413069725,1173.2532958984375,0.13291971385478973,1.0008490085601807,1.002060055732727,1.0072253942489624,1.0163917541503906,1.035323977470398,1.06128990650177,0.0010976515477523208,0.0026542856357991695,0.009169486351311207,0.02020885981619358,0.04061269760131836,0.06231456622481346,6.498790264129639,1.0831317901611328,0.07489708811044693,0.0004172038461547345,0.06284071505069733,2.947157382965088,6000029.5
2.799999952316284,44.43687057495117,-0.40673139691352844,-0.120076984167099,878.1522216796875,0.004075739067047834,1150.1927490234375,0.05591897666454315,1073.16357421875,0.020868521183729172,1173.2672119140625,0.14507083594799042,1.000963807106018,1.0023375749588013,1.0081828832626343,1.0184972286224365,1.0395336151123047,1.0677059888839722,0.001198969897814095,0.002897620666772127,0.00998516846448183,0.021905891597270966,0.04358617588877678,0.06600601971149445,6.545049667358398,1.0908416509628296,0.07882201671600342,0.0004491975705605,0.06765972077846527,2.947160482406616,6000035.5
2.9000000953674316,44.395015716552734,-0.4185557961463928,-0.1182439848780632,878.1526489257812,0.004693054128438234,1150.1986083984375,0.061340391635894775,1073.165771484375,0.02335970476269722,1173.2823486328125,0.15782929956912994,1.0010889768600464,1.0026401281356812,1.0092239379882812,1.0207756757736206,1.0440446138381958,1.0744946002960205,0.0013054590672254562,0.0031531699933111668,0.010838847607374191,0.023671025410294533,0.04664169251918793,0.06976970285177231,6.5936970710754395,1.0989495515823364,0.08286166191101074,0.00048204982886090875,0.07260804623365402,2.9471638202667236,6000042.5
3.0,44.35199737548828,-0.4301691949367523,-0.11613403260707855,878.1531372070312,0.005374234169721603,1150.205078125,0.06708118319511414,1073.168212890625,0.026039227843284607,1173.298828125,0.17121198773384094,1.0012251138687134,1.0029687881469727,1.0103522539138794,1.023234248161316,1.0488654375076294,1.0816638469696045,0.0014172653900459409,0.00342126889154315,0.011731446720659733,0.025505658239126205,0.0497819259762764,0.07361624389886856,6.644801616668701,1.1074669361114502,0.08701775968074799,0.0005157379782758653,0.07768227905035019,2.9471678733825684,6000050.5
3.0999999046325684,44.30787658691406,-0.4412178695201874,-0.11048662662506104,878.1537475585938,0.006122949067503214,1150.2120361328125,0.0731503888964653,1073.1710205078125,0.02891404554247856,1173.316650390625,0.18523070216178894,1.0013726949691772,1.0033248662948608,1.0115717649459839,1.0258796215057373,1.0540045499801636,1.089221715927124,0.0015344948042184114,0.0037021541502326727,0.012663517147302628,0.027410242706537247,0.053006868809461594,0.07754596322774887,6.698413372039795,1.116402268409729,0.09124183654785156,0.0005502109415829182,0.08287471532821655,2.9471724033355713,6000060.0
3.200000047683716,44.26268768310547,-0.4518754780292511,-0.10657602548599243,878.1543579101562,0.006942925043404102,1150.2197265625,0.07955718040466309,1073.174072265625,0.03199116885662079,1173.3359375,0.19989772140979767,1.0015321969985962,1.0037096738815308,1.0128865242004395,1.0287190675735474,1.0594704151153564,1.0971769094467163,0.0016572565073147416,0.003996069077402353,0.013635635375976562,0.02938530221581459,0.05631675198674202,0.08156002312898636,6.754586219787598,1.1257643699645996,0.09556499868631363,0.0005854314658790827,0.08817975968122482,2.9471776485443115,6000070.5
3.299999952316284,44.21647644042969,-0.46213972568511963,-0.10264250636100769,878.1550903320312,0.007837939076125622,1150.22802734375,0.08631142973899841,1073.1773681640625,0.035277705639600754,1173.356689453125,0.21522735059261322,1.0017043352127075,1.004124641418457,1.0143005847930908,1.0317596197128296,1.0652714967727661,1.10553777217865,0.0017856768099591136,0.004303298890590668,0.014648521319031715,0.03143171966075897,0.059712816029787064,0.0856623649597168,6.813379287719727,1.1355631351470947,0.09998985379934311,0.0006213622400537133,0.09359177201986313,2.94718337059021,6000082.5
3.4000000953674316,44.16930389404297,-0.47173354029655457,-0.09593821316957474,878.1559448242188,0.008811825886368752,1150.2369384765625,0.09342183917760849,1073.18115234375,0.038780853152275085,1173.3790283203125,0.23122982680797577,1.0018895864486694,1.0045709609985352,1.0158178806304932,1.0350083112716675,1.0714164972305298,1.1143132448196411,0.0019198484951630235,0.004624045453965664,0.015702590346336365,0.03354961797595024,0.0631941556930542,0.08984962850809097,6.874837875366211,1.1458063125610352,0.10447575896978378,0.0006579436012543738,0.09910178184509277,2.947190046310425,6000095.5
3.5,44.12124252319336,-0.4805836081504822,-0.08850081264972687,878.1568603515625,0.009868470020592213,1150.2467041015625,0.10089609771966934,1073.1851806640625,0.04250776395201683,1173.4029541015625,0.24791179597377777,1.0020885467529297,1.0050499439239502,1.0174427032470703,1.0384724140167236,1.077913761138916,1.1235113143920898,0.0020598359405994415,0.0049584428779780865,0.016797998920083046,0.035738471895456314,0.06675824522972107,0.09411413967609406,6.938994407653809,1.1564990282058716,0.10901205241680145,0.0006951101240701973,0.10469993948936462,2.947197437286377,6000110.5
3.5999999046325684,44.072410583496094,-0.48833101987838745,-0.07747399806976318,878.1578979492188,0.011011802591383457,1150.2572021484375,0.10873980075120926,1073.1895751953125,0.04646546021103859,1173.4285888671875,0.26527300477027893,1.002301812171936,1.0055631399154663,1.0191792249679565,1.042158842086792,1.0847712755203247,1.13313889503479,0.0022056475281715393,0.005306484177708626,0.017934393137693405,0.03799651935696602,0.07039927691221237,0.09843941777944565,7.005856037139893,1.1676427125930786,0.11353766918182373,0.0007327678031288087,0.11037207394838333,2.9472055435180664,6000127.5
3.700000047683716,44.0229377746582,-0.494711697101593,-0.0638066753745079,878.1591186523438,0.012245789170265198,1150.2684326171875,0.11695579439401627,1073.1944580078125,0.05066065117716789,1173.4560546875,0.28330427408218384,1.0025298595428467,1.0061118602752686,1.0210312604904175,1.046074390411377,1.0919963121414185,1.1432008743286133,0.00235721911303699,0.005667987745255232,0.019110772758722305,0.040320441126823425,0.07410755753517151,0.10279972851276398,7.075397968292236,1.1792329549789429,0.11800181120634079,0.0007708019693382084,0.11610091477632523,2.9472148418426514,6000146.0
3.799999952316284,43.97297668457031,-0.4996309280395508,-0.04919247329235077,878.160400390625,0.01357441209256649,1150.280517578125,0.1255449503660202,1073.19970703125,0.05509955435991287,1173.4852294921875,0.3019905984401703,1.0027735233306885,1.0066972970962524,1.0230028629302979,1.0502253770828247,1.099595069885254,1.153699278831482,0.0025144389364868402,0.006042654160410166,0.02032572217285633,0.04270594194531441,0.07787121832370758,0.1071668192744255,7.147572994232178,1.191262125968933,0.12237586081027985,0.0008090906776487827,0.1218680888414383,2.9472250938415527,6000167.0
3.9000000953674316,43.922637939453125,-0.5034026503562927,-0.0377172976732254,878.1618041992188,0.015001648105680943,1150.2935791015625,0.13450855016708374,1073.2054443359375,0.05978790298104286,1173.5164794921875,0.3213193118572235,1.0030330419540405,1.0073208808898926,1.0250978469848633,1.0546178817749023,1.1075724363327026,1.1646339893341064,0.002677213866263628,0.006430229637771845,0.021578002721071243,0.04514925926923752,0.08168052136898041,0.1115230843424797,7.222342491149902,1.203723669052124,0.12669804692268372,0.0008475374197587371,0.12765908241271973,2.9472362995147705,6000190.0
4.0,43.87200927734375,-0.5062623023986816,-0.028596408665180206,878.1633911132812,0.016531458124518394,1150.3074951171875,0.14384916424751282,1073.211669921875,0.06473107635974884,1173.549560546875,0.34128299355506897,1.0033091306686401,1.0079838037490845,1.0273199081420898,1.0592573881149292,1.1159327030181885,1.176003336906433,0.0028454912826418877,0.006830562837421894,0.022866765037178993,0.04764767736196518,0.08552902191877365,0.11586298793554306,7.299685955047607,1.2166143655776978,0.13099586963653564,0.0008860650705173612,0.13346225023269653,2.947248697280884,6000215.5
4.099999904632568,43.8211669921875,-0.508416473865509,-0.02154192514717579,878.1651000976562,0.018167769536376,1150.3223876953125,0.1535704880952835,1073.2183837890625,0.06993422657251358,1173.584716796875,0.3618786931037903,1.003602385520935,1.0086874961853027,1.029672622680664,1.0641494989395142,1.124679684638977,1.1878061294555664,0.0030192553531378508,0.007243589498102665,0.024191491305828094,0.050199348479509354,0.08941298723220825,0.12018899619579315,7.3796000480651855,1.2299333810806274,0.13529610633850098,0.0009246129193343222,0.13926845788955688,2.9472625255584717,6000243.0
4.199999809265137,43.77019500732422,-0.5097212195396423,-0.01304719876497984,878.1670532226562,0.019914476200938225,1150.3382568359375,0.16367557644844055,1073.2257080078125,0.07540233433246613,1173.6219482421875,0.38310161232948303,1.003913164138794,1.0094330310821533,1.0321595668792725,1.069299340248108,1.1338165998458862,1.2000406980514526,0.003198474645614624,0.007669209968298674,0.025551531463861465,0.05280214548110962,0.09332805871963501,0.12449999153614044,7.46207332611084,1.2436789274215698,0.139565572142601,0.0009631092543713748,0.14506691694259644,2.947277545928955,6000274.0
4.300000190734863,43.719181060791016,-0.5101646184921265,-0.004434229340404272,878.1691284179688,0.02177543006837368,1150.3551025390625,0.17416641116142273,1073.2335205078125,0.08114014565944672,1173.661376953125,0.40494397282600403,1.0042423009872437,1.0102218389511108,1.0347843170166016,1.074711799621582,1.1433463096618652,1.2127052545547485,0.0033830925822257996,0.00810726173222065,0.026946019381284714,0.05545344576239586,0.09726867824792862,0.1287904530763626,7.547084331512451,1.2578474283218384,0.14379280805587769,0.0010014815488830209,0.1508466899394989,2.947293996810913,6000307.5
4.400000095367432,43.668182373046875,-0.5099820494651794,0.0018256335752084851,878.17138671875,0.023754432797431946,1150.373046875,0.18504559993743896,1073.241943359375,0.08715217560529709,1173.7030029296875,0.4274006187915802,1.0045900344848633,1.0110549926757812,1.0375502109527588,1.0803918838500977,1.153271198272705,1.2257978916168213,0.0035730742383748293,0.00855763629078865,0.028374291956424713,0.05815117806196213,0.10123109817504883,0.13306045532226562,7.634620189666748,1.2724366188049316,0.14801070094108582,0.0010396763682365417,0.1565997153520584,2.9473118782043457,6000344.0
4.5,43.61725997924805,-0.5092002749443054,0.007818109355866909,878.1738891601562,0.02585523948073387,1150.39208984375,0.19631609320640564,1073.2509765625,0.09344278275966644,1173.746826171875,0.4504682123661041,1.0049570798873901,1.0119338035583496,1.040460467338562,1.0863438844680786,1.1635932922363281,1.2393165826797485,0.003768398193642497,0.00902025867253542,0.029835812747478485,0.06089363992214203,0.10521265119314194,0.1373123675584793,7.724674224853516,1.2874456644058228,0.1522158533334732,0.0010776424314826727,0.16231830418109894,2.947331428527832,6000384.0
4.599999904632568,43.56648635864258,-0.5077512860298157,0.014489682391285896,878.1765747070312,0.028081543743610382,1150.412353515625,0.20798006653785706,1073.2606201171875,0.10001617670059204,1173.7930908203125,0.474141001701355,1.0053439140319824,1.0128594636917114,1.0435185432434082,1.0925722122192383,1.174314260482788,1.2532594203948975,0.00396902346983552,0.009495005942881107,0.03132988139986992,0.06367874890565872,0.10920971632003784,0.141544371843338,7.81723165512085,1.3028719425201416,0.15638725459575653,0.0011153233936056495,0.1679939478635788,2.947352886199951,6000427.0
4.699999809265137,43.515933990478516,-0.5055177807807922,0.022334950044751167,878.1795043945312,0.030436981469392776,1150.4337158203125,0.22003814578056335,1073.27099609375,0.10687630623579025,1173.8416748046875,0.49840864539146423,1.005751132965088,1.0138332843780518,1.0467276573181152,1.0990811586380005,1.1854355335235596,1.2676241397857666,0.004174872301518917,0.009981663897633553,0.03285546228289604,0.0665036216378212,0.11321666836738586,0.14574797451496124,7.912260055541992,1.3187099695205688,0.1604917198419571,0.0011526539456099272,0.17361679673194885,2.947376012802124,6000474.5
4.800000190734863,43.46566390991211,-0.5027192234992981,0.027985503897070885,878.1826782226562,0.03292512148618698,1150.456298828125,0.23249109089374542,1073.281982421875,0.11402685940265656,1173.892822265625,0.5232620239257812,1.0061790943145752,1.0148563385009766,1.0500909090042114,1.1058744192123413,1.1969577074050903,1.282407522201538,0.004385874606668949,0.010480040684342384,0.03441162034869194,0.06936568766832352,0.11722889542579651,0.14991872012615204,8.00973129272461,1.3349553346633911,0.1645594984292984,0.0011895861243829131,0.17917965352535248,2.9474010467529297,6000525.0
4.900000095367432,43.415687561035156,-0.4997403919696808,0.029788605868816376,878.1860961914062,0.03554946184158325,1150.480224609375,0.24534210562705994,1073.2938232421875,0.1214713603258133,1173.9464111328125,0.5487006902694702,1.0066285133361816,1.0159296989440918,1.053611159324646,1.1129556894302368,1.2088814973831177,1.2976068258285522,0.004602031782269478,0.01099011767655611,0.03599805384874344,0.07226403057575226,0.12124649435281754,0.15406650304794312,8.109650611877441,1.351608395576477,0.1686580330133438,0.0012261027004569769,0.18467991054058075,2.947427988052368,6000580.5
5.0,43.36601638793945,-0.49672627449035645,0.030141234397888184,878.1897583007812,0.038313429802656174,1150.5054931640625,0.25859636068344116,1073.306396484375,0.12921340763568878,1174.0025634765625,0.5747312903404236,1.0070997476577759,1.017054796218872,1.0572917461395264,1.120328664779663,1.2212073802947998,1.3132203817367554,0.004823401104658842,0.011512012220919132,0.03761497884988785,0.07519897073507309,0.12527289986610413,0.158208966255188,8.212043762207031,1.3686740398406982,0.17281432449817657,0.001262197969481349,0.19011670351028442,2.9474573135375977,6000639.5
5.099999904632568,43.31663513183594,-0.49382245540618896,0.029038170352578163,878.1937255859375,0.041220396757125854,1150.531982421875,0.27226048707962036,1073.3197021484375,0.13725675642490387,1174.0614013671875,0.6013650894165039,1.0075933933258057,1.0182325839996338,1.0611354112625122,1.1279969215393066,1.2339365482330322,1.3292490243911743,0.005050077568739653,0.012045938521623611,0.03926295414566994,0.0781717300415039,0.12931369245052338,0.16236671805381775,8.316959381103516,1.386159896850586,0.17705988883972168,0.001297877635806799,0.19549091160297394,2.94748854637146,6000703.5
5.199999809265137,43.26748275756836,-0.49151986837387085,0.023025749251246452,878.197998046875,0.04427368566393852,1150.5599365234375,0.28634509444236755,1073.3338623046875,0.14560554921627045,1174.122802734375,0.6286267042160034,1.0081099271774292,1.0194644927978516,1.0651456117630005,1.1359646320343018,1.2470711469650269,1.3456956148147583,0.005282262805849314,0.012592366896569729,0.04094348102807999,0.08118584007024765,0.1333804875612259,0.16657523810863495,8.424489974975586,1.4040817022323608,0.1815040111541748,0.001333185937255621,0.20080916583538055,2.9475224018096924,6000772.5
5.300000190734863,43.21847915649414,-0.49002712965011597,0.014927340671420097,878.2025756835938,0.04747658967971802,1150.5892333984375,0.3008648157119751,1073.3487548828125,0.15426458418369293,1174.1871337890625,0.656553328037262,1.0086500644683838,1.0207515954971313,1.069325566291809,1.1442359685897827,1.2606143951416016,1.3625677824020386,0.005520263221114874,0.013152025640010834,0.04265899211168289,0.08424708992242813,0.13749030232429504,0.1708805412054062,8.53477668762207,1.422462821006775,0.18620820343494415,0.0013681831769645214,0.2060805708169937,2.947558641433716,6000846.0
5.400000095367432,43.16957092285156,-0.4890655279159546,0.009616161696612835,878.20751953125,0.05083242058753967,1150.6201171875,0.3158346712589264,1073.3646240234375,0.16323938965797424,1174.254150390625,0.6851820349693298,1.0092142820358276,1.0220954418182373,1.0736788511276245,1.1528161764144897,1.274571418762207,1.379876971244812,0.00576438196003437,0.013725636526942253,0.04441187530755997,0.08736104518175125,0.1416586935520172,0.17531661689281464,8.647960662841797,1.4413268566131592,0.1911337971687317,0.0014029073063284159,0.21131084859371185,2.9475975036621094,6000925.0
5.5,43.120765686035156,-0.4880843162536621,0.009812060743570328,878.2127685546875,0.05434451252222061,1150.6524658203125,0.33126604557037354,1073.3814697265625,0.17253610491752625,1174.32421875,0.7145364880561829,1.0098031759262085,1.0234973430633545,1.078209400177002,1.1617103815078735,1.288948655128479,1.3976364135742188,0.006014816928654909,0.014313655905425549,0.04620353505015373,0.09053071588277817,0.1458933800458908,0.17988887429237366,8.764134407043457,1.4606889486312866,0.19617408514022827,0.0014373526209965348,0.21649911999702454,2.947638988494873,6001010.0
5.599999904632568,43.07206726074219,-0.4869707226753235,0.011135874316096306,878.2183837890625,0.05801624432206154,1150.6864013671875,0.34716796875,1073.399169921875,0.18216104805469513,1174.3970947265625,0.744631290435791,1.0104174613952637,1.0249587297439575,1.0829211473464966,1.1709245443344116,1.3037528991699219,1.4158596992492676,0.006271693389862776,0.014916365034878254,0.048034701496362686,0.09375743567943573,0.15019714832305908,0.18458832800388336,8.883356094360352,1.4805593490600586,0.2013060301542282,0.00147150456905365,0.22164320945739746,2.947683334350586,6001100.0
5.699999809265137,43.02351379394531,-0.48552006483078003,0.01450653001666069,878.224365234375,0.06185104697942734,1150.721923828125,0.36354756355285645,1073.4178466796875,0.19212059676647186,1174.47314453125,0.7754747271537781,1.011057734489441,1.0264811515808105,1.087817907333374,1.1804641485214233,1.3189908266067505,1.434558391571045,0.0065350839868187904,0.015533916652202606,0.04990564286708832,0.09704133123159409,0.1545693427324295,0.18939846754074097,9.005664825439453,1.5009441375732422,0.20648059248924255,0.0015053324168547988,0.22673848271369934,2.947730779647827,6001196.5
5.800000190734863,42.975189208984375,-0.4832516014575958,0.02268487773835659,878.2307739257812,0.06585238873958588,1150.7591552734375,0.380407452583313,1073.4376220703125,0.20242096483707428,1174.55224609375,0.807059645652771,1.0117247104644775,1.0280661582946777,1.092903733253479,1.1903349161148071,1.3346689939498901,1.4537421464920044,0.006804938893765211,0.016166159883141518,0.05181550234556198,0.10037975758314133,0.15900178253650665,0.19428350031375885,9.131040573120117,1.5218400955200195,0.21157605946063995,0.001538767945021391,0.23177465796470642,2.9477810859680176,6001299.5
5.900000095367432,42.92719268798828,-0.479963093996048,0.032884955406188965,878.237548828125,0.07002376765012741,1150.7979736328125,0.3977457284927368,1073.4583740234375,0.21306775510311127,1174.634521484375,0.8393641710281372,1.0124189853668213,1.0297149419784546,1.0981824398040771,1.2005419731140137,1.3507928848266602,1.4734158515930176,0.007081087213009596,0.016812650486826897,0.05376236140727997,0.10376747697591782,0.16347970068454742,0.19919447600841522,9.259410858154297,1.543235182762146,0.21652092039585114,0.0015717273345217109,0.2367391139268875,2.9478347301483154,6001408.5
6.0,42.879661560058594,-0.47531193494796753,0.04651147872209549,878.2448120117188,0.0743686780333519,1150.838623046875,0.41555535793304443,1073.480224609375,0.22406572103500366,1174.72021484375,0.8723505735397339,1.01314115524292,1.0314291715621948,1.103657603263855,1.2110899686813354,1.367365837097168,1.4935791492462158,0.0073632304556667805,0.017472628504037857,0.05574314668774605,0.10719648748636246,0.16798153519630432,0.20407019555568695,9.390645027160645,1.5651074647903442,0.22120007872581482,0.0016041003400459886,0.24161525070667267,2.9478919506073,6001524.5
6.099999904632568,42.83273696899414,-0.46926650404930115,0.0604545883834362,878.25244140625,0.07889056205749512,1150.881103515625,0.4338250756263733,1073.503173828125,0.23541848361492157,1174.80908203125,0.9059687852859497,1.0138918161392212,1.033210039138794,1.1093323230743408,1.221982479095459,1.3843889236450195,1.5142253637313843,0.0076509686186909676,0.018145089969038963,0.05775393173098564,0.11065682023763657,0.1724814474582672,0.20884627103805542,9.524566650390625,1.5874277353286743,0.22556209564208984,0.0016357747372239828,0.24638617038726807,2.9479525089263916,6001648.0
6.199999809265137,42.78656005859375,-0.4617585837841034,0.07507918030023575,878.2605590820312,0.08359277248382568,1150.9254150390625,0.45254018902778625,1073.52734375,0.24712829291820526,1174.9013671875,0.9401594996452332,1.0146715641021729,1.035058617591858,1.1152093410491943,1.2332221269607544,1.4018607139587402,1.5353413820266724,0.007943824864923954,0.018828842788934708,0.059790123254060745,0.11413701623678207,0.1769508421421051,0.21345961093902588,9.660964012145996,1.6101607084274292,0.2295425832271576,0.0016666339943185449,0.25103428959846497,2.94801664352417,6001778.5
6.300000190734863,42.74129104614258,-0.452683687210083,0.09074890613555908,878.2691650390625,0.08847854286432266,1150.9716796875,0.4716816246509552,1073.5526123046875,0.2591959536075592,1174.9970703125,0.9748514890670776,1.0154807567596436,1.0369760990142822,1.1212910413742065,1.2448101043701172,1.419776439666748,1.5569075345993042,0.008241225965321064,0.01952246017754078,0.06184631213545799,0.11762379854917526,0.18135757744312286,0.2178446650505066,9.799583435058594,1.6332638263702393,0.2330627739429474,0.0016965538961812854,0.2555409371852875,2.948084592819214,6001917.0
6.400000095367432,42.69707107543945,-0.44220679998397827,0.10476869344711304,878.2782592773438,0.09355088323354721,1151.019775390625,0.4912275969982147,1073.5792236328125,0.27162057161331177,1175.0963134765625,1.0099676847457886,1.016319990158081,1.0389634370803833,1.1275790929794312,1.256746530532837,1.4381282329559326,1.5788980722427368,0.00854254700243473,0.020224394276738167,0.06391669064760208,0.12110314518213272,0.1856689453125,0.22194276750087738,9.940144538879395,1.6566908359527588,0.23610854148864746,0.0017254238482564688,0.2598894238471985,2.9481565952301025,6002063.5
6.5,42.65404510498047,-0.43024972081184387,0.11957097053527832,878.2879028320312,0.09881258010864258,1151.0699462890625,0.5111528635025024,1073.6070556640625,0.2843996584415436,1175.1990966796875,1.0454226732254028,1.017189383506775,1.0410212278366089,1.1340746879577637,1.2690297365188599,1.4569047689437866,1.6012814044952393,0.008847096003592014,0.020932933315634727,0.06599489599466324,0.12455989420413971,0.18985070288181305,0.22569681704044342,10.082340240478516,1.6803900003433228,0.23860478401184082,0.0017531279008835554,0.2640623152256012,2.948232412338257,6002218.0
6.599999904632568,42.61239242553711,-0.4165329933166504,0.13716720044612885,878.2980346679688,0.10426612198352814,1151.1220703125,0.5314258337020874,1073.6361083984375,0.29752880334854126,1175.305419921875,1.081113338470459,1.0180894136428833,1.0431501865386963,1.1407780647277832,1.2816567420959473,1.4760912656784058,1.6240198612213135,0.009154032915830612,0.021646006032824516,0.06807330250740051,0.12797601521015167,0.19386228919029236,0.22903597354888916,10.22579288482666,1.7042988538742065,0.24041593074798584,0.0017795292660593987,0.2680389881134033,2.948312759399414,6002381.5
6.699999809265137,42.572288513183594,-0.40105557441711426,0.15477430820465088,878.3087768554688,0.10991363227367401,1151.17626953125,0.5520089268684387,1073.66650390625,0.31100136041641235,1175.4154052734375,1.116921067237854,1.0190203189849854,1.0453505516052246,1.1476889848709106,1.2946224212646484,1.4956684112548828,1.6470677852630615,0.009462390094995499,0.022361235693097115,0.07014323770999908,0.1313311755657196,0.1976587176322937,0.2318834662437439,10.37006950378418,1.7283449172973633,0.24147050082683563,0.0018044920871034265,0.2717989683151245,2.948397397994995,6002553.5
6.800000190734863,42.53388214111328,-0.38405153155326843,0.17004026472568512,878.3200073242188,0.1157568022608757,1151.232421875,0.5728617310523987,1073.6983642578125,0.32480835914611816,1175.52880859375,1.152722716331482,1.0199819803237915,1.0476224422454834,1.1548060178756714,1.3079196214675903,1.5156123638153076,1.6703729629516602,0.009771162644028664,0.023076150566339493,0.07219575345516205,0.13460469245910645,0.20119605958461761,0.23417404294013977,10.514717102050781,1.7524529695510864,0.24176274240016937,0.0018278993666172028,0.27532464265823364,2.948486328125,6002735.0
6.900000095367432,42.497314453125,-0.3656604588031769,0.18391065299510956,878.3319091796875,0.12179683148860931,1151.290771484375,0.5939416885375977,1073.7314453125,0.3389386534690857,1175.6458740234375,1.1883927583694458,1.0209745168685913,1.0499656200408936,1.1621270179748535,1.3215391635894775,1.5358952283859253,1.69387686252594,0.010079321451485157,0.02378823421895504,0.07422178983688354,0.13777601718902588,0.2044326514005661,0.2358543425798416,10.65927505493164,1.776545763015747,0.24126917123794556,0.0018496460979804397,0.27860021591186523,2.948580265045166,6002926.0
7.0,42.46271896362305,-0.3459734320640564,0.19687041640281677,878.3444213867188,0.12803438305854797,1151.3511962890625,0.6152034997940063,1073.76611328125,0.3533787429332733,1175.7664794921875,1.223801851272583,1.0219978094100952,1.052379846572876,1.1696488857269287,1.3354697227478027,1.5564849376678467,1.7175161838531494,0.010385800153017044,0.024494877085089684,0.0762120708823204,0.1408243179321289,0.20732776820659637,0.23687702417373657,10.803260803222656,1.8005434274673462,0.23995760083198547,0.0018696351908147335,0.28161105513572693,2.948678970336914,6003127.0
7.099999904632568,42.4301643371582,-0.32555708289146423,0.20416338741779327,878.3575439453125,0.13446949422359467,1151.413818359375,0.636603057384491,1073.80224609375,0.36811313033103943,1175.890625,1.258829951286316,1.0230515003204346,1.0548642873764038,1.1773675680160522,1.3496981859207153,1.5773454904556274,1.741223692893982,0.010689608752727509,0.02519366703927517,0.07815807312726974,0.14373107254505157,0.20984862744808197,0.23722080886363983,10.946228981018066,1.824371576309204,0.23794101178646088,0.0018878142582252622,0.2843492329120636,2.9487826824188232,6003338.0
7.199999809265137,42.39971160888672,-0.30450189113616943,0.21055200695991516,878.3712768554688,0.14110158383846283,1151.4786376953125,0.6580972075462341,1073.8397216796875,0.38312458992004395,1176.018310546875,1.293364405632019,1.0241354703903198,1.0574181079864502,1.185278296470642,1.364209532737732,1.5984382629394531,1.764931321144104,0.010989811271429062,0.02588232420384884,0.08005188405513763,0.14647948741912842,0.2119683176279068,0.23687930405139923,11.087757110595703,1.8479595184326172,0.23521524667739868,0.0019041382474824786,0.2868080139160156,2.9488916397094727,6003560.0
7.300000190734863,42.37140655517578,-0.2830410897731781,0.2146080881357193,878.3857421875,0.14792941510677338,1151.54541015625,0.6796426177024841,1073.8787841796875,0.39839425683021545,1176.1492919921875,1.3272969722747803,1.0252493619918823,1.0600402355194092,1.193375587463379,1.3789870738983154,1.61972177028656,1.7885706424713135,0.011285506188869476,0.026558656245470047,0.0818859413266182,0.14905397593975067,0.21366408467292786,0.23585379123687744,11.227436065673828,1.8712393045425415,0.2318228781223297,0.0019185810815542936,0.28898346424102783,2.949005603790283,6003792.0
7.400000095367432,42.34521484375,-0.26193249225616455,0.2110857367515564,878.40087890625,0.15495102107524872,1151.614501953125,0.7012022733688354,1073.91943359375,0.4139021337032318,1176.28369140625,1.3605443239212036,1.0263924598693848,1.0627292394638062,1.2016528844833374,1.3940128087997437,1.641153335571289,1.8120746612548828,0.011575987562537193,0.027220962569117546,0.08365456759929657,0.15144382417201996,0.214927077293396,0.2341824471950531,11.364945411682129,1.8941576480865479,0.22798041999340057,0.0019311755895614624,0.2908804714679718,2.949125289916992,6004036.0
7.5,42.321048736572266,-0.24164462089538574,0.2028788924217224,878.416748046875,0.16216382384300232,1151.6856689453125,0.7227471470832825,1073.961669921875,0.4296277165412903,1176.42138671875,1.3930528163909912,1.027564287185669,1.065483808517456,1.2101036310195923,1.4092681407928467,1.6626899242401123,1.8353826999664307,0.011860791593790054,0.027868133038282394,0.08535430580377579,0.15364402532577515,0.21576380729675293,0.23193855583667755,11.50007438659668,1.91667902469635,0.2238481491804123,0.001941991038620472,0.2925095558166504,2.9492506980895996,6004291.0
7.599999904632568,42.298824310302734,-0.22227516770362854,0.19369444251060486,878.433349609375,0.16956454515457153,1151.759033203125,0.7442526817321777,1074.00537109375,0.4455506503582001,1176.562255859375,1.4247857332229614,1.0287643671035767,1.0683022737503052,1.2187209129333496,1.4247338771820068,1.6842893362045288,1.8584412336349487,0.012139584869146347,0.028499381616711617,0.08698292076587677,0.15565259754657745,0.2161882519721985,0.2292012870311737,11.632669448852539,1.9387781620025635,0.21948647499084473,0.001951104262843728,0.29388219118118286,2.9493815898895264,6004557.5
7.699999809265137,42.278438568115234,-0.20384399592876434,0.18431182205677032,878.45068359375,0.17714937031269073,1151.8345947265625,0.7656963467597961,1074.05078125,0.4616507887840271,1176.706298828125,1.4557136297225952,1.0299919843673706,1.0711829662322998,1.2274973392486572,1.440390944480896,1.70591139793396,1.881204605102539,0.012412097305059433,0.029114078730344772,0.088538758456707,0.15746904909610748,0.21621696650981903,0.2260415107011795,11.762603759765625,1.960434079170227,0.21493281424045563,0.0019585932604968548,0.2950102388858795,2.9495186805725098,6004836.5
7.800000190734863,42.25983810424805,-0.18600504100322723,0.17838945984840393,878.46875,0.18491390347480774,1151.9122314453125,0.7870538234710693,1074.09765625,0.4779082238674164,1176.8533935546875,1.4858014583587646,1.0312464237213135,1.0741243362426758,1.2364256381988525,1.4562199115753174,1.7275171279907227,1.9036329984664917,0.012678013183176517,0.02971148118376732,0.09001976251602173,0.15909184515476227,0.21586233377456665,0.22250348329544067,11.88973331451416,1.981622338294983,0.21010629832744598,0.0019645097199827433,0.2959013879299164,2.9496617317199707,6005127.5
7.900000095367432,42.242977142333984,-0.16861997544765472,0.17385073006153107,878.4876708984375,0.19285322725772858,1151.991943359375,0.8082984089851379,1074.1463623046875,0.4943031668663025,1177.00341796875,1.5150067806243896,1.032527208328247,1.0771245956420898,1.2454981803894043,1.4722013473510742,1.7490684986114502,1.9256895780563354,0.012936952523887157,0.030290694907307625,0.09142333269119263,0.16051805019378662,0.21513184905052185,0.2186087816953659,12.013882637023926,2.0023138523101807,0.20497919619083405,0.001968894386664033,0.2965618073940277,2.9498109817504883,6005431.5
8.0,42.227813720703125,-0.1516122668981552,0.17007705569267273,878.50732421875,0.20096196234226227,1152.0738525390625,0.8294020891189575,1074.196533203125,0.5108156204223633,1177.1563720703125,1.5432839393615723,1.033833622932434,1.0801817178726196,1.2547069787979126,1.488315463066101,1.7705284357070923,1.9473395347595215,0.013188513927161694,0.030850771814584732,0.09274671226739883,0.1617443561553955,0.21403102576732635,0.21436946094036102,12.134866714477539,2.022477865219116,0.19954141974449158,0.0019717817194759846,0.29699671268463135,2.9499664306640625,6005748.0
