t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],dc[1],dc[2],dc[3],dc[4],dc[5],dc[6],P_MW,n,dn,rho,rho_dollars,m_dot_steam,Q_to_steam
8.100000381469727,42.21430206298828,-0.13512460887432098,0.16487659513950348,878.52783203125,0.20923428237438202,1152.1578369140625,0.8503383994102478,1074.24853515625,0.5274254083633423,1177.31201171875,1.5705933570861816,1.0351645946502686,1.0832939147949219,1.264044165611267,1.5045421123504639,1.7918599843978882,1.9685490131378174,0.013432341627776623,0.031390879303216934,0.09398756176233292,0.16276855766773224,0.21256771683692932,0.2098032683134079,12.252521514892578,2.0420868396759033,0.19385495781898499,0.001973218284547329,0.297213077545166,2.9501285552978516,6006078.0
8.199999809265137,42.20237731933594,-0.11926093697547913,0.1586366444826126,878.5491943359375,0.21766388416290283,1152.243896484375,0.8710834383964539,1074.302001953125,0.5441125631332397,1177.470458984375,1.596904993057251,1.0365197658538818,1.0864590406417847,1.2735011577606201,1.520861029624939,1.8130276203155518,1.9892868995666504,0.013668159022927284,0.03191037476062775,0.09514427930116653,0.1635902225971222,0.2107539027929306,0.20493796467781067,12.366716384887695,2.061119318008423,0.18797652423381805,0.0019732576329261065,0.29721903800964355,2.9502971172332764,6006421.5
8.300000190734863,42.191978454589844,-0.10396503657102585,0.15295900404453278,878.5714111328125,0.22624409198760986,1152.33203125,0.891614556312561,1074.3572998046875,0.5608570575714111,1177.63134765625,1.6221932172775269,1.0378979444503784,1.0896751880645752,1.2830696105957031,1.5372519493103027,1.8339970111846924,2.0095245838165283,0.013895722106099129,0.032408706843853,0.09621559083461761,0.1642097383737564,0.20860260725021362,0.19980068504810333,12.477337837219238,2.0795562267303467,0.1819123774766922,0.0019719500560313463,0.2970220744609833,2.950472593307495,6006778.5
8.399999618530273,42.18304443359375,-0.08936364203691483,0.1460139900445938,878.594482421875,0.23496784269809723,1152.4222412109375,0.9119111895561218,1074.4141845703125,0.5776393413543701,1177.7947998046875,1.6464394330978394,1.0392985343933105,1.0929399728775024,1.292740821838379,1.5536948442459106,1.854735016822815,2.029236078262329,0.014114845544099808,0.032885462045669556,0.09720075875520706,0.16462872922420502,0.20612934231758118,0.1944226324558258,12.584297180175781,2.0973827838897705,0.17572882771492004,0.0019693546928465366,0.2966311573982239,2.9506547451019287,6007149.5
8.5,42.17548370361328,-0.07560139149427414,0.13762247562408447,878.618408203125,0.24382776021957397,1152.514404296875,0.9319562315940857,1074.4727783203125,0.5944401621818542,1177.9605712890625,1.6696370840072632,1.0407205820083618,1.096251368522644,1.3025063276290894,1.5701698064804077,1.8752105236053467,2.0483999252319336,0.014325441792607307,0.033340465277433395,0.09809992462396622,0.16485096514225006,0.2033543437719345,0.18884553015232086,12.68755054473877,2.1145918369293213,0.16950416564941406,0.001965542556717992,0.29605695605278015,2.9508438110351562,6007534.5
8.600000381469727,42.16920471191406,-0.06278132647275925,0.12820066511631012,878.6432495117188,0.2528161406517029,1152.608642578125,0.9517364501953125,1074.5330810546875,0.6112411022186279,1178.128662109375,1.6917915344238281,1.0421632528305054,1.099607229232788,1.3123574256896973,1.5866574048995972,1.8953945636749268,2.06699800491333,0.0145275192335248,0.03377377986907959,0.09891409426927567,0.16488225758075714,0.20030200481414795,0.18311858177185059,12.78709602355957,2.1311826705932617,0.16330686211585999,0.0019605918787419796,0.2953112721443176,2.951040029525757,6007934.0
8.699999809265137,42.16413497924805,-0.0507168211042881,0.12064505368471146,878.6689453125,0.2619250416755676,1152.7047119140625,0.9712393283843994,1074.5950927734375,0.6280243992805481,1178.2989501953125,1.7129093408584595,1.0436257123947144,1.103005290031433,1.322285771369934,1.60313880443573,1.9152605533599854,2.0850179195404053,0.01472109742462635,0.0341855026781559,0.09964436292648315,0.16472847759723663,0.19699540734291077,0.17728042602539062,12.88293743133545,2.147156238555908,0.1571061611175537,0.001954567153006792,0.2944037914276123,2.9512434005737305,6008348.0
8.800000190734863,42.16019821166992,-0.03935306519269943,0.11363756656646729,878.6956176757812,0.27114632725715637,1152.8028564453125,0.990452229976654,1074.65869140625,0.6447731256484985,1178.47119140625,1.7329955101013184,1.045107126235962,1.1064434051513672,1.3322829008102417,1.6195958852767944,1.9347840547561646,2.102449893951416,0.014906184747815132,0.0345756933093071,0.10029170662164688,0.16439509391784668,0.19345511496067047,0.17135833203792572,12.97507381439209,2.1625123023986816,0.15090888738632202,0.0019475275184959173,0.2933434844017029,2.951453924179077,6008776.5
8.899999618530273,42.15729522705078,-0.02901662513613701,0.10336440801620483,878.7232055664062,0.28047171235084534,1152.90283203125,1.0093671083450317,1074.7239990234375,0.6614710092544556,1178.6455078125,1.7520697116851807,1.0466066598892212,1.109919548034668,1.3423408269882202,1.636011004447937,1.953943133354187,2.1192870140075684,0.015082908794283867,0.03494470939040184,0.100858174264431,0.1638900488615036,0.18970729410648346,0.16539523005485535,13.063556671142578,2.1772594451904297,0.14485551416873932,0.0019395583076402545,0.2921431064605713,2.951671838760376,6009220.5
9.0,42.15531921386719,-0.019757511094212532,0.09259112924337387,878.751708984375,0.2898927330970764,1153.004638671875,1.027980923652649,1074.791015625,0.6781030297279358,1178.8216552734375,1.7701656818389893,1.0481233596801758,1.1134315729141235,1.3524514436721802,1.6523674726486206,1.972718358039856,2.135528564453125,0.01525151263922453,0.03529318422079086,0.10134681314229965,0.16322365403175354,0.18578298389911652,0.15944473445415497,13.148490905761719,2.1914150714874268,0.138999804854393,0.0019307476468384266,0.2908160388469696,2.951897144317627,6009679.0
9.100000381469727,42.154178619384766,-0.011422387324273586,0.0833512470126152,878.7811889648438,0.2994009554386139,1153.1083984375,1.0462912321090698,1074.859619140625,0.6946552991867065,1178.99951171875,1.7873183488845825,1.049656629562378,1.1169774532318115,1.3626072406768799,1.668649673461914,1.991093635559082,2.151177406311035,0.015412247739732265,0.03562178090214729,0.10176075249910355,0.16240614652633667,0.18171140551567078,0.15354888141155243,13.229985237121582,2.2049975395202637,0.13332052528858185,0.0019211722537875175,0.2893737554550171,2.952130079269409,6010153.0
9.199999809265137,42.15383529663086,-0.0034279089886695147,0.07994478195905685,878.8115844726562,0.3089878559112549,1153.2139892578125,1.0642908811569214,1074.929931640625,0.711114764213562,1179.1790771484375,1.8035424947738647,1.0512055158615112,1.1205551624298096,1.3728007078170776,1.684842824935913,2.0090551376342773,2.1662397384643555,0.015565210022032261,0.03593076765537262,0.1021016389131546,0.16144388914108276,0.17750957608222961,0.14770902693271637,13.308077812194824,2.218012809753418,0.127634659409523,0.001910863327793777,0.287820965051651,2.9523704051971436,6010642.5
9.300000190734863,42.1542854309082,0.004492111504077911,0.07920020818710327,878.8429565429688,0.3186449408531189,1153.3212890625,1.0819664001464844,1075.0018310546875,0.7274688482284546,1179.360107421875,1.8188323974609375,1.0527693033218384,1.1241627931594849,1.3830245733261108,1.7009327411651611,2.026590347290039,2.1807193756103516,0.01571032777428627,0.0362200103700161,0.10236959159374237,0.16033935546875,0.17318305373191833,0.1418956071138382,13.382730484008789,2.230454921722412,0.12185356020927429,0.0018998314626514912,0.28615930676460266,2.952618360519409,6011147.0
9.399999618530273,42.15550994873047,0.012264063581824303,0.07771952450275421,878.8753051757812,0.32836371660232544,1153.4302978515625,1.09930419921875,1075.075439453125,0.7437050342559814,1179.542724609375,1.8331795930862427,1.054347276687622,1.127798318862915,1.3932716846466064,1.716905117034912,2.043686866760254,2.194617986679077,0.015847506001591682,0.03648931533098221,0.10256457328796387,0.15909448266029358,0.16873568296432495,0.13608287274837494,13.453897476196289,2.242316246032715,0.11600728332996368,0.0018880933057516813,0.28439128398895264,2.952873945236206,6011667.5
9.5,42.157470703125,0.019576648250222206,0.07312583923339844,878.9086303710938,0.3381357491016388,1153.5411376953125,1.1162946224212646,1075.150634765625,0.759810745716095,1179.726806640625,1.8465898036956787,1.0559386014938354,1.1314598321914673,1.4035346508026123,1.7327461242675781,2.060333013534546,2.207935333251953,0.015976766124367714,0.03673877567052841,0.10268755257129669,0.15771369636058807,0.1641780287027359,0.13027310371398926,13.521583557128906,2.2535972595214844,0.11021736264228821,0.0018756891367956996,0.28252291679382324,2.953137159347534,6012203.5
9.600000381469727,42.16012954711914,0.026585770770907402,0.07009124010801315,878.9429321289062,0.34795254468917847,1153.653564453125,1.1329296827316284,1075.2274169921875,0.7757741808891296,1179.9119873046875,1.859072208404541,1.057542324066162,1.1351453065872192,1.413806438446045,1.748442530632019,2.0765182971954346,2.220672369003296,0.01609816402196884,0.03696856275200844,0.10273977369070053,0.15620198845863342,0.15952160954475403,0.12447322905063629,13.585806846618652,2.264301300048828,0.10444515943527222,0.0018626475939527154,0.2805585563182831,2.9534082412719727,6012755.5
9.699999809265137,42.16348648071289,0.033604469150304794,0.07018698006868362,878.978271484375,0.3578057289123535,1153.7677001953125,1.1491978168487549,1075.3057861328125,0.7915835976600647,1180.0985107421875,1.8706233501434326,1.0591578483581543,1.1388527154922485,1.4240797758102417,1.7639813423156738,2.092233180999756,2.2328290939331055,0.01621164381504059,0.037178587168455124,0.10272152721881866,0.1545618772506714,0.1547706574201584,0.11866886913776398,13.646541595458984,2.274423599243164,0.09858736395835876,0.0018489727517589927,0.2784987986087799,2.9536871910095215,6013323.0
9.800000190734863,42.16756057739258,0.040742550045251846,0.07138079404830933,879.0145263671875,0.3676869571208954,1153.8834228515625,1.1650844812393188,1075.3857421875,0.807227373123169,1180.2861328125,1.881229281425476,1.0607843399047852,1.142580270767212,1.4343478679656982,1.7793498039245605,2.107468366622925,2.2444040775299072,0.016317075118422508,0.03736855462193489,0.10263234376907349,0.15279394388198853,0.14992396533489227,0.11283392459154129,13.703720092773438,2.2839534282684326,0.09260662645101547,0.0018346605356782675,0.27634304761886597,2.9539737701416016,6013906.5
9.899999618530273,42.17237854003906,0.04817511886358261,0.07432570308446884,879.0517578125,0.3775878846645355,1154.000732421875,1.1805726289749146,1075.4671630859375,0.8226934671401978,1180.4747314453125,1.8908672332763672,1.0624209642410278,1.146325707435608,1.444603443145752,1.7945350408554077,2.122213840484619,2.255392551422119,0.016414249315857887,0.03753800690174103,0.10247114300727844,0.15089718997478485,0.14497621357440948,0.10693574696779251,13.757246971130371,2.292874336242676,0.08644136041402817,0.0018196931341663003,0.27408862113952637,2.954268217086792,6014506.0
10.0,42.177978515625,0.055969223380088806,0.07794104516506195,879.0900268554688,0.38750022649765015,1154.1195068359375,1.1956430673599243,1075.5501708984375,0.8379697203636169,1180.664306640625,1.8995083570480347,1.0640668869018555,1.1500869989395142,1.4548391103744507,1.8095239400863647,2.1364591121673584,2.265786647796631,0.01650291495025158,0.03768635541200638,0.10223639756441116,0.14886948466300964,0.13991934061050415,0.10094022750854492,13.807001113891602,2.3011670112609863,0.08006653189659119,0.0018040481954813004,0.2717320919036865,2.9545702934265137,6015121.0
10.100000381469727,42.18435287475586,0.06377176195383072,0.07802540063858032,879.1292724609375,0.39741572737693787,1154.23974609375,1.210280179977417,1075.634765625,0.8530434966087341,1180.8546142578125,1.907135248184204,1.0657211542129517,1.1538621187210083,1.4650477170944214,1.8243036270141602,2.150192975997925,2.275575637817383,0.016582908108830452,0.03781324625015259,0.10192741453647614,0.1467108577489853,0.13475164771080017,0.09483962506055832,13.852906227111816,2.3088176250457764,0.07361193746328354,0.001787730143405497,0.2692742347717285,2.954880475997925,6015752.5
10.199999809265137,42.191497802734375,0.07142288237810135,0.07651117444038391,879.1694946289062,0.4073260426521301,1154.361572265625,1.2244727611541748,1075.7208251953125,0.8679022789001465,1181.045654296875,1.9137457609176636,1.067383050918579,1.1576488018035889,1.4752216339111328,1.8388609886169434,2.163404941558838,2.28475022315979,0.016654187813401222,0.03791862353682518,0.10154464095830917,0.14442409574985504,0.12947911024093628,0.08865084499120712,13.894938468933105,2.3158230781555176,0.0671471655368805,0.0017707562074065208,0.2667175531387329,2.9551985263824463,6016400.0
10.300000190734863,42.19937515258789,0.07880640029907227,0.07383517175912857,879.2107543945312,0.41722291707992554,1154.484619140625,1.2382125854492188,1075.808349609375,0.882533848285675,1181.2373046875,1.9193477630615234,1.0690516233444214,1.161444902420044,1.485353708267212,1.8531835079193115,2.1760849952697754,2.293302536010742,0.01671680063009262,0.038002632558345795,0.1010892316699028,0.14201368391513824,0.12411212176084518,0.08240166306495667,13.933110237121582,2.3221850395202637,0.060727838426828384,0.001753152464516461,0.26406601071357727,2.955524206161499,6017063.0
10.399999618530273,42.20795440673828,0.08577148616313934,0.06965085119009018,879.2529907226562,0.4270981252193451,1154.609130859375,1.251495122909546,1075.8973388671875,0.8969266414642334,1181.429443359375,1.9239593744277954,1.0707261562347412,1.1652485132217407,1.495436668395996,1.8672590255737305,2.1882240772247314,2.3012287616729736,0.016770867630839348,0.038065627217292786,0.10056309401988983,0.1394859254360199,0.11866547912359238,0.07612895220518112,13.967475891113281,2.3279125690460205,0.05442361161112785,0.0017349566332995892,0.26132529973983765,2.955857753753662,6017742.0
10.5,42.2171630859375,0.09208415448665619,0.06312669068574905,879.296142578125,0.4369434416294098,1154.7349853515625,1.2643201351165771,1075.9876708984375,0.9110699892044067,1181.6220703125,1.9276137351989746,1.072405457496643,1.1690572500228882,1.5054636001586914,1.8810763359069824,2.199815511703491,2.3085289001464844,0.0168166421353817,0.03810824826359749,0.09996920824050903,0.1368495523929596,0.11316005885601044,0.06988274306058884,13.998139381408691,2.3330233097076416,0.048336517065763474,0.0017162241274490952,0.2585037350654602,2.9561991691589355,6018437.0
10.600000381469727,42.22695541381836,0.09793644398450851,0.05852295458316803,879.34033203125,0.4467507600784302,1154.8619384765625,1.276689052581787,1076.07958984375,0.9249541163444519,1181.81494140625,1.9303447008132935,1.0740890502929688,1.172869324684143,1.5154279470443726,1.894624948501587,2.2108542919158936,2.3152072429656982,0.01685437373816967,0.038131169974803925,0.09931058436632156,0.13411329686641693,0.10761560499668121,0.06370199471712112,14.025212287902832,2.3375353813171387,0.04241519048810005,0.0016969958087429404,0.2556074857711792,2.9565482139587402,6019147.5
10.699999809265137,42.23725509643555,0.10300232470035553,0.05065877363085747,879.385498046875,0.45651209354400635,1154.990234375,1.28860604763031,1076.1727294921875,0.9385703206062317,1182.008056640625,1.932196021080017,1.0757761001586914,1.176682710647583,1.5253232717514038,1.9078953266143799,2.2213377952575684,2.3212730884552,0.01688440516591072,0.03813525289297104,0.09859094768762589,0.13128748536109924,0.10205533355474472,0.057631924748420715,14.04884147644043,2.3414735794067383,0.03679122403264046,0.0016773371025919914,0.25264644622802734,2.9569051265716553,6019874.0
10.800000190734863,42.247955322265625,0.10698117315769196,0.03978849574923515,879.431640625,0.46621963381767273,1155.1197509765625,1.3000829219818115,1076.2672119140625,0.951911211013794,1182.201416015625,1.9332326650619507,1.0774656534194946,1.1804956197738647,1.5351439714431763,1.9208793640136719,2.2312657833099365,2.326740264892578,0.01690724305808544,0.0381217859685421,0.09781553596258163,0.12838593125343323,0.09651108086109161,0.051738571375608444,14.06925106048584,2.3448750972747803,0.03159252181649208,0.001657336950302124,0.24963393807411194,2.9572696685791016,6020616.5
10.899999618530273,42.25893020629883,0.10974760353565216,0.027664273977279663,879.478759765625,0.4758657217025757,1155.250244140625,1.3111364841461182,1076.363037109375,0.9649712443351746,1182.394775390625,1.933534026145935,1.0791572332382202,1.1843065023422241,1.544884443283081,1.933570146560669,2.2406420707702637,2.3316304683685303,0.016923515126109123,0.038092341274023056,0.09699058532714844,0.12542474269866943,0.09101934731006622,0.046093616634607315,14.086719512939453,2.3477866649627686,0.026884987950325012,0.0016370932571589947,0.24658475816249847,2.957641839981079,6021374.0
11.0,42.270057678222656,0.11129751801490784,0.01549912802875042,879.5267944335938,0.4854430556297302,1155.3819580078125,1.3217862844467163,1076.460205078125,0.9777465462684631,1182.5880126953125,1.9331849813461304,1.0808501243591309,1.1881135702133179,1.5545402765274048,1.94596266746521,2.2494733333587646,2.3359713554382324,0.016933901235461235,0.03804861381649971,0.09612271189689636,0.12242067605257034,0.08561673015356064,0.04076012596487999,14.101548194885254,2.3502581119537354,0.02268858253955841,0.0016167040448635817,0.24351365864276886,2.958021640777588,6022147.5
11.100000381469727,42.28123092651367,0.11171630024909973,0.004187822341918945,879.5758666992188,0.49494460225105286,1155.5146484375,1.3320530652999878,1076.55859375,0.9902352094650269,1182.7813720703125,1.9322700500488281,1.0825438499450684,1.1919156312942505,1.5641075372695923,1.9580532312393188,2.257770299911499,2.339796781539917,0.0169390756636858,0.03799227997660637,0.09521842747926712,0.11938990652561188,0.08033668994903564,0.03578491881489754,14.11403751373291,2.352339506149292,0.018987543880939484,0.0015962603501975536,0.24043436348438263,2.958408832550049,6022936.0
11.199999809265137,42.29230499267578,0.11074835807085037,-0.009679360315203667,879.6257934570312,0.5043636560440063,1155.6483154296875,1.3419615030288696,1076.658203125,1.0024369955062866,1182.9744873046875,1.9308826923370361,1.084237813949585,1.195711612701416,1.5735828876495361,1.9698402881622314,2.2655467987060547,2.343144655227661,0.016939787194132805,0.03792520985007286,0.09428489208221436,0.11634989827871323,0.07521475851535797,0.031218159943819046,14.124521255493164,2.3540868759155273,0.015886152163147926,0.0015758727677166462,0.2373635172843933,2.958803653717041,6023739.5
11.300000190734863,42.30311584472656,0.10810466855764389,-0.02643691375851631,879.6766967773438,0.5136940479278564,1155.782958984375,1.3515428304672241,1076.759033203125,1.01435387134552,1183.16748046875,1.929134726524353,1.085931658744812,1.1995004415512085,1.5829637050628662,1.9813237190246582,2.2728211879730225,2.346059560775757,0.01693693920969963,0.037849631160497665,0.0933305099606514,0.1133209615945816,0.07029281556606293,0.027125688269734383,14.133403778076172,2.355567216873169,0.013502910733222961,0.0015556735452264547,0.23432104289531708,2.9592058658599854,6024558.5
11.399999618530273,42.313499450683594,0.10384458303451538,-0.042600858956575394,879.728515625,0.5229300260543823,1155.9185791015625,1.360831618309021,1076.861083984375,1.0259898900985718,1183.3603515625,1.9271440505981445,1.0876251459121704,1.203281283378601,1.592248558998108,1.9925057888031006,2.2796151638031006,2.3485915660858154,0.016931485384702682,0.03776790201663971,0.09236409515142441,0.11032402515411377,0.06561262160539627,0.02356683276593685,14.141111373901367,2.3568520545959473,0.0118318572640419,0.0015357901575043797,0.2313261330127716,2.959615468978882,6025392.0
11.5,42.323307037353516,0.09806600213050842,-0.057785797864198685,879.7813110351562,0.5320663452148438,1156.05517578125,1.3698630332946777,1076.9642333984375,1.0373512506484985,1183.552978515625,1.925025463104248,1.0893179178237915,1.207053780555725,1.6014364957809448,2.0033905506134033,2.2859549522399902,2.3507964611053467,0.016924358904361725,0.037682320922613144,0.09139414876699448,0.10737890750169754,0.06121120974421501,0.020582014694809914,14.148062705993652,2.3580105304718018,0.010849609971046448,0.0015163415810093284,0.2283967286348343,2.9600322246551514,6026240.5
11.600000381469727,42.33238220214844,0.09076035022735596,-0.07305654883384705,879.8349609375,0.5410984754562378,1156.192626953125,1.3786736726760864,1077.068603515625,1.0484462976455688,1183.745361328125,1.9228928089141846,1.0910099744796753,1.2108176946640015,1.610527515411377,2.013984441757202,2.2918701171875,2.3527328968048096,0.016916489228606224,0.037595175206661224,0.09042906761169434,0.10450480133295059,0.05712251737713814,0.018201451748609543,14.154675483703613,2.359112501144409,0.010568343102931976,0.0014974473742768168,0.2255508005619049,2.960456132888794,6027104.0
11.699999809265137,42.340599060058594,0.08216886222362518,-0.08591489493846893,879.8895263671875,0.5500223636627197,1156.330810546875,1.3872989416122437,1077.1739501953125,1.0592851638793945,1183.9375,1.9208521842956543,1.0927011966705322,1.2145729064941406,1.6195228099822998,2.0242950916290283,2.297393321990967,2.354462146759033,0.016908744350075722,0.03750859200954437,0.08947661519050598,0.10171902179718018,0.053374119102954865,0.01643664948642254,14.16133975982666,2.3602232933044434,0.010909803211688995,0.0014792074216529727,0.22280344367027283,2.9608871936798096,6027981.5
11.800000190734863,42.34784698486328,0.0724530890583992,-0.09715768694877625,879.9449462890625,0.5588346719741821,1156.469970703125,1.3957726955413818,1077.2803955078125,1.069879412651062,1184.1295166015625,1.9189989566802979,1.0943917036056519,1.2183195352554321,1.6284236907958984,2.034332513809204,2.3025593757629395,2.3560454845428467,0.016901910305023193,0.03742450103163719,0.08854371309280396,0.09903649985790253,0.04998626932501793,0.015280818566679955,14.168408393859863,2.3614015579223633,0.011820775456726551,0.001461709151044488,0.22016778588294983,2.961325168609619,6028873.0
11.899999618530273,42.35403060913086,0.06184899061918259,-0.10604097694158554,880.0012817382812,0.5675328373908997,1156.6099853515625,1.4041258096694946,1077.387939453125,1.0802419185638428,1184.3212890625,1.9174164533615112,1.0960816144943237,1.2220579385757446,1.6372325420379639,2.04410719871521,2.307405471801758,2.3575427532196045,0.016896676272153854,0.037344589829444885,0.08763635158538818,0.09646962583065033,0.04697181656956673,0.014711199328303337,14.176194190979004,2.362699031829834,0.013219651766121387,0.0014450205489993095,0.21765409409999847,2.9617702960968018,6029779.0
12.0,42.35909652709961,0.05066646263003349,-0.11182528734207153,880.0584716796875,0.57611483335495,1156.7508544921875,1.4123857021331787,1077.4964599609375,1.0903862714767456,1184.512939453125,1.9161711931228638,1.097771167755127,1.2257887125015259,1.6459522247314453,2.05363130569458,2.311969041824341,2.3590104579925537,0.016893601045012474,0.037270210683345795,0.08675926178693771,0.09402745217084885,0.04433446004986763,0.014685915783047676,14.184947967529297,2.3641579151153564,0.014996053650975227,0.0014291858533397317,0.21526901423931122,2.962222099304199,6030699.0
12.100000381469727,42.362979888916016,0.038829505443573,-0.11836955696344376,880.1165161132812,0.5845792889595032,1156.8924560546875,1.420578956604004,1077.60595703125,1.100326657295227,1184.70458984375,1.9153249263763428,1.099460482597351,1.229512333869934,1.654585838317871,2.062917947769165,2.3162877559661865,2.360501289367676,0.016893204301595688,0.037202633917331696,0.08591679483652115,0.09171798080205917,0.042075514793395996,0.015167412348091602,14.194905281066895,2.3658175468444824,0.017174413427710533,0.0014142543077468872,0.2130199819803238,2.9626805782318115,6031632.5
12.199999809265137,42.36562728881836,0.026461344212293625,-0.12368162721395493,880.1753540039062,0.5929255485534668,1157.034912109375,1.4287315607070923,1077.716552734375,1.1100777387619019,1184.8961181640625,1.9149361848831177,1.1011499166488647,1.2332295179367065,1.6631371974945068,2.0719807147979736,2.320399522781372,2.3620641231536865,0.01689598150551319,0.03714306280016899,0.085113026201725,0.08954841643571854,0.040194638073444366,0.01612260937690735,14.206291198730469,2.3677151203155518,0.01971028372645378,0.001400265609845519,0.21091294288635254,2.9631457328796387,6032579.5
12.300000190734863,42.36703872680664,0.014121130108833313,-0.12340214848518372,880.2350463867188,0.601153552532196,1157.17822265625,1.4368635416030884,1077.8280029296875,1.1196545362472534,1185.0875244140625,1.9150398969650269,1.1028398275375366,1.2369412183761597,1.6716101169586182,2.0808334350585938,2.3243415355682373,2.363743543624878,0.016902239993214607,0.03709222748875618,0.08435030281543732,0.08752154558897018,0.03867996484041214,0.017491044476628304,14.219245910644531,2.3698742389678955,0.022403597831726074,0.0013872154522687197,0.2089472860097885,2.9636175632476807,6033540.0
12.399999618530273,42.36723709106445,0.0019807626958936453,-0.12140367180109024,880.2955932617188,0.6092638373374939,1157.3223876953125,1.4449889659881592,1077.9404296875,1.1290717124938965,1185.279052734375,1.9156516790390015,1.1045305728912354,1.2406483888626099,1.6800090074539185,2.0894906520843506,2.3281495571136475,2.365576982498169,0.016912128776311874,0.037050481885671616,0.08362951874732971,0.08563655614852905,0.03751108795404434,0.01919851079583168,14.233838081359863,2.3723063468933105,0.025185899809002876,0.0013750862563028932,0.20712032914161682,2.9640958309173584,6034513.5
12.5,42.36623764038086,-0.009979072958230972,-0.11959835886955261,880.35693359375,0.6172574162483215,1157.46728515625,1.4531210660934448,1078.0538330078125,1.138343095779419,1185.470703125,1.9167826175689697,1.10622239112854,1.2443517446517944,1.688337802886963,2.097966432571411,2.331857204437256,2.3675954341888428,0.016925763338804245,0.03701808676123619,0.08295124024152756,0.0838918685913086,0.03666707128286362,0.021182755008339882,14.250121116638184,2.3750202655792236,0.028055181726813316,0.001363861607387662,0.20542964339256287,2.9645802974700928,6035500.0
12.600000381469727,42.364078521728516,-0.021586084738373756,-0.11607012152671814,880.4190673828125,0.6251357793807983,1157.6129150390625,1.4612705707550049,1078.1680908203125,1.1474823951721191,1185.6624755859375,1.9184362888336182,1.1079158782958984,1.2480523586273193,1.6966009140014648,2.1062746047973633,2.3354954719543457,2.369823455810547,0.016943195834755898,0.03699515759944916,0.08231548219919205,0.08228463679552078,0.036125097423791885,0.02338591031730175,14.268122673034668,2.3780205249786377,0.030942661687731743,0.0013535117032006383,0.2038707137107849,2.965071201324463,6036499.5
12.699999809265137,42.36081314086914,-0.03267883509397507,-0.11092747747898102,880.48193359375,0.6329008936882019,1157.759521484375,1.4694448709487915,1078.2833251953125,1.1565022468566895,1185.8544921875,1.9206055402755737,1.1096111536026,1.251751184463501,1.7048026323318481,2.114428758621216,2.3390934467315674,2.3722801208496094,0.016964394599199295,0.03698159009218216,0.08172149211168289,0.08081010729074478,0.03585876524448395,0.025747857987880707,14.287830352783203,2.381304979324341,0.0337822400033474,0.001343994284979999,0.202437162399292,2.9655680656433105,6037511.0
12.800000190734863,42.356449127197266,-0.04362603649497032,-0.10947202891111374,880.5455932617188,0.6405550241470337,1157.9068603515625,1.4776536226272583,1078.3994140625,1.1654149293899536,1186.046630859375,1.9232916831970215,1.1113089323043823,1.2554490566253662,1.712946891784668,2.1224420070648193,2.342677593231201,2.374979257583618,0.016989393159747124,0.03697745501995087,0.08116909861564636,0.07946518808603287,0.035847995430231094,0.0282366331666708,14.309259414672852,2.3848764896392822,0.036694981157779694,0.001335295382887125,0.20112688839435577,2.966071128845215,6038535.5
12.899999618530273,42.350982666015625,-0.0546778067946434,-0.110517717897892,880.6100463867188,0.6481007933616638,1158.0550537109375,1.4859111309051514,1078.516357421875,1.1742321252822876,1186.2391357421875,1.9265121221542358,1.1130092144012451,1.259147047996521,1.7210381031036377,2.130326986312866,2.3462729454040527,2.3779337406158447,0.017018351703882217,0.036983124911785126,0.08065932244062424,0.07824978232383728,0.03608228266239166,0.030852383002638817,14.332486152648926,2.3887476921081543,0.039765551686286926,0.0013274203520268202,0.1999407410621643,2.966580390930176,6039572.0
13.0,42.34440612792969,-0.06576282531023026,-0.11085017025470734,880.6752319335938,0.655541181564331,1158.2039794921875,1.4942325353622437,1078.63427734375,1.1829655170440674,1186.4320068359375,1.9302870035171509,1.1147127151489258,1.2628461122512817,1.7290805578231812,2.1380972862243652,2.3499038219451904,2.3811562061309814,0.01705145835876465,0.036999043077230453,0.08019336313009262,0.07716426253318787,0.03655325621366501,0.03359883651137352,14.357597351074219,2.392932891845703,0.04296918213367462,0.001320368959568441,0.19887863099575043,2.967095375061035,6040620.5
13.100000381469727,42.33673095703125,-0.07675081491470337,-0.10987992584705353,880.7411499023438,0.6628793478012085,1158.3538818359375,1.5026311874389648,1078.7529296875,1.191626787185669,1186.625244140625,1.9346299171447754,1.1164196729660034,1.2665473222732544,1.7370786666870117,2.1457650661468506,2.353592872619629,2.3846595287323,0.017088843509554863,0.03702550753951073,0.07977195084095001,0.07620787620544434,0.03725012391805649,0.036469317972660065,14.384654998779297,2.39744234085083,0.046259958297014236,0.001314130611717701,0.19793899357318878,2.967616081237793,6041680.5
13.199999809265137,42.32798385620117,-0.08747196197509766,-0.10721143335103989,880.8078002929688,0.6701187491416931,1158.5045166015625,1.5111175775527954,1078.87255859375,1.2002274990081787,1186.81884765625,1.9395456314086914,1.1181306838989258,1.2702516317367554,1.7450367212295532,2.153343915939331,2.3573625087738037,2.388455390930176,0.017130568623542786,0.03706264868378639,0.07939513027667999,0.07537822425365448,0.038158442825078964,0.03944491222500801,14.413687705993652,2.4022812843322754,0.049575936049222946,0.0013086814433336258,0.19711822271347046,2.9681427478790283,6042753.0
13.300000190734863,42.318241119384766,-0.09742507338523865,-0.0995311439037323,880.8751831054688,0.6772631406784058,1158.6561279296875,1.5196956396102905,1078.9930419921875,1.2087783813476562,1187.01318359375,1.9450159072875977,1.119845986366272,1.2739602327346802,1.7529593706130981,2.1608457565307617,2.361232280731201,2.392551898956299,0.017176508903503418,0.037110138684511185,0.07906130701303482,0.07466888427734375,0.039253734052181244,0.042476896196603775,14.444642066955566,2.407440423965454,0.052733976393938065,0.0013039588229730725,0.19640688598155975,2.968675136566162,6043836.5
13.399999618530273,42.30760192871094,-0.10638251155614853,-0.08957432955503464,880.9432373046875,0.6843163371086121,1158.8084716796875,1.528362512588501,1079.1143798828125,1.2172894477844238,1187.2078857421875,1.9510021209716797,1.1215661764144897,1.2776740789413452,1.7608506679534912,2.1682820320129395,2.3652195930480957,2.396951198577881,0.01722637563943863,0.037167251110076904,0.07876738905906677,0.07406986504793167,0.04050327092409134,0.045497577637434006,14.477391242980957,2.412898540496826,0.05564083904027939,0.0012998826568946242,0.19579291343688965,2.9692130088806152,6044931.5
13.5,42.296165466308594,-0.1143692135810852,-0.07986707240343094,881.0120239257812,0.6912823915481567,1158.9617919921875,1.537112832069397,1079.2364501953125,1.2257689237594604,1187.4033203125,1.9574592113494873,1.1232913732528687,1.2813940048217773,1.7687143087387085,2.175663709640503,2.369338035583496,2.4016494750976562,0.017279820516705513,0.03723311424255371,0.0785098522901535,0.07357031106948853,0.04187379777431488,0.048446591943502426,14.511781692504883,2.418630361557007,0.058289170265197754,0.001296374830417335,0.1952645629644394,2.9697563648223877,6046038.0
13.600000381469727,42.28404235839844,-0.12123715877532959,-0.06867939233779907,881.0814819335938,0.6981653571128845,1159.115966796875,1.5459386110305786,1079.3594970703125,1.2342242002487183,1187.5994873046875,1.9643350839614868,1.1250221729278564,1.285120964050293,1.7765538692474365,2.182999610900879,2.373598098754883,2.4066362380981445,0.017336443066596985,0.03730672970414162,0.07828465104103088,0.07315829396247864,0.04333101585507393,0.051266930997371674,14.54763412475586,2.42460560798645,0.060609664767980576,0.0012933464022353292,0.19480839371681213,2.9703054428100586,6047155.5
13.699999809265137,42.27135467529297,-0.12685871124267578,-0.05621550977230072,881.1516723632812,0.7049692869186401,1159.27099609375,1.5548274517059326,1079.4832763671875,1.2426608800888062,1187.7962646484375,1.9715666770935059,1.1267588138580322,1.2888556718826294,1.784372329711914,2.190298318862915,2.3780064582824707,2.411895990371704,0.0173957496881485,0.03738686814904213,0.07808701694011688,0.07282030582427979,0.04483805596828461,0.05389943718910217,14.584728240966797,2.430788040161133,0.06253842264413834,0.0012906984193250537,0.1944095492362976,2.9708597660064697,6048284.0
13.800000190734863,42.258209228515625,-0.13146831095218658,-0.0460960753262043,881.2224731445312,0.7116982340812683,1159.4268798828125,1.5637673139572144,1079.6080322265625,1.2510830163955688,1187.9937744140625,1.979094386100769,1.1285014152526855,1.2925986051559448,1.7921723127365112,2.197566270828247,2.382566452026367,2.417407512664795,0.017457272857427597,0.03747237101197243,0.07791242003440857,0.07254371792078018,0.04636242985725403,0.05630416050553322,14.622855186462402,2.4371426105499268,0.0641399547457695,0.0012883509043604136,0.1940559446811676,2.971419334411621,6049423.5
13.899999618530273,42.24468994140625,-0.13519152998924255,-0.037232235074043274,881.2940063476562,0.718356192111969,1159.583740234375,1.572746992111206,1079.7335205078125,1.2594937086105347,1188.1920166015625,1.9868656396865845,1.130250334739685,1.296350359916687,1.7999556064605713,2.2048091888427734,2.3872785568237305,2.423147201538086,0.017520597204566002,0.03756221383810043,0.07775688916444778,0.07231754064559937,0.04787769168615341,0.058461371809244156,14.66183090209961,2.443638563156128,0.06544329971075058,0.0012862335424870253,0.19373704493045807,2.971984386444092,6050573.5
14.0,42.23091125488281,-0.13779036700725555,-0.025988226756453514,881.3661499023438,0.7249468564987183,1159.741455078125,1.5817526578903198,1079.85986328125,1.2678946256637573,1188.39111328125,1.9948196411132812,1.1320055723190308,1.300111174583435,1.8077242374420166,2.212031364440918,2.3921406269073486,2.429089069366455,0.01758524402976036,0.03765521198511124,0.077615886926651,0.07212954759597778,0.04935532063245773,0.06034304201602936,14.701438903808594,2.450239896774292,0.0663488581776619,0.0012842584401369095,0.1934395283460617,2.9725544452667236,6051734.5
14.100000381469727,42.21699142456055,-0.13917163014411926,-0.013812688179314137,881.43896484375,0.7314739227294922,1159.9000244140625,1.5907659530639648,1079.987060546875,1.2762861251831055,1188.591064453125,2.002884864807129,1.1337673664093018,1.3038814067840576,1.8154791593551636,2.219235897064209,2.3971469402313232,2.4352035522460938,0.01765064150094986,0.03774995729327202,0.07748410850763321,0.07196586579084396,0.05076354742050171,0.06191123276948929,14.741423606872559,2.4569039344787598,0.06680607050657272,0.0012823304859921336,0.193149134516716,2.973129987716675,6052906.0
14.199999809265137,42.203041076660156,-0.13950711488723755,-0.0033548795618116856,881.512451171875,0.7379406690597534,1160.0595703125,1.5997679233551025,1080.1151123046875,1.2846671342849731,1188.791748046875,2.010991096496582,1.135535717010498,1.3076611757278442,1.823221206665039,2.2264249324798584,2.402289390563965,2.441457748413086,0.01771622896194458,0.03784507140517235,0.07735641300678253,0.07181325554847717,0.05207390710711479,0.06313982605934143,14.781533241271973,2.4635889530181885,0.0668586939573288,0.0012803684221580625,0.19285361468791962,2.973710298538208,6054088.0
14.300000190734863,42.18915557861328,-0.1388651579618454,0.006419561803340912,881.5865478515625,0.744350254535675,1160.219970703125,1.6087403297424316,1080.2440185546875,1.2930352687835693,1188.9931640625,2.0190725326538086,1.1373106241226196,1.3114503622055054,1.830950379371643,2.233598470687866,2.4075567722320557,2.447817325592041,0.01778147742152214,0.03793926164507866,0.07722798734903336,0.07165955752134323,0.05326201394200325,0.0640144944190979,14.821529388427734,2.470254898071289,0.06651579588651657,0.0012782970443367958,0.19254159927368164,2.9742960929870605,6055280.0
14.399999618530273,42.175445556640625,-0.13710924983024597,0.0175591129809618,881.6613159179688,0.7507054805755615,1160.38134765625,1.6176618337631226,1080.373779296875,1.3013871908187866,1189.195556640625,2.02705717086792,1.139091968536377,1.315248966217041,1.838666558265686,2.2407562732696533,2.412935972213745,2.4542455673217773,0.01784580759704113,0.03803110495209694,0.07709361612796783,0.07149184495210648,0.05430246889591217,0.06451515853404999,14.861152648925781,2.4768588542938232,0.06571372598409653,0.0012760304380208254,0.1922002136707306,2.974886655807495,6056482.5
14.5,42.16202163696289,-0.1342364400625229,0.028728071600198746,881.7366943359375,0.7570089101791382,1160.5435791015625,1.6265089511871338,1080.5042724609375,1.3097180128097534,1189.398681640625,2.0348687171936035,1.14087975025177,1.319056510925293,1.846368670463562,2.2478957176208496,2.418410301208496,2.4607040882110596,0.017908599227666855,0.038119085133075714,0.07694776356220245,0.07129659503698349,0.05516919866204262,0.06461845338344574,14.900120735168457,2.483353614807129,0.06443613022565842,0.0012734836200252175,0.19181658327579498,2.975482225418091,6057695.0
14.600000381469727,42.14897155761719,-0.13049040734767914,0.03746040537953377,881.812744140625,0.7632625699043274,1160.7066650390625,1.6352592706680298,1080.6357421875,1.3180214166641235,1189.6025390625,2.0424365997314453,1.1426736116409302,1.322872519493103,1.854055404663086,2.255013942718506,2.423961877822876,2.4671528339385986,0.0179692842066288,0.038201816380023956,0.07678543776273727,0.0710618793964386,0.055841539055109024,0.06431709975004196,14.938179016113281,2.489696502685547,0.06275724619626999,0.001270590233616531,0.19138078391551971,2.9760828018188477,6058918.0
14.699999809265137,42.13637924194336,-0.12592417001724243,0.0456622950732708,881.8893432617188,0.7694682478904724,1160.87060546875,1.6438908576965332,1080.7679443359375,1.3262906074523926,1189.80712890625,2.049697160720825,1.1444735527038574,1.326696515083313,1.8617249727249146,2.26210618019104,2.429570198059082,2.473551034927368,0.01802733913064003,0.03827802464365959,0.07660209387540817,0.07077709585428238,0.05630318075418472,0.06361358612775803,14.975089073181152,2.4958481788635254,0.06068597361445427,0.0012672889279201627,0.19088351726531982,2.9766883850097656,6060150.5
14.800000190734863,42.12431716918945,-0.12061095237731934,0.05313216149806976,881.9666137695312,0.7756273150444031,1161.035400390625,1.652382254600525,1080.9010009765625,1.3345173597335815,1190.012451171875,2.0565884113311768,1.146278977394104,1.3305277824401855,1.8693748712539673,2.269166946411133,2.435213327407837,2.4798591136932373,0.018082259222865105,0.038346488028764725,0.07639341801404953,0.07043240964412689,0.05654033645987511,0.06251350045204163,15.010623931884766,2.5017707347869873,0.058240972459316254,0.0012635240564122796,0.19031645357608795,2.9772987365722656,6061393.5
14.899999618530273,42.11285400390625,-0.11465727537870407,0.059536803513765335,882.0444946289062,0.781740665435791,1161.2010498046875,1.660712480545044,1081.0347900390625,1.3426930904388428,1190.2183837890625,2.063054323196411,1.1480897665023804,1.3343654870986938,1.8770023584365845,2.2761898040771484,2.440868616104126,2.4860377311706543,0.018133578822016716,0.03840608522295952,0.07615547627210617,0.07001909613609314,0.05654258280992508,0.061027877032756805,15.044571876525879,2.5074286460876465,0.055455055087804794,0.0012592488201335073,0.18967249989509583,2.9779140949249268,6062646.0
15.0,42.10200881958008,-0.10842735320329666,0.0622992217540741,882.1229858398438,0.7878088355064392,1161.3675537109375,1.6688644886016846,1081.1695556640625,1.3508083820343018,1190.425048828125,2.0690536499023438,1.1499055624008179,1.3382086753845215,1.884604573249817,2.283167600631714,2.446512460708618,2.4920499324798584,0.018180958926677704,0.038455989211797714,0.07588552683591843,0.06953146308660507,0.05630797892808914,0.05918857082724571,15.076776504516602,2.51279616355896,0.05245858430862427,0.0012544445926323533,0.1889488846063614,2.97853422164917,6063908.0
15.100000381469727,42.09181594848633,-0.10193293541669846,0.06494418531656265,882.2020263671875,0.793832004070282,1161.5347900390625,1.676823616027832,1081.304931640625,1.3588536977767944,1190.6322021484375,2.074554443359375,1.1517258882522583,1.3420562744140625,1.8921781778335571,2.290092945098877,2.452120780944824,2.4978621006011963,0.01822412759065628,0.038495562970638275,0.07558144629001617,0.06896556168794632,0.05583895370364189,0.057032063603401184,15.1071138381958,2.517852306365967,0.0492577888071537,0.0012490940280258656,0.18814294040203094,2.979158878326416,6065180.5
15.199999809265137,42.08229446411133,-0.09520989656448364,0.06723040342330933,882.28173828125,0.7998099327087402,1161.702880859375,1.684575080871582,1081.4412841796875,1.3668195009231567,1190.83984375,2.079526424407959,1.153550148010254,1.3459073305130005,1.899719476699829,2.296957492828369,2.4576706886291504,2.503444194793701,0.01826283149421215,0.03852420300245285,0.0752413272857666,0.06831791996955872,0.05513877049088478,0.05458897352218628,15.135468482971191,2.522578001022339,0.04586927220225334,0.0012431824579834938,0.18725252151489258,2.9797885417938232,6066462.0
15.300000190734863,42.07342529296875,-0.08871715515851974,0.06492741405963898,882.3619995117188,0.8057419657707214,1161.8717041015625,1.6921100616455078,1081.578369140625,1.3746962547302246,1191.048095703125,2.083958864212036,1.1553782224655151,1.34976065158844,1.9072248935699463,2.303753137588501,2.463139772415161,2.508769989013672,0.018296971917152405,0.038541678339242935,0.07486463338136673,0.06758861243724823,0.054219819605350494,0.05191130191087723,15.161791801452637,2.526965379714966,0.04246656224131584,0.001236730837263167,0.186280757188797,2.9804227352142334,6067753.5
15.399999618530273,42.065181732177734,-0.08241058886051178,0.06306563317775726,882.44287109375,0.8116272687911987,1162.0413818359375,1.6994223594665527,1081.7161865234375,1.3824750185012817,1191.2567138671875,2.087851047515869,1.1572093963623047,1.353615164756775,1.9146908521652222,2.310472011566162,2.4685065746307373,2.5138185024261475,0.018326524645090103,0.03854796662926674,0.07445157319307327,0.0667794793844223,0.05309830233454704,0.04905247688293457,15.186071395874023,2.5310118198394775,0.03904289752244949,0.0012297567445784807,0.1852303147315979,2.9810616970062256,6069054.5
15.5,42.057579040527344,-0.07605330646038055,0.06357281655073166,882.5243530273438,0.8174645304679871,1162.211669921875,1.70650315284729,1081.8548583984375,1.3901468515396118,1191.465576171875,2.091193199157715,1.159043312072754,1.3574697971343994,1.9221137762069702,2.317105770111084,2.4737515449523926,2.518573522567749,0.01835140585899353,0.03854287415742874,0.0740017369389534,0.06589079648256302,0.051784951239824295,0.04603973776102066,15.20826530456543,2.5347108840942383,0.03552056476473808,0.001222259714268148,0.18410106003284454,2.9817054271698,6070364.5
15.600000381469727,42.05058288574219,-0.06994522362947464,0.061080820858478546,882.6063842773438,0.8232523798942566,1162.382568359375,1.7133461236953735,1081.9942626953125,1.3977036476135254,1191.6749267578125,2.0939836502075195,1.1608794927597046,1.361323356628418,1.9294897317886353,2.3236470222473145,2.478856325149536,2.5230209827423096,0.01837158389389515,0.038526348769664764,0.07351524382829666,0.06492415815591812,0.05029330775141716,0.0429053008556366,15.228358268737793,2.538059711456299,0.032016780227422714,0.0012142618652433157,0.18289640545845032,2.982353448867798,6071684.0
15.699999809265137,42.044151306152344,-0.06430771201848984,0.056375160813331604,882.68896484375,0.8289890289306641,1162.5543212890625,1.7199498414993286,1082.1343994140625,1.4051374197006226,1191.8843994140625,2.09623646736145,1.1627174615859985,1.365174651145935,1.9368153810501099,2.330087661743164,2.4838037490844727,2.527151107788086,0.018387164920568466,0.03849866986274719,0.0729934349656105,0.06388410925865173,0.048643942922353745,0.03969810903072357,15.246394157409668,2.5410656929016113,0.02862180955708027,0.001205802895128727,0.18162228167057037,2.983006238937378,6073013.0
15.800000190734863,42.03821563720703,-0.05937383696436882,0.04933873564004898,882.7721557617188,0.8346725702285767,1162.7265625,1.7263176441192627,1082.2752685546875,1.4124412536621094,1192.0941162109375,2.0979816913604736,1.1645567417144775,1.3690226078033447,1.9440871477127075,2.336421251296997,2.488579750061035,2.5309596061706543,0.018398379907011986,0.03846042975783348,0.07243874669075012,0.06277786195278168,0.04686346277594566,0.03647850081324577,15.262474060058594,2.543745517730713,0.02543332800269127,0.0011969399638473988,0.18028731644153595,2.983663558959961,6074351.0
15.899999618530273,42.03268814086914,-0.05526021867990494,0.041136182844638824,882.8558959960938,0.8403010964393616,1162.8995361328125,1.732456922531128,1082.4168701171875,1.419609546661377,1192.303955078125,2.0992612838745117,1.166396975517273,1.3728663921356201,1.9513019323349,2.3426411151885986,2.4931724071502686,2.5344483852386475,0.018405554816126823,0.03841244429349899,0.07185446470975876,0.06161455437541008,0.04498214274644852,0.03330954164266586,15.276741981506348,2.546123743057251,0.02250819467008114,0.001187739078886807,0.17890144884586334,2.9843251705169678,6075698.5
16.0,42.02750778198242,-0.05181329697370529,0.03446919471025467,882.9402465820312,0.8458724617958069,1163.0731201171875,1.7383755445480347,1082.5592041015625,1.4266375303268433,1192.513916015625,2.1001152992248535,1.1682376861572266,1.3767048120498657,1.9584569931030273,2.3487420082092285,2.497573137283325,2.5376250743865967,0.018409008160233498,0.038355518132448196,0.0712437704205513,0.06040291115641594,0.04302733764052391,0.03023698925971985,15.289340019226074,2.5482232570648193,0.019804097712039948,0.0011782542569562793,0.1774728149175644,2.9849913120269775,6077054.5
16.100000381469727,42.02262878417969,-0.04879811778664589,0.03015182353556156,883.0250854492188,0.8513845205307007,1163.2471923828125,1.744078516960144,1082.7021484375,1.4335216283798218,1192.7239990234375,2.100574254989624,1.1700786352157593,1.3805371522903442,1.9655497074127197,2.354719877243042,2.5017757415771484,2.5405001640319824,0.01840897463262081,0.03829023614525795,0.07060905545949936,0.059149518609046936,0.04101908951997757,0.027279619127511978,15.300371170043945,2.5500617027282715,0.017246125265955925,0.0011685212375596166,0.17600677907466888,2.9856619834899902,6078419.5
16.200000762939453,42.018009185791016,-0.04617811366915703,0.026200037449598312,883.1104736328125,0.8568350672721863,1163.421875,1.7495698928833008,1082.8458251953125,1.4402589797973633,1192.93408203125,2.1006624698638916,1.171919345855713,1.3843624591827393,1.9725779294967651,2.3605704307556152,2.5057754516601562,2.5430855751037598,0.018405649811029434,0.038217101246118546,0.06995230913162231,0.05785985663533211,0.03897330164909363,0.024444028735160828,15.309919357299805,2.5516533851623535,0.014828521758317947,0.0011585725005716085,0.17450827360153198,2.9863367080688477,6079793.5
