t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],dc[1],dc[2],dc[3],dc[4],dc[5],dc[6],P_MW,n,dn,rho,rho_dollars,m_dot_steam,Q_to_steam
16.299999237060547,42.013607025146484,-0.04404960572719574,0.02128507010638714,883.1964721679688,0.8622221350669861,1163.59716796875,1.7548553943634033,1082.990234375,1.4468472003936768,1193.14404296875,2.1004083156585693,1.1737596988677979,1.3881802558898926,1.979539394378662,2.36629056930542,2.5095694065093994,2.545393943786621,0.018399259075522423,0.038136668503284454,0.06927578151226044,0.05653994530439377,0.03690652176737785,0.02174123004078865,15.318086624145508,2.5530142784118652,0.0125924376770854,0.0011484480928629637,0.172983318567276,2.987015962600708,6081176.0
16.399999618530273,42.009361267089844,-0.04242958873510361,0.01620018109679222,883.282958984375,0.8675435185432434,1163.7728271484375,1.7599419355392456,1083.13525390625,1.4532848596572876,1193.3541259765625,2.099844217300415,1.1755990982055664,1.3919895887374878,1.9864323139190674,2.371877670288086,2.5131564140319824,2.5474393367767334,0.018390053883194923,0.03804958611726761,0.0685819685459137,0.05519629642367363,0.0348358117043972,0.01918509043753147,15.324983596801758,2.554163932800293,0.010550035163760185,0.0011381893418729305,0.1714380830526352,2.987699270248413,6082567.5
16.5,42.005210876464844,-0.04150168225169182,0.009279066696763039,883.3699340820312,0.8727973103523254,1163.9490966796875,1.76483952999115,1083.2808837890625,1.4595708847045898,1193.5640869140625,2.099010467529297,1.1774375438690186,1.3957898616790771,1.9932552576065063,2.3773293495178223,2.5165371894836426,2.5492374897003174,0.01837836019694805,0.03795665502548218,0.06787395477294922,0.05383676290512085,0.03278099000453949,0.016798852011561394,15.330754280090332,2.5551257133483887,0.008774930611252785,0.0011278509628027678,0.16988089680671692,2.988386869430542,6083967.0
16.600000381469727,42.00106430053711,-0.04149748757481575,4.191595871816389e-05,883.45751953125,0.8779816627502441,1164.1258544921875,1.7695627212524414,1083.4271240234375,1.4657057523727417,1193.77392578125,2.097960948944092,1.1792746782302856,1.399580717086792,2.000006675720215,2.3826446533203125,2.51971435546875,2.550807476043701,0.018364612013101578,0.03785895183682442,0.06715580821037292,0.05247148871421814,0.030767198652029037,0.014621186070144176,15.335594177246094,2.5559322834014893,0.007359322626143694,0.001117505831643939,0.16832266747951508,2.9890785217285156,6085375.0
16.700000762939453,41.99683380126953,-0.0422862246632576,-0.007887366227805614,883.5455322265625,0.8830947279930115,1164.302978515625,1.77412748336792,1083.573974609375,1.4716906547546387,1193.983642578125,2.0967509746551514,1.1811103820800781,1.4033615589141846,2.006686210632324,2.3878238201141357,2.522693157196045,2.552171468734741,0.018349258229136467,0.03775758296251297,0.06643164902925491,0.05111059546470642,0.028818277642130852,0.01268313080072403,15.339701652526855,2.556617021560669,0.006264385301619768,0.001107215997762978,0.1667727828025818,2.989774227142334,6086791.5
16.799999237060547,41.9924430847168,-0.043892618268728256,-0.01606391929090023,883.6340942382812,0.8881350159645081,1164.4805908203125,1.7785497903823853,1083.721435546875,1.4775279760360718,1194.1932373046875,2.095435619354248,1.1829445362091064,1.4071321487426758,2.0132930278778076,2.39286732673645,2.5254814624786377,2.5533547401428223,0.018332740291953087,0.037653643637895584,0.06570552289485931,0.04976382479071617,0.02695588953793049,0.011007421649992466,15.343277931213379,2.5572128295898438,0.005507690832018852,0.001097045373171568,0.1652408391237259,2.990473985671997,6088216.0
16.899999618530273,41.98783874511719,-0.04605848342180252,-0.021658655256032944,883.72314453125,0.893101155757904,1164.65869140625,1.7828444242477417,1083.8695068359375,1.483221173286438,1194.4027099609375,2.0940611362457275,1.1847769021987915,1.4108922481536865,2.019827365875244,2.3977773189544678,2.5280885696411133,2.5543837547302246,0.01831543818116188,0.03754806891083717,0.06498084962368011,0.04843917489051819,0.02519596926867962,0.009598776698112488,15.346489906311035,2.557748317718506,0.00500184390693903,0.0010870374972000718,0.16373342275619507,2.991177558898926,6089649.0
17.0,41.98295593261719,-0.048813313245773315,-0.02754831686615944,883.812744140625,0.8979920148849487,1164.837158203125,1.7870252132415771,1084.01806640625,1.4887741804122925,1194.612060546875,2.092669725418091,1.1866075992584229,1.4146417379379272,2.026289463043213,2.4025564193725586,2.5305252075195312,2.5552854537963867,0.018297698348760605,0.03744170442223549,0.06426073610782623,0.04714374616742134,0.023551374673843384,0.008455561473965645,15.349494934082031,2.5582492351531982,0.004762494005262852,0.0010772382374852896,0.16225741803646088,2.991885185241699,6091089.5
17.100000381469727,41.977752685546875,-0.0520290844142437,-0.03215768188238144,883.9027709960938,0.9028066396713257,1165.01611328125,1.7911056280136108,1084.167236328125,1.4941917657852173,1194.8212890625,2.0913004875183105,1.188436508178711,1.418380618095398,2.032679796218872,2.407207727432251,2.532803773880005,2.5560855865478516,0.01827983930706978,0.0373353436589241,0.06354799121618271,0.04588378965854645,0.02203214354813099,0.007570989429950714,15.352436065673828,2.558739185333252,0.004746153950691223,0.0010676831007003784,0.1608181893825531,2.9925966262817383,6092538.0
17.200000762939453,41.972206115722656,-0.05547506362199783,-0.03445982187986374,883.9932861328125,0.9075444340705872,1165.1954345703125,1.7950959205627441,1084.31689453125,1.4994789361953735,1195.0302734375,2.0899808406829834,1.1902635097503662,1.422108769416809,2.038999319076538,2.4117348194122314,2.5349369049072266,2.556809425354004,0.018262092024087906,0.037229541689157486,0.06284458190202713,0.044663358479738235,0.020642008632421494,0.00692311255261302,15.355416297912598,2.5592360496520996,0.004871200304478407,0.0010583896655589342,0.15941838920116425,2.993311882019043,6093994.0
17.299999237060547,41.96628189086914,-0.05926287919282913,-0.03787815570831299,884.0842895507812,0.9122049808502197,1165.3751220703125,1.7990069389343262,1084.4671630859375,1.504641056060791,1195.2392578125,2.0887372493743896,1.1920889616012573,1.4258265495300293,2.0452492237091064,2.416141986846924,2.536937713623047,2.5574793815612793,0.018244678154587746,0.03712484613060951,0.06215241178870201,0.04348626360297203,0.01938408799469471,0.006494787987321615,15.358534812927246,2.559755802154541,0.005178501363843679,0.0010493842419236898,0.1580619513988495,2.994030714035034,6095457.5
17.399999618530273,41.959964752197266,-0.0631498321890831,-0.03886951133608818,884.1757202148438,0.9167881011962891,1165.55517578125,1.8028473854064941,1084.617919921875,1.509683609008789,1195.4481201171875,2.0875895023345947,1.1939125061035156,1.429533839225769,2.0514304637908936,2.42043399810791,2.5388190746307373,2.5581166744232178,0.01822776347398758,0.037021663039922714,0.06147285923361778,0.04235497862100601,0.018257886171340942,0.006262566894292831,15.361869812011719,2.5603115558624268,0.005579482298344374,0.0010406739311292768,0.15674997866153717,2.994753360748291,6096928.5
17.5,41.953277587890625,-0.06687407195568085,-0.03724241256713867,884.2676391601562,0.9212937951087952,1165.7357177734375,1.8066215515136719,1084.76904296875,1.5146119594573975,1195.65673828125,2.0865421295166016,1.1957345008850098,1.433230996131897,2.057544231414795,2.424614906311035,2.5405943393707275,2.5587384700775146,0.018211396411061287,0.03692010045051575,0.06080617383122444,0.04126913845539093,0.017255378887057304,0.006185711361467838,15.365439414978027,2.5609066486358643,0.005978137254714966,0.001032245927490294,0.1554805189371109,2.9954795837402344,6098407.0
17.600000381469727,41.946224212646484,-0.07054384052753448,-0.03669770434498787,884.3599853515625,0.9257223606109619,1165.91650390625,1.8103336095809937,1084.9207763671875,1.519431471824646,1195.8653564453125,2.085597276687622,1.1975548267364502,1.4369179010391235,2.0635921955108643,2.428689479827881,2.5422749519348145,2.559359073638916,0.01819560118019581,0.036820221692323685,0.060152456164360046,0.04022800549864769,0.016368187963962555,0.006230836734175682,15.369257926940918,2.5615429878234863,0.006409937050193548,0.0010240955743938684,0.15425288677215576,2.996209144592285,6099892.5
17.700000762939453,41.93880844116211,-0.07417312264442444,-0.036292824894189835,884.4527587890625,0.9300742149353027,1166.0977783203125,1.8139876127243042,1085.072998046875,1.5241466760635376,1196.0738525390625,2.08475923538208,1.1993736028671265,1.440595030784607,2.069575309753418,2.43266224861145,2.543872356414795,2.5599889755249023,0.018180422484874725,0.036722127348184586,0.059511952102184296,0.03923125937581062,0.015589693561196327,0.0063760667107999325,15.373343467712402,2.5622239112854004,0.006875637453049421,0.0010162192629650235,0.15306653082370758,2.9969422817230225,6101385.0
17.799999237060547,41.9310417175293,-0.07765363901853561,-0.03480512648820877,884.5459594726562,0.9343498945236206,1166.279296875,1.8175870180130005,1085.2255859375,1.5287625789642334,1196.2823486328125,2.0840282440185547,1.2011909484863281,1.4442625045776367,2.0754950046539307,2.436537504196167,2.5453970432281494,2.5606377124786377,0.018165871500968933,0.03662584349513054,0.058884602040052414,0.03827780485153198,0.014911655336618423,0.006598280277103186,15.377702713012695,2.562950372695923,0.00733309518545866,0.001008605002425611,0.1519196480512619,2.9976789951324463,6102884.5
17.899999618530273,41.92293167114258,-0.08109093457460403,-0.034372929483652115,884.6396484375,0.9385501742362976,1166.4613037109375,1.8211352825164795,1085.378662109375,1.5332835912704468,1196.49072265625,2.0834057331085205,1.2030068635940552,1.447920322418213,2.081352710723877,2.440319538116455,2.546858549118042,2.5613114833831787,0.018151963129639626,0.03653140366077423,0.0582704171538353,0.03736678510904312,0.01432707253843546,0.006882011890411377,15.382342338562012,2.5637238025665283,0.007817414589226246,0.0010012491839006543,0.15081168711185455,2.9984188079833984,6104391.0
18.0,41.914459228515625,-0.0847260057926178,-0.03635075315833092,884.7337036132812,0.9426758885383606,1166.6435546875,1.8246387243270874,1085.5322265625,1.537713885307312,1196.698974609375,2.0829036235809326,1.2048213481903076,1.451568841934204,2.0871496200561523,2.4440126419067383,2.5482661724090576,2.5620172023773193,0.018138807266950607,0.03643907234072685,0.05767020210623741,0.036499325186014175,0.013834892772138119,0.007232191041111946,15.387311935424805,2.564552068710327,0.008412938565015793,0.0009941663593053818,0.14974485337734222,2.999161958694458,6105904.0
18.100000381469727,41.905601501464844,-0.08860009908676147,-0.03874094784259796,884.8281860351562,0.9467280507087708,1166.826171875,1.82810640335083,1085.686279296875,1.5420581102371216,1196.9073486328125,2.082540512084961,1.2066346406936646,1.4552081823349,2.0928874015808105,2.4476213455200195,2.5496292114257812,2.5627615451812744,0.018126560375094414,0.03634922578930855,0.05708523467183113,0.0356777161359787,0.013437386602163315,0.007662239484488964,15.392683982849121,2.5654473304748535,0.009134282357990742,0.000987374223768711,0.14872178435325623,2.999908447265625,6107423.5
18.200000762939453,41.89630126953125,-0.09298635274171829,-0.04386254772543907,884.9230346679688,0.9507076740264893,1167.0091552734375,1.8315502405166626,1085.8406982421875,1.546321153640747,1197.1156005859375,2.0823464393615723,1.208446741104126,1.4588388204574585,2.098567485809326,2.4511501789093018,2.5509579181671143,2.563554286956787,0.01811547577381134,0.03626248240470886,0.056517601013183594,0.03490622341632843,0.01314226072281599,0.008199604228138924,15.39857006072998,2.5664284229278564,0.010081940330564976,0.000980911310762167,0.14774832129478455,3.0006580352783203,6108949.5
18.299999237060547,41.886505126953125,-0.09795131534337997,-0.049649570137262344,885.018310546875,0.954616129398346,1167.1925048828125,1.834985613822937,1085.9954833984375,1.5505084991455078,1197.32373046875,2.082360029220581,1.2102577686309814,1.4624608755111694,2.104191780090332,2.4546048641204834,2.552262544631958,2.5644078254699707,0.018105873838067055,0.03617962449789047,0.05597000941634178,0.03419060632586479,0.012960979714989662,0.008878132328391075,15.405117988586426,2.5675196647644043,0.011283578351140022,0.00097482098499313,0.1468309760093689,3.001410722732544,6110482.0
18.399999618530273,41.876155853271484,-0.10350286960601807,-0.05551556870341301,885.1139526367188,0.9584547281265259,1167.376220703125,1.8384286165237427,1086.1507568359375,1.5546263456344604,1197.531982421875,2.082622766494751,1.21206796169281,1.4660749435424805,2.10976243019104,2.457990884780884,2.5535552501678467,2.5653374195098877,0.018098097294569016,0.03610147908329964,0.05544532462954521,0.033536914736032486,0.012905347160995007,0.009727097116410732,15.412481307983398,2.56874680519104,0.012747962959110737,0.0009691470768302679,0.14597634971141815,3.002166509628296,6112021.0
18.5,41.865211486816406,-0.10943879932165146,-0.059359271079301834,885.2100219726562,0.9622250199317932,1167.5601806640625,1.8418941497802734,1086.306396484375,1.5586812496185303,1197.7403564453125,2.0831692218780518,1.2138774394989014,1.4696813821792603,2.115281820297241,2.4613149166107178,2.5548489093780518,2.56636118888855,0.018092436715960503,0.03602875769138336,0.054945915937423706,0.03294985368847847,0.01298301387578249,0.010758571326732635,15.420792579650879,2.57013201713562,0.014408236369490623,0.0009639175259508193,0.14518865942955017,3.002925395965576,6113565.5
18.600000381469727,41.853660583496094,-0.11551259458065033,-0.060737963765859604,885.306396484375,0.9659287333488464,1167.7445068359375,1.8453936576843262,1086.4625244140625,1.5626806020736694,1197.94873046875,2.0840208530426025,1.215686559677124,1.473280906677246,2.1207525730133057,2.4645836353302,2.556157350540161,2.5674967765808105,0.01808908022940159,0.035961899906396866,0.054473184049129486,0.03243168443441391,0.013194694183766842,0.011962302960455418,15.430137634277344,2.5716896057128906,0.016180124133825302,0.0009591411799192429,0.1444692313671112,3.0036871433258057,6115116.5
18.700000762939453,41.841514587402344,-0.12145484238862991,-0.059422459453344345,885.4031982421875,0.9695678353309631,1167.9293212890625,1.8489339351654053,1086.6190185546875,1.5666314363479614,1198.1571044921875,2.085184335708618,1.2174954414367676,1.4768739938735962,2.1261775493621826,2.467803955078125,2.557493209838867,2.5687599182128906,0.018088093027472496,0.035901062190532684,0.05402742698788643,0.03198187053203583,0.013533622026443481,0.013307895511388779,15.440546989440918,2.5734245777130127,0.017967836931347847,0.0009548061061650515,0.1438162624835968,3.0044517517089844,6116673.0
18.799999237060547,41.82878112792969,-0.12735585868358612,-0.05901019647717476,885.5003051757812,0.9731444120407104,1168.1143798828125,1.8525214195251465,1086.77587890625,1.5705406665802002,1198.36572265625,2.0866634845733643,1.2193043231964111,1.4804613590240479,2.131559133529663,2.470982789993286,2.558868885040283,2.5701634883880615,0.018089519813656807,0.03584633395075798,0.05360874533653259,0.03159944340586662,0.013992341235280037,0.014769014902412891,15.452041625976562,2.5753402709960938,0.019801869988441467,0.0009509074152447283,0.14322902262210846,3.0052192211151123,6118235.5
18.899999618530273,41.81544876098633,-0.13330703973770142,-0.05951176956295967,885.5977783203125,0.9766605496406555,1168.2998046875,1.856163740158081,1086.93310546875,1.5744149684906006,1198.574462890625,2.0884673595428467,1.2211134433746338,1.4840435981750488,2.1369004249572754,2.4741265773773193,2.5602965354919434,2.571718454360962,0.018093442544341087,0.03579791262745857,0.05321760103106499,0.03128434345126152,0.014566431753337383,0.016333287581801414,15.46466064453125,2.5774435997009277,0.021711992099881172,0.0009474468533881009,0.14270779490470886,3.0059895515441895,6119804.0
19.0,41.801483154296875,-0.13964901864528656,-0.06341984868049622,885.6956176757812,0.9801187515258789,1168.485595703125,1.8598726987838745,1087.0906982421875,1.5782612562179565,1198.783447265625,2.0906193256378174,1.2229230403900146,1.4876211881637573,2.1422040462493896,2.4772424697875977,2.5617871284484863,2.5734355449676514,0.018100064247846603,0.03575627878308296,0.05285550281405449,0.031039124354720116,0.015258986502885818,0.018013477325439453,15.478496551513672,2.579749584197998,0.02381983958184719,0.0009444524766877294,0.14225676655769348,3.0067625045776367,6121377.5
19.100000381469727,41.78684997558594,-0.14633020758628845,-0.06681191176176071,885.7938232421875,0.9835214018821716,1168.6717529296875,1.8636622428894043,1087.248779296875,1.5820866823196411,1198.99267578125,2.0931479930877686,1.224733591079712,1.4911950826644897,2.147472858428955,2.480337381362915,2.5633533000946045,2.5753273963928223,0.018109628930687904,0.03572201728820801,0.05252433940768242,0.03086727298796177,0.016075557097792625,0.019827134907245636,15.493661880493164,2.5822768211364746,0.02610890567302704,0.0009419480338692665,0.14187952876091003,3.007538318634033,6122957.0
19.200000762939453,41.77149963378906,-0.15350794792175293,-0.0717773512005806,885.892333984375,0.9868711829185486,1168.8582763671875,1.8675479888916016,1087.4071044921875,1.5858988761901855,1199.2020263671875,2.096087694168091,1.2265450954437256,1.4947659969329834,2.152710199356079,2.483419179916382,2.5650076866149902,2.5774080753326416,0.01812242530286312,0.03569582477211952,0.05222637951374054,0.03077314980328083,0.017023945227265358,0.02179587632417679,15.510286331176758,2.585047721862793,0.028640732169151306,0.0009399690316058695,0.1415814608335495,3.0083167552948,6124541.5
19.299999237060547,41.75535583496094,-0.1614348143339157,-0.07926862686872482,885.9912109375,0.9901707768440247,1169.0452880859375,1.8715500831604004,1087.56591796875,1.5897061824798584,1199.411865234375,2.0994861125946045,1.2283581495285034,1.4983346462249756,2.1579196453094482,2.4864954948425293,2.5667643547058105,2.579695224761963,0.01813885197043419,0.03567866235971451,0.051964856684207916,0.030763475224375725,0.0181181188672781,0.023956796154379845,15.528553009033203,2.58809232711792,0.03151201829314232,0.0009385701850987971,0.1413707435131073,3.0090978145599365,6126132.0
19.399999618530273,41.7384033203125,-0.16953378915786743,-0.08098974078893661,886.0903930664062,0.9934232234954834,1169.232666015625,1.875684380531311,1087.72509765625,1.5935176610946655,1199.6219482421875,2.1033759117126465,1.230173110961914,1.5019021034240723,2.163104772567749,2.4895753860473633,2.5686376094818115,2.5822081565856934,0.018159188330173492,0.03567119687795639,0.05174188315868378,0.030842047184705734,0.019363410770893097,0.026314176619052887,15.548589706420898,2.5914316177368164,0.03452278673648834,0.0009377615642733872,0.14124895632266998,3.0098814964294434,6127727.0
19.5,41.72065734863281,-0.17747603356838226,-0.0794224813580513,886.1898803710938,0.9966316223144531,1169.42041015625,1.879960298538208,1087.8846435546875,1.5973421335220337,1199.83251953125,2.1077659130096436,1.2319902181625366,1.5054693222045898,2.168269395828247,2.4926674365997314,2.5706429481506348,2.584965467453003,0.018183520063757896,0.03567361459136009,0.051557816565036774,0.031008265912532806,0.020753037184476852,0.02883576974272728,15.570435523986816,2.5950725078582764,0.03756030648946762,0.0009375279769301414,0.1412137746810913,3.010667562484741,6129328.0
19.600000381469727,41.70216751098633,-0.18486960232257843,-0.07393571734428406,886.2896728515625,0.9997991919517517,1169.608642578125,1.8843804597854614,1088.0445556640625,1.6011884212493896,1200.0435791015625,2.112642765045166,1.2338099479675293,1.5090372562408447,2.173417806625366,2.4957804679870605,2.572793483734131,2.5879805088043213,0.01821175590157509,0.03568567708134651,0.051411423832178116,0.03125762939453125,0.02227005362510681,0.031464558094739914,15.594054222106934,2.5990090370178223,0.04048122465610504,0.0009378243121318519,0.14125840365886688,3.011456251144409,6130933.5
19.700000762939453,41.683021545410156,-0.19145317375659943,-0.06583571434020996,886.3898315429688,1.002929449081421,1169.7972412109375,1.8889418840408325,1088.204833984375,1.6050641536712646,1200.255126953125,2.1179747581481934,1.2356326580047607,1.5126067399978638,2.1785531044006348,2.498922109603882,2.575101137161255,2.5912604331970215,0.01824365369975567,0.0357067734003067,0.05130010470747948,0.0315822996199131,0.023889433592557907,0.03412890061736107,15.619338035583496,2.6032228469848633,0.0431838184595108,0.0009385854937136173,0.14137305319309235,3.0122475624084473,6132544.5
19.799999237060547,41.663299560546875,-0.19722527265548706,-0.05772095173597336,886.4902954101562,1.006025791168213,1169.9864501953125,1.8936386108398438,1088.3656005859375,1.6089760065078735,1200.4671630859375,2.123722553253174,1.2374588251113892,1.516178846359253,2.1836791038513184,2.5020995140075684,2.5775747299194336,2.5948057174682617,0.018278907984495163,0.03573613241314888,0.051220737397670746,0.03197333589196205,0.025584552437067032,0.03676407411694527,15.646150588989258,2.607691764831543,0.04565564915537834,0.0009397466201335192,0.14154794812202454,3.0130412578582764,6134160.0
19.899999618530273,41.64308547973633,-0.20215512812137604,-0.04929858818650246,886.591064453125,1.0090917348861694,1170.176025390625,1.8984631299972534,1088.526611328125,1.612929344177246,1200.6798095703125,2.1298437118530273,1.239288568496704,1.5197542905807495,2.188798427581787,2.505319118499756,2.5802202224731445,2.5986106395721436,0.018317189067602158,0.035772934556007385,0.05117000266909599,0.03242145851254463,0.027329299598932266,0.039316385984420776,15.674347877502441,2.612391233444214,0.04787203669548035,0.000941240752581507,0.14177300035953522,3.0138373374938965,6135781.0
20.0,41.62248229980469,-0.2060188204050064,-0.03863688185811043,886.6920776367188,1.012130856513977,1170.3660888671875,1.9034042358398438,1088.6881103515625,1.6169285774230957,1200.8931884765625,2.136284351348877,1.2411223649978638,1.5233337879180908,2.1939141750335693,2.5085856914520264,2.5830414295196533,2.60266375541687,0.018358074128627777,0.035816121846437454,0.051143791526556015,0.03291560709476471,0.02909405343234539,0.04172811284661293,15.703739166259766,2.6172897815704346,0.04973810166120529,0.0009429841884411871,0.1420356035232544,3.0146358013153076,6137406.5
20.100000381469727,41.601619720458984,-0.2086494415998459,-0.02630617469549179,886.79345703125,1.0151464939117432,1170.5567626953125,1.9084458351135254,1088.8499755859375,1.6209763288497925,1201.107177734375,2.1429781913757324,1.2429603338241577,1.5269176959991455,2.1990280151367188,2.5119035243988037,2.586038589477539,2.6069483757019043,0.01840103231370449,0.03586438670754433,0.0511370487511158,0.03344259038567543,0.030844882130622864,0.04393540322780609,15.734087944030762,2.6223480701446533,0.05117771029472351,0.0009448808268643916,0.14232128858566284,3.0154366493225098,6139037.0
20.200000762939453,41.58061981201172,-0.20998983085155487,-0.013403894379734993,886.8951416015625,1.0181419849395752,1170.747802734375,1.913568377494812,1089.0123291015625,1.6250739097595215,1201.32177734375,2.1498494148254395,1.2448025941848755,1.5305067300796509,2.2041420936584473,2.515275001525879,2.5892083644866943,2.611440420150757,0.018445460125803947,0.03591623902320862,0.051144152879714966,0.03398803621530533,0.032546352595090866,0.04587734490633011,15.765125274658203,2.627520799636841,0.052151743322610855,0.0009468308417126536,0.14261500537395477,3.016239881515503,6140672.5
20.299999237060547,41.559608459472656,-0.21009215712547302,-0.0010233187349513173,886.9970703125,1.0211204290390015,1170.939453125,1.9187507629394531,1089.175048828125,1.6292206048965454,1201.537109375,2.1568210124969482,1.2466493844985962,1.5341010093688965,2.209257125854492,2.5187013149261475,2.5925445556640625,2.6161112785339355,0.018490741029381752,0.035970158874988556,0.05115937441587448,0.034537576138973236,0.034164730459451675,0.047504644840955734,15.796571731567383,2.6327619552612305,0.052659809589385986,0.0009487388888373971,0.1429024040699005,3.017045497894287,6142312.5
20.399999618530273,41.53867721557617,-0.20933885872364044,0.007532980293035507,887.099365234375,1.0240846872329712,1171.131591796875,1.9239745140075684,1089.338134765625,1.6334145069122314,1201.753173828125,2.1638288497924805,1.2485007047653198,1.5377007722854614,2.21437406539917,2.5221822261810303,2.5960371494293213,2.6209280490875244,0.018536357209086418,0.03602486848831177,0.051177967339754105,0.03507954254746437,0.0356752946972847,0.048799678683280945,15.82819652557373,2.6380326747894287,0.052823662757873535,0.0009505392517894506,0.14317357540130615,3.0178534984588623,6143957.5
20.5,41.517879486083984,-0.20798587799072266,0.013529756106436253,887.201904296875,1.027037501335144,1171.32421875,1.9292254447937012,1089.501708984375,1.63765287399292,1201.9698486328125,2.1708247661590576,1.250356674194336,1.5413060188293457,2.2194926738739014,2.525716543197632,2.599674701690674,2.6258580684661865,0.018581915646791458,0.03607941046357155,0.0511963814496994,0.03560544550418854,0.03706302493810654,0.049772605299949646,15.859823226928711,2.643303871154785,0.05272350460290909,0.0009521862375549972,0.14342164993286133,3.0186638832092285,6145607.0
20.600000381469727,41.49726104736328,-0.20617660880088806,0.018092766404151917,887.3047485351562,1.029981017112732,1171.5174560546875,1.9344911575317383,1089.665771484375,1.6419318914413452,1202.187255859375,2.177769899368286,1.252217173576355,1.5449166297912598,2.2246131896972656,2.5293023586273193,2.6034443378448486,2.6308703422546387,0.01862710528075695,0.036133017390966415,0.05121179297566414,0.03610875457525253,0.038318801671266556,0.05044522136449814,15.891311645507812,2.6485519409179688,0.05240422487258911,0.0009536452707834542,0.1436414122581482,3.0194764137268066,6147261.5
20.700000762939453,41.476829528808594,-0.20429320633411407,0.018834015354514122,887.4078979492188,1.0329173803329468,1171.7110595703125,1.939764142036438,1089.830078125,1.6462476253509521,1202.4053955078125,2.184642791748047,1.2540820837020874,1.5485326051712036,2.2297348976135254,2.5329372882843018,2.607333183288574,2.635936737060547,0.018671751022338867,0.036185260862112045,0.05122264847159386,0.03658619150519371,0.039442602545022964,0.050859689712524414,15.92258071899414,2.65376353263855,0.05200248956680298,0.0009549111127853394,0.14383208751678467,3.020291566848755,6148921.0
20.799999237060547,41.456581115722656,-0.2025013417005539,0.017918627709150314,887.5113525390625,1.0358482599258423,1171.9053955078125,1.9450410604476929,1089.9949951171875,1.6505963802337646,1202.624267578125,2.191437005996704,1.2559514045715332,1.5521535873413086,2.2348575592041016,2.53661847114563,2.611327886581421,2.6410341262817383,0.018715791404247284,0.0362359993159771,0.05122847482562065,0.037037212401628494,0.0404416061937809,0.05106941983103752,15.953605651855469,2.6589343547821045,0.051579635590314865,0.0009559913305565715,0.1439947783946991,3.021108627319336,6150584.5
20.899999618530273,41.43646240234375,-0.20117495954036713,0.01326376385986805,887.6150512695312,1.0387754440307617,1172.10009765625,1.9503237009048462,1090.1602783203125,1.6549746990203857,1202.84375,2.198164463043213,1.257825255393982,1.5557796955108643,2.239980459213257,2.540343761444092,2.615417003631592,2.6461451053619385,0.018759319558739662,0.036285459995269775,0.05123014748096466,0.03746464475989342,0.04133157432079315,0.051142796874046326,15.984426498413086,2.6640710830688477,0.05127861723303795,0.0009569217218086123,0.14413492381572723,3.021928310394287,6152253.0
21.0,41.416412353515625,-0.20051126182079315,0.006636997684836388,887.7191162109375,1.041700005531311,1172.29541015625,1.9556193351745605,1090.325927734375,1.6593797206878662,1203.0638427734375,2.2048535346984863,1.259703278541565,1.5594106912612915,2.245103359222412,2.5441107749938965,2.6195907592773438,2.6512601375579834,0.018802566453814507,0.03633420914411545,0.05122978612780571,0.03787432610988617,0.04213542491197586,0.05115676671266556,16.015146255493164,2.6691911220550537,0.05118108168244362,0.0009577531018294394,0.14426015317440033,3.02275013923645,6153926.5
21.100000381469727,41.3963508605957,-0.20060205459594727,-0.0009078727453015745,887.8234252929688,1.0446231365203857,1172.4912109375,1.9609384536743164,1090.4920654296875,1.663810133934021,1203.28466796875,2.211543321609497,1.2615857124328613,1.5630465745925903,2.2502264976501465,2.5479180812835693,2.6238417625427246,2.656377077102661,0.01884584128856659,0.036383006721735,0.051230188459157944,0.038273680955171585,0.04287901520729065,0.05118377506732941,16.0459041595459,2.6743173599243164,0.05133365839719772,0.0009585429215803742,0.14437910914421082,3.0235745906829834,6155604.5
21.200000762939453,41.376197814941406,-0.20153073966503143,-0.009286802262067795,887.9280395507812,1.0475460290908813,1172.6876220703125,1.966294288635254,1090.65869140625,1.6682652235031128,1203.506103515625,2.2182793617248535,1.2634724378585815,1.5666873455047607,2.255349636077881,2.5517654418945312,2.6281654834747314,2.6615002155303955,0.01888950914144516,0.03643275797367096,0.051234666258096695,0.03867127373814583,0.04358981177210808,0.05128956213593483,16.076866149902344,2.6794776916503906,0.05178128927946091,0.0009593546274118125,0.14450137317180634,3.0244009494781494,6157287.5
21.299999237060547,41.35586166381836,-0.20337103307247162,-0.01840299740433693,888.0328979492188,1.0504695177078247,1172.884521484375,1.9717024564743042,1090.8258056640625,1.672745943069458,1203.7283935546875,2.2251148223876953,1.2653636932373047,1.5703332424163818,2.2604737281799316,2.5556528568267822,2.6325597763061523,2.6666407585144043,0.01893400028347969,0.0364844985306263,0.0512470118701458,0.03907669335603714,0.04429653659462929,0.05153419077396393,16.10822296142578,2.684704065322876,0.052565883845090866,0.0009602569625712931,0.1446373015642166,3.0252299308776855,6158974.5
21.399999618530273,41.335262298583984,-0.20597539842128754,-0.026043696328997612,888.1381225585938,1.0533946752548218,1173.0819091796875,1.9771790504455566,1090.9932861328125,1.6772544384002686,1203.951171875,2.232100009918213,1.2672593593597412,1.5739843845367432,2.265599489212036,2.5595815181732178,2.6370255947113037,2.6718146800994873,0.018979722633957863,0.036539241671562195,0.051270853728055954,0.039498940110206604,0.04502474516630173,0.051960065960884094,16.14016342163086,2.6900272369384766,0.0536472350358963,0.0009613071451894939,0.1447954773902893,3.0260610580444336,6160667.0
21.5,41.3143310546875,-0.2093385010957718,-0.033631015568971634,888.2435913085938,1.056322455406189,1173.2799072265625,1.982740044593811,1091.1612548828125,1.681793451309204,1204.1748046875,2.2392845153808594,1.2691596746444702,1.577641248703003,2.270728588104248,2.56355357170105,2.641566514968872,2.67704176902771,0.01902708038687706,0.03659795969724655,0.051309678703546524,0.0399465449154377,0.04579733684659004,0.052597399801015854,16.17286491394043,2.6954774856567383,0.055036790668964386,0.0009625614620745182,0.1449844092130661,3.0268945693969727,6162363.5
21.600000381469727,41.29296875,-0.21360358595848083,-0.042650751769542694,888.349365234375,1.0592541694641113,1173.478515625,1.988404393196106,1091.32958984375,1.686367392539978,1204.3990478515625,2.246725082397461,1.2710648775100708,1.5813041925430298,2.275862216949463,2.5675723552703857,2.6461880207061768,2.682344436645508,0.019076533615589142,0.0366617813706398,0.051367491483688354,0.04042913019657135,0.04663906991481781,0.053480394184589386,16.206539154052734,2.701089859008789,0.0567999929189682,0.0009640867938287556,0.14521415531635284,3.0277302265167236,6164065.0
21.700000762939453,41.2711067199707,-0.21864160895347595,-0.050380270928144455,888.4554443359375,1.0621908903121948,1173.6776123046875,1.9941916465759277,1091.49853515625,1.6909816265106201,1204.6241455078125,2.2544784545898438,1.2729750871658325,1.5849738121032715,2.281002998352051,2.571641206741333,2.6508982181549072,2.687749147415161,0.019128546118736267,0.03673183545470238,0.05144825950264931,0.040956076234579086,0.0475727804005146,0.054634787142276764,16.24139404296875,2.7068991661071777,0.058901309967041016,0.0009659397765062749,0.1454932540655136,3.0285682678222656,6165771.5
21.799999237060547,41.24869918823242,-0.22405771911144257,-0.05416107177734375,888.5618286132812,1.0651339292526245,1173.8773193359375,2.000117063522339,1091.6678466796875,1.6956419944763184,1204.8499755859375,2.2625844478607178,1.274890661239624,1.5886508226394653,2.2861528396606445,2.575765609741211,2.6557068824768066,2.6932826042175293,0.019183451309800148,0.03680891543626785,0.05155472457408905,0.04153354838490486,0.04861138388514519,0.05605509877204895,16.2775821685791,2.71293044090271,0.06120476499199867,0.00096814677817747,0.14582568407058716,3.0294086933135986,6167482.5
21.899999618530273,41.2257080078125,-0.22991134226322174,-0.058536358177661896,888.66845703125,1.068084955215454,1174.07763671875,2.006195306777954,1091.837646484375,1.7003554105758667,1205.07666015625,2.27107834815979,1.276811957359314,1.5923359394073486,2.2913150787353516,2.5799503326416016,2.6606252193450928,2.6989710330963135,0.019241536036133766,0.03689372539520264,0.05168922618031502,0.04216662049293518,0.04976432025432587,0.05773014947772026,16.315235137939453,2.719205856323242,0.0637403279542923,0.0009707383578643203,0.1462160348892212,3.0302515029907227,6169198.0
22.0,41.20209503173828,-0.23613359034061432,-0.0622224323451519,888.7754516601562,1.0710457563400269,1174.278564453125,2.0124402046203613,1092.0079345703125,1.7051289081573486,1205.30419921875,2.279994249343872,1.278739094734192,1.5960298776626587,2.296492099761963,2.5842013359069824,2.6656649112701416,2.7048392295837402,0.0193030908703804,0.036986950784921646,0.05185404419898987,0.04286014288663864,0.05104004219174385,0.05965079367160797,16.35448455810547,2.7257473468780518,0.06648703664541245,0.0009737396030686796,0.14666809141635895,3.0310966968536377,6170918.5
22.100000381469727,41.17784118652344,-0.24255841970443726,-0.06424827873706818,888.8826904296875,1.0740180015563965,1174.4801025390625,2.018864870071411,1092.1787109375,1.7099701166152954,1205.53271484375,2.2893590927124023,1.2806726694107056,1.5997337102890015,2.301687240600586,2.58852481842041,2.6708385944366455,2.7109110355377197,0.019368339329957962,0.03708913177251816,0.052050910890102386,0.04361750930547714,0.05244273692369461,0.061799127608537674,16.39543342590332,2.732572078704834,0.06938731670379639,0.0009771628538146615,0.14718371629714966,3.0319440364837646,6172644.0
22.200000762939453,41.15292739868164,-0.249128520488739,-0.06570098549127579,888.990234375,1.0770039558410645,1174.682373046875,2.0254805088043213,1092.349853515625,1.7148864269256592,1205.7620849609375,2.299194574356079,1.282612919807434,1.6034481525421143,2.306903600692749,2.5929274559020996,2.676158905029297,2.71720814704895,0.01943746767938137,0.03720070794224739,0.05228114500641823,0.044441040605306625,0.05397360026836395,0.06415371596813202,16.438167572021484,2.739694595336914,0.07242271304130554,0.0009810157353058457,0.14776405692100525,3.0327937602996826,6174374.0
22.299999237060547,41.12734603881836,-0.2558012902736664,-0.06672781705856323,889.0980834960938,1.0800058841705322,1174.88525390625,2.0322978496551514,1092.5216064453125,1.7198857069015503,1205.9925537109375,2.3095195293426514,1.2845603227615356,1.6071741580963135,2.3121447563171387,2.5974159240722656,2.681638479232788,2.723750114440918,0.01951063983142376,0.03732205554842949,0.052545856684446335,0.045332521200180054,0.05563243851065636,0.06669450551271439,16.48276138305664,2.747127056121826,0.0755787268280983,0.0009853027295321226,0.14840976893901825,3.0336458683013916,6176109.0
22.399999618530273,41.10108947753906,-0.26258206367492676,-0.06780754029750824,889.2062377929688,1.0830262899398804,1175.0888671875,2.039327383041382,1092.69384765625,1.7249759435653687,1206.2239990234375,2.320352077484131,1.286515235900879,1.6109129190444946,2.3174142837524414,2.601996898651123,2.687290668487549,2.7305545806884766,0.019588010385632515,0.037453543394804,0.05284610018134117,0.046293582767248154,0.0574188232421875,0.069405697286129,16.5292911529541,2.7548818588256836,0.0788586288690567,0.0009900284931063652,0.14912158250808716,3.0345003604888916,6177848.5
22.5,41.074153900146484,-0.2693534195423126,-0.06771378964185715,889.314697265625,1.0860675573349,1175.2930908203125,2.0465786457061768,1092.86669921875,1.730164647102356,1206.4566650390625,2.3317060470581055,1.288478136062622,1.6146653890609741,2.3227155208587646,2.606677532196045,2.693127393722534,2.737637996673584,0.019669706001877785,0.03759545460343361,0.053182605654001236,0.0473250150680542,0.059330184012651443,0.07226871699094772,16.57781219482422,2.7629687786102295,0.08221880346536636,0.0009951884858310223,0.14989881217479706,3.0353574752807617,6179593.0
22.600000381469727,41.04655075073242,-0.2760061025619507,-0.06652677804231644,889.4234619140625,1.0891324281692505,1175.4981689453125,2.0540590286254883,1093.0399169921875,1.735459804534912,1206.6904296875,2.34358811378479,1.2904493808746338,1.6184324026107788,2.328052282333374,2.611464738845825,2.6991615295410156,2.745014190673828,0.019755790010094643,0.037747934460639954,0.05355559289455414,0.04842633381485939,0.06136074662208557,0.07525911182165146,16.628358840942383,2.771393060684204,0.08561750501394272,0.0010007702512666583,0.15073955059051514,3.0362167358398438,6181342.5
22.700000762939453,41.01831817626953,-0.2823514938354492,-0.06345381587743759,889.5325317382812,1.0922240018844604,1175.7039794921875,2.0617730617523193,1093.2137451171875,1.7408685684204102,1206.9254150390625,2.355994939804077,1.2924294471740723,1.6222153902053833,2.333427906036377,2.616365432739258,2.705404281616211,2.7526943683624268,0.019846247509121895,0.03791091591119766,0.0539645217359066,0.04959521070122719,0.06350011378526688,0.07834295183420181,16.680925369262695,2.780154228210449,0.08898011595010757,0.0010067467810586095,0.15163974463939667,3.037078380584717,6183097.0
22.799999237060547,40.98945617675781,-0.28861790895462036,-0.06266410648822784,889.6419067382812,1.095345139503479,1175.9105224609375,2.0697262287139893,1093.3880615234375,1.7463983297348022,1207.16162109375,2.368927240371704,1.2944188117980957,1.626015067100525,2.338846445083618,2.6213865280151367,2.7118659019470215,2.7606866359710693,0.019941095262765884,0.03808442875742912,0.05440916866064072,0.05083015188574791,0.06574085354804993,0.0815015584230423,16.73552131652832,2.7892534732818604,0.0923902690410614,0.0010131082963198423,0.15259793400764465,3.03794264793396,6184856.5
22.899999618530273,40.9599609375,-0.29495880007743835,-0.06340903043746948,889.7515869140625,1.098498821258545,1176.117919921875,2.0779271125793457,1093.56298828125,1.7520557641983032,1207.399169921875,2.382396697998047,1.2964178323745728,1.6298326253890991,2.344311237335205,2.6265342235565186,2.7185566425323486,2.768998622894287,0.020040439441800117,0.03826870396733284,0.05489010736346245,0.05213167145848274,0.06808152794837952,0.08473725616931915,16.792198181152344,2.7986996173858643,0.09590478986501694,0.0010198565432801843,0.15361438691616058,3.038809299468994,6186621.0
23.0,40.92984390258789,-0.3011746108531952,-0.062157973647117615,889.8616333007812,1.1016883850097656,1176.326171875,2.08638334274292,1093.738525390625,1.7578479051589966,1207.6380615234375,2.3964107036590576,1.2984271049499512,1.6336692571640015,2.3498260974884033,2.6318154335021973,2.7254862785339355,2.7776377201080322,0.020144347101449966,0.03846389427781105,0.0554075725376606,0.053499456495046616,0.07051852345466614,0.08804453909397125,16.850988388061523,2.808497905731201,0.09944721311330795,0.0010269783670082688,0.15468710660934448,3.0396785736083984,6188390.5
23.100000381469727,40.89912414550781,-0.3071820139884949,-0.06007421761751175,889.971923828125,1.1049169301986694,1176.53515625,2.095099687576294,1093.91455078125,1.7637815475463867,1207.87841796875,2.410968542098999,1.30044686794281,1.6375259160995483,2.3553943634033203,2.6372368335723877,2.732664108276367,2.7866103649139404,0.02025282196700573,0.03866998478770256,0.05596121773123741,0.054931748658418655,0.07304459810256958,0.09140738844871521,16.911895751953125,2.8186495304107666,0.10298474878072739,0.0010344539768993855,0.15581311285495758,3.0405502319335938,6190165.0
23.200000762939453,40.86781692504883,-0.3130807876586914,-0.058987557888031006,890.0825805664062,1.1081877946853638,1176.7451171875,2.104081869125366,1094.09130859375,1.7698631286621094,1208.120361328125,2.4260706901550293,1.3024778366088867,1.6414036750793457,2.3610196113586426,2.6428043842315674,2.740098714828491,2.795921802520752,0.0203658826649189,0.03888700157403946,0.056550830602645874,0.05642717331647873,0.07565400749444962,0.0948166474699974,16.974933624267578,2.829155683517456,0.10655367374420166,0.0010422714985907078,0.15699060261249542,3.0414247512817383,6191945.0
23.299999237060547,40.8359260559082,-0.3188784420490265,-0.05797657370567322,890.193603515625,1.1115044355392456,1176.9560546875,2.113335609436035,1094.2685546875,1.7760989665985107,1208.3636474609375,2.441720962524414,1.3045202493667603,1.645303726196289,2.366705894470215,2.648524761199951,2.747798204421997,2.8055760860443115,0.02048356831073761,0.03911501541733742,0.057176362723112106,0.05798481032252312,0.07834257930517197,0.0982687696814537,17.04012107849121,2.840020179748535,0.11015500873327255,0.0010504191741347313,0.15821784734725952,3.042301654815674,6193730.5
23.399999618530273,40.803443908691406,-0.32483911514282227,-0.059606682509183884,890.3048706054688,1.1148701906204224,1177.1678466796875,2.1228702068328857,1094.446533203125,1.7824954986572266,1208.608642578125,2.4579334259033203,1.3065747022628784,1.6492271423339844,2.3724565505981445,2.6544039249420166,2.755770683288574,2.8155784606933594,0.02060600183904171,0.03935430943965912,0.0578385554254055,0.05960572138428688,0.0811118632555008,0.10177777707576752,17.107515335083008,2.851252555847168,0.11389284580945969,0.0010589053854346275,0.15949606895446777,3.0431811809539795,6195521.0
23.5,40.77031326293945,-0.33132630586624146,-0.06487195193767548,890.4165649414062,1.1182886362075806,1177.380615234375,2.1327013969421387,1094.6251220703125,1.7890594005584717,1208.8553466796875,2.4747438430786133,1.3086416721343994,1.6531751155853271,2.378275156021118,2.6604487895965576,2.764024496078491,2.8259365558624268,0.020733481273055077,0.03960559517145157,0.058539725840091705,0.06129486486315727,0.08397401124238968,0.10538701713085175,17.17725372314453,2.8628756999969482,0.11791598051786423,0.00106776540633291,0.16083058714866638,3.0440633296966553,6197317.0
23.600000381469727,40.736507415771484,-0.3380303680896759,-0.06704051792621613,890.528564453125,1.1217631101608276,1177.5943603515625,2.1428446769714355,1094.8043212890625,1.7957980632781982,1209.1036376953125,2.492185354232788,1.3107216358184814,1.6571487188339233,2.3841660022735596,2.666666030883789,2.7725696563720703,2.8366618156433105,0.020866284146904945,0.0398695282638073,0.05928196758031845,0.06305655837059021,0.08693879097700119,0.10912425071001053,17.249465942382812,2.874910831451416,0.12211224436759949,0.0010770109947770834,0.1622232049703598,3.0449483394622803,6199119.0
23.700000762939453,40.702030181884766,-0.3447875678539276,-0.0675719827413559,890.6409301757812,1.1252973079681396,1177.8092041015625,2.1533117294311523,1094.9842529296875,1.802719235420227,1209.353759765625,2.5102782249450684,1.3128151893615723,1.661149501800537,2.3901333808898926,2.673063039779663,2.781416654586792,2.8477673530578613,0.021004587411880493,0.04014652222394943,0.06006642431020737,0.0648927241563797,0.09000897407531738,0.11299151182174683,17.32423210144043,2.8873720169067383,0.12642498314380646,0.0010866415686905384,0.1636737883090973,3.0458359718322754,6200926.0
23.799999237060547,40.666866302490234,-0.3516272008419037,-0.06839659065008163,890.7536010742188,1.1288949251174927,1178.0250244140625,2.164113759994507,1095.1649169921875,1.809830904006958,1209.605712890625,2.529041051864624,1.31492280960083,1.665178656578064,2.396181106567383,2.67964768409729,2.7905759811401367,2.8592662811279297,0.021148551255464554,0.040436938405036926,0.060894109308719635,0.066804900765419,0.09318625181913376,0.11698786914348602,17.401628494262695,2.900271415710449,0.13086995482444763,0.0010966584086418152,0.16518256068229675,3.0467264652252197,6202739.0
23.899999618530273,40.631038665771484,-0.3582782745361328,-0.06651069968938828,890.86669921875,1.1325597763061523,1178.2420654296875,2.1752593517303467,1095.34619140625,1.817140817642212,1209.859619140625,2.5484821796417236,1.3170450925827026,1.669237494468689,2.4023139476776123,2.686427116394043,2.800058364868164,2.8711702823638916,0.021298253908753395,0.04074094817042351,0.06176527589559555,0.06879275292158127,0.09646715223789215,0.12109698355197906,17.4816951751709,2.9136159420013428,0.13534009456634521,0.0011070424225181341,0.16674663126468658,3.0476200580596924,6204558.0
24.0,40.59459686279297,-0.3644193112850189,-0.061410270631313324,890.9801025390625,1.1362957954406738,1178.4600830078125,2.186751365661621,1095.5283203125,1.8246567249298096,1210.115478515625,2.568589687347412,1.3191826343536377,1.6733273267745972,2.408535957336426,2.693408966064453,2.809873342514038,2.8834891319274902,0.0214536115527153,0.04105832055211067,0.06267870962619781,0.07085227966308594,0.09983846545219421,0.12527596950531006,17.564395904541016,2.9273993968963623,0.13970217108726501,0.0011177504202350974,0.16835951805114746,3.048516273498535,6206383.0
24.100000381469727,40.557586669921875,-0.3700966238975525,-0.056772999465465546,891.0939331054688,1.1401069164276123,1178.679443359375,2.198589563369751,1095.711181640625,1.8323856592178345,1210.3734130859375,2.5893445014953613,1.321336030960083,1.6774495840072632,2.414851188659668,2.7006003856658936,2.8200292587280273,2.8962273597717285,0.021614480763673782,0.041388675570487976,0.06363269686698914,0.07297834753990173,0.10328461974859238,0.12948238849639893,17.64967155456543,2.9416120052337646,0.14396537840366364,0.0011287430534139276,0.17001526057720184,3.0494155883789062,6208213.5
24.200000762939453,40.520076751708984,-0.37509068846702576,-0.049940839409828186,891.2081298828125,1.1439969539642334,1178.89990234375,2.210770845413208,1095.894775390625,1.8403338193893433,1210.63330078125,2.6107177734375,1.3235057592391968,1.681605577468872,2.4212639331817627,2.7080070972442627,2.8305325508117676,2.9093854427337646,0.02178064174950123,0.041731446981430054,0.06462480127811432,0.07516413927078247,0.1067863181233406,0.13366883993148804,17.737424850463867,2.956237554550171,0.14802755415439606,0.0011399646755307913,0.17170549929141998,3.0503180027008057,6210051.0
24.299999237060547,40.48213195800781,-0.3794634938240051,-0.04372803866863251,891.32275390625,1.1479699611663818,1179.12158203125,2.22329044342041,1096.0792236328125,1.8485065698623657,1210.8955078125,2.632675886154175,1.3256922960281372,1.6857963800430298,2.4277775287628174,2.715635299682617,2.841387987136841,2.922959089279175,0.02195182628929615,0.04208596423268318,0.06565225124359131,0.07740213721990585,0.11032333970069885,0.1377924233675003,17.827539443969727,2.9712564945220947,0.15189912915229797,0.0011513644130900502,0.17342256009578705,3.0512232780456543,6211894.0
24.399999618530273,40.44379806518555,-0.3833271265029907,-0.038636285811662674,891.437744140625,1.1520297527313232,1179.344482421875,2.2361433506011963,1096.2645263671875,1.8569083213806152,1211.159912109375,2.655189037322998,1.3278963565826416,1.6900231838226318,2.4343957901000977,2.72348952293396,2.852598190307617,2.936940908432007,0.022127805277705193,0.042451635003089905,0.06671259552240372,0.07968571782112122,0.11387902498245239,0.14182671904563904,17.91991424560547,2.986652374267578,0.15561147034168243,0.001162900123745203,0.17516012489795685,3.0521321296691895,6213744.0
