t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],dc[1],dc[2],dc[3],dc[4],dc[5],dc[6],P_MW,n,dn,rho,rho_dollars,m_dot_steam,Q_to_steam
24.5,40.40511703491211,-0.3868350386619568,-0.0350789874792099,891.5531616210938,1.1561803817749023,1179.56884765625,2.2493274211883545,1096.45068359375,1.8655428886413574,1211.4266357421875,2.678234815597534,1.3301180601119995,1.6942871809005737,2.4411213397979736,2.731574058532715,2.864164113998413,2.9513211250305176,0.022308403626084328,0.04282801225781441,0.06780392676591873,0.08200979232788086,0.11744164675474167,0.14576290547847748,18.01447296142578,3.0024120807647705,0.15921655297279358,0.0011745415395125747,0.17691358923912048,3.053043842315674,6215600.5
24.600000381469727,40.36611557006836,-0.38998594880104065,-0.03150935843586922,891.6690063476562,1.1604253053665161,1179.79443359375,2.2628397941589355,1096.6375732421875,1.8744134902954102,1211.695556640625,2.7017931938171387,1.3323581218719482,1.6985892057418823,2.447957754135132,2.7398929595947266,2.876086473464966,2.9660897254943848,0.02249346487224102,0.043214693665504456,0.06892452389001846,0.08436980098485947,0.12100149691104889,0.1495974212884903,18.111148834228516,3.0185248851776123,0.1627052277326584,0.0011862582759931684,0.17867840826511383,3.0539591312408447,6217463.5
24.700000762939453,40.326812744140625,-0.3930348753929138,-0.030489031225442886,891.7852783203125,1.1647682189941406,1180.0213623046875,2.2766811847686768,1096.8255615234375,1.8835233449935913,1211.9669189453125,2.7258546352386475,1.334617018699646,1.7029304504394531,2.4549074172973633,2.7484493255615234,2.888364315032959,2.9812374114990234,0.0226829145103693,0.04361147806048393,0.07007341086864471,0.08676310628652573,0.12455455213785172,0.1533428430557251,18.209911346435547,3.034985303878784,0.16617842018604279,0.0011980390409007668,0.1804528683423996,3.054877758026123,6219334.0
24.799999237060547,40.28719711303711,-0.3961712419986725,-0.03136368468403816,891.9019775390625,1.1692129373550415,1180.249755859375,2.290855884552002,1097.0142822265625,1.892875075340271,1212.24072265625,2.750422954559326,1.3368949890136719,1.707311987876892,2.4619734287261963,2.757246732711792,2.9009974002838135,2.9967565536499023,0.022876791656017303,0.04401843622326851,0.07125066220760345,0.08918974548578262,0.12810416519641876,0.15703006088733673,18.310781478881836,3.0517969131469727,0.16971547901630402,0.0012098868610337377,0.1822374165058136,3.055799722671509,6221211.0
24.899999618530273,40.24728012084961,-0.39915379881858826,-0.029825663194060326,892.0191040039062,1.173762559890747,1180.4796142578125,2.305366277694702,1097.2041015625,1.9024720191955566,1212.51708984375,2.7754974365234375,1.339192509651184,1.7117345333099365,2.46915864944458,2.7662885189056396,2.913985252380371,3.0126421451568604,0.02307509072124958,0.044435542076826096,0.07245592772960663,0.09164872765541077,0.1316506266593933,0.1606733500957489,18.41375732421875,3.0689594745635986,0.17321570217609406,0.0012217864859849215,0.18402978777885437,3.056725263595581,6223095.5
25.0,40.20711135864258,-0.4017042815685272,-0.025504829362034798,892.13671875,1.1784206628799438,1180.7108154296875,2.3202097415924072,1097.3948974609375,1.9123166799545288,1212.7958984375,2.801057815551758,1.3415101766586304,1.7161993980407715,2.4764657020568848,2.7755777835845947,2.9273271560668945,3.0288891792297363,0.023277655243873596,0.04486238956451416,0.07368752360343933,0.09413570910692215,0.13518494367599487,0.16425509750843048,18.518770217895508,3.0864617824554443,0.17655625939369202,0.0012337022926658392,0.18582460284233093,3.057654619216919,6224987.5
25.100000381469727,40.16674041748047,-0.4036852717399597,-0.019809946417808533,892.2547607421875,1.1831903457641602,1180.943603515625,2.335378408432007,1097.5865478515625,1.922411322593689,1213.0772705078125,2.8270697593688965,1.3438482284545898,1.7207074165344238,2.4838972091674805,2.785116672515869,2.941021203994751,3.045489549636841,0.023484211415052414,0.04529828950762749,0.0749427005648613,0.09664381295442581,0.13869160413742065,0.16774001717567444,18.625701904296875,3.1042838096618652,0.17966629564762115,0.0012455888791009784,0.18761497735977173,3.0585875511169434,6226886.5
25.200000762939453,40.12627029418945,-0.40473058819770813,-0.010453240014612675,892.3733520507812,1.1880748271942139,1181.177978515625,2.350857734680176,1097.779296875,1.9327571392059326,1213.361328125,2.8534765243530273,1.3462071418762207,1.7252594232559204,2.491455078125,2.7949068546295166,2.9550633430480957,3.0624308586120605,0.023694297298789024,0.04574209824204445,0.07621710002422333,0.0991622805595398,0.14214511215686798,0.17106714844703674,18.73434829711914,3.1223912239074707,0.18236814439296722,0.001257373602129519,0.18939004838466644,3.0595242977142334,6228794.0
25.299999237060547,40.0858268737793,-0.40443137288093567,0.0029922197572886944,892.492431640625,1.1930770874023438,1181.413818359375,2.3666226863861084,1097.97314453125,1.9433536529541016,1213.64794921875,2.8801887035369873,1.348587155342102,1.7298561334609985,2.499140977859497,2.8049488067626953,2.9694464206695557,3.079692840576172,0.023907197639346123,0.04619204252958298,0.07750406116247177,0.10167483240365982,0.14550618827342987,0.174141988158226,18.844385147094727,3.1407310962677,0.18445345759391785,0.0012689547147601843,0.19113442301750183,3.060465097427368,6230709.0
25.399999618530273,40.04553985595703,-0.4028613567352295,0.015700150281190872,892.6119995117188,1.1981998682022095,1181.6512451171875,2.382642984390259,1098.16796875,1.9541982412338257,1213.9373779296875,2.9071044921875,1.3509886264801025,1.7344980239868164,2.506956100463867,2.8152408599853516,2.984159231185913,3.097245454788208,0.02412208914756775,0.04664609208703041,0.07879603654146194,0.1041632667183876,0.14873214066028595,0.17687392234802246,18.955446243286133,3.159241199493408,0.18591555953025818,0.0012802362907677889,0.19283370673656464,3.0614097118377686,6232632.0
25.5,40.005550384521484,-0.3998790681362152,0.02982308529317379,892.7320556640625,1.203445553779602,1181.890380859375,2.3988840579986572,1098.364013671875,1.965286135673523,1214.2293701171875,2.9341115951538086,1.3534116744995117,1.7391853332519531,2.5149002075195312,2.825779676437378,2.999185562133789,3.1150500774383545,0.024338053539395332,0.04710198938846588,0.08008475601673126,0.10660791397094727,0.15177826583385468,0.1791779100894928,19.067119598388672,3.1778533458709717,0.18665142357349396,0.0012911130907014012,0.19447200000286102,3.0623586177825928,6234564.0
25.600000381469727,39.96601867675781,-0.3953227698802948,0.045562852174043655,892.8526611328125,1.2088160514831543,1182.131103515625,2.4153048992156982,1098.56103515625,1.9766103029251099,1214.524169921875,2.9610795974731445,1.35585618019104,1.7439182996749878,2.522972583770752,2.836559772491455,3.014505386352539,3.133059501647949,0.02455403283238411,0.04755714535713196,0.08136072754859924,0.10898640006780624,0.1545945256948471,0.18096259236335754,19.178930282592773,3.196488380432129,0.18654561042785645,0.0013014688156545162,0.1960318237543106,3.0633115768432617,6236504.0
25.700000762939453,39.92705535888672,-0.38965392112731934,0.05668853595852852,892.9738159179688,1.214313268661499,1182.3734130859375,2.431865692138672,1098.75927734375,1.9881609678268433,1214.8216552734375,2.9878885746002197,1.3583223819732666,1.7486966848373413,2.5311713218688965,2.8475735187530518,3.0300936698913574,3.151218891143799,0.024769049137830734,0.048009153455495834,0.08261528611183167,0.11127877980470657,0.1571398377418518,0.18217481672763824,19.290435791015625,3.2150728702545166,0.1857619434595108,0.0013112224405631423,0.19750094413757324,3.0642688274383545,6238453.0
25.799999237060547,39.888729095458984,-0.38324642181396484,0.06407488882541656,893.0955200195312,1.2199379205703735,1182.617431640625,2.4485323429107666,1098.958740234375,1.9999266862869263,1215.1217041015625,3.0144436359405518,1.3608099222183228,1.7535200119018555,2.539494276046753,2.858811378479004,3.0459213256835938,3.16947078704834,0.02498231828212738,0.0484561026096344,0.08384161442518234,0.11347007751464844,0.15938834846019745,0.18281099200248718,19.40128517150879,3.2335474491119385,0.18443898856639862,0.0013203209964558482,0.1988714039325714,3.065230369567871,6240410.5
25.899999618530273,39.85107421875,-0.37656906247138977,0.06677365303039551,893.2178344726562,1.2256908416748047,1182.8631591796875,2.465278387069702,1099.1593017578125,2.011895179748535,1215.424560546875,3.0406787395477295,1.3633188009262085,1.758387565612793,2.547938346862793,2.87026309967041,3.0619587898254395,3.1877589225769043,0.025193288922309875,0.04889664798974991,0.08503507822751999,0.1155509278178215,0.16133049130439758,0.18291179835796356,19.511226654052734,3.251871109008789,0.182773619890213,0.00132874702103436,0.2001405656337738,3.0661966800689697,6242377.5
26.0,39.81407928466797,-0.36992311477661133,0.06645947694778442,893.3406982421875,1.2315720319747925,1183.1104736328125,2.4820847511291504,1099.361083984375,2.0240530967712402,1215.7298583984375,3.066553831100464,1.3658485412597656,1.7632989883422852,2.55649995803833,2.8819169998168945,3.0781753063201904,3.206033706665039,0.02540161833167076,0.049329973757267,0.08619295805692673,0.11751692742109299,0.16297022998332977,0.1825466752052307,19.620107650756836,3.2700178623199463,0.1809014081954956,0.0013365052873268723,0.20130912959575653,3.067167282104492,6244354.0
26.100000381469727,39.77774429321289,-0.3633708357810974,0.06552265584468842,893.464111328125,1.2375810146331787,1183.3594970703125,2.4989352226257324,1099.5640869140625,2.0363879203796387,1216.037841796875,3.0920417308807373,1.368398904800415,1.7682533264160156,2.5651755332946777,2.89376163482666,3.094541072845459,3.2242517471313477,0.025607064366340637,0.04975549131631851,0.0873134583234787,0.11936596781015396,0.1643170714378357,0.18178538978099823,19.727813720703125,3.2879691123962402,0.1788572072982788,0.0013436053413897753,0.20237858593463898,3.068142890930176,6246340.0
26.200000762939453,39.742042541503906,-0.35701873898506165,0.06352114677429199,893.5881958007812,1.2437167167663574,1183.6102294921875,2.515815496444702,1099.7684326171875,2.04888653755188,1216.3482666015625,3.1171224117279053,1.3709697723388672,1.7732497453689575,2.573961019515991,2.90578556060791,3.111027240753174,3.2423768043518066,0.025809448212385178,0.05017277970910072,0.0883953869342804,0.12109746038913727,0.16538375616073608,0.1806926131248474,19.834266662597656,3.305711030960083,0.17669890820980072,0.0013500648783519864,0.20335154235363007,3.0691230297088623,6248335.5
26.299999237060547,39.70698928833008,-0.350534051656723,0.06484674662351608,893.712890625,1.249977946281433,1183.8626708984375,2.5327086448669434,1099.973876953125,2.0615367889404297,1216.6612548828125,3.1417651176452637,1.3735606670379639,1.7782875299453735,2.582852840423584,2.9179763793945312,3.1276066303253174,3.2603774070739746,0.026008497923612595,0.050581194460392,0.08943673223257065,0.12270873785018921,0.16617624461650848,0.1792990267276764,19.93933868408203,3.323223114013672,0.17427986860275269,0.001355877029709518,0.20422698557376862,3.07010817527771,6250341.5
26.399999618530273,39.672607421875,-0.3437986373901367,0.06735431402921677,893.8381958007812,1.256362795829773,1184.1168212890625,2.5495922565460205,1100.1806640625,2.0743257999420166,1216.9765625,3.165924072265625,1.376171350479126,1.7833656072616577,2.5918467044830322,2.9303221702575684,3.1442513465881348,3.278223752975464,0.0262038242071867,0.050979793071746826,0.09043442457914352,0.12419459223747253,0.1666928082704544,0.17760586738586426,20.042856216430664,3.3404760360717773,0.17154470086097717,0.0013610266614705324,0.20500263571739197,3.0710983276367188,6252357.0
26.5,39.638938903808594,-0.33668211102485657,0.07116513699293137,893.9641723632812,1.262869119644165,1184.3726806640625,2.566441059112549,1100.3887939453125,2.087240219116211,1217.29443359375,3.189544200897217,1.3788013458251953,1.7884830236434937,2.600937843322754,2.942809820175171,3.16093373298645,3.2958850860595703,0.026394957676529884,0.05136745050549507,0.09138471633195877,0.1255481243133545,0.16692684590816498,0.17559871077537537,20.144603729248047,3.357433795928955,0.1684274971485138,0.0013654889771714807,0.20567476749420166,3.0720937252044678,6254383.0
26.600000381469727,39.606040954589844,-0.3289840817451477,0.07698027789592743,894.0907592773438,1.2694942951202393,1184.630126953125,2.5832250118255615,1100.59814453125,2.1002659797668457,1217.614501953125,3.212555170059204,1.3814501762390137,1.7936385869979858,2.610121488571167,2.955425977706909,3.1776247024536133,3.313328504562378,0.026581309735774994,0.05174273997545242,0.09228281676769257,0.12675997614860535,0.16686506569385529,0.17324449121952057,20.244312286376953,3.374052047729492,0.1648249328136444,0.001369225443340838,0.2062375694513321,3.073094129562378,6256420.0
26.700000762939453,39.57399368286133,-0.32049670815467834,0.08487384021282196,894.2180786132812,1.2762354612350464,1184.8892822265625,2.599907636642456,1100.808837890625,2.1133875846862793,1217.9368896484375,3.2348692417144775,1.3841173648834229,1.7988309860229492,2.619392156600952,2.9681556224823,3.194293737411499,3.330516815185547,0.02676214836537838,0.05210389196872711,0.09312271326780319,0.12781785428524017,0.16648639738559723,0.17049142718315125,20.341651916503906,3.390275478363037,0.16062462329864502,0.0013721826253458858,0.2066829800605774,3.0740997791290283,6258467.5
26.799999237060547,39.54285430908203,-0.31137776374816895,0.09118937700986862,894.3460083007812,1.2830889225006104,1185.150146484375,2.6164515018463135,1101.0208740234375,2.1265885829925537,1218.261474609375,3.2563986778259277,1.386802315711975,1.8040586709976196,2.6287434101104736,2.980982780456543,3.2109081745147705,3.3474080562591553,0.026936735957860947,0.05244912579655647,0.09389837831258774,0.12870968878269196,0.16577112674713135,0.1672997623682022,20.43628692626953,3.406047821044922,0.1558856964111328,0.0013743190793320537,0.20700478553771973,3.075110912322998,6260526.0
26.899999618530273,39.512657165527344,-0.3019573986530304,0.09420355409383774,894.4746704101562,1.2900511026382446,1185.41259765625,2.632824659347534,1101.234130859375,2.1398510932922363,1218.588134765625,3.277074098587036,1.3895044326782227,1.809320092201233,2.638169050216675,2.9938905239105225,3.227433919906616,3.3639578819274902,0.027104485780000687,0.052777040749788284,0.09460524469614029,0.12942713499069214,0.16471044719219208,0.16366833448410034,20.527950286865234,3.4213249683380127,0.1507568657398224,0.0013756181579083204,0.20720045268535614,3.076127290725708,6262595.5
27.0,39.48339080810547,-0.29267099499702454,0.09286428242921829,894.6040649414062,1.2971172332763672,1185.6766357421875,2.6490025520324707,1101.4488525390625,2.1531569957733154,1218.916748046875,3.2968578338623047,1.3922228813171387,1.8146133422851562,2.6476616859436035,3.0068612098693848,3.2438366413116455,3.380124568939209,0.027265064418315887,0.053086843341588974,0.09524103254079819,0.12996768951416016,0.16331148147583008,0.15964290499687195,20.616485595703125,3.4360806941986084,0.1454496830701828,0.0013760954607278109,0.20727235078811646,3.0771493911743164,6264676.5
27.100000381469727,39.45505142211914,-0.2833823263645172,0.09288650751113892,894.734130859375,1.3042829036712646,1185.9423828125,2.6649632453918457,1101.664794921875,2.1664886474609375,1219.2474365234375,3.3157196044921875,1.394957184791565,1.819936752319336,2.6572141647338867,3.0198769569396973,3.260082721710205,3.395871162414551,0.027418194338679314,0.053377896547317505,0.09580403566360474,0.13033027946949005,0.16158439218997955,0.15526820719242096,20.701763153076172,3.450294017791748,0.1399102509021759,0.0013757566921412945,0.20722132921218872,3.0781772136688232,6266768.5
27.200000762939453,39.42757797241211,-0.2747476100921631,0.08634717762470245,894.8649291992188,1.3115425109863281,1186.2095947265625,2.680694103240967,1101.882080078125,2.179827928543091,1219.5799560546875,3.333660125732422,1.3977062702178955,1.82528817653656,2.6668195724487305,3.0329203605651855,3.2761411666870117,3.4111664295196533,0.027563849464058876,0.05365017428994179,0.09629479795694351,0.13051940500736237,0.15955379605293274,0.15062545239925385,20.783771514892578,3.4639618396759033,0.13447028398513794,0.0013746556360274553,0.2070554792881012,3.0792105197906494,6268872.5
27.299999237060547,39.40088653564453,-0.26690447330474854,0.07843131572008133,894.9963989257812,1.3188906908035278,1186.478515625,2.6961910724639893,1102.1007080078125,2.1931583881378174,1219.9141845703125,3.3507094383239746,1.4004696607589722,1.8306660652160645,2.6764702796936035,3.0459742546081543,3.291982650756836,3.4259886741638184,0.027702247723937035,0.05390424653887749,0.09671604633331299,0.13054485619068146,0.1572570502758026,0.14582012593746185,20.862600326538086,3.477099895477295,0.12922334671020508,0.0013728556223213673,0.20678436756134033,3.080249786376953,6270988.0
27.399999618530273,39.37492370605469,-0.2596292793750763,0.07275202125310898,895.128662109375,1.3263214826583862,1186.7489013671875,2.7114503383636475,1102.32080078125,2.206465005874634,1220.25,3.3668956756591797,1.4032464027404785,1.8360683917999268,2.686160087585449,3.059022903442383,3.3075828552246094,3.440325975418091,0.02783358469605446,0.054140619933605194,0.09707029163837433,0.1304156631231308,0.15472717583179474,0.14092712104320526,20.938331604003906,3.4897220134735107,0.12408851832151413,0.0013704037992283702,0.206415057182312,3.0812947750091553,6273115.5
27.5,39.34963607788086,-0.25290170311927795,0.06727586686611176,895.26171875,1.3338289260864258,1187.020751953125,2.7264668941497803,1102.5421142578125,2.219733953475952,1220.5875244140625,3.382242441177368,1.4060360193252563,1.8414934873580933,2.6958818435668945,3.072051525115967,3.3229198455810547,3.454171657562256,0.02795802429318428,0.05435974523425102,0.09735974669456482,0.13013996183872223,0.15199272334575653,0.13599750399589539,21.01103973388672,3.501840114593506,0.11907786875963211,0.001367345335893333,0.20595437288284302,3.082345724105835,6275255.0
27.600000381469727,39.324947357177734,-0.24685661494731903,0.06045079603791237,895.3954467773438,1.3414065837860107,1187.294189453125,2.7412402629852295,1102.7646484375,2.232952117919922,1220.9263916015625,3.3967831134796143,1.4088377952575684,1.8469396829605103,2.705629587173462,3.085045576095581,3.3379743099212646,3.4675252437591553,0.0280758123844862,0.054562248289585114,0.09758730232715607,0.12972736358642578,0.14908473193645477,0.1310844123363495,21.080827713012695,3.5134713649749756,0.11427774280309677,0.0013637349475175142,0.20541056990623474,3.083402633666992,6277406.5
27.700000762939453,39.300811767578125,-0.24136966466903687,0.05486948788166046,895.5299682617188,1.3490482568740845,1187.5689697265625,2.7557694911956787,1102.9886474609375,2.246107816696167,1221.266845703125,3.4105517864227295,1.4116508960723877,1.852405309677124,2.7153968811035156,3.097991943359375,3.3527307510375977,3.4803900718688965,0.02818720042705536,0.0547487847507,0.09775589406490326,0.12918740510940552,0.1460322141647339,0.1262291520833969,21.14780616760254,3.524634599685669,0.10964781790971756,0.0013596182689070702,0.20479050278663635,3.084465503692627,6279570.5
27.799999237060547,39.277130126953125,-0.23681791126728058,0.045517489314079285,895.665283203125,1.3567475080490112,1187.8453369140625,2.7700605392456055,1103.2138671875,2.2591910362243652,1221.6085205078125,3.4236013889312744,1.4144749641418457,1.8578888177871704,2.7251784801483154,3.1108784675598145,3.3671762943267822,3.4927752017974854,0.028292592614889145,0.05492037162184715,0.09786979854106903,0.12853270769119263,0.14287112653255463,0.12149163335561752,21.212154388427734,3.5353589057922363,0.10539313405752182,0.001355067826807499,0.20410509407520294,3.0855343341827393,6281747.0
27.899999618530273,39.253807067871094,-0.23321621119976044,0.03601698577404022,895.8013305664062,1.3644979000091553,1188.123046875,2.7841250896453857,1103.4404296875,2.2721927165985107,1221.9515380859375,3.435999870300293,1.417309284210205,1.8633887767791748,2.734968900680542,3.12369441986084,3.3813021183013916,3.504695415496826,0.028392517939209938,0.05507834255695343,0.09793436527252197,0.12777842581272125,0.13964228332042694,0.11694026738405228,21.27410316467285,3.5456838607788086,0.1015455424785614,0.0013501569628715515,0.20336541533470154,3.086609363555908,6283935.5
28.0,39.23076248168945,-0.2304491251707077,0.027670904994010925,895.9381713867188,1.3722931146621704,1188.402099609375,2.7979745864868164,1103.6683349609375,2.2851057052612305,1222.295654296875,3.4478137493133545,1.420153260231018,1.8689039945602417,2.7447636127471924,3.1364307403564453,3.3951034545898438,3.516172170639038,0.028487497940659523,0.055223993957042694,0.09795480966567993,0.12693895399570465,0.13638244569301605,0.11262410879135132,21.333887100219727,3.555647850036621,0.09807156771421432,0.00134495017118752,0.20258113741874695,3.087690591812134,6286136.5
28.100000381469727,39.20793914794922,-0.22823591530323029,0.022132130339741707,896.0758056640625,1.3801270723342896,1188.6826171875,2.811617612838745,1103.8974609375,2.297924757003784,1222.6409912109375,3.459094762802124,1.423006534576416,1.874433159828186,2.7545583248138428,3.1490793228149414,3.408578395843506,3.5272297859191895,0.028577931225299835,0.05535833537578583,0.09793521463871002,0.12602569162845612,0.13311825692653656,0.10855802893638611,21.391681671142578,3.5652801990509033,0.09485075622797012,0.001339490758255124,0.20175883173942566,3.088778018951416,6288350.5
28.200000762939453,39.1852912902832,-0.22649936378002167,0.01736554689705372,896.2141723632812,1.3879934549331665,1188.96435546875,2.8250606060028076,1104.1279296875,2.3106448650360107,1222.987548828125,3.469883918762207,1.4258687496185303,1.8799751996994019,2.7643492221832275,3.161633253097534,3.4217276573181152,3.537893295288086,0.02866414189338684,0.0554821752011776,0.09787889569997787,0.12504783272743225,0.1298692673444748,0.10473833233118057,21.447629928588867,3.5746049880981445,0.09185664355754852,0.0013338166754692793,0.20090416073799133,3.089871644973755,6290577.0
28.299999237060547,39.162784576416016,-0.2250453233718872,0.014540347270667553,896.3533935546875,1.395886778831482,1189.24755859375,2.8383066654205322,1104.359619140625,2.3232624530792236,1223.3349609375,3.4802117347717285,1.4287391901016235,1.8855291604995728,2.77413272857666,3.174086570739746,3.434553384780884,3.5481863021850586,0.028746359050273895,0.05559610575437546,0.09778832644224167,0.12401242554187775,0.12664809823036194,0.10114593803882599,21.501832962036133,3.5836386680603027,0.08900101482868195,0.0013279509730637074,0.2000206559896469,3.0909714698791504,6292816.0
28.399999618530273,39.14041519165039,-0.22369609773159027,0.013492295518517494,896.4933471679688,1.4038010835647583,1189.5321044921875,2.851356267929077,1104.592529296875,2.3357739448547363,1223.6834716796875,3.490093946456909,1.4316178560256958,1.8910940885543823,2.783905506134033,3.1864335536956787,3.4470584392547607,3.5581297874450684,0.028824705630540848,0.05570043995976448,0.0976649671792984,0.12292372435331345,0.12345945090055466,0.09774527698755264,21.55434226989746,3.592390298843384,0.0861993283033371,0.0013219041284173727,0.19910985231399536,3.0920774936676025,6295067.5
28.5,39.1181526184082,-0.222640722990036,0.010553729720413685,896.6341552734375,1.411731243133545,1189.81787109375,2.864210367202759,1104.8267822265625,2.3481760025024414,1224.032958984375,3.499551296234131,1.4345040321350098,1.8966689109802246,2.7936644554138184,3.19866943359375,3.4592466354370117,3.567742109298706,0.028899336233735085,0.0557955801486969,0.09751055389642715,0.1217866912484169,0.12030991911888123,0.09451717138290405,21.605226516723633,3.6008710861206055,0.08354689180850983,0.001315699890255928,0.1981753557920456,3.0931897163391113,6297332.0
28.600000381469727,39.09592819213867,-0.22225216031074524,0.0038856612518429756,896.7756958007812,1.4196717739105225,1190.1048583984375,2.876878499984741,1105.062255859375,2.360466241836548,1224.3834228515625,3.508629322052002,1.4373975992202759,1.9022529125213623,2.8034064769744873,3.210789442062378,3.4711227416992188,3.5770411491394043,0.028970612213015556,0.05588242784142494,0.09732869267463684,0.1206107810139656,0.11721820384263992,0.09148596227169037,21.654645919799805,3.609107732772827,0.08123501390218735,0.00130938901565969,0.19722479581832886,3.094308376312256,6299609.5
28.700000762939453,39.07368087768555,-0.22247274219989777,-0.0022058452013880014,896.9180908203125,1.4276177883148193,1190.3931884765625,2.889374017715454,1105.298828125,2.3726425170898438,1224.7347412109375,3.5173840522766113,1.440298080444336,1.907845139503479,2.813129425048828,3.222790479660034,3.4826934337615967,3.5860483646392822,0.02903897874057293,0.05596208572387695,0.0971236452460289,0.11940694600343704,0.11420634388923645,0.0886843279004097,21.70279884338379,3.6171329021453857,0.07924668490886688,0.0013030177215114236,0.19626513123512268,3.095433235168457,6301899.5
28.799999237060547,39.05137252807617,-0.22307926416397095,-0.006065302062779665,897.0612182617188,1.435564637184143,1190.6827392578125,2.9017066955566406,1105.5367431640625,2.384704828262329,1225.0869140625,3.5258593559265137,1.4432052373886108,1.913444995880127,2.8228304386138916,3.2346699237823486,3.4939677715301514,3.594787359237671,0.02910478226840496,0.05603542551398277,0.09689880907535553,0.11818375438451767,0.11128894984722137,0.0861193835735321,21.74983787536621,3.6249730587005615,0.07748111337423325,0.0012966158101335168,0.1953008472919464,3.096564292907715,6304202.5
28.899999618530273,39.028953552246094,-0.2241695374250412,-0.010902715846896172,897.2052001953125,1.4435076713562012,1190.9735107421875,2.9138875007629395,1105.7757568359375,2.396652936935425,1225.43994140625,3.5340983867645264,1.446118950843811,1.919052004814148,2.8325083255767822,3.246426820755005,3.504955530166626,3.6032819747924805,0.029168369248509407,0.056103311479091644,0.09665751457214355,0.11694943904876709,0.10847926139831543,0.08379632979631424,21.795921325683594,3.6326534748077393,0.07599381357431412,0.0012902194866910577,0.1943374127149582,3.0977015495300293,6306518.0
29.0,39.00638198852539,-0.22572654485702515,-0.015569974668323994,897.3499145507812,1.4514427185058594,1191.2655029296875,2.925928831100464,1106.0159912109375,2.4084877967834473,1225.793701171875,3.542147397994995,1.4490388631820679,1.9246654510498047,2.8421614170074463,3.2580597400665283,3.5156686305999756,3.6115570068359375,0.029230114072561264,0.05616665631532669,0.09640326350927353,0.11571259051561356,0.10579100996255875,0.08172374218702316,21.841211318969727,3.6402018070220947,0.0747830718755722,0.001283863908611238,0.19338011741638184,3.0988452434539795,6308846.5
29.100000381469727,38.983638763427734,-0.2274375706911087,-0.017110325396060944,897.4954833984375,1.459365963935852,1191.5587158203125,2.937838554382324,1106.2574462890625,2.420210838317871,1226.1483154296875,3.550036668777466,1.4519648551940918,1.9302852153778076,2.8517887592315674,3.2695693969726562,3.5261189937591553,3.619636297225952,0.029290257021784782,0.05622607842087746,0.09613839536905289,0.1144786849617958,0.10322907567024231,0.07988401502370834,21.885818481445312,3.6476364135742188,0.07369797676801682,0.001277561066672206,0.1924307644367218,3.0999953746795654,6311187.5
29.200000762939453,38.960731506347656,-0.2290702611207962,-0.016326894983649254,897.6417846679688,1.4672738313674927,1191.8531494140625,2.9496190547943115,1106.5001220703125,2.43182373046875,1226.503662109375,3.5577752590179443,1.4548968076705933,1.9359105825424194,2.861388921737671,3.2809557914733887,3.5363192558288574,3.6275413036346436,0.02934887446463108,0.05628175660967827,0.09586368501186371,0.11324921250343323,0.1007874384522438,0.0782320499420166,21.92977523803711,3.6549623012542725,0.07262199372053146,0.0012713061878457665,0.1914886236190796,3.101151466369629,6313541.5
29.299999237060547,38.937679290771484,-0.23051808774471283,-0.014478318393230438,897.7889404296875,1.4751628637313843,1192.148681640625,2.961268901824951,1106.743896484375,2.4433279037475586,1226.85986328125,3.565359115600586,1.4578346014022827,1.941541314125061,2.8709609508514404,3.292219400405884,3.5462806224823,3.6352882385253906,0.029405931010842323,0.056333620101213455,0.09557892382144928,0.1120232492685318,0.09845411032438278,0.07671430706977844,21.973064422607422,3.662177324295044,0.07149671763181686,0.0012650866992771626,0.19055181741714478,3.102313995361328,6315908.0
29.399999618530273,38.914493560791016,-0.23185095191001892,-0.01332852616906166,897.9368286132812,1.4830299615859985,1192.4453125,2.9727859497070312,1106.98876953125,2.4547243118286133,1227.216796875,3.5727829933166504,1.460777997970581,1.9471771717071533,2.8805041313171387,3.3033604621887207,3.556013822555542,3.642888069152832,0.029461389407515526,0.056381579488515854,0.0952838584780693,0.11079977452754974,0.09621778130531311,0.07528984546661377,22.015666961669922,3.6692779064178467,0.07035059481859207,0.0012588950339704752,0.18961921334266663,3.103482484817505,6318287.0
29.5,38.89117431640625,-0.23321379721164703,-0.01362853217869997,898.0855712890625,1.4908723831176758,1192.7431640625,2.984171152114868,1107.2347412109375,2.4660136699676514,1227.574462890625,3.5800509452819824,1.4637267589569092,1.9528175592422485,2.890017509460449,3.3143794536590576,3.56552791595459,3.6503493785858154,0.029515279456973076,0.05642571672797203,0.09497888386249542,0.10957938432693481,0.0940723717212677,0.0739411935210228,22.057598114013672,3.6762664318084717,0.0692516341805458,0.0012527344515547156,0.18869127333164215,3.1046574115753174,6320679.0
29.600000381469727,38.86769104003906,-0.2348245084285736,-0.016107097268104553,898.2350463867188,1.4986873865127563,1193.042236328125,2.995429754257202,1107.48193359375,2.477196455001831,1227.9327392578125,3.58718204498291,1.4666810035705566,1.958462119102478,2.8994996547698975,3.3252766132354736,3.5748322010040283,3.657680034637451,0.02956775762140751,0.05646642670035362,0.09466550499200821,0.10836540162563324,0.09201987832784653,0.07267845422029495,22.098926544189453,3.683154582977295,0.06830823421478271,0.0012466234620660543,0.187770813703537,3.1058385372161865,6323083.5
29.700000762939453,38.844032287597656,-0.2365736961364746,-0.0174919031560421,898.38525390625,1.5064724683761597,1193.34228515625,3.0065677165985107,1107.730224609375,2.488274097442627,1228.2918701171875,3.5941965579986572,1.4696402549743652,1.9641107320785522,2.9089503288269043,3.336052894592285,3.5839357376098633,3.664889097213745,0.029618987813591957,0.05650411546230316,0.09434527903795242,0.10716129839420319,0.09006267786026001,0.07151051610708237,22.139724731445312,3.6899542808532715,0.06746806204319,0.0012405726592987776,0.18685944378376007,3.107025623321533,6325500.5
29.799999237060547,38.820194244384766,-0.23838110268115997,-0.01807408221065998,898.5363159179688,1.5142253637313843,1193.6434326171875,3.0175890922546387,1107.9796142578125,2.4992477893829346,1228.651611328125,3.601107597351074,1.472604751586914,1.969762921333313,2.9183685779571533,3.3467094898223877,3.592848539352417,3.6719861030578613,0.029669078066945076,0.056539054960012436,0.09401924908161163,0.1059691309928894,0.0881994366645813,0.07043332606554031,22.18004035949707,3.696673631668091,0.0666925311088562,0.001234587049111724,0.1859578639268875,3.1082191467285156,6327930.0
29.899999618530273,38.796165466308594,-0.24031545221805573,-0.019343476742506027,898.6881103515625,1.5219439268112183,1193.94580078125,3.028498411178589,1108.2301025390625,2.5101187229156494,1229.0120849609375,3.607929229736328,1.4755741357803345,1.9754184484481812,2.9277539253234863,3.3572473526000977,3.601579427719116,3.6789796352386475,0.029718145728111267,0.056571535766124725,0.09368851780891418,0.10479112714529037,0.08642955124378204,0.06944592297077179,22.219926834106445,3.7033212184906006,0.06601641327142715,0.0012286761775612831,0.1850675344467163,3.1094186305999756,6330372.0
30.0,38.77193832397461,-0.24225617945194244,-0.019407212734222412,898.8406982421875,1.5296262502670288,1194.2491455078125,3.039299488067627,1108.4815673828125,2.5208888053894043,1229.3731689453125,3.6146717071533203,1.478548288345337,1.9810770750045776,2.937106132507324,3.367668390274048,3.610137939453125,3.6858787536621094,0.029766272753477097,0.056601762771606445,0.09335387498140335,0.10362868756055832,0.08475040644407272,0.06854108721017838,22.259418487548828,3.7099030017852783,0.06537936627864838,0.0012228407431393862,0.1841885894536972,3.110624074935913,6332826.5
30.100000381469727,38.747528076171875,-0.24411673843860626,-0.01860569603741169,898.9940185546875,1.5372706651687622,1194.5537109375,3.0499930381774902,1108.7342529296875,2.5315589904785156,1229.7349853515625,3.6213364601135254,1.481527328491211,1.986738681793213,2.9464244842529297,3.377973794937134,3.61853289604187,3.692690849304199,0.029813475906848907,0.056629784405231476,0.09301551431417465,0.10248168557882309,0.08315552771091461,0.06770095974206924,22.29852294921875,3.7164206504821777,0.06473669409751892,0.0012170756235718727,0.18332022428512573,3.1118357181549072,6335293.0
30.200000762939453,38.72291564941406,-0.24608823657035828,-0.01971498318016529,899.1481323242188,1.5448753833770752,1194.859130859375,3.060582399368286,1108.9879150390625,2.542131185531616,1230.097412109375,3.62793231010437,1.4845110177993774,1.9924030303955078,2.9557089805603027,3.388165235519409,3.626772403717041,3.6994218826293945,0.02985982783138752,0.05665578320622444,0.092674121260643,0.10135127604007721,0.08164244145154953,0.06692306697368622,22.33727264404297,3.722878932952881,0.06418244540691376,0.0012113889679312706,0.18246367573738098,3.113053321838379,6337772.0
30.299999237060547,38.69805908203125,-0.2485712319612503,-0.024829929694533348,899.3030395507812,1.5524392127990723,1195.165771484375,3.0710790157318115,1109.24267578125,2.5526070594787598,1230.4605712890625,3.6344943046569824,1.4874992370605469,1.9980697631835938,2.9649593830108643,3.398244857788086,3.6348652839660645,3.7060799598693848,0.029905617237091064,0.05668046697974205,0.09233231097459793,0.10024338215589523,0.08022209256887436,0.0662461519241333,22.37579917907715,3.729299783706665,0.06391975283622742,0.0012058177962899208,0.18162453174591064,3.114276885986328,6340263.0
30.399999618530273,38.67288589477539,-0.2517491281032562,-0.03177887201309204,899.4586181640625,1.5599606037139893,1195.473388671875,3.081501007080078,1109.4984130859375,2.5629889965057373,1230.8243408203125,3.641080856323242,1.4904921054840088,2.00373911857605,2.9741756916046143,3.408215284347534,3.6428215503692627,3.7126781940460205,0.029951317235827446,0.05670499801635742,0.09199433773756027,0.09916786849498749,0.07891572266817093,0.06573330610990524,22.414308547973633,3.735718250274658,0.06404915452003479,0.0012004119344055653,0.18081028759479523,3.115506649017334,6342766.5
30.5,38.647315979003906,-0.2556953430175781,-0.03946223109960556,899.614990234375,1.5674387216567993,1195.7821044921875,3.0918712615966797,1109.7552490234375,2.5732815265655518,1231.1888427734375,3.6477601528167725,1.4934895038604736,2.009410858154297,2.98335862159729,3.4180803298950195,3.6506540775299072,3.719236373901367,0.029997486621141434,0.05673075094819069,0.09166521579027176,0.09813635796308517,0.07774841040372849,0.06544873118400574,22.453060150146484,3.7421765327453613,0.06462009996175766,0.0011952260974794626,0.18002918362617493,3.1167421340942383,6345281.5
30.600000381469727,38.62131881713867,-0.25996699929237366,-0.04271654784679413,899.7720947265625,1.5748727321624756,1196.091796875,3.1022067070007324,1110.0130615234375,2.583489179611206,1231.553955078125,3.6545827388763428,1.4964916706085205,2.015085220336914,2.992509365081787,3.427844762802124,3.6583774089813232,3.725778341293335,0.03004453517496586,0.056758731603622437,0.09134852886199951,0.09715669602155685,0.07673381268978119,0.06541150063276291,22.492233276367188,3.7487056255340576,0.0654212087392807,0.0011902827536687255,0.17928458750247955,3.117983341217041,6347809.0
30.700000762939453,38.59486389160156,-0.2645551562309265,-0.045881643891334534,899.9299926757812,1.5822619199752808,1196.4024658203125,3.1125221252441406,1110.27197265625,2.593618392944336,1231.919677734375,3.6615848541259766,1.4994984865188599,2.0207626819610596,3.001628875732422,3.437514066696167,3.6660072803497314,3.7323291301727295,0.030092772096395493,0.05678968504071236,0.09104690700769424,0.09623422473669052,0.0758783146739006,0.06561751663684845,22.531970977783203,3.755328416824341,0.06645403057336807,0.00118560332339257,0.17857974767684937,3.1192307472229004,6350348.0
30.799999237060547,38.56785202026367,-0.27011117339134216,-0.055559948086738586,900.0885620117188,1.5896061658859253,1196.7142333984375,3.122842311859131,1110.5318603515625,2.603675603866577,1232.2862548828125,3.6688382625579834,1.5025103092193604,2.0264434814453125,3.0107195377349854,3.447094440460205,3.673560619354248,3.7389144897460938,0.030142782256007195,0.05682503804564476,0.09076544642448425,0.09538038820028305,0.07520491629838943,0.06611690670251846,22.572534561157227,3.7620890140533447,0.06805247813463211,0.0011812555603682995,0.17792487144470215,3.120483875274658,6352899.5
30.899999618530273,38.540184020996094,-0.27668851613998413,-0.06577359884977341,900.2479248046875,1.5969053506851196,1197.027099609375,3.133200168609619,1110.792724609375,2.6136691570281982,1232.6534423828125,3.676438331604004,1.505527138710022,2.032128095626831,3.0197832584381104,3.4565935134887695,3.6810572147369385,3.745568037033081,0.030195346102118492,0.05686670541763306,0.09051098674535751,0.09461070597171783,0.0747467651963234,0.06698331236839294,22.61427879333496,3.7690463066101074,0.07025694102048874,0.0011773105943575501,0.17733067274093628,3.1217427253723145,6355462.0
31.0,38.51175308227539,-0.2842986285686493,-0.07610117644071579,900.407958984375,1.604159951210022,1197.3409423828125,3.1436314582824707,1111.0545654296875,2.6236090660095215,1233.021484375,3.6844851970672607,1.508549451828003,2.0378172397613525,3.028823137283325,3.4660205841064453,3.6885201930999756,3.7523295879364014,0.030251286923885345,0.05691668763756752,0.09029063582420349,0.09394112229347229,0.0745367556810379,0.0682794526219368,22.657573699951172,3.776262044906616,0.07309126853942871,0.0011738395551219583,0.17680785059928894,3.123007297515869,6358037.0
31.100000381469727,38.48247528076172,-0.2927899956703186,-0.08491341769695282,900.5687255859375,1.6113708019256592,1197.65576171875,3.1541709899902344,1111.3173828125,2.633507013320923,1233.390380859375,3.6930735111236572,1.5115776062011719,2.0435118675231934,3.0378429889678955,3.475386381149292,3.6959760189056396,3.759244203567505,0.03031138703227043,0.05697689205408096,0.09011106938123703,0.09338627010583878,0.07460276782512665,0.07004519551992416,22.702774047851562,3.7837955951690674,0.0764961913228035,0.0011709019308909774,0.17636539041996002,3.1242775917053223,6360623.0
31.200000762939453,38.452293395996094,-0.3018093705177307,-0.09019403159618378,900.730224609375,1.6185389757156372,1197.9718017578125,3.164849281311035,1111.581298828125,2.643376588821411,1233.7601318359375,3.702277421951294,1.5146119594573975,2.04921293258667,3.046847105026245,3.4847030639648438,3.7034528255462646,3.7663588523864746,0.030376262962818146,0.05704880133271217,0.08997739106416702,0.09295661002397537,0.07496020942926407,0.07227906584739685,22.750158309936523,3.7916932106018066,0.08030689507722855,0.0011685314821079373,0.17600834369659424,3.125553607940674,6363221.0
31.299999237060547,38.421199798583984,-0.3109572231769562,-0.09147851914167404,900.8924560546875,1.6256662607192993,1198.288818359375,3.175687551498413,1111.8460693359375,2.653231143951416,1234.130859375,3.712139844894409,1.5176531076431274,2.054922103881836,3.055840492248535,3.493983030319214,3.71097993850708,3.7737181186676025,0.030446285381913185,0.057133302092552185,0.0898924469947815,0.09265684336423874,0.07560832053422928,0.07493431121110916,22.79990005493164,3.799983263015747,0.084327831864357,0.0011667327489703894,0.1757374107837677,3.126835346221924,6365830.0
31.399999618530273,38.38924026489258,-0.3195876479148865,-0.08630404621362686,901.0553588867188,1.6327548027038574,1198.60693359375,3.186694383621216,1112.1119384765625,2.6630845069885254,1234.502685546875,3.722658395767212,1.5207014083862305,2.0606400966644287,3.0648276805877686,3.503239393234253,3.71858549118042,3.7813594341278076,0.03052145056426525,0.05723037198185921,0.08985569328069687,0.09248318523168564,0.07652361690998077,0.07790596038103104,22.85199737548828,3.808666229248047,0.08822846412658691,0.0011654640547931194,0.1755463033914566,3.128122568130493,6368451.0
31.5,38.35651397705078,-0.3272668123245239,-0.07679160684347153,901.218994140625,1.6398069858551025,1198.9261474609375,3.1978650093078613,1112.378662109375,2.6729488372802734,1234.87548828125,3.7337851524353027,1.5237575769424438,2.066368579864502,3.0738134384155273,3.512484312057495,3.7262938022613525,3.789307117462158,0.030601397156715393,0.05733909457921982,0.0898633599281311,0.0924239531159401,0.0776626244187355,0.08104847371578217,22.906291961669922,3.8177154064178467,0.0917733684182167,0.0011646528728306293,0.17542412877082825,3.129415273666382,6371083.0
31.600000381469727,38.32310485839844,-0.3340959846973419,-0.06829190254211426,901.38330078125,1.6468255519866943,1199.2464599609375,3.2091901302337646,1112.646484375,2.6828343868255615,1235.2493896484375,3.745461940765381,1.5268218517303467,2.072108507156372,3.0828018188476562,3.521728515625,3.7341253757476807,3.797571897506714,0.030685676261782646,0.057458341121673584,0.08991089463233948,0.09246573597192764,0.07897984236478806,0.08423607796430588,22.962583541870117,3.8270974159240723,0.09499034285545349,0.0011642345925793052,0.17536112666130066,3.130713701248169,6373726.5
31.700000762939453,38.28909683227539,-0.3400712013244629,-0.059752028435468674,901.54833984375,1.6538136005401611,1199.5679931640625,3.2206594944000244,1112.915283203125,2.6927499771118164,1235.62451171875,3.757629632949829,1.5298948287963867,2.0778605937957764,3.091797113418579,3.5309810638427734,3.742095470428467,3.8061532974243164,0.030773822218179703,0.05758695676922798,0.08999371528625488,0.09259533137083054,0.08043292164802551,0.08737248927354813,23.020668029785156,3.836778163909912,0.09785346686840057,0.0011641443707048893,0.17534753680229187,3.1320178508758545,6376381.0
31.799999237060547,38.25458526611328,-0.34509336948394775,-0.05022179335355759,901.714111328125,1.6607741117477417,1199.890625,3.232259511947632,1113.18505859375,2.702702045440674,1236.0009765625,3.7702200412750244,1.532976746559143,2.0836260318756104,3.100801944732666,3.540250539779663,3.750215768814087,3.8150417804718018,0.030865304172039032,0.05772361904382706,0.09010662883520126,0.09279828518629074,0.08197843283414841,0.09037148207426071,23.080307006835938,3.846717596054077,0.10029003024101257,0.0011643111938610673,0.1753726601600647,3.1333272457122803,6379047.0
31.899999618530273,38.21965408325195,-0.34931230545043945,-0.04218927025794983,901.8804931640625,1.6677104234695435,1200.2144775390625,3.2439756393432617,1113.455810546875,2.712695598602295,1236.378662109375,3.7831666469573975,1.5360679626464844,2.0894055366516113,3.1098194122314453,3.5495431423187256,3.758493423461914,3.8242201805114746,0.03095959685742855,0.05786702409386635,0.0902446061372757,0.09306078404188156,0.08357714116573334,0.09317050129175186,23.141263961791992,3.856877326965332,0.10235486924648285,0.0011646748753264546,0.17542743682861328,3.1346421241760254,6381724.0
32.0,38.18434143066406,-0.35314518213272095,-0.038328688591718674,902.047607421875,1.6746253967285156,1200.5394287109375,3.2558000087738037,1113.7275390625,2.722734212875366,1236.757568359375,3.7964272499084473,1.5391688346862793,2.0951998233795166,3.118851661682129,3.5588645935058594,3.766932487487793,3.8336679935455322,0.031056366860866547,0.0580163411796093,0.09040436893701553,0.09337370097637177,0.08520466089248657,0.09575852006673813,23.203393936157227,3.867232322692871,0.1042441800236702,0.0011652056127786636,0.17550738155841827,3.13596248626709,6384412.0
32.099998474121094,38.14865493774414,-0.35684531927108765,-0.03700145334005356,902.2154541015625,1.6815223693847656,1200.8656005859375,3.267731189727783,1114.0003662109375,2.732820987701416,1237.137939453125,3.809983730316162,1.5422793626785278,2.1010091304779053,3.127901077270508,3.5682196617126465,3.7755353450775146,3.843365430831909,0.031155480071902275,0.05817123502492905,0.09058447927236557,0.09373259544372559,0.08685062825679779,0.09816381335258484,23.26663589477539,3.877772569656372,0.10607918351888657,0.001165891531854868,0.1756107062101364,3.1372885704040527,6387111.5
32.20000076293945,38.11260986328125,-0.3604566752910614,-0.03611351549625397,902.3839111328125,1.6884040832519531,1201.1929931640625,3.2797701358795166,1114.274169921875,2.7429583072662354,1237.5196533203125,3.8238279819488525,1.5454000234603882,2.1068341732025146,3.1369693279266357,3.57761287689209,3.7843031883239746,3.8532955646514893,0.03125687688589096,0.05833154916763306,0.09078419953584671,0.0941348448395729,0.0885101780295372,0.10042161494493484,23.330965042114258,3.8884942531585693,0.10788056999444962,0.0011667243670672178,0.17573614418506622,3.138619899749756,6389822.0
32.29999923706055,38.076194763183594,-0.36416977643966675,-0.037131134420633316,902.5531005859375,1.6952736377716064,1201.5216064453125,3.291921377182007,1114.5489501953125,2.7531490325927734,1237.9027099609375,3.837963581085205,1.5485308170318604,2.112675666809082,3.1460587978363037,3.5870485305786133,3.7932381629943848,3.8634462356567383,0.03136059269309044,0.058497354388237,0.09100362658500671,0.0945800244808197,0.09018455445766449,0.10257603228092194,23.396400451660156,3.899399995803833,0.10974761843681335,0.0011677088914439082,0.1758844405412674,3.139956474304199,6392543.5
32.400001525878906,38.03941345214844,-0.3678179085254669,-0.03648115321993828,902.7229614257812,1.7021337747573853,1201.851318359375,3.3041882514953613,1114.8248291015625,2.7633960247039795,1238.2872314453125,3.852391481399536,1.5516722202301025,2.1185338497161865,3.1551709175109863,3.5965306758880615,3.8023409843444824,3.8738083839416504,0.03146664425730705,0.05866868048906326,0.09124268591403961,0.09506723284721375,0.09187357127666473,0.10465570539236069,23.462947845458984,3.9104912281036377,0.11159687489271164,0.001168838469311595,0.17605458199977875,3.141298770904541,6395276.0
32.5,38.00227737426758,-0.3713652789592743,-0.03547393158078194,902.8935546875,1.7089872360229492,1202.182373046875,3.316572666168213,1115.1016845703125,2.7737021446228027,1238.6732177734375,3.86710524559021,1.5548242330551147,2.1244096755981445,3.1643080711364746,3.6060636043548584,3.8116133213043213,3.8843753337860107,0.03157498687505722,0.058845411986112595,0.09150078892707825,0.09559434652328491,0.09357369691133499,0.10667203366756439,23.530590057373047,3.921764850616455,0.1134108453989029,0.00117010367102921,0.17624513804912567,3.142646312713623,6398019.5
32.599998474121094,37.964820861816406,-0.3745446801185608,-0.03179392218589783,903.0647583007812,1.7158368825912476,1202.5146484375,3.329071044921875,1115.3795166015625,2.784069538116455,1239.0606689453125,3.8820836544036865,1.5579873323440552,2.130303144454956,3.173471689224243,3.6156508922576904,3.8210558891296387,3.8951401710510254,0.03168545663356781,0.05902712792158127,0.09177622944116592,0.09615650773048401,0.09527391940355301,0.10860960185527802,23.599252700805664,3.933208703994751,0.11504828184843063,0.0011714762076735497,0.1764518767595291,3.1439993381500244,6400774.0
