t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],dc[1],dc[2],dc[3],dc[4],dc[5],dc[6],P_MW,n,dn,rho,rho_dollars,m_dot_steam,Q_to_steam
32.70000076293945,37.92708969116211,-0.3773162364959717,-0.027715489268302917,903.2366943359375,1.7226853370666504,1202.8482666015625,3.3416764736175537,1115.658447265625,2.7945003509521484,1239.4495849609375,3.89729380607605,1.5611613988876343,2.1362152099609375,3.182663917541504,3.625296115875244,3.830667734146118,3.9060935974121094,0.03179778531193733,0.05921318382024765,0.09206648916006088,0.09674689918756485,0.09695851057767868,0.11043991893529892,23.668821334838867,3.9448037147521973,0.11648143082857132,0.0011729253455996513,0.1766701638698578,3.145357847213745,6403539.5
32.79999923706055,37.88910675048828,-0.3798341155052185,-0.025178929790854454,903.4093017578125,1.7295351028442383,1203.1829833984375,3.3543832302093506,1115.9384765625,2.8049960136413574,1239.840087890625,3.912708282470703,1.5643469095230103,2.142146110534668,3.1918857097625732,3.6350014209747314,3.840446710586548,3.9172239303588867,0.03191177174448967,0.05940304696559906,0.09236947447061539,0.09735996276140213,0.098615862429142,0.11215050518512726,23.739200592041016,3.956533670425415,0.11778190732002258,0.0011744315270334482,0.17689701914787292,3.146721601486206,6406316.0
32.900001525878906,37.850914001464844,-0.38193851709365845,-0.021043973043560982,903.5826416015625,1.7363886833190918,1203.51904296875,3.3671839237213135,1116.219482421875,2.8155570030212402,1240.232177734375,3.928295612335205,1.567543864250183,2.1480958461761475,3.2011382579803467,3.644768714904785,3.850389242172241,3.928518533706665,0.03202715143561363,0.05959608778357506,0.09268277138471603,0.09798939526081085,0.10023278743028641,0.11372386664152145,23.810277938842773,3.9683797359466553,0.11885900050401688,0.0011759639019146562,0.17712783813476562,3.1480908393859863,6409103.5
33.0,37.81253433227539,-0.38379451632499695,-0.01855991780757904,903.756591796875,1.743248462677002,1203.8564453125,3.380070924758911,1116.5015869140625,2.826183319091797,1240.625732421875,3.944026231765747,1.5707523822784424,2.1540653705596924,3.2104225158691406,3.654599666595459,3.8604912757873535,3.9399631023406982,0.032143693417310715,0.05979173257946968,0.09300418198108673,0.09862954169511795,0.10179851204156876,0.11515138298273087,23.881948471069336,3.9803247451782227,0.11979172378778458,0.0011775038437917829,0.17735977470874786,3.149465560913086,6411902.5
33.099998474121094,37.77396774291992,-0.38565337657928467,-0.018588509410619736,903.9312744140625,1.7501163482666016,1204.195068359375,3.3930423259735107,1116.78466796875,2.8368747234344482,1241.02099609375,3.9598894119262695,1.5739725828170776,2.1600544452667236,3.2197391986846924,3.6644949913024902,3.8707470893859863,3.9515440464019775,0.03226131573319435,0.05998975411057472,0.09333284199237823,0.09927817434072495,0.10331201553344727,0.11645375192165375,23.954172134399414,3.9923622608184814,0.120707206428051,0.00117905018851161,0.1775926947593689,3.150845527648926,6414712.0
33.20000076293945,37.73522186279297,-0.3874472677707672,-0.017939139157533646,904.1066284179688,1.756994605064392,1204.5350341796875,3.406096935272217,1117.0689697265625,2.8476312160491943,1241.417724609375,3.9758782386779785,1.577204704284668,2.1660633087158203,3.2290892601013184,3.6744556427001953,3.8811516761779785,3.963250160217285,0.032379962503910065,0.060190025717020035,0.09366817027330399,0.09993384778499603,0.10477428883314133,0.11765207350254059,24.026927947998047,4.004487991333008,0.12156978249549866,0.0011805972317233682,0.1778257191181183,3.152230978012085,6417532.5
33.29999923706055,37.69630813598633,-0.389154314994812,-0.01707032136619091,904.2826538085938,1.7638851404190063,1204.8763427734375,3.4192323684692383,1117.354248046875,2.858452081680298,1241.816162109375,3.9919822216033936,1.5804486274719238,2.1720924377441406,3.2384731769561768,3.6844820976257324,3.891700029373169,3.9750711917877197,0.03249954804778099,0.060392338782548904,0.0940093845129013,0.10059457272291183,0.10618463158607483,0.11875730007886887,24.10017967224121,4.016696453094482,0.12236827611923218,0.0011821379885077477,0.17805778980255127,3.1536221504211426,6420364.5
33.400001525878906,37.657222747802734,-0.3908321261405945,-0.016778185963630676,904.4594116210938,1.770789623260498,1205.2188720703125,3.4324471950531006,1117.640625,2.8693370819091797,1242.2161865234375,4.0081939697265625,1.5837045907974243,2.1781418323516846,3.247891426086426,3.6945745944976807,3.9023866653442383,3.9869985580444336,0.032620012760162354,0.060596536844968796,0.09435586631298065,0.10125885158777237,0.10754359513521194,0.11978144943714142,24.173898696899414,4.028983116149902,0.12313269078731537,0.0011836690828204155,0.17828841507434845,3.1550185680389404,6423207.5
33.5,37.61796188354492,-0.39261770248413086,-0.017855726182460785,904.6368408203125,1.777709722518921,1205.5628662109375,3.445741891860962,1117.9281005859375,2.8802859783172607,1242.6177978515625,4.024515151977539,1.586972713470459,2.1842119693756104,3.2573444843292236,3.7047338485717773,3.9132070541381836,3.999025583267212,0.032741375267505646,0.060802657157182693,0.0947076827287674,0.10192691534757614,0.10885634273290634,0.12074784189462662,24.248090744018555,4.041348457336426,0.12393637001514435,0.0011851973831653595,0.1785186231136322,3.1564202308654785,6426061.5
33.599998474121094,37.578521728515625,-0.39440613985061646,-0.017884373664855957,904.81494140625,1.784646987915039,1205.9080810546875,3.4591176509857178,1118.2166748046875,2.891298532485962,1243.0211181640625,4.0409464836120605,1.5902529954910278,2.190302610397339,3.2668333053588867,3.7149603366851807,3.924156427383423,4.0111470222473145,0.03286363556981087,0.061010707169771194,0.09506485611200333,0.10259883105754852,0.11012707650661469,0.12167204916477203,24.322763442993164,4.053793907165527,0.12472613155841827,0.001186721958220005,0.1787482500076294,3.157827615737915,6428926.5
33.70000076293945,37.53889846801758,-0.3962259590625763,-0.018198108300566673,904.9937744140625,1.7916029691696167,1206.254638671875,3.4725747108459473,1118.50634765625,2.902374744415283,1243.426025390625,4.0574870109558105,1.5935454368591309,2.196413993835449,3.276357889175415,3.7252538204193115,3.9352309703826904,4.0233588218688965,0.03298679366707802,0.061220671981573105,0.0954272598028183,0.1032743752002716,0.11135894060134888,0.12256377190351486,24.397911071777344,4.066318511962891,0.12551888823509216,0.0011882438557222486,0.17897748947143555,3.159240484237671,6431803.0
33.79999923706055,37.49909973144531,-0.39798232913017273,-0.01756388135254383,905.1732788085938,1.7985789775848389,1206.6025390625,3.486111640930176,1118.797119140625,2.9135146141052246,1243.83251953125,4.074131965637207,1.5968503952026367,2.2025468349456787,3.285918951034546,3.7356152534484863,3.9464268684387207,4.035658836364746,0.03311080485582352,0.061432451009750366,0.09579450637102127,0.10395259410142899,0.11255277693271637,0.12342385947704315,24.47351837158203,4.078919887542725,0.12626469135284424,0.0011897578369826078,0.179205521941185,3.160658836364746,6434690.5
33.900001525878906,37.459144592285156,-0.3995648920536041,-0.015825683251023293,905.3534545898438,1.8055763244628906,1206.951904296875,3.499725341796875,1119.089111328125,2.924717903137207,1244.2408447265625,4.090867042541504,1.6001676321029663,2.208700656890869,3.2955167293548584,3.746044397354126,3.95773983001709,4.048042297363281,0.03323556110262871,0.061645764857530594,0.09616551548242569,0.10463088005781174,0.11370478570461273,0.12423896789550781,24.54953384399414,4.091588973999023,0.12690319120883942,0.0011912505142390728,0.17943036556243896,3.1620826721191406,6437589.5
34.0,37.419044494628906,-0.4010036289691925,-0.014387381263077259,905.5343627929688,1.812596082687378,1207.302490234375,3.5134105682373047,1119.382080078125,2.9359841346740723,1244.6507568359375,4.1076765060424805,1.6034975051879883,2.2148759365081787,3.305152177810669,3.7565412521362305,3.9691660404205322,4.06050443649292,0.03336092457175255,0.061860278248786926,0.09653905034065247,0.10530628263950348,0.11481030285358429,0.12499570101499557,24.625898361206055,4.104316234588623,0.12744688987731934,0.0011927111772820354,0.17965036630630493,3.1635119915008545,6440499.5
34.099998474121094,37.37882614135742,-0.40216049551963806,-0.011568548157811165,905.7160034179688,1.8196394443511963,1207.654541015625,3.527160406112671,1119.67626953125,2.947312593460083,1245.0623779296875,4.12453556060791,1.606839895248413,2.2210726737976074,3.3148245811462402,3.7671053409576416,3.9806997776031494,4.073038101196289,0.033486705273389816,0.062075525522232056,0.09691336005926132,0.10597459971904755,0.11586139351129532,0.1256725937128067,24.702526092529297,4.1170878410339355,0.12781710922718048,0.001194119337014854,0.17986246943473816,3.164947032928467,6443420.5
34.20000076293945,37.33852005004883,-0.40309643745422363,-0.00935925543308258,905.8983154296875,1.826707363128662,1208.0079345703125,3.5409669876098633,1119.9715576171875,2.9587018489837646,1245.4757080078125,4.141419410705566,1.6101948022842407,2.2272911071777344,3.3245346546173096,3.777735710144043,3.992335796356201,4.085635185241699,0.0336126945912838,0.062290992587804794,0.09728656709194183,0.10663139820098877,0.11684981733560562,0.12625084817409515,24.779321670532227,4.129887104034424,0.1280408501625061,0.0011954591609537601,0.18006427586078644,3.1663875579833984,6446353.5
34.29999923706055,37.29814147949219,-0.4037507474422455,-0.006543145515024662,906.081298828125,1.8338007926940918,1208.36279296875,3.554821491241455,1120.2679443359375,2.9701499938964844,1245.890625,4.158299446105957,1.6135623455047607,2.2335309982299805,3.3342819213867188,3.788431167602539,4.0040669441223145,4.098283767700195,0.03373866528272629,0.06250612437725067,0.09765663743019104,0.1072719469666481,0.11776680499315262,0.12671254575252533,24.856185913085938,4.142697811126709,0.12807944416999817,0.0011967105092480779,0.18025276064872742,3.1678335666656494,6449297.5
34.400001525878906,37.25770568847656,-0.40436050295829773,-0.006097784265875816,906.2650756835938,1.8409204483032227,1208.718994140625,3.5687174797058105,1120.5655517578125,2.9816551208496094,1246.307373046875,4.175159454345703,1.6169425249099731,2.2397923469543457,3.3440659046173096,3.799189567565918,4.015886306762695,4.110973358154297,0.033864475786685944,0.06272056698799133,0.09802232682704926,0.10789353400468826,0.1186094805598259,0.1270604133605957,24.933053970336914,4.155508995056152,0.1280563473701477,0.001197870122268796,0.1804274320602417,3.169285297393799,6452253.0
34.5,37.21720504760742,-0.4050133526325226,-0.0065282853320240974,906.4495239257812,1.8480669260025024,1209.0765380859375,3.5826525688171387,1120.8643798828125,2.9932146072387695,1246.7257080078125,4.191993236541748,1.6203352212905884,2.246074914932251,3.353886127471924,3.810009002685547,4.0277862548828125,4.123692512512207,0.033990081399679184,0.06293421238660812,0.09838328510522842,0.10849575698375702,0.11938125640153885,0.12731480598449707,25.009904861450195,4.1683173179626465,0.12801823019981384,0.001198941026814282,0.1805887371301651,3.1707427501678467,6455220.0
34.599998474121094,37.17665481567383,-0.4054902195930481,-0.004768830258399248,906.6347045898438,1.8552405834197998,1209.4354248046875,3.596621036529541,1121.1641845703125,3.004826545715332,1247.145751953125,4.208786964416504,1.623740553855896,2.2523791790008545,3.3637423515319824,3.820887804031372,4.039759635925293,4.136432647705078,0.03411536291241646,0.06314678490161896,0.09873851388692856,0.10907652974128723,0.1200806125998497,0.12747642397880554,25.086685180664062,4.181114196777344,0.12784704566001892,0.0011999108828604221,0.1807347983121872,3.172205686569214,6458198.5
34.70000076293945,37.136138916015625,-0.405183881521225,0.0030635283328592777,906.820556640625,1.8624420166015625,1209.7957763671875,3.610605239868164,1121.46533203125,3.0164875984191895,1247.5673828125,4.225484848022461,1.627158284187317,2.25870418548584,3.37363338470459,3.8318231105804443,4.051798343658447,4.149181365966797,0.034239865839481354,0.0633571594953537,0.09908395260572433,0.10962624847888947,0.1206854060292244,0.12748195230960846,25.163188934326172,4.193864822387695,0.12720656394958496,0.0012007253244519234,0.18085747957229614,3.1736745834350586,6461188.5
34.79999923706055,37.09575271606445,-0.4038507044315338,0.013331583701074123,907.0071411132812,1.86967134475708,1210.1575927734375,3.624575138092041,1121.767578125,3.028193473815918,1247.9908447265625,4.241994857788086,1.630588412284851,2.2650504112243652,3.383558511734009,3.842811107635498,4.063891410827637,4.161918640136719,0.03436284139752388,0.0635635107755661,0.09941298514604568,0.11012911051511765,0.12115759402513504,0.12723015248775482,25.23908233642578,4.206513404846191,0.12594635784626007,0.0012013139203190804,0.18094614148139954,3.1751489639282227,6464190.5
34.900001525878906,37.055625915527344,-0.40126997232437134,0.02580738626420498,907.1945190429688,1.8769283294677734,1210.520751953125,3.638493776321411,1122.0709228515625,3.0399374961853027,1248.415771484375,4.2582011222839355,1.634030818939209,2.271416664123535,3.393515110015869,3.853846311569214,4.076022624969482,4.174612045288086,0.034483347088098526,0.06376352906227112,0.09971730411052704,0.11056536436080933,0.12145023047924042,0.12660837173461914,25.313936233520508,4.218989372253418,0.12392020970582962,0.0012015916872769594,0.18098798394203186,3.176629066467285,6467203.5
35.0,37.015892028808594,-0.39735111594200134,0.03918857499957085,907.382568359375,1.8842129707336426,1210.88525390625,3.6523168087005615,1122.37548828125,3.0517101287841797,1248.8424072265625,4.2739715576171875,1.6374850273132324,2.2778027057647705,3.403500556945801,3.8649206161499023,4.08817195892334,4.187220096588135,0.034600310027599335,0.06395459920167923,0.0999874621629715,0.11091279983520508,0.12151180952787399,0.1255064606666565,25.38726806640625,4.231211185455322,0.12104973196983337,0.0012014684034511447,0.18096941709518433,3.178114891052246,6470229.0
35.099998474121094,36.976688385009766,-0.39204415678977966,0.05306955799460411,907.5713500976562,1.8915241956710815,1211.251220703125,3.6659955978393555,1122.6812744140625,3.063499927520752,1249.2706298828125,4.289163112640381,1.6409506797790527,2.2842071056365967,3.413510799407959,3.8760242462158203,4.100313663482666,4.1996893882751465,0.03471255674958229,0.06413386762142181,0.10021333396434784,0.1111479103565216,0.12128971517086029,0.12382559478282928,25.458547592163086,4.243091106414795,0.11727819591760635,0.001200851402245462,0.1808764785528183,3.1796064376831055,6473265.5
35.20000076293945,36.938133239746094,-0.3855539858341217,0.06490173190832138,907.7608642578125,1.898861050605774,1211.6185302734375,3.6794819831848145,1122.98828125,3.0752921104431152,1249.7001953125,4.303640365600586,1.6444272994995117,2.2906289100646973,3.4235410690307617,3.8871448040008545,4.112416744232178,4.211958408355713,0.034818973392248154,0.06429862231016159,0.10038531571626663,0.11124887317419052,0.12073832750320435,0.12150009721517563,25.527271270751953,4.254545211791992,0.11269182711839676,0.0011996631510555744,0.180697500705719,3.1811039447784424,6476314.0
35.29999923706055,36.900325775146484,-0.3780539631843567,0.07500024139881134,907.9511108398438,1.9062217473983765,1211.987060546875,3.6927294731140137,1123.29638671875,3.0870702266693115,1250.1312255859375,4.317280292510986,1.647914171218872,2.2970662117004395,3.4335854053497314,3.8982677459716797,4.124446392059326,4.223961353302002,0.03491855040192604,0.06444641202688217,0.1004948765039444,0.1111968606710434,0.11982213705778122,0.11850012838840485,25.592979431152344,4.265496730804443,0.10736627131700516,0.0011978393886238337,0.18042278289794922,3.1826071739196777,6479374.5
35.400001525878906,36.86335754394531,-0.3696853518486023,0.08368615806102753,908.14208984375,1.9136039018630981,1212.3570556640625,3.7056944370269775,1123.6055908203125,3.0988152027130127,1250.5635986328125,4.329971790313721,1.651410698890686,2.3035173416137695,3.4436371326446533,3.909377336502075,4.136364936828613,4.235630035400391,0.035010360181331635,0.06457500159740448,0.10053438693284988,0.11097564548254013,0.11851409822702408,0.11482028663158417,25.65525245666504,4.275875568389893,0.10136692225933075,0.0011953259818255901,0.18004421889781952,3.1841163635253906,6482447.0
35.5,36.82728958129883,-0.3606886565685272,0.08996697515249252,908.3338623046875,1.9210046529769897,1212.728271484375,3.718336582183838,1123.9161376953125,3.1105077266693115,1250.9971923828125,4.341621398925781,1.6549159288406372,2.3099803924560547,3.4536890983581543,3.9204556941986084,4.14813232421875,4.2468976974487305,0.035093627870082855,0.06468252837657928,0.10049756616353989,0.11057256907224655,0.1167977899312973,0.11048237979412079,25.713735580444336,4.285622596740723,0.09482057392597198,0.001192086492665112,0.17955628037452698,3.185631036758423,6485531.0
35.599998474121094,36.792179107666016,-0.3511032462120056,0.09585415571928024,908.5263061523438,1.9284203052520752,1213.1007080078125,3.7306182384490967,1124.227783203125,3.122126817703247,1251.431884765625,4.352146625518799,1.6584290266036987,2.316452980041504,3.463733434677124,3.9314839839935303,4.159707546234131,4.257699966430664,0.03516764938831329,0.06476730108261108,0.10037890821695328,0.10997713357210159,0.1146630123257637,0.10551740974187851,25.768108367919922,4.294684410095215,0.0877489298582077,0.0011880877427756786,0.17895396053791046,3.1871519088745117,6488627.0
35.70000076293945,36.75809097290039,-0.34085607528686523,0.10247175395488739,908.7195434570312,1.9358469247817993,1213.474365234375,3.742499589920044,1124.54052734375,3.133650541305542,1251.86767578125,4.361461639404297,1.6619490385055542,2.322932720184326,3.4737613201141357,3.9424428939819336,4.171047687530518,4.267974853515625,0.035231705754995346,0.06482761353254318,0.10017281770706177,0.10917869210243225,0.11209908872842789,0.09994462877511978,25.818038940429688,4.303006649017334,0.08011455088853836,0.0011832918971776962,0.1782315969467163,3.188678503036499,6491735.0
35.79999923706055,36.7251091003418,-0.3298226296901703,0.11033432930707932,908.9134521484375,1.9432796239852905,1213.84912109375,3.7539384365081787,1124.8544921875,3.1450564861297607,1252.30419921875,4.369472503662109,1.6654748916625977,2.3294174671173096,3.483764171600342,3.953310966491699,4.182109355926514,4.277662754058838,0.03528500720858574,0.06486155837774277,0.09987307339906693,0.10816527903079987,0.10909172892570496,0.09376465529203415,25.86316680908203,4.310527801513672,0.07185143232345581,0.0011776533210650086,0.17738229036331177,3.190211057662964,6494855.0
35.900001525878906,36.69330978393555,-0.3180215060710907,0.1180112287402153,909.108154296875,1.9507129192352295,1214.22509765625,3.764889717102051,1125.1695556640625,3.156320571899414,1252.741455078125,4.376082897186279,1.6690055131912231,2.3359038829803467,3.49373197555542,3.964066743850708,4.19284725189209,4.286701679229736,0.03532673791050911,0.06486719846725464,0.09947334975004196,0.10692477971315384,0.10562648624181747,0.086974136531353,25.903120040893555,4.3171868324279785,0.06297250092029572,0.001171128242276609,0.17639946937561035,3.191749334335327,6497987.0
36.0,36.6627082824707,-0.3060065805912018,0.12014932930469513,909.3036499023438,1.9581409692764282,1214.60205078125,3.775318145751953,1125.4857177734375,3.1674180030822754,1253.1793212890625,4.381230354309082,1.6725398302078247,2.3423895835876465,3.5036544799804688,3.974686622619629,4.203216075897217,4.295032978057861,0.03535635396838188,0.06484325230121613,0.09896980226039886,0.10545144230127335,0.10170651227235794,0.07962141185998917,25.937646865844727,4.322940826416016,0.05379069596529007,0.001163711422123015,0.1752823293209076,3.193293571472168,6501130.5
36.099998474121094,36.63329315185547,-0.2941287159919739,0.1187785193324089,909.4998168945312,1.9655569791793823,1214.9801025390625,3.7851998805999756,1125.802978515625,3.1783246994018555,1253.61767578125,4.384891510009766,1.6760762929916382,2.3488714694976807,3.513521671295166,3.985147476196289,4.213171005249023,4.302605152130127,0.03537363559007645,0.06478924304246902,0.09836158901453018,0.10374704003334045,0.09735474735498428,0.0718037486076355,25.966638565063477,4.327773094177246,0.04451509192585945,0.0011554221855476499,0.1740337759256363,3.1948437690734863,6504286.5
36.20000076293945,36.60506057739258,-0.2823329567909241,0.11795754730701447,909.6967163085938,1.9729537963867188,1215.359130859375,3.7945146560668945,1126.121337890625,3.189016819000244,1254.0562744140625,4.387057781219482,1.6796139478683472,2.355346202850342,3.523322582244873,3.995426654815674,4.222670078277588,4.3093767166137695,0.03537846729159355,0.06470493972301483,0.0976487398147583,0.10181540995836258,0.09259805083274841,0.06361140310764313,25.990039825439453,4.3316731452941895,0.03513719514012337,0.001146275782957673,0.1726561039686203,3.196399688720703,6507454.0
36.29999923706055,36.57802963256836,-0.2703181207180023,0.12014837563037872,909.8944091796875,1.9803239107131958,1215.739013671875,3.8032376766204834,1126.4407958984375,3.1994714736938477,1254.4949951171875,4.387702465057373,1.6831514835357666,2.3618111610412598,3.5330471992492676,4.0055012702941895,4.2316741943359375,4.315312385559082,0.0353706069290638,0.06458980590105057,0.09683016687631607,0.09965749830007553,0.08745342493057251,0.05508846044540405,26.007728576660156,4.334621429443359,0.02551230415701866,0.0011362670920789242,0.17114855349063873,3.1979613304138184,6510633.5
36.400001525878906,36.55220413208008,-0.25825104117393494,0.12067101150751114,910.0927734375,1.9876590967178345,1216.1197509765625,3.811345100402832,1126.76123046875,3.2096657752990723,1254.9337158203125,4.386802673339844,1.6866875886917114,2.368263006210327,3.542684316635132,4.0153489112854,4.240145683288574,4.320380687713623,0.035349827259778976,0.06444334983825684,0.09590497612953186,0.09727469831705093,0.08193790167570114,0.04627289995551109,26.01959800720215,4.336599826812744,0.015750980004668236,0.00112540228292346,0.1695120632648468,3.199528932571411,6513825.0
36.5,36.527584075927734,-0.24619215726852417,0.12058870494365692,910.2919311523438,1.9949510097503662,1216.501220703125,3.8188164234161377,1127.082763671875,3.2195775508880615,1255.372314453125,4.384347438812256,1.6902209520339966,2.3746986389160156,3.5522239208221436,4.024947643280029,4.248047351837158,4.324554920196533,0.03531600907444954,0.06426531821489334,0.09487318247556686,0.09467054158449173,0.07607299089431763,0.0372110977768898,26.02558708190918,4.337597846984863,0.005903773475438356,0.0011136921821162105,0.16774824261665344,3.2011022567749023,6517028.5
36.599998474121094,36.50415802001953,-0.23428744077682495,0.11904709786176682,910.4917602539062,2.0021908283233643,1216.8834228515625,3.8256356716156006,1127.4051513671875,3.2291855812072754,1255.810546875,4.3803391456604,1.693750262260437,2.3811147212982178,3.561654806137085,4.034274578094482,4.255346775054932,4.327813148498535,0.035269126296043396,0.06405574828386307,0.09373573958873749,0.09185086190700531,0.06988510489463806,0.027958236634731293,26.025676727294922,4.337612628936768,-0.0039300271309912205,0.0011011571623384953,0.16586017608642578,3.202681541442871,6520243.0
36.70000076293945,36.48189926147461,-0.22257709503173828,0.1171034574508667,910.6923828125,2.009369134902954,1217.266357421875,3.831789970397949,1127.728515625,3.238469123840332,1256.248291015625,4.374790668487549,1.6972742080688477,2.3875083923339844,3.5709667205810547,4.043309211730957,4.262012481689453,4.33013916015625,0.035209253430366516,0.06381484866142273,0.09249436855316162,0.08882319927215576,0.06340358406305313,0.01857122592628002,26.0198917388916,4.336648464202881,-0.013708768412470818,0.001087820390239358,0.16385133564472198,3.204266309738159,6523469.5
36.79999923706055,36.46080780029297,-0.2109144926071167,0.11662607640028,910.8936767578125,2.016477108001709,1217.6497802734375,3.837265968322754,1128.0528564453125,3.247408628463745,1256.6854248046875,4.367709636688232,1.700791597366333,2.393876552581787,3.5801494121551514,4.05203104019165,4.268016338348389,4.331521511077881,0.035136424005031586,0.06354277580976486,0.09115049242973328,0.08559418469667435,0.056653499603271484,0.009086847305297852,26.00823974609375,4.334706783294678,-0.023493194952607155,0.001073695020750165,0.16172371804714203,3.2058568000793457,6526707.5
36.900001525878906,36.440895080566406,-0.19914062321186066,0.1177387535572052,911.0956420898438,2.0235047340393066,1218.0338134765625,3.8420469760894775,1128.3780517578125,3.2559854984283447,1257.121826171875,4.359094619750977,1.7043009996414185,2.4002158641815186,3.5891926288604736,4.060420036315918,4.273332595825195,4.331951141357422,0.035050589591264725,0.06323946267366409,0.089704729616642,0.08216829597949982,0.04965256527066231,-0.00048358869389630854,25.990690231323242,4.331781387329102,-0.033352263271808624,0.0010587830329313874,0.15947763621807098,3.2074527740478516,6529957.0
37.0,36.42219161987305,-0.18700657784938812,0.12134048342704773,911.29833984375,2.030442476272583,1218.418212890625,3.8461124897003174,1128.7039794921875,3.264181137084961,1257.55712890625,4.348926067352295,1.7078012228012085,2.4065232276916504,3.598086357116699,4.068456649780273,4.2779364585876465,4.331418514251709,0.03495156392455101,0.06290452182292938,0.08815647661685944,0.07854687422513962,0.0424087829887867,-0.01015687920153141,25.967151641845703,4.3278584480285645,-0.04340635985136032,0.001043069874867797,0.15711086988449097,3.2090542316436768,6533217.5
37.099998474121094,36.404747009277344,-0.17446768283843994,0.12538881599903107,911.501708984375,2.037280559539795,1218.802978515625,3.8494386672973633,1129.0308837890625,3.2719767093658447,1257.991455078125,4.33717679977417,1.7112908363342285,2.412795305252075,3.6068198680877686,4.0761213302612305,4.281804084777832,4.329912185668945,0.034839093685150146,0.06253737956285477,0.08650452643632889,0.07472968846559525,0.034925393760204315,-0.019957993179559708,25.937501907348633,4.3229169845581055,-0.05366641655564308,0.001026537618599832,0.1546207219362259,3.2106614112854004,6536489.0
37.20000076293945,36.388580322265625,-0.16167260706424713,0.12795089185237885,911.705810546875,2.04400897026062,1219.18798828125,3.8520047664642334,1129.3583984375,3.2793540954589844,1258.424560546875,4.323827743530273,1.714768409729004,2.4190292358398438,3.6153829097747803,4.083394527435303,4.284911632537842,4.327419281005859,0.03471299633383751,0.0621376633644104,0.08474832773208618,0.07071813195943832,0.027209805324673653,-0.02989189513027668,25.90165138244629,4.31694221496582,-0.06404013186693192,0.0010091789299622178,0.1520060896873474,3.212273597717285,6539771.5
37.29999923706055,36.37373352050781,-0.14844197034835815,0.1323062926530838,911.9105224609375,2.0506174564361572,1219.5733642578125,3.8537890911102295,1129.6866455078125,3.2862942218780518,1258.856201171875,4.308856964111328,1.7182328701019287,2.4252214431762695,3.623765230178833,4.090257167816162,4.287236213684082,4.323925971984863,0.03457306697964668,0.06170492619276047,0.08288712054491043,0.06651299446821213,0.01926719769835472,-0.03996767848730087,25.859500885009766,4.309916973114014,-0.07461147755384445,0.0009909740183502436,0.14926400780677795,3.2138912677764893,6543065.0
37.400001525878906,36.360233306884766,-0.13500742614269257,0.1343454122543335,912.1159057617188,2.057096004486084,1219.958740234375,3.8547725677490234,1130.015625,3.292778730392456,1259.2862548828125,4.292252540588379,1.7216825485229492,2.431368827819824,3.631956100463867,4.096689224243164,4.288755893707275,4.319417953491211,0.03441917523741722,0.06123891472816467,0.08092082291841507,0.062116727232933044,0.011107059195637703,-0.05017723888158798,25.810983657836914,4.301830291748047,-0.08524127304553986,0.0009719194495119154,0.14639393985271454,3.2155141830444336,6546368.5
37.5,36.348079681396484,-0.1215376928448677,0.1346973478794098,912.3219604492188,2.063433885574341,1220.34423828125,3.8549418449401855,1130.34521484375,3.2987899780273438,1259.714599609375,4.274021148681641,1.7251161336898804,2.4374680519104004,3.6399452686309814,4.102673053741455,4.289449214935303,4.313884258270264,0.03425134718418121,0.060739751905202866,0.07885076850652695,0.05753519386053085,0.002747552003711462,-0.06048569828271866,25.756099700927734,4.2926836013793945,-0.09582608193159103,0.0009520227322354913,0.1433970183134079,3.21714186668396,6549683.0
37.599998474121094,36.3372917175293,-0.10788056254386902,0.13657136261463165,912.5286254882812,2.0696210861206055,1220.729736328125,3.8542845249176025,1130.6754150390625,3.3043103218078613,1260.1409912109375,4.254168510437012,1.7285321950912476,2.4435155391693115,3.6477222442626953,4.108189105987549,4.289297103881836,4.307315349578857,0.03406960517168045,0.0602075532078743,0.07667822390794754,0.052773963660001755,-0.005794962868094444,-0.07086823135614395,25.694852828979492,4.282475471496582,-0.10643108189105988,0.00093128124717623,0.14027287065982819,3.2187747955322266,6553007.0
37.70000076293945,36.327903747558594,-0.0938946008682251,0.13985958695411682,912.73583984375,2.0756471157073975,1221.1151123046875,3.8527846336364746,1131.006103515625,3.3093230724334717,1260.5653076171875,4.232690811157227,1.7319294214248657,2.4495081901550293,3.6552767753601074,4.11322021484375,4.28828239440918,4.2997050285339355,0.03387388959527016,0.059642236679792404,0.07440371066331863,0.04783666506409645,-0.014510329812765121,-0.08132105320692062,25.627208709716797,4.2712016105651855,-0.11711344867944717,0.0009096826543100178,0.13701960444450378,3.220412492752075,6556341.0
37.79999923706055,36.319969177246094,-0.07934293150901794,0.14551667869091034,912.9437255859375,2.0815012454986572,1221.500244140625,3.8504228591918945,1131.3372802734375,3.3138115406036377,1260.9874267578125,4.209569454193115,1.7353063821792603,2.4554426670074463,3.6625986099243164,4.117749214172363,4.2863874435424805,4.291045188903809,0.03366401791572571,0.05904342979192734,0.07202668488025665,0.04272414743900299,-0.023396506905555725,-0.09186367690563202,25.553075790405273,4.258846282958984,-0.12798123061656952,0.0008871983736753464,0.13363294303417206,3.2220547199249268,6559684.5
37.900001525878906,36.31355667114258,-0.06413213163614273,0.15210804343223572,913.1521606445312,2.0871729850769043,1221.8851318359375,3.8471760749816895,1131.6688232421875,3.317758798599243,1261.4072265625,4.1847758293151855,1.7386616468429565,2.461315393447876,3.669677734375,4.121757984161377,4.283595561981201,4.281324863433838,0.03343974053859711,0.058410562574863434,0.06954590231180191,0.03743545711040497,-0.03245645761489868,-0.10252537578344345,25.472333908081055,4.245388984680176,-0.13906650245189667,0.0008637936552986503,0.13010764122009277,3.2237017154693604,6563037.5
38.0,36.30869674682617,-0.04856809228658676,0.1556403487920761,913.3611450195312,2.092651844024658,1222.2696533203125,3.843026876449585,1132.000732421875,3.3211476802825928,1261.8243408203125,4.158297538757324,1.74199378490448,2.46712327003479,3.6765036582946777,4.1252288818359375,4.27988862991333,4.270532608032227,0.03320092707872391,0.05774339661002159,0.06696128845214844,0.03197262063622475,-0.041684821248054504,-0.11330299079418182,25.38491439819336,4.230819225311279,-0.1501953899860382,0.0008394545875489712,0.1264416128396988,3.2253530025482178,6566399.0
38.099998474121094,36.30540084838867,-0.032975129783153534,0.15592962503433228,913.5706787109375,2.0979273319244385,1222.6536865234375,3.837965965270996,1132.3330078125,3.3239617347717285,1262.23876953125,4.130151271820068,1.7453012466430664,2.472862720489502,3.683065891265869,4.128145694732666,4.275251865386963,4.2586588859558105,0.03294769302010536,0.057042259722948074,0.06427493691444397,0.026342881843447685,-0.05106222629547119,-0.12415002286434174,25.29085922241211,4.215143203735352,-0.16118811070919037,0.000814189319498837,0.12263607233762741,3.22700834274292,6569769.5
38.20000076293945,36.30362319946289,-0.0177651084959507,0.15210022032260895,913.7807006835938,2.1029887199401855,1223.0372314453125,3.8319950103759766,1132.66552734375,3.326185941696167,1262.6502685546875,4.100388526916504,1.7485827207565308,2.4785304069519043,3.689354658126831,4.130491256713867,4.2696709632873535,4.245700836181641,0.03268041834235191,0.05630817636847496,0.06149136647582054,0.02055947482585907,-0.060553956776857376,-0.134979709982872,25.19033432006836,4.198389053344727,-0.17182070016860962,0.0007880337070673704,0.1186964213848114,3.228667974472046,6573148.5
38.29999923706055,36.303287506103516,-0.003364958567544818,0.14400151371955872,913.9912719726562,2.107825517654419,1223.4200439453125,3.825127363204956,1132.9981689453125,3.3278064727783203,1263.058837890625,4.069096565246582,1.7518367767333984,2.4841232299804688,3.6953606605529785,4.132251739501953,4.2631378173828125,4.231666088104248,0.032399795949459076,0.05554288998246193,0.05861780047416687,0.014641993679106236,-0.07010965049266815,-0.14567053318023682,25.083642959594727,4.180607318878174,-0.18186506628990173,0.0007610522443428636,0.11463237553834915,3.2303316593170166,6576535.0
38.400001525878906,36.304290771484375,0.01004733145236969,0.13412290811538696,914.2022705078125,2.1124274730682373,1223.80224609375,3.817384958267212,1133.3310546875,3.328813076019287,1263.464111328125,4.036388397216797,1.755062222480774,2.489637851715088,3.7010750770568848,4.133415222167969,4.255648136138916,4.2165751457214355,0.03210671246051788,0.05474862456321716,0.055663105100393295,0.00861379224807024,-0.079671211540699,-0.15609528124332428,24.971174240112305,4.161862373352051,-0.19122254848480225,0.0007333208923228085,0.11045537889003754,3.231998920440674,6579929.5
38.5,36.306556701660156,0.022629808634519577,0.12582476437091827,914.4137573242188,2.1167843341827393,1224.1834716796875,3.808790922164917,1133.6639404296875,3.329197406768799,1263.865966796875,4.0023722648620605,1.7582577466964722,2.4950718879699707,3.7064902782440186,4.133970737457275,4.247204780578613,4.200459003448486,0.03180203214287758,0.053927574306726456,0.05263594165444374,0.0024972741957753897,-0.08918601274490356,-0.16616104543209076,24.853309631347656,4.142218112945557,-0.19996310770511627,0.0007049042615108192,0.10617516934871674,3.2336697578430176,6583331.0
38.599998474121094,36.31003189086914,0.034751225262880325,0.12121418118476868,914.6256103515625,2.1208863258361816,1224.56396484375,3.7993626594543457,1133.996826171875,3.328953504562378,1264.2645263671875,3.9671356678009033,1.7614221572875977,2.500422477722168,3.711599349975586,4.133911609649658,4.237813949584961,4.183356285095215,0.031486447900533676,0.05308147147297859,0.04954325780272484,-0.0036898544058203697,-0.09861674159765244,-0.17583194375038147,24.73035430908203,4.121725559234619,-0.20825955271720886,0.0006758412346243858,0.10179758816957474,3.2353436946868896,6586739.5
38.70000076293945,36.31465530395508,0.046238012611866,0.11486784368753433,914.837890625,2.1247241497039795,1224.943359375,3.7891194820404053,1134.3297119140625,3.328077793121338,1264.659423828125,3.930764675140381,1.7645546197891235,2.5056872367858887,3.7163965702056885,4.133230686187744,4.227485656738281,4.165307521820068,0.031160647049546242,0.052212052047252655,0.04639187455177307,-0.009930470958352089,-0.10792921483516693,-0.1850806474685669,24.602611541748047,4.100435256958008,-0.21601837873458862,0.0006461820448748767,0.09733022004365921,3.237020969390869,6590154.0
38.79999923706055,36.320369720458984,0.05717112123966217,0.10933110862970352,915.050537109375,2.128288745880127,1225.3216552734375,3.778081178665161,1134.6624755859375,3.3265674114227295,1265.0506591796875,3.893345355987549,1.7676539421081543,2.510864019393921,3.7208757400512695,4.131923675537109,4.216233253479004,4.146356105804443,0.03082532063126564,0.05132105201482773,0.04318863898515701,-0.0162077434360981,-0.11709145456552505,-0.19388526678085327,24.47038459777832,4.078397750854492,-0.22328080236911774,0.0006159709300845861,0.09277971088886261,3.238701343536377,6593575.0
38.900001525878906,36.3271484375,0.06777146458625793,0.10600341111421585,915.2635498046875,2.1315715312957764,1225.698974609375,3.766265392303467,1134.9949951171875,3.3244216442108154,1265.43798828125,3.8549506664276123,1.770719289779663,2.5159504413604736,3.725032329559326,4.129988193511963,4.204073429107666,4.1265459060668945,0.03048105351626873,0.0504099503159523,0.03993932157754898,-0.022507792338728905,-0.12608081102371216,-0.2022499293088913,24.333934783935547,4.0556559562683105,-0.23015230894088745,0.0005852365866303444,0.08815040439367294,3.240384101867676,6597001.0
39.0,36.33494186401367,0.07794015109539032,0.10168687254190445,915.4768676757812,2.1345648765563965,1226.074951171875,3.753690004348755,1135.3272705078125,3.321641206741333,1265.821533203125,3.8156518936157227,1.773749828338623,2.5209450721740723,3.7288618087768555,4.127421855926514,4.191024303436279,4.105921745300293,0.030128421261906624,0.04948018863797188,0.03664953634142876,-0.028817348182201385,-0.13487695157527924,-0.2101789265871048,24.193511962890625,4.032252311706543,-0.2365845888853073,0.0005540141719393432,0.08344756811857224,3.2420694828033447,6600432.0
39.099998474121094,36.343685150146484,0.08741702139377594,0.09476872533559799,915.6904907226562,2.137260913848877,1226.4495849609375,3.7403781414031982,1135.6593017578125,3.3182272911071777,1266.201171875,3.7755346298217773,1.7767446041107178,2.525846004486084,3.73236083984375,4.124224662780762,4.1771063804626465,4.084527015686035,0.029768120497465134,0.04853351414203644,0.033325955271720886,-0.03512077406048775,-0.1434536874294281,-0.21765224635601044,24.049427032470703,4.008237838745117,-0.24246063828468323,0.0005223560146987438,0.07867909967899323,3.2437572479248047,6603868.0
39.20000076293945,36.353309631347656,0.09625628590583801,0.08839263021945953,915.904296875,2.139652729034424,1226.822998046875,3.7263553142547607,1135.990966796875,3.3141837120056152,1266.57666015625,3.7346882820129395,1.779703140258789,2.530651330947876,3.7355258464813232,4.120398044586182,4.1623430252075195,4.062408447265625,0.02940087392926216,0.04757172614336014,0.029975393787026405,-0.04140232503414154,-0.15178538858890533,-0.22465050220489502,23.902000427246094,3.9836666584014893,-0.24781538546085358,0.0004903102526441216,0.07385225594043732,3.2454469203948975,6607308.0
39.29999923706055,36.363773345947266,0.104645736515522,0.08389448374509811,916.118408203125,2.1417341232299805,1227.1949462890625,3.711644411087036,1136.3221435546875,3.3095145225524902,1266.947998046875,3.6931886672973633,1.78262460231781,2.5353596210479736,3.7383549213409424,4.115945339202881,4.146759033203125,4.039614200592041,0.0290273055434227,0.046596381813287735,0.026603734120726585,-0.04764885455369949,-0.15985433757305145,-0.23117707669734955,23.751506805419922,3.9585845470428467,-0.25274088978767395,0.00045791189768351614,0.06897230446338654,3.247138261795044,6610751.5
39.400001525878906,36.3750114440918,0.11237871646881104,0.07732979208230972,916.3326416015625,2.1434991359710693,1227.5653076171875,3.69627046585083,1136.65283203125,3.3042259216308594,1267.3153076171875,3.6511168479919434,1.785508394241333,2.5399699211120605,3.7408461570739746,4.110870361328125,4.130382537841797,4.016190528869629,0.028648078441619873,0.04560912773013115,0.023217087611556053,-0.053846847265958786,-0.16764217615127563,-0.23722761869430542,23.598243713378906,3.9330403804779053,-0.2571471333503723,0.00042520961142145097,0.06404656916856766,3.248831272125244,6614198.0
39.5,36.386932373046875,0.11920012533664703,0.06821408867835999,916.5470581054688,2.14494252204895,1227.93408203125,3.6802642345428467,1136.98291015625,3.2983250617980957,1267.67822265625,3.6085684299468994,1.7883540391921997,2.544481039047241,3.7429981231689453,4.105178356170654,4.1132426261901855,3.9921875,0.02826397866010666,0.044611912220716476,0.01982266828417778,-0.059980276972055435,-0.17512404918670654,-0.24277450144290924,23.44255828857422,3.907093048095703,-0.2609320282936096,0.00039226896478794515,0.0590849369764328,3.25052547454834,6617647.0
39.599998474121094,36.39945983886719,0.12526823580265045,0.0606810487806797,916.7615966796875,2.146059989929199,1228.30126953125,3.663656234741211,1137.3125,3.291820526123047,1268.0369873046875,3.565636157989502,1.791161060333252,2.548892021179199,3.7448105812072754,4.098877429962158,4.095370292663574,3.9676554203033447,0.027875766158103943,0.04360662400722504,0.01642737351357937,-0.06603417545557022,-0.18227875232696533,-0.24780234694480896,23.284791946411133,3.880798816680908,-0.2641820013523102,0.0003591442946344614,0.05409558117389679,3.252220630645752,6621098.5
39.70000076293945,36.41255569458008,0.1309538632631302,0.05685638263821602,916.9762573242188,2.1468472480773926,1228.6668701171875,3.6464717388153076,1137.641357421875,3.284722328186035,1268.391357421875,3.5223886966705322,1.7939289808273315,2.5532021522521973,3.746283531188965,4.091975212097168,4.0767998695373535,3.942645788192749,0.027484016492962837,0.04259467497467995,0.013036311604082584,-0.0719982460141182,-0.18909838795661926,-0.25233516097068787,23.125200271606445,3.8542001247406006,-0.26706936955451965,0.0003258642100263387,0.04908281937241554,3.2539165019989014,6624551.0
39.79999923706055,36.42620849609375,0.13653616607189178,0.055823057889938354,917.1909790039062,2.147300958633423,1229.0306396484375,3.6287291049957275,1137.9693603515625,3.277040719985962,1268.741455078125,3.4788706302642822,1.796657681465149,2.557410717010498,3.74741792678833,4.084481239318848,4.057563781738281,3.9172050952911377,0.027089109644293785,0.04157700762152672,0.009652824141085148,-0.07786675542593002,-0.19558727741241455,-0.25642621517181396,22.963953018188477,3.8273255825042725,-0.2697201073169708,0.0002924380241893232,0.04404804855585098,3.255613088607788,6628005.0
39.900001525878906,36.44040298461914,0.1419539451599121,0.054177794605493546,917.4057006835938,2.147418737411499,1229.392578125,3.610445976257324,1138.296630859375,3.2687864303588867,1269.087158203125,3.435121774673462,1.799346685409546,2.5615172386169434,3.7482144832611084,4.0764055252075195,4.037694931030273,3.8913753032684326,0.026691384613513947,0.0405544713139534,0.006279846653342247,-0.08363502472639084,-0.20175184309482574,-0.260122686624527,22.80120086669922,3.8001999855041504,-0.27211257815361023,0.0002588789793662727,0.038993265479803085,3.257309675216675,6631459.0
40.0,36.45512390136719,0.1471892148256302,0.052352599799633026,917.6204223632812,2.14719820022583,1229.752685546875,3.5916407108306885,1138.6231689453125,3.25996994972229,1269.428466796875,3.3911821842193604,1.801995873451233,2.565521478652954,3.7486743927001953,4.067758083343506,4.017225742340088,3.8651938438415527,0.02629118785262108,0.03952791914343834,0.002920342143625021,-0.08929837495088577,-0.2075975090265274,-0.2634586691856384,22.637096405029297,3.7728495597839355,-0.27425000071525574,0.00022520127822645009,0.033920612186193466,3.2590062618255615,6634913.5
40.099998474121094,36.4703254699707,0.15202948451042175,0.04840267822146416,917.8351440429688,2.146637439727783,1230.11083984375,3.5723342895507812,1138.9486083984375,3.2506022453308105,1269.765380859375,3.3471004962921143,1.8046048879623413,2.569422721862793,3.7487993240356445,4.0585503578186035,3.996187686920166,3.8386964797973633,0.02588893473148346,0.038498371839523315,-0.0004221478884574026,-0.09485074132680893,-0.21312513947486877,-0.26644691824913025,22.47182846069336,3.745304584503174,-0.2760520577430725,0.0001914334570756182,0.028834383934736252,3.260702610015869,6638367.0
40.20000076293945,36.485958099365234,0.15632717311382294,0.042976945638656616,918.0497436523438,2.1457359790802,1230.4671630859375,3.55255126953125,1139.273193359375,3.2406952381134033,1270.097900390625,3.3029351234436035,1.8071736097335815,2.57322096824646,3.7485909461975098,4.048792839050293,3.9746131896972656,3.811918020248413,0.025485118851065636,0.03746704012155533,-0.0037434177938848734,-0.10028446465730667,-0.21833071112632751,-0.2690823972225189,22.305614471435547,3.717602252960205,-0.27747130393981934,0.0001576138602104038,0.023740354925394058,3.2623984813690186,6641819.0
40.29999923706055,36.501976013183594,0.1601666808128357,0.03839501738548279,918.2642822265625,2.1444928646087646,1230.8212890625,3.532315492630005,1139.5968017578125,3.2302608489990234,1270.4259033203125,3.2587411403656006,1.8097018003463745,2.576916217803955,3.748051643371582,4.038498401641846,3.9525341987609863,3.78489351272583,0.025080211460590363,0.0364350825548172,-0.007039489224553108,-0.10559257864952087,-0.22321173548698425,-0.27136534452438354,22.1386661529541,3.6897776126861572,-0.27855604887008667,0.00012377474922686815,0.018643390387296677,3.2640933990478516,6645270.0
40.400001525878906,36.51837158203125,0.1639828383922577,0.038161590695381165,918.4786376953125,2.1429083347320557,1231.173583984375,3.5116450786590576,1139.9193115234375,3.2193117141723633,1270.7496337890625,3.2145509719848633,1.8121895790100098,2.58050799369812,3.7471840381622314,4.027679443359375,3.929983139038086,3.7576568126678467,0.02467449940741062,0.03540320321917534,-0.010308087803423405,-0.11077243834733963,-0.22777721285820007,-0.2733306586742401,21.971113204956055,3.6618521213531494,-0.27949216961860657,8.991849608719349e-05,0.013543840497732162,3.265787124633789,6648718.0
40.5,36.535186767578125,0.16814501583576202,0.041621796786785126,918.6928100585938,2.1409823894500732,1231.523681640625,3.4905505180358887,1140.2406005859375,3.207860231399536,1271.06884765625,3.1703708171844482,1.8146367073059082,2.5839967727661133,3.7459909915924072,4.016348838806152,3.9069902896881104,3.730236530303955,0.024268055334687233,0.03437157720327377,-0.013548904098570347,-0.11582627147436142,-0.23204858601093292,-0.2750445306301117,21.802988052368164,3.633831262588501,-0.2804279625415802,5.602199598797597e-05,0.0084382314234972,3.267479658126831,6652163.5
40.599998474121094,36.55243682861328,0.1725117713212967,0.04366762563586235,918.9067993164062,2.138716459274292,1231.87158203125,3.469041347503662,1140.560791015625,3.195918083190918,1271.3836669921875,3.1262032985687256,1.8170431852340698,2.5873823165893555,3.7444753646850586,4.004518985748291,3.8835840225219727,3.702655076980591,0.023860931396484375,0.03334032744169235,-0.01676180027425289,-0.12075667083263397,-0.23604656755924225,-0.27655959129333496,21.63431167602539,3.6057186126708984,-0.2813054621219635,2.2071797502576374e-05,0.0033245321828871965,3.2691702842712402,6655606.0
40.70000076293945,36.570125579833984,0.17687904834747314,0.04367264360189438,919.1205444335938,2.1361114978790283,1232.2174072265625,3.447129964828491,1140.8797607421875,3.1834962368011475,1271.694091796875,3.082063674926758,1.819408893585205,2.590664863586426,3.7426397800445557,3.992202043533325,3.8597910404205322,3.674931049346924,0.02345327101647854,0.03230980411171913,-0.019945839419960976,-0.12556415796279907,-0.23978479206562042,-0.2778986692428589,21.465150833129883,3.5775251388549805,-0.2820529639720917,-1.19316891868948e-05,-0.0017971931956708431,3.2708592414855957,6659044.0
40.79999923706055,36.58827209472656,0.18146052956581116,0.04581482708454132,919.3340454101562,2.133169174194336,1232.56103515625,3.4248275756835938,1141.197509765625,3.1706061363220215,1272.0001220703125,3.0379598140716553,1.821733832359314,2.593844413757324,3.7404873371124268,3.9794106483459473,3.8356363773345947,3.647080659866333,0.023045169189572334,0.03128023445606232,-0.02310052327811718,-0.13025029003620148,-0.24327869713306427,-0.27908840775489807,21.295547485351562,3.549257755279541,-0.2827632427215576,-4.600279135047458e-05,-0.006929102819412947,3.27254581451416,6662478.0
