t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],dc[1],dc[2],dc[3],dc[4],dc[5],dc[6],P_MW,n,dn,rho,rho_dollars,m_dot_steam,Q_to_steam
40.900001525878906,36.606903076171875,0.18631795048713684,0.048574309796094894,919.5471801757812,2.1298916339874268,1232.90234375,3.4021425247192383,1141.513916015625,3.1572582721710205,1272.3016357421875,2.9938929080963135,1.824017882347107,2.596920967102051,3.738020658493042,3.966156482696533,3.8111438751220703,3.619117259979248,0.0226366575807333,0.03025168552994728,-0.026225930079817772,-0.13481803238391876,-0.24654634296894073,-0.2801602780818939,21.125513076782227,3.520918607711792,-0.2834590971469879,-8.016013453016058e-05,-0.012074002996087074,3.2742300033569336,6665906.5
41.0,36.62601852416992,0.19115519523620605,0.04837241396307945,919.760009765625,2.1262810230255127,1233.241455078125,3.37908673286438,1141.8289794921875,3.143463134765625,1272.598876953125,2.9498744010925293,1.8262611627578735,2.5998947620391846,3.735243320465088,3.952451705932617,3.7863354682922363,3.5910520553588867,0.022227849811315536,0.029224444180727005,-0.029321355745196342,-0.13926826417446136,-0.24959899485111237,-0.28112149238586426,20.955101013183594,3.4925167560577393,-0.28402993083000183,-0.0001144021371146664,-0.01723165437579155,3.275911331176758,6669330.0
41.099998474121094,36.645572662353516,0.19551923871040344,0.043640345335006714,919.972412109375,2.1223397254943848,1233.5782470703125,3.3556787967681885,1142.142578125,3.1292309761047363,1272.8917236328125,2.9059391021728516,1.8284634351730347,2.6027660369873047,3.7321577072143555,3.938307523727417,3.761232614517212,3.5628979206085205,0.021819056943058968,0.02819925732910633,-0.03238439932465553,-0.14359764754772186,-0.2524353563785553,-0.2819417715072632,20.78445053100586,3.4640750885009766,-0.28431618213653564,-0.00014869627193547785,-0.022397156804800034,3.277589797973633,6672747.0
41.20000076293945,36.66553497314453,0.19962048530578613,0.04101259261369705,920.1844482421875,2.118070602416992,1233.91259765625,3.331937074661255,1142.4547119140625,3.114572763442993,1273.1800537109375,2.862121105194092,1.8306249380111694,2.605534791946411,3.7287676334381104,3.923736810684204,3.735856771469116,3.5346696376800537,0.02141057699918747,0.02717684954404831,-0.03541276603937149,-0.14780311286449432,-0.25505486130714417,-0.28260093927383423,20.613693237304688,3.4356155395507812,-0.2844119668006897,-0.00018302460375707597,-0.02756781131029129,3.2792651653289795,6676157.5
41.29999923706055,36.685916900634766,0.20382888615131378,0.042084015905857086,920.3960571289062,2.1134769916534424,1234.24462890625,3.3078744411468506,1142.7655029296875,3.099499464035034,1273.464111328125,2.8184337615966797,1.8327455520629883,2.608201503753662,3.725076675415039,3.9087517261505127,3.7102296352386475,3.506382942199707,0.021002542227506638,0.026157543063163757,-0.0384056530892849,-0.15188533067703247,-0.2574669420719147,-0.2831141948699951,20.442893981933594,3.407149076461792,-0.2844536006450653,-0.00021739474323112518,-0.03274476155638695,3.2809369564056396,6679561.0
41.400001525878906,36.70675277709961,0.2083442509174347,0.045153647661209106,920.6071166992188,2.1085617542266846,1234.5740966796875,3.2834994792938232,1143.0745849609375,3.084022045135498,1273.7437744140625,2.7748756408691406,1.8348253965377808,2.6107664108276367,3.72108793258667,3.893364429473877,3.684370756149292,3.478050470352173,0.020594965666532516,0.025141360238194466,-0.041363365948200226,-0.1558476984500885,-0.25968775153160095,-0.2835156321525574,20.272056579589844,3.378675937652588,-0.28450965881347656,-0.0002518280816730112,-0.03793123736977577,3.282604694366455,6682956.5
41.5,36.72805404663086,0.21303953230381012,0.046952731907367706,920.8177490234375,2.1033287048339844,1234.9012451171875,3.2588202953338623,1143.3822021484375,3.068150758743286,1274.01904296875,2.7314465045928955,1.8368645906448364,2.613229751586914,3.7168052196502686,3.877586841583252,3.6582987308502197,3.4496824741363525,0.020187871530652046,0.024128345772624016,-0.04428612440824509,-0.15969325602054596,-0.26173144578933716,-0.2838286757469177,20.10118865966797,3.350198268890381,-0.28453320264816284,-0.0002863373956643045,-0.043129146099090576,3.284268856048584,6686344.5
41.599998474121094,36.74981689453125,0.21763092279434204,0.0459139384329319,921.0277709960938,2.0977814197540283,1235.2259521484375,3.233849048614502,1143.688232421875,3.0518953800201416,1274.2900390625,2.6881585121154785,1.8388630151748657,2.6155922412872314,3.7122321128845215,3.8614304065704346,3.632030963897705,3.421287775039673,0.019781384617090225,0.023118803277611732,-0.04717320203781128,-0.16342265903949738,-0.26360461115837097,-0.2840512692928314,19.93035316467285,3.321725368499756,-0.2844295799732208,-0.0003209159185644239,-0.04833748936653137,3.28592848777771,6689723.0
41.70000076293945,36.77201461791992,0.22195544838905334,0.04324530437588692,921.2373046875,2.091923713684082,1235.5479736328125,3.208601236343384,1143.9925537109375,3.035266399383545,1274.5567626953125,2.6450355052948,1.8408209085464478,2.6178536415100098,3.707371950149536,3.844906806945801,3.6055843830108643,3.392875909805298,0.019375715404748917,0.022113237529993057,-0.05002312362194061,-0.16703462600708008,-0.2653082609176636,-0.28416627645492554,19.759639739990234,3.293273448944092,-0.2841517925262451,-0.0003555458679329604,-0.05355357378721237,3.287583589553833,6693093.0
41.79999923706055,36.794612884521484,0.22599069774150848,0.040352385491132736,921.4461669921875,2.0857598781585693,1235.8675537109375,3.1830930709838867,1144.2952880859375,3.0182743072509766,1274.819091796875,2.602102756500244,1.8427382707595825,2.6200149059295654,3.7022290229797363,3.8280282020568848,3.5789759159088135,3.3644587993621826,0.018971096724271774,0.02111220918595791,-0.05283423513174057,-0.17052745819091797,-0.26684194803237915,-0.2841570973396301,19.589157104492188,3.264859437942505,-0.283700168132782,-0.000390208006137982,-0.05877450853586197,3.289234161376953,6696453.0
41.900001525878906,36.81760025024414,0.22985664010047913,0.03865942358970642,921.6544189453125,2.079293727874756,1236.1846923828125,3.157339334487915,1144.59619140625,3.000929594039917,1275.0771484375,2.5593807697296143,1.84461510181427,2.6220762729644775,3.6968066692352295,3.8108060359954834,3.552222490310669,3.3360490798950195,0.01856771856546402,0.0201161690056324,-0.05560528114438057,-0.17390042543411255,-0.268207848072052,-0.28401896357536316,19.418989181518555,3.2364981174468994,-0.2831210792064667,-0.0004248914774507284,-0.06399865448474884,3.290879487991333,6699803.0
42.0,36.84096145629883,0.23364008963108063,0.03783461079001427,921.8619995117188,2.0725300312042236,1236.4990234375,3.1313529014587402,1144.8955078125,2.983242988586426,1275.3309326171875,2.5168840885162354,1.8464518785476685,2.6240384578704834,3.6911094188690186,3.79325270652771,3.5253405570983887,3.307659387588501,0.018165722489356995,0.019125454127788544,-0.058335449546575546,-0.17715390026569366,-0.2694108784198761,-0.28375738859176636,19.24920082092285,3.208200216293335,-0.2824458181858063,-0.0004595914506353438,-0.06922528892755508,3.2925198078155518,6703142.5
42.099998474121094,36.864654541015625,0.23691312968730927,0.03273027390241623,922.0689086914062,2.0654730796813965,1236.8109130859375,3.1051511764526367,1145.19287109375,2.9652252197265625,1275.58056640625,2.4746408462524414,1.8482483625411987,2.625901699066162,3.6851413249969482,3.7753801345825195,3.4983468055725098,3.2793028354644775,0.017765358090400696,0.01814066618680954,-0.061022959649562836,-0.18028581142425537,-0.27044883370399475,-0.28335556387901306,19.079906463623047,3.1799843311309814,-0.281534880399704,-0.0004942737868987024,-0.07444926351308823,3.294154644012451,6706470.5
42.20000076293945,36.88860321044922,0.2394840270280838,0.025708965957164764,922.2750854492188,2.0581276416778564,1237.1201171875,3.0787549018859863,1145.488525390625,2.946887731552124,1275.825927734375,2.432691812515259,1.8500049114227295,2.627666711807251,3.6789066791534424,3.7572004795074463,3.4712576866149902,3.250994920730591,0.017366979271173477,0.017162658274173737,-0.06366512179374695,-0.18329177796840668,-0.2713134288787842,-0.2827817499637604,18.911264419555664,3.1518776416778564,-0.2803416848182678,-0.0005288912216201425,-0.0796634629368782,3.295783758163452,6709787.0
42.29999923706055,36.91273498535156,0.24134528636932373,0.018612615764141083,922.4805297851562,2.0504987239837646,1237.4266357421875,3.0521864891052246,1145.7822265625,2.9282426834106445,1276.067138671875,2.3910791873931885,1.8517218828201294,2.6293344497680664,3.672410249710083,3.738726854324341,3.4440910816192627,3.2227542400360107,0.016970954835414886,0.01619231328368187,-0.06625914573669434,-0.18616732954978943,-0.2719962000846863,-0.28200995922088623,18.743444442749023,3.1239073276519775,-0.27887558937072754,-0.000563396024517715,-0.08486069738864899,3.2974069118499756,6713091.5
42.400001525878906,36.93697738647461,0.24241624772548676,0.010709615424275398,922.6851806640625,2.042591094970703,1237.73046875,3.025468111038208,1146.0740966796875,2.909302234649658,1276.3040771484375,2.349846363067627,1.8533992767333984,2.6309056282043457,3.665656805038452,3.7199723720550537,3.416865825653076,3.194601535797119,0.01657765731215477,0.01523053739219904,-0.06880220025777817,-0.18890786170959473,-0.2724887430667877,-0.2810184359550476,18.576614379882812,3.096102237701416,-0.277119517326355,-0.0005977351684123278,-0.09003297984600067,3.2990238666534424,6716383.5
42.5,36.96123123168945,0.24250942468643188,0.000931784335989505,922.8890380859375,2.034410238265991,1238.03173828125,2.998624801635742,1146.3641357421875,2.8900797367095947,1276.537109375,2.3090431690216064,1.8550374507904053,2.632380962371826,3.658651828765869,3.700950860977173,3.389601469039917,3.166560173034668,0.0161875169724226,0.014278357848525047,-0.0712910071015358,-0.1915077418088913,-0.27278026938438416,-0.27978143095970154,18.410966873168945,3.0684945583343506,-0.27502551674842834,-0.0006318427040241659,-0.09517037868499756,3.3006343841552734,6719663.0
42.599998474121094,36.985408782958984,0.24179446697235107,-0.007149591110646725,923.092041015625,2.0259616374969482,1238.3302001953125,2.971680164337158,1146.652099609375,2.870589017868042,1276.7659912109375,2.2687137126922607,1.856636881828308,2.6337616443634033,3.6514008045196533,3.6816766262054443,3.362318277359009,3.138655662536621,0.015800919383764267,0.013336703181266785,-0.07372269779443741,-0.1939624398946762,-0.2728632390499115,-0.2782871425151825,18.246681213378906,3.0411136150360107,-0.2726614475250244,-0.0006656645564362407,-0.10026475042104721,3.302238702774048,6722928.5
42.70000076293945,37.009437561035156,0.24030141532421112,-0.014930498786270618,923.294189453125,2.0172507762908936,1238.6260986328125,2.9446568489074707,1146.938232421875,2.850844144821167,1276.9908447265625,2.2288973331451416,1.858197808265686,2.6350488662719727,3.6439096927642822,3.6621642112731934,3.3350372314453125,3.1109132766723633,0.015418208204209805,0.012406391091644764,-0.07609483599662781,-0.1962684839963913,-0.2727333903312683,-0.276534765958786,18.083913803100586,3.0139856338500977,-0.2700427174568176,-0.0006991489208303392,-0.10530827194452286,3.303835868835449,6726180.5
42.79999923706055,37.033267974853516,0.2382742464542389,-0.020271653309464455,923.4954833984375,2.008283853530884,1238.919189453125,2.917574405670166,1147.2222900390625,2.8308603763580322,1277.2117919921875,2.189622640609741,1.8597207069396973,2.6362433433532715,3.6361844539642334,3.6424288749694824,3.3077800273895264,3.0833585262298584,0.015039644204080105,0.011488037183880806,-0.0784057229757309,-0.19842436909675598,-0.27239182591438293,-0.27453911304473877,17.92278289794922,2.9871304035186768,-0.2672533094882965,-0.0007322608144022524,-0.11029570549726486,3.3054263591766357,6729418.0
42.900001525878906,37.056846618652344,0.23578649759292603,-0.024877488613128662,923.6958618164062,1.9990668296813965,1239.2095947265625,2.8904507160186768,1147.50439453125,2.8106517791748047,1277.4288330078125,2.1509108543395996,1.8612059354782104,2.6373469829559326,3.6282310485839844,3.622485399246216,3.280567169189453,3.0560145378112793,0.014665428549051285,0.010582108050584793,-0.08065424859523773,-0.20042994618415833,-0.27184322476387024,-0.27232226729393005,17.76338005065918,2.9605634212493896,-0.2643186151981354,-0.0007649706094525754,-0.11522256582975388,3.30700945854187,6732641.0
43.0,37.08010482788086,0.2326006442308426,-0.03185860440135002,923.8953247070312,1.9896060228347778,1239.497314453125,2.863304853439331,1147.784423828125,2.7902331352233887,1277.6419677734375,2.1127891540527344,1.8626539707183838,2.6383605003356934,3.62005615234375,3.602348804473877,3.2534196376800537,3.028903007507324,0.014295806176960468,0.009689182043075562,-0.08283889293670654,-0.2022840827703476,-0.27108898758888245,-0.2698920667171478,17.60582160949707,2.9343035221099854,-0.2611747086048126,-0.0007972321473062038,-0.12008191645145416,3.3085851669311523,6735849.5
43.099998474121094,37.102943420410156,0.22838735580444336,-0.042132895439863205,924.09375,1.9799082279205322,1239.7822265625,2.83616042137146,1148.0623779296875,2.7696194648742676,1277.851318359375,2.0752968788146973,1.8640652894973755,2.6392853260040283,3.611665964126587,3.5820345878601074,3.226357936859131,3.0020458698272705,0.013931125402450562,0.008810082450509071,-0.08495722711086273,-0.2039833664894104,-0.27012428641319275,-0.26723533868789673,17.450265884399414,2.9083776473999023,-0.25773879885673523,-0.000828976568300277,-0.12486337870359421,3.3101534843444824,6739042.0
43.20000076293945,37.12528991699219,0.22344645857810974,-0.04940890893340111,924.291259765625,1.9699798822402954,1240.064453125,2.8090386390686035,1148.33837890625,2.748826026916504,1278.0570068359375,2.038466215133667,1.8654403686523438,2.640122890472412,3.603067398071289,3.561558485031128,3.1994032859802246,2.9754655361175537,0.013571678660809994,0.00794549472630024,-0.08700737357139587,-0.205525740981102,-0.2689480185508728,-0.2643531262874603,17.296846389770508,2.882807493209839,-0.2541144788265228,-0.000860156025737524,-0.129559725522995,3.311713933944702,6742219.0
43.29999923706055,37.14710998535156,0.21821288764476776,-0.052335724234580994,924.48779296875,1.9598280191421509,1240.343994140625,2.7819552421569824,1148.6121826171875,2.72786808013916,1278.259033203125,2.0023105144500732,1.8667798042297363,2.6408748626708984,3.5942671298980713,3.540935754776001,3.172576427459717,2.949183464050293,0.013217596337199211,0.007095714565366507,-0.08898888528347015,-0.2069127857685089,-0.267568975687027,-0.26127585768699646,17.145626068115234,2.8576042652130127,-0.250427782535553,-0.0008907526498660445,-0.13416831195354462,3.3132662773132324,6745379.5
43.400001525878906,37.168373107910156,0.21263770759105682,-0.05575185269117355,924.6832275390625,1.9494599103927612,1240.620849609375,2.7549245357513428,1148.8839111328125,2.706760883331299,1278.45751953125,1.966836929321289,1.868084192276001,2.641542673110962,3.5852723121643066,3.520181894302368,3.145897388458252,2.923217535018921,0.01286897249519825,0.006260937079787254,-0.0909017026424408,-0.20814689993858337,-0.26599758863449097,-0.25803348422050476,16.99664878845215,2.8327748775482178,-0.24666215479373932,-0.0009207455441355705,-0.138685941696167,3.3148107528686523,6748524.0
43.5,37.18904495239258,0.20672960579395294,-0.05908089503645897,924.8776245117188,1.9388827085494995,1240.89501953125,2.7279608249664307,1149.153564453125,2.685518741607666,1278.6524658203125,1.9320534467697144,1.8693538904190063,2.642127752304077,3.57608962059021,3.499312400817871,3.119384527206421,2.897583246231079,0.012525896541774273,0.0054413508623838425,-0.09274576604366302,-0.2092304825782776,-0.26424360275268555,-0.25464898347854614,16.849960327148438,2.8083267211914062,-0.24282744526863098,-0.0009501141612417996,-0.1431095451116562,3.3163468837738037,6751651.0
43.599998474121094,37.20909118652344,0.20045122504234314,-0.0627838745713234,925.0709838867188,1.9281038045883179,1241.16650390625,2.701077699661255,1149.4210205078125,2.664156436920166,1278.843994140625,1.8979675769805908,1.8705896139144897,2.6426315307617188,3.566725969314575,3.478341817855835,3.0930557250976562,2.872293472290039,0.012188458815217018,0.004637146834284067,-0.09452101588249207,-0.2101658135652542,-0.26231586933135986,-0.25113943219184875,16.705602645874023,2.7842671871185303,-0.23891811072826385,-0.0009788356255739927,-0.14743566513061523,3.3178746700286865,6754761.5
43.70000076293945,37.2285041809082,0.19414260983467102,-0.0630861297249794,925.2632446289062,1.917130708694458,1241.435302734375,2.674285888671875,1149.6864013671875,2.6426875591278076,1279.0321044921875,1.8645764589309692,1.8717918395996094,2.6430559158325195,3.557188034057617,3.457284927368164,3.066927909851074,2.8473598957061768,0.011856663972139359,0.0038483035750687122,-0.09622818231582642,-0.21095708012580872,-0.26022788882255554,-0.24753399193286896,16.563583374023438,2.7605972290039062,-0.23503278195858002,-0.0010069104610010982,-0.15166440606117249,3.3193936347961426,6757854.0
43.79999923706055,37.24730682373047,0.18799671530723572,-0.06145898252725601,925.4544067382812,1.9059710502624512,1241.7012939453125,2.6475930213928223,1149.9495849609375,2.6211259365081787,1279.2169189453125,1.8318666219711304,1.872961163520813,2.643401861190796,3.547482967376709,3.4361560344696045,3.041015863418579,2.8227896690368652,0.011530429124832153,0.003074588719755411,-0.09786875545978546,-0.21161021292209625,-0.2579972743988037,-0.2438705712556839,16.423866271972656,2.7373111248016357,-0.23121954500675201,-0.0010343529284000397,-0.15579788386821747,3.320904016494751,6760929.0
43.900001525878906,37.26551818847656,0.18212741613388062,-0.058693014085292816,925.6444702148438,1.8946325778961182,1241.9647216796875,2.6210038661956787,1150.2105712890625,2.5994839668273926,1279.3984375,1.799818754196167,1.8740980625152588,2.6436712741851807,3.5376169681549072,3.414968252182007,3.015333414077759,2.7985873222351074,0.01120962668210268,0.0023156548850238323,-0.09944461286067963,-0.212132066488266,-0.25564301013946533,-0.24018633365631104,16.286399841308594,2.714400053024292,-0.22750723361968994,-0.0010611849138513207,-0.1598394215106964,3.3224055767059326,6763985.5
44.0,37.28316116333008,0.17641766369342804,-0.05709751695394516,925.8333129882812,1.8831229209899902,1242.2255859375,2.5945239067077637,1150.469482421875,2.5777735710144043,1279.576904296875,1.768415927886963,1.875203251838684,2.6438655853271484,3.5275964736938477,3.3937344551086426,2.989891767501831,2.7747530937194824,0.01089414395391941,0.0015711962478235364,-0.100957490503788,-0.21252891421318054,-0.25318166613578796,-0.23650598526000977,16.151134490966797,2.6918556690216064,-0.22386370599269867,-0.0010874203871935606,-0.16379109025001526,3.3238980770111084,6767024.0
44.099998474121094,37.300262451171875,0.17102845013141632,-0.05389215797185898,926.0210571289062,1.8714497089385986,1242.483642578125,2.568157196044922,1150.72607421875,2.5560061931610107,1279.752197265625,1.737637996673584,1.8762770891189575,2.643986225128174,3.517427921295166,3.372467041015625,2.964700937271118,2.7512855529785156,0.010583841241896152,0.0008408410358242691,-0.10240933299064636,-0.21280743181705475,-0.2506299912929535,-0.23285336792469025,16.01801109313965,2.669668436050415,-0.2203344851732254,-0.0011130841448903084,-0.16765666007995605,3.325381278991699,6770044.0
44.20000076293945,37.316871643066406,0.16607297956943512,-0.049554672092199326,926.2076416015625,1.8596206903457642,1242.7391357421875,2.541905641555786,1150.9805908203125,2.5341920852661133,1279.9244384765625,1.7074594497680664,1.8773201704025269,2.6440343856811523,3.5071170330047607,3.351177453994751,2.9397687911987305,2.7281806468963623,0.010278536006808281,0.0001241134450538084,-0.10380245000123978,-0.21297508478164673,-0.24800610542297363,-0.22925437986850739,15.886951446533203,2.647825241088867,-0.2169453501701355,-0.001138209248892963,-0.17144109308719635,3.326855182647705,6773045.0
44.29999923706055,37.3330192565918,0.16149960458278656,-0.04573367163538933,926.3930053710938,1.8476433753967285,1242.9920654296875,2.5157711505889893,1151.23291015625,2.512340784072876,1280.09375,1.6778557300567627,1.8783329725265503,2.6440114974975586,3.4966695308685303,3.329876184463501,2.915102005004883,2.705432176589966,0.009978050366044044,-0.0005794528406113386,-0.1051390990614891,-0.21303901076316833,-0.24532638490200043,-0.22572772204875946,15.757877349853516,2.626312732696533,-0.213680237531662,-0.001162824803031981,-0.17514878511428833,3.328319787979126,6776026.5
44.400001525878906,37.3487434387207,0.15722481906414032,-0.04274797439575195,926.5771484375,1.8355252742767334,1243.2423095703125,2.489755630493164,1151.483154296875,2.490461587905884,1280.260009765625,1.6488052606582642,1.879315972328186,2.643918991088867,3.486091375350952,3.3085734844207764,2.8907053470611572,2.683032512664795,0.009682231582701206,-0.001270259846933186,-0.10642127692699432,-0.21300558745861053,-0.2426043152809143,-0.22228266298770905,15.630722999572754,2.6051204204559326,-0.2105182558298111,-0.0011869542067870498,-0.17878322303295135,3.329774856567383,6778989.0
44.5,37.36402893066406,0.15287140011787415,-0.043534163385629654,926.7600708007812,1.8232738971710205,1243.489990234375,2.46386456489563,1151.7310791015625,2.468562602996826,1280.4234619140625,1.6202985048294067,1.8802696466445923,2.6437578201293945,3.4753875732421875,3.287278890609741,2.8665826320648193,2.660973310470581,0.009391020983457565,-0.0019484785152599216,-0.10765010863542557,-0.21287889778614044,-0.23984654247760773,-0.21890844404697418,15.505465507507324,2.5842442512512207,-0.20736531913280487,-0.00121059431694448,-0.182343989610672,3.3312203884124756,6781931.5
44.599998474121094,37.37887191772461,0.14841361343860626,-0.044577814638614655,926.9417724609375,1.810896396636963,1243.735107421875,2.4381039142608643,1151.976806640625,2.446652412414551,1280.5841064453125,1.5923309326171875,1.8811943531036377,2.6435296535491943,3.4645633697509766,3.2660014629364014,2.8427374362945557,2.639249086380005,0.00910439807921648,-0.0026141819544136524,-0.10882635414600372,-0.21266202628612518,-0.23705676198005676,-0.21558988094329834,15.382098197937012,2.563683032989502,-0.2042224109172821,-0.0012337403604760766,-0.18583032488822937,3.332656145095825,6784854.5
44.70000076293945,37.39323425292969,0.14363877475261688,-0.04774841293692589,927.1222534179688,1.7983999252319336,1243.9776611328125,2.412482261657715,1152.2203369140625,2.424738883972168,1280.741943359375,1.564903736114502,1.88209068775177,2.643235683441162,3.4536242485046387,3.2447500228881836,2.8191728591918945,2.617854595184326,0.00882239080965519,-0.0032673280220478773,-0.10995034128427505,-0.21235688030719757,-0.23423552513122559,-0.2123066782951355,15.260636329650879,2.5434393882751465,-0.20103719830513,-0.0012563725467771292,-0.1892392784357071,3.3340818881988525,6787757.5
44.79999923706055,37.40709686279297,0.1386321485042572,-0.05006624013185501,927.3014526367188,1.7857916355133057,1244.2176513671875,2.387006998062134,1152.4617919921875,2.4028303623199463,1280.8970947265625,1.5380181074142456,1.8829591274261475,2.6428768634796143,3.442575454711914,3.2235336303710938,2.795891761779785,2.596787452697754,0.008545027114450932,-0.003907877020537853,-0.11102239787578583,-0.21196535229682922,-0.2313833385705948,-0.20904392004013062,15.141095161437988,2.5235159397125244,-0.19783534109592438,-0.0012784773716703057,-0.19256877899169922,3.3354978561401367,6790640.0
44.900001525878906,37.42045974731445,0.13360153138637543,-0.050306227058172226,927.4794311523438,1.7730785608291626,1244.455078125,2.3616840839385986,1152.700927734375,2.380934715270996,1281.049560546875,1.5116686820983887,1.8837999105453491,2.6424543857574463,3.4314217567443848,3.2023603916168213,2.772897243499756,2.576045513153076,0.008272278122603893,-0.004535922780632973,-0.1120433434844017,-0.21149052679538727,-0.22850410640239716,-0.20580071210861206,15.02346420288086,2.503910779953003,-0.19466553628444672,-0.0013000554172322154,-0.1958189457654953,3.3369038105010986,6793502.5
45.0,37.433326721191406,0.1286805272102356,-0.04921000450849533,927.6560668945312,1.7602672576904297,1244.68994140625,2.336516857147217,1152.93798828125,2.3590595722198486,1281.199462890625,1.4858441352844238,1.8846137523651123,2.641970157623291,3.42016863822937,3.1812386512756348,2.7501919269561768,2.555626630783081,0.00800407025963068,-0.005151673685759306,-0.11301440745592117,-0.21093641221523285,-0.22560417652130127,-0.20258502662181854,14.907713890075684,2.484618902206421,-0.19155603647232056,-0.0013211170444265008,-0.1989912986755371,3.3382997512817383,6796344.5
45.099998474121094,37.445709228515625,0.12381105870008469,-0.04869464412331581,927.8314819335938,1.7473647594451904,1244.92236328125,2.311509370803833,1153.1727294921875,2.337212085723877,1281.3468017578125,1.4605337381362915,1.8854008913040161,2.6414246559143066,3.408820867538452,3.1601760387420654,2.7277772426605225,2.5355277061462402,0.007740331813693047,-0.00575533090159297,-0.11393678188323975,-0.21030683815479279,-0.22268925607204437,-0.19940221309661865,14.793813705444336,2.4656357765197754,-0.18849071860313416,-0.0013416680740192533,-0.20208677649497986,3.3396854400634766,6799165.5
45.20000076293945,37.45759963989258,0.11890716105699539,-0.049039021134376526,928.0055541992188,1.7343775033950806,1245.1522216796875,2.286665678024292,1153.4053955078125,2.315399646759033,1281.4915771484375,1.43572998046875,1.8861619234085083,2.640819549560547,3.397383213043213,3.1391801834106445,2.7056546211242676,2.5157456398010254,0.007481014356017113,-0.006347036454826593,-0.11481142044067383,-0.20960497856140137,-0.2197631150484085,-0.19625183939933777,14.681745529174805,2.446957588195801,-0.18545065820217133,-0.0013617085060104728,-0.20510533452033997,3.3410611152648926,6801966.0
45.29999923706055,37.4690055847168,0.11407717317342758,-0.048299841582775116,928.1783447265625,1.7213120460510254,1245.3797607421875,2.261989116668701,1153.6358642578125,2.293628692626953,1281.6339111328125,1.4114229679107666,1.886897325515747,2.640155792236328,3.3858604431152344,3.118257761001587,2.6838250160217285,2.496276617050171,0.007226054556667805,-0.006926971022039652,-0.11563941836357117,-0.20883429050445557,-0.21683019399642944,-0.19313669204711914,14.571483612060547,2.4285805225372314,-0.18246251344680786,-0.0013812460238114,-0.20804814994335175,3.342426300048828,6804745.5
45.400001525878906,37.479984283447266,0.10978540778160095,-0.042917706072330475,928.3497924804688,1.7081748247146606,1245.604736328125,2.2374792098999023,1153.8641357421875,2.2719058990478516,1281.77392578125,1.3875902891159058,1.8876073360443115,2.639434576034546,3.3742570877075195,3.0974159240722656,2.6622886657714844,2.477116346359253,0.00697528338059783,-0.007495574653148651,-0.11642281711101532,-0.20800049602985382,-0.213901087641716,-0.19007883965969086,14.462952613830566,2.410492181777954,-0.1796306073665619,-0.0014003205578774214,-0.21092121303081512,3.343780994415283,6807503.5
45.5,37.4906005859375,0.10615439713001251,-0.0363101065158844,928.5199584960938,1.6949719190597534,1245.8272705078125,2.213132619857788,1154.0902099609375,2.2502365112304688,1281.9114990234375,1.3642019033432007,1.8882925510406494,2.6386570930480957,3.3625776767730713,3.076659917831421,2.6410441398620605,2.4582576751708984,0.006728469859808683,-0.008053434081375599,-0.11716417223215103,-0.20711049437522888,-0.21098920702934265,-0.18710599839687347,14.356053352355957,2.3926756381988525,-0.1769731044769287,-0.001418980536982417,-0.21373185515403748,3.345125436782837,6810240.5
45.599998474121094,37.500911712646484,0.10312028974294662,-0.030341073870658875,928.6887817382812,1.6817094087600708,1246.04736328125,2.188946008682251,1154.314208984375,2.228625774383545,1282.0467529296875,1.34122896194458,1.8889532089233398,2.637824296951294,3.3508260250091553,3.0559957027435303,2.6200897693634033,2.4396913051605225,0.006485392805188894,-0.008601115085184574,-0.11786593496799469,-0.20617081224918365,-0.2081063687801361,-0.18423736095428467,14.250687599182129,2.3751144409179688,-0.17447246611118317,-0.0014372699661180377,-0.21648667752742767,3.3464596271514893,6812956.5
45.70000076293945,37.510982513427734,0.10071375966072083,-0.024065235629677773,928.8563232421875,1.6683932542800903,1246.2650146484375,2.1649153232574463,1154.535888671875,2.207077741622925,1282.1798095703125,1.3186429738998413,1.8895896673202515,2.636937141418457,3.339005947113037,3.0354275703430176,2.599421501159668,2.421405792236328,0.006245832424610853,-0.00913917925208807,-0.1185305118560791,-0.20518773794174194,-0.20526333153247833,-0.18148712813854218,14.146758079528809,2.357793092727661,-0.17213521897792816,-0.0014552348293364048,-0.21919260919094086,3.347783088684082,6815651.0
45.79999923706055,37.52085876464844,0.09875308722257614,-0.01960672065615654,929.0224609375,1.655029058456421,1246.4803466796875,2.141037940979004,1154.755615234375,2.185596466064453,1282.310546875,1.2964200973510742,1.890202522277832,2.6359968185424805,3.3271212577819824,3.0149598121643066,2.5790352821350098,2.4033892154693604,0.006009604781866074,-0.009668095037341118,-0.11915997415781021,-0.20416656136512756,-0.20246779918670654,-0.17885911464691162,14.044185638427734,2.3406975269317627,-0.16991838812828064,-0.0014729081885889173,-0.22185462713241577,3.3490960597991943,6818324.0
45.900001525878906,37.53056335449219,0.09705715626478195,-0.016959376633167267,929.1873168945312,1.6416224241256714,1246.6932373046875,2.1173126697540283,1154.9730224609375,2.164185047149658,1282.4390869140625,1.2745434045791626,1.8907917737960815,2.6350038051605225,3.3151752948760986,2.994595766067505,2.5589258670806885,2.385629653930664,0.005776579491794109,-0.010188203305006027,-0.11975587159395218,-0.20311124622821808,-0.19972355663776398,-0.1763462871313095,13.942912101745605,2.3238186836242676,-0.16778375208377838,-0.0014903106493875384,-0.22447584569454193,3.350398302078247,6820975.5
46.0,37.54010772705078,0.09545226395130157,-0.016048889607191086,929.350830078125,1.6281784772872925,1246.90380859375,2.0937395095825195,1155.1884765625,2.1428465843200684,1282.5654296875,1.2530019283294678,1.8913578987121582,2.6339595317840576,3.303171396255493,2.9743387699127197,2.539088487625122,2.3681161403656006,0.005546675994992256,-0.010699719190597534,-0.12031929194927216,-0.20202451944351196,-0.1970311403274536,-0.1739342212677002,13.842904090881348,2.3071506023406982,-0.16569483280181885,-0.0015074501279741526,-0.22705745697021484,3.3516900539398193,6823605.5
46.099998474121094,37.54951477050781,0.094060018658638,-0.013922437094151974,929.512939453125,1.6147024631500244,1247.1119384765625,2.0703182220458984,1155.401611328125,2.121584177017212,1282.689697265625,1.2317835092544556,1.8919012546539307,2.632864236831665,3.2911126613616943,2.9541919231414795,2.519517660140991,2.350839138031006,0.005319803021848202,-0.01120288297533989,-0.12085141241550446,-0.20090925693511963,-0.19439157843589783,-0.17161405086517334,13.744122505187988,2.290687084197998,-0.16367943584918976,-0.0015243435045704246,-0.22960199415683746,3.352971315383911,6826213.5
46.20000076293945,37.558807373046875,0.09290013462305069,-0.011598880402743816,929.6737670898438,1.6011991500854492,1247.31787109375,2.0470480918884277,1155.61279296875,2.10040020942688,1282.811767578125,1.2108749151229858,1.8924219608306885,2.6317191123962402,3.2790021896362305,2.9341578483581543,2.5002081394195557,2.333789825439453,0.005095858592540026,-0.011697963811457157,-0.12135348469018936,-0.19976851344108582,-0.1918066143989563,-0.1693812906742096,13.646522521972656,2.2744202613830566,-0.16173791885375977,-0.0015410087071359158,-0.23211216926574707,3.3542416095733643,6828800.0
46.29999923706055,37.568016052246094,0.09212315082550049,-0.00776978675276041,929.8331909179688,1.587673306465149,1247.5213623046875,2.0239267349243164,1155.82177734375,2.0792975425720215,1282.931884765625,1.1902592182159424,1.8929204940795898,2.6305251121520996,3.26684308052063,2.9142391681671143,2.481153964996338,2.3169593811035156,0.004874712321907282,-0.012185297906398773,-0.12182702869176865,-0.19860586524009705,-0.18927951157093048,-0.16723787784576416,13.550046920776367,2.2583413124084473,-0.1599007546901703,-0.0015574743738397956,-0.2345922738313675,3.355501413345337,6831365.0
46.400001525878906,37.57721710205078,0.09198043495416641,-0.0014271839754655957,929.9912719726562,1.5741294622421265,1247.72265625,2.0009498596191406,1156.028564453125,2.0582776069641113,1283.0499267578125,1.1699128150939941,1.8933969736099243,2.6292824745178223,3.2546379566192627,2.894437313079834,2.4623496532440186,2.3003382682800293,0.004656176548451185,-0.012665360234677792,-0.1222740188241005,-0.19742609560489655,-0.18681679666042328,-0.16519594192504883,13.454614639282227,2.2424356937408447,-0.15821664035320282,-0.0015737863723188639,-0.23704925179481506,3.356750726699829,6833908.0
46.5,37.586463928222656,0.0924815908074379,0.00501157296821475,930.1480102539062,1.5605719089508057,1247.921630859375,1.978111982345581,1156.2333984375,2.0373425483703613,1283.1658935546875,1.1498098373413086,1.89385187625885,2.6279921531677246,3.24238920211792,2.8747544288635254,2.4437878131866455,2.2839157581329346,0.00444004824385047,-0.013138665817677975,-0.12269658595323563,-0.19623416662216187,-0.1844254434108734,-0.16326764225959778,13.36013412475586,2.226689100265503,-0.15668156743049622,-0.0015899913851171732,-0.2394901067018509,3.3579890727996826,6836429.0
46.599998474121094,37.595829010009766,0.09363488852977753,0.01153293251991272,930.3034057617188,1.5470048189163208,1248.1182861328125,1.9554073810577393,1156.43603515625,2.016493320465088,1283.27978515625,1.1299251317977905,1.8942850828170776,2.626654863357544,3.2300994396209717,2.8551907539367676,2.4254612922668457,2.2676796913146973,0.004226124845445156,-0.013605724088847637,-0.12309680879116058,-0.1950349062681198,-0.18211179971694946,-0.16146177053451538,13.26651668548584,2.2110860347747803,-0.1552955061197281,-0.0016061365604400635,-0.24192194640636444,3.3592166900634766,6838928.5
46.70000076293945,37.60539627075195,0.09569784998893738,0.02062966302037239,930.4573974609375,1.5334320068359375,1248.3126220703125,1.9328283071517944,1156.63671875,1.9957302808761597,1283.391845703125,1.1102274656295776,1.8946971893310547,2.6252713203430176,3.217770576477051,2.835747480392456,2.4073619842529297,2.251617670059204,0.004014159087091684,-0.014067155309021473,-0.12347717583179474,-0.19383402168750763,-0.17988450825214386,-0.1597936898469925,13.173651695251465,2.195608615875244,-0.1541089415550232,-0.001622286974452436,-0.24435459077358246,3.360433578491211,6841406.0
46.79999923706055,37.61528015136719,0.09880878031253815,0.031109267845749855,930.6100463867188,1.5198572874069214,1248.5048828125,1.9103652238845825,1156.835205078125,1.9750534296035767,1283.5018310546875,1.0906813144683838,1.8950880765914917,2.6238417625427246,3.205404758453369,2.8164238929748535,2.3894805908203125,2.2357144355773926,0.003803863190114498,-0.01452367752790451,-0.12384047359228134,-0.19263790547847748,-0.17775394022464752,-0.15828238427639008,13.081411361694336,2.1802351474761963,-0.15314294397830963,-0.0016385173657909036,-0.2467992603778839,3.361639976501465,6843862.0
46.900001525878906,37.62558364868164,0.10303515195846558,0.042263709008693695,930.7613525390625,1.5062839984893799,1248.6947021484375,1.888007402420044,1157.03173828125,1.954461932182312,1283.6099853515625,1.071249008178711,1.8954579830169678,2.6223666667938232,3.1930031776428223,2.7972192764282227,2.3718068599700928,2.219953775405884,0.003594932844862342,-0.014976046048104763,-0.12418963760137558,-0.19145320355892181,-0.17573067545890808,-0.15694524347782135,12.989659309387207,2.164943218231201,-0.15240614116191864,-0.0016549068968743086,-0.24926790595054626,3.36283540725708,6846295.5
47.0,37.63640594482422,0.10824495553970337,0.05209807679057121,930.9113159179688,1.4927153587341309,1248.8824462890625,1.865744709968567,1157.22607421875,1.9339544773101807,1283.7161865234375,1.0518958568572998,1.8958070278167725,2.620846748352051,3.1805672645568848,2.778132438659668,2.3543295860290527,2.204317569732666,0.003387088654562831,-0.015424956567585468,-0.12452733516693115,-0.190285786986351,-0.17382295429706573,-0.15579065680503845,12.898270606994629,2.149711847305298,-0.15186776220798492,-0.001671525533311069,-0.25177106261253357,3.3640201091766357,6848707.5
47.099998474121094,37.6478385925293,0.11431298404932022,0.06068023666739464,931.0599365234375,1.479154348373413,1249.06787109375,1.843567967414856,1157.41845703125,1.9135291576385498,1283.8203125,1.0325924158096313,1.8961354494094849,2.619281768798828,3.168097972869873,2.7591612339019775,2.3370373249053955,2.1887879371643066,0.003180088009685278,-0.015871010720729828,-0.1248558759689331,-0.18914049863815308,-0.1720360517501831,-0.1548181176185608,12.807136535644531,2.1345229148864746,-0.15150177478790283,-0.001688434393145144,-0.2543179392814636,3.365194320678711,6851098.0
47.20000076293945,37.659942626953125,0.12106605619192123,0.06753072887659073,931.2071533203125,1.4656035900115967,1249.2510986328125,1.8214689493179321,1157.60888671875,1.8931834697723389,1283.922607421875,1.013314127922058,1.8964431285858154,2.6176724433898926,3.1555962562561035,2.7403032779693604,2.3199174404144287,2.173346519470215,0.002973732305690646,-0.016314702108502388,-0.12517714500427246,-0.18802113831043243,-0.17037221789360046,-0.1540190726518631,12.716169357299805,2.119361639022827,-0.15127240121364594,-0.0017056821379810572,-0.2569158673286438,3.3663575649261475,6853466.5
47.29999923706055,37.672794342041016,0.12850795686244965,0.07441901415586472,931.35302734375,1.4520655870437622,1249.4322509765625,1.7994402647018433,1157.797119140625,1.8729149103164673,1284.0230712890625,0.9940391182899475,1.8967301845550537,2.6160190105438232,3.1430625915527344,2.721555709838867,2.302957773208618,2.1579768657684326,0.0027678380720317364,-0.016756484284996986,-0.1254928857088089,-0.18693099915981293,-0.16883255541324615,-0.15338444709777832,12.625286102294922,2.1042141914367676,-0.1511794477701187,-0.0017233178950846195,-0.25957220792770386,3.3675103187561035,6855813.0
47.400001525878906,37.68647384643555,0.13680414855480194,0.08296186476945877,931.49755859375,1.4385424852371216,1249.611083984375,1.777472972869873,1157.9833984375,1.8527206182479858,1284.1214599609375,0.9747418165206909,1.8969966173171997,2.614321231842041,3.130497694015503,2.702915668487549,2.2861456871032715,2.142662286758423,0.002562197158113122,-0.01719687692821026,-0.12580503523349762,-0.1858738511800766,-0.1674196720123291,-0.15291215479373932,12.534392356872559,2.0890653133392334,-0.15125079452991486,-0.001741402200423181,-0.2622961401939392,3.368652105331421,6858138.0
47.5,37.70110321044922,0.14627069234848022,0.0946655198931694,931.6407470703125,1.4250363111495972,1249.7877197265625,1.7555556297302246,1158.167724609375,1.8325973749160767,1284.218017578125,0.9553897380828857,1.897242546081543,2.612579584121704,3.1179018020629883,2.6843793392181396,2.269468307495117,2.1273865699768066,0.002356540644541383,-0.017636539414525032,-0.12611603736877441,-0.18485471606254578,-0.1661396473646164,-0.15261210501194,12.443368911743164,2.073894739151001,-0.15154007077217102,-0.0017600178252905607,-0.2651000916957855,3.369783401489258,6860441.0
47.599998474121094,37.716773986816406,0.15672491490840912,0.10454217344522476,931.7825927734375,1.4115486145019531,1249.962158203125,1.7336771488189697,1158.3499755859375,1.812541127204895,1284.3125,0.9359524846076965,1.8974679708480835,2.6107940673828125,3.1052744388580322,2.665942907333374,2.2529120445251465,2.1121320724487305,0.0021506180055439472,-0.018076090142130852,-0.12642817199230194,-0.183878093957901,-0.1649969518184662,-0.15248802304267883,12.352102279663086,2.0586836338043213,-0.1520029604434967,-0.0017792347352951765,-0.26799461245536804,3.3709042072296143,6862722.5
47.70000076293945,37.733543395996094,0.16768591105937958,0.10961000621318817,931.9230346679688,1.3980809450149536,1250.1343994140625,1.7118301391601562,1158.5301513671875,1.7925480604171753,1284.4051513671875,0.9164126515388489,1.8976726531982422,2.608964443206787,3.092615842819214,2.647601842880249,2.2364633083343506,2.096881628036499,0.001944281510077417,-0.01851589046418667,-0.12674275040626526,-0.18294599652290344,-0.16398942470550537,-0.15252353250980377,12.260525703430176,2.0434210300445557,-0.15254786610603333,-0.001799088902771473,-0.27098512649536133,3.372014045715332,6864982.5
47.79999923706055,37.75144577026367,0.17902672290802002,0.1134081557393074,932.0621948242188,1.3846343755722046,1250.3045654296875,1.6900087594985962,1158.70849609375,1.7726138830184937,1284.495849609375,0.8967597484588623,1.8978568315505981,2.607090711593628,3.079925775527954,2.629351854324341,2.2201087474823,2.081620931625366,0.0017374401213601232,-0.018956167623400688,-0.12706059217453003,-0.1820591539144516,-0.16311165690422058,-0.15269596874713898,12.168598175048828,2.028099775314331,-0.15315444767475128,-0.0018196075689047575,-0.2740757167339325,3.3731133937835693,6867220.5
47.900001525878906,37.770530700683594,0.19084478914737701,0.11818063259124756,932.1998291015625,1.3712127208709717,1250.47216796875,1.6682155132293701,1158.884521484375,1.7527409791946411,1284.584228515625,0.8769895434379578,1.8980176448822021,2.605167865753174,3.06719970703125,2.6111979484558105,2.2038443088531494,2.0663342475891113,0.0015300980303436518,-0.019396817311644554,-0.12738144397735596,-0.18121986091136932,-0.16236211359500885,-0.15296785533428192,12.076306343078613,2.0127177238464355,-0.15377092361450195,-0.0018408081959933043,-0.27726900577545166,3.3742008209228516,6869434.5
48.0,37.79084396362305,0.2031383067369461,0.12293515354394913,932.3361206054688,1.357814073562622,1250.6376953125,1.646436095237732,1159.0584716796875,1.7329185009002686,1284.6707763671875,0.8570861220359802,1.8981578350067139,2.603200674057007,3.054441452026367,2.593125343322754,2.187647581100464,2.051013469696045,0.0013220722321420908,-0.019838381558656693,-0.1277070790529251,-0.1804269254207611,-0.16173116862773895,-0.1533484160900116,11.98358154296875,1.9972636699676514,-0.15452256798744202,-0.001862741308286786,-0.28057268261909485,3.3752777576446533,6871626.5
48.099998474121094,37.812374114990234,0.21529939770698547,0.12161095440387726,932.4710693359375,1.344438910484314,1250.8009033203125,1.624667763710022,1159.2305908203125,1.7131426334381104,1284.7552490234375,0.8370497226715088,1.8982770442962646,2.601189613342285,3.0416502952575684,2.575129270553589,2.1715071201324463,2.035649538040161,0.0011133571388199925,-0.020280871540308,-0.12803751230239868,-0.17967911064624786,-0.16120962798595428,-0.15381215512752533,11.890422821044922,1.9817371368408203,-0.15524302423000336,-0.0018853982910513878,-0.28398534655570984,3.3763439655303955,6873797.5
48.20000076293945,37.8350830078125,0.22708652913570404,0.11787132173776627,932.6046752929688,1.331087589263916,1250.9620361328125,1.6029114723205566,1159.400634765625,1.69340980052948,1284.837646484375,0.8168922662734985,1.898375391960144,2.5991339683532715,3.0288257598876953,2.5572052001953125,2.1554129123687744,2.020236015319824,0.0009040412842296064,-0.020724069327116013,-0.12837187945842743,-0.17897310853004456,-0.1607833355665207,-0.15432295203208923,11.796868324279785,1.9661446809768677,-0.15588757395744324,-0.0019087535329163074,-0.287503182888031,3.3773996829986572,6875947.0
48.29999923706055,37.85891342163086,0.2382926046848297,0.11206077039241791,932.7369995117188,1.3177603483200073,1251.1209716796875,1.5811697244644165,1159.56884765625,1.6737172603607178,1284.9180908203125,0.7966318130493164,1.898452877998352,2.597033977508545,3.015967607498169,2.539349317550659,2.1393561363220215,2.0047707557678223,0.0006942636100575328,-0.021167635917663574,-0.12870891392230988,-0.17830461263656616,-0.1604362428188324,-0.15484435856342316,11.702980041503906,1.9504965543746948,-0.15642039477825165,-0.0019327666377648711,-0.29112011194229126,3.3784449100494385,6878074.5
48.400001525878906,37.88379669189453,0.2488252818584442,0.10532676428556442,932.867919921875,1.304457187652588,1251.27783203125,1.559446930885315,1159.7349853515625,1.6540626287460327,1284.9964599609375,0.7762895822525024,1.8985092639923096,2.5948898792266846,3.0030758380889893,2.5215582847595215,2.1233303546905518,1.9892545938491821,0.0004841898335143924,-0.02161116525530815,-0.12904708087444305,-0.17766882479190826,-0.16015195846557617,-0.15534383058547974,11.608832359313965,1.9348053932189941,-0.15682534873485565,-0.001957390923053026,-0.2948291301727295,3.3794796466827393,6880181.0
48.5,37.90968704223633,0.25891128182411194,0.10086001455783844,932.99755859375,1.2911781072616577,1251.432373046875,1.5377460718154907,1159.899169921875,1.634443998336792,1285.0728759765625,0.7558827996253967,1.8985446691513062,2.5927011966705322,2.990150213241577,2.50382924079895,2.1073296070098877,1.9736909866333008,0.00027395322103984654,-0.02205432951450348,-0.12938517332077026,-0.1770617961883545,-0.15991739928722382,-0.1558026522397995,11.514485359191895,1.9190808534622192,-0.15713782608509064,-0.001982596004381776,-0.2986256182193756,3.3805036544799805,6882266.0
48.599998474121094,37.936546325683594,0.26860740780830383,0.0969611257314682,933.1258544921875,1.2779232263565063,1251.5848388671875,1.516069769859314,1160.0614013671875,1.6148602962493896,1285.147216796875,0.7354260683059692,1.8985589742660522,2.590468406677246,2.9771907329559326,2.486159086227417,2.0913500785827637,1.9580845832824707,6.36670010862872e-05,-0.02249685674905777,-0.12972217798233032,-0.17648015916347504,-0.15972168743610382,-0.15621021389961243,11.419989585876465,1.9033316373825073,-0.1573672741651535,-0.0020083552226424217,-0.3025055527687073,3.3815174102783203,6884330.0
48.70000076293945,37.964324951171875,0.27779874205589294,0.09191344678401947,933.2528076171875,1.2646921873092651,1251.735107421875,1.4944216012954712,1160.2216796875,1.5953102111816406,1285.219482421875,0.714935839176178,1.8985522985458374,2.588191270828247,2.9641976356506348,2.468545913696289,2.0753884315490723,1.9424413442611694,-0.00014654017286375165,-0.022938428446650505,-0.1300569474697113,-0.1759202927350998,-0.15955393016338348,-0.15655553340911865,11.325404167175293,1.8875672817230225,-0.157496377825737,-0.002034634118899703,-0.3064637780189514,3.3825206756591797,6886372.5
48.79999923706055,37.99297332763672,0.2864767909049988,0.08678050339221954,933.3784790039062,1.251484990119934,1251.8831787109375,1.472805380821228,1160.3800048828125,1.5757935047149658,1285.2896728515625,0.6944290995597839,1.8985246419906616,2.5858702659606934,2.951171398162842,2.4509873390197754,2.0594422817230225,1.9267679452896118,-0.0003565340884961188,-0.023378724232316017,-0.1303883194923401,-0.17537856101989746,-0.1594037264585495,-0.15682929754257202,11.230788230895996,1.871798038482666,-0.15752437710762024,-0.002061397535726428,-0.31049495935440063,3.3835134506225586,6888393.5
48.900001525878906,38.0224494934082,0.2947487533092499,0.08271961659193039,933.5028076171875,1.2383015155792236,1252.0291748046875,1.451224446296692,1160.536376953125,1.5563098192214966,1285.35791015625,0.673920750617981,1.898476004600525,2.583505153656006,2.938112258911133,2.4334821701049805,2.0435104370117188,1.9110718965530396,-0.0005661986069753766,-0.023817457258701324,-0.1307152658700943,-0.17485181987285614,-0.15926262736320496,-0.15702775120735168,11.136194229125977,1.856032371520996,-0.15746855735778809,-0.0020886175334453583,-0.31459495425224304,3.384495973587036,6890393.5
