t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],dc[1],dc[2],dc[3],dc[4],dc[5],dc[6],P_MW,n,dn,rho,rho_dollars,m_dot_steam,Q_to_steam
57.099998474121094,40.763694763183594,0.47816717624664307,0.040003687143325806,939.5673828125,0.3010367751121521,1257.6802978515625,0.06078306958079338,1167.42822265625,0.2332400381565094,1285.5684814453125,-0.46019792556762695,1.8395335674285889,2.285487651824951,1.886715292930603,1.2785260677337646,1.0378811359405518,0.9643239378929138,-0.012071438133716583,-0.04422714188694954,-0.11501212418079376,-0.1041322648525238,-0.08771336823701859,-0.08472190797328949,5.60776948928833,0.9346282482147217,-0.08329376578330994,-0.004223022144287825,-0.6360865235328674,3.432413101196289,6987946.5
57.20000076293945,40.811798095703125,0.4810470938682556,0.0287991501390934,939.5969848632812,0.29205799102783203,1257.685791015625,0.048080913722515106,1167.450927734375,0.2209779918193817,1285.5218505859375,-0.4702065885066986,1.8383216857910156,2.2810585498809814,1.8752332925796509,1.2681442499160767,1.0291287899017334,0.9558725953102112,-0.012166035361588001,-0.04435397684574127,-0.11462811380624771,-0.10350286215543747,-0.08733175694942474,-0.08429902791976929,5.557950496673584,0.9263250827789307,-0.08268790692090988,-0.00425713462755084,-0.6412246227264404,3.432647228240967,6988423.5
57.29999923706055,40.86009979248047,0.48300623893737793,0.019591372460126877,939.6257934570312,0.28313541412353516,1257.68994140625,0.03546342998743057,1167.472412109375,0.20878846943378448,1285.474365234375,-0.4801272451877594,1.8371005058288574,2.2766170501708984,1.8637897968292236,1.257825493812561,1.0204156637191772,0.9474663138389587,-0.012259642593562603,-0.04447828233242035,-0.11424092948436737,-0.10287288576364517,-0.08692838251590729,-0.08381985127925873,5.508520603179932,0.9180867671966553,-0.08202362805604935,-0.004291356075555086,-0.6463791728019714,3.4328746795654297,6988886.5
57.400001525878906,40.908531188964844,0.4843067228794098,0.013004948385059834,939.6536254882812,0.2742684781551361,1257.69287109375,0.022932816296815872,1167.49267578125,0.1966719925403595,1285.4259033203125,-0.4899525046348572,1.8358699083328247,2.272163152694702,1.8523852825164795,1.2475697994232178,1.0117440223693848,0.9391106963157654,-0.012352200224995613,-0.04459990933537483,-0.11385007202625275,-0.10224101692438126,-0.08650136739015579,-0.08328723162412643,5.459506988525391,0.9099178314208984,-0.08131948858499527,-0.004325637593865395,-0.6515427827835083,3.4330947399139404,6989334.5
57.5,40.957054138183594,0.4852454662322998,0.009387275204062462,939.6806030273438,0.26545676589012146,1257.694580078125,0.010490394197404385,1167.51171875,0.18462920188903809,1285.3763427734375,-0.49967822432518005,1.834630012512207,2.2676970958709717,1.8410199880599976,1.237377405166626,1.0031163692474365,0.9308106899261475,-0.01244367565959692,-0.04471879452466965,-0.11345526576042175,-0.10160654783248901,-0.08605056256055832,-0.0827082097530365,5.410924434661865,0.9018207788467407,-0.08059568703174591,-0.004359952639788389,-0.6567114591598511,3.4333078861236572,6989768.5
57.599998474121094,41.005653381347656,0.48598945140838623,0.007439958397299051,939.7067260742188,0.25669991970062256,1257.6949462890625,-0.0018631152343004942,1167.5296630859375,0.17266066372394562,1285.325927734375,-0.5093024969100952,1.833381175994873,2.2632193565368652,1.829694390296936,1.2272485494613647,0.9945347905158997,0.922570526599884,-0.012534054927527905,-0.04483489692211151,-0.11305642873048782,-0.10096919536590576,-0.08557692170143127,-0.08209134638309479,5.362781047821045,0.8937968015670776,-0.07986272871494293,-0.004394288174808025,-0.6618831753730774,3.433514356613159,6990188.5
57.70000076293945,41.05433654785156,0.4868484437465668,0.008589917793869972,939.7319946289062,0.24799753725528717,1257.6942138671875,-0.014127852395176888,1167.5462646484375,0.16076694428920746,1285.2745361328125,-0.5188263058662415,1.8321232795715332,2.258730173110962,1.8184088468551636,1.2171837091445923,0.98600172996521,0.914393424987793,-0.012623347342014313,-0.04494825005531311,-0.11265366524457932,-0.10032922029495239,-0.08508279174566269,-0.0814475417137146,5.315072536468506,0.885845422744751,-0.07914130389690399,-0.004428652580827475,-0.6670593023300171,3.433713674545288,6990594.5
57.79999923706055,41.103172302246094,0.4883463680744171,0.014979214407503605,939.75634765625,0.2393493354320526,1257.692138671875,-0.0263054296374321,1167.561767578125,0.14894844591617584,1285.22216796875,-0.5282557606697083,1.8308565616607666,2.25423002243042,1.8071638345718384,1.207182765007019,0.9775188565254211,0.9062813520431519,-0.01271160040050745,-0.04505898058414459,-0.11224745959043503,-0.09968777000904083,-0.08457274734973907,-0.08079246431589127,5.267777919769287,0.8779629468917847,-0.07846453040838242,-0.004463096149265766,-0.6722472906112671,3.433906078338623,6990986.5
57.900001525878906,41.15222930908203,0.49057289958000183,0.022265255451202393,939.7798461914062,0.2307550311088562,1257.68896484375,-0.038398049771785736,1167.5760498046875,0.1372053623199463,1285.1689453125,-0.5375983715057373,1.8295810222625732,2.24971866607666,1.79595947265625,1.1972460746765137,0.9690876007080078,0.8982347249984741,-0.012798878364264965,-0.04516724497079849,-0.11183840781450272,-0.0990462526679039,-0.08405184000730515,-0.0801403820514679,5.220869064331055,0.8701448440551758,-0.07783443480730057,-0.004497673828154802,-0.6774555444717407,3.434091806411743,6991364.5
58.0,41.20156478881836,0.4933370351791382,0.027641521766781807,939.802490234375,0.22221438586711884,1257.6844482421875,-0.050407543778419495,1167.5892333984375,0.1255376935005188,1285.1146240234375,-0.5468603372573853,1.8282967805862427,2.245196580886841,1.7847962379455566,1.1873735189437866,0.960708737373352,0.8902527093887329,-0.012885230593383312,-0.04527316987514496,-0.11142697930335999,-0.09840577840805054,-0.0835239514708519,-0.07949969172477722,5.1743245124816895,0.8623874187469482,-0.07723762094974518,-0.0045324284583330154,-0.6826903223991394,3.4342708587646484,6991729.0
58.099998474121094,41.25125503540039,0.49690112471580505,0.03564083203673363,939.8242797851562,0.21372711658477783,1257.6788330078125,-0.0623362734913826,1167.6011962890625,0.11394529044628143,1285.0595703125,-0.5560491681098938,1.8270039558410645,2.240664005279541,1.7736741304397583,1.1775648593902588,0.9523828625679016,0.8823338150978088,-0.01297072134912014,-0.04537691920995712,-0.11101376265287399,-0.09776769578456879,-0.08299341797828674,-0.07887908816337585,5.128116130828857,0.8546860814094543,-0.07669167965650558,-0.0045674205757677555,-0.6879610419273376,3.4344429969787598,6992079.5
58.20000076293945,41.30139923095703,0.5014371871948242,0.045360542833805084,939.84521484375,0.20529301464557648,1257.6719970703125,-0.07418719679117203,1167.612060546875,0.10242777317762375,1285.00341796875,-0.5651743412017822,1.8257026672363281,2.23612117767334,1.7625935077667236,1.1678197383880615,0.9441099166870117,0.8744755387306213,-0.013055426068603992,-0.04547868296504021,-0.11059945821762085,-0.09713361412286758,-0.08246508985757828,-0.07828773558139801,5.082210540771484,0.8470350503921509,-0.07620462775230408,-0.004602726083248854,-0.6932788491249084,3.4346086978912354,6992416.5
58.29999923706055,41.35208511352539,0.5068700909614563,0.05432906374335289,939.8653564453125,0.19691182672977448,1257.6640625,-0.08596324920654297,1167.6217041015625,0.09098456054925919,1284.946533203125,-0.5742445588111877,1.8243929147720337,2.2315683364868164,1.751554250717163,1.1581379175186157,0.935889482498169,0.8666746616363525,-0.013139418326318264,-0.04557863995432854,-0.11018472909927368,-0.09650503098964691,-0.08194316178560257,-0.07773172110319138,5.036574363708496,0.8394290208816528,-0.07576943188905716,-0.004638414364308119,-0.6986543536186218,3.434767484664917,6992740.0
58.400001525878906,41.40337371826172,0.5129057168960571,0.0603565014898777,939.8846435546875,0.18858328461647034,1257.65478515625,-0.0976666584610939,1167.6302490234375,0.07961492985486984,1284.888671875,-0.5832659006118774,1.8230748176574707,2.2270054817199707,1.7405564785003662,1.148518443107605,0.927720844745636,0.8589275479316711,-0.013222749345004559,-0.045676928013563156,-0.1097700297832489,-0.09588291496038437,-0.08143021166324615,-0.0772116482257843,4.991185188293457,0.8318642377853394,-0.07536700367927551,-0.004674532916396856,-0.704094648361206,3.434919834136963,6993050.0
58.5,41.45532989501953,0.5195587277412415,0.0665297657251358,939.903076171875,0.18030712008476257,1257.64453125,-0.10929954051971436,1167.6375732421875,0.06831806153059006,1284.829833984375,-0.5922439694404602,1.8217483758926392,2.222433090209961,1.729600191116333,1.1389609575271606,0.9196029305458069,0.8512306213378906,-0.013305465690791607,-0.04577365890145302,-0.10935577750205994,-0.09526808559894562,-0.080928273499012,-0.07672706991434097,4.946022987365723,0.8243371844291687,-0.07499901205301285,-0.004711130168288946,-0.7096070647239685,3.435065507888794,6993347.0
58.599998474121094,41.50804138183594,0.5271173119544983,0.07558583468198776,939.920654296875,0.1720830500125885,1257.6329345703125,-0.12086465954780579,1167.6439208984375,0.05709302797913551,1284.7701416015625,-0.6011860966682434,1.8204137086868286,2.217850923538208,1.718685269355774,1.1294645071029663,0.9115345478057861,0.8435803055763245,-0.013387629762291908,-0.04586898908019066,-0.10894251614809036,-0.09466171264648438,-0.08044024556875229,-0.07628074288368225,4.901059627532959,0.8168432712554932,-0.07468158006668091,-0.004748276900500059,-0.715202271938324,3.4352047443389893,6993630.5
58.70000076293945,41.56160354614258,0.5356049537658691,0.08487680554389954,939.9375,0.16391074657440186,1257.620361328125,-0.13236500322818756,1167.6490478515625,0.045938752591609955,1284.7095947265625,-0.610100269317627,1.8190709352493286,2.213259220123291,1.7078115940093994,1.1200282573699951,0.9035141468048096,0.8359725475311279,-0.013469308614730835,-0.04596308618783951,-0.10853083431720734,-0.09406501054763794,-0.07996900379657745,-0.07587540149688721,4.856265544891357,0.8093775510787964,-0.07441277801990509,-0.00478604668751359,-0.7208912372589111,3.435337543487549,6993900.5
58.79999923706055,41.61608123779297,0.5447978377342224,0.09192858636379242,939.9534912109375,0.15578989684581757,1257.6064453125,-0.14380308985710144,1167.653076171875,0.03485405072569847,1284.648193359375,-0.6189925074577332,1.8177199363708496,2.208658218383789,1.69697904586792,1.1106510162353516,0.8955399394035339,0.8284032940864563,-0.01355055347084999,-0.046056076884269714,-0.10812116414308548,-0.09347882121801376,-0.07951626181602478,-0.07551023364067078,4.811617851257324,0.8019363284111023,-0.07417769730091095,-0.004824494943022728,-0.7266824841499329,3.4354636669158936,6994157.5
58.900001525878906,41.671573638916016,0.5549162030220032,0.10118339210748672,939.9686279296875,0.1477201282978058,1257.591552734375,-0.15518175065517426,1167.656005859375,0.023837655782699585,1284.5858154296875,-0.6278696656227112,1.8163608312606812,2.2040481567382812,1.6861872673034668,1.1013319492340088,0.8876099586486816,0.8208684921264648,-0.013631421141326427,-0.046148110181093216,-0.10771399736404419,-0.09290413558483124,-0.07908405363559723,-0.07518607378005981,4.767090797424316,0.7945151329040527,-0.07398927956819534,-0.004863695241510868,-0.7325869798660278,3.4355835914611816,6994401.5
59.0,41.728179931640625,0.5660414099693298,0.11125257611274719,939.9830322265625,0.13970103859901428,1257.575439453125,-0.16650409996509552,1167.6578369140625,0.012888185679912567,1284.5225830078125,-0.6367393136024475,1.8149936199188232,2.1994287967681885,1.6754361391067505,1.0920696258544922,0.8797220587730408,0.8133639097213745,-0.013711977750062943,-0.04623933881521225,-0.10730988532304764,-0.09234202653169632,-0.07867461442947388,-0.0749046579003334,4.722655296325684,0.7871092557907104,-0.07384902238845825,-0.00490372721105814,-0.7386167049407959,3.435697317123413,6994633.0
59.099998474121094,41.78596878051758,0.5778923630714417,0.1185089647769928,939.99658203125,0.13173219561576843,1257.5582275390625,-0.17777270078659058,1167.6585693359375,0.0020041707903146744,1284.45849609375,-0.6456068754196167,1.8136184215545654,2.19480037689209,1.6647251844406128,1.0828629732131958,0.8718739748001099,0.8058854937553406,-0.013792269863188267,-0.046329885721206665,-0.10690921545028687,-0.09179316461086273,-0.07828892022371292,-0.07466396689414978,4.678290843963623,0.7797151207923889,-0.07373856008052826,-0.004944649524986744,-0.7447805404663086,3.4358043670654297,6994851.0
59.20000076293945,41.844993591308594,0.5902561545372009,0.12363802641630173,940.0093383789062,0.12381315976381302,1257.5399169921875,-0.18898949027061462,1167.658203125,-0.008815886452794075,1284.3934326171875,-0.6544755101203918,1.8122352361679077,2.1901626586914062,1.6540541648864746,1.0737104415893555,0.8640632033348083,0.7984292507171631,-0.013872325420379639,-0.04641982167959213,-0.10651218146085739,-0.09125778824090958,-0.07792675495147705,-0.07445911318063736,4.633984565734863,0.7723307013511658,-0.07364597171545029,-0.004986504092812538,-0.7510848641395569,3.4359054565429688,6995056.5
59.29999923706055,41.905277252197266,0.6028399467468262,0.12583822011947632,940.0213623046875,0.11594343185424805,1257.5205078125,-0.20015564560890198,1167.6568603515625,-0.019573457539081573,1284.3275146484375,-0.6633458137512207,1.8108439445495605,2.185516357421875,1.6434226036071777,1.0646108388900757,0.8562875986099243,0.7909920811653137,-0.01395215280354023,-0.046509165316820145,-0.1061188355088234,-0.09073565900325775,-0.07758668810129166,-0.07428257912397385,4.589732646942139,0.7649554014205933,-0.07355464994907379,-0.005029311869293451,-0.7575326561927795,3.436000108718872,6995249.5
59.400001525878906,41.96683120727539,0.6155393123626709,0.1269938051700592,940.032470703125,0.10812825709581375,1257.499755859375,-0.21126507222652435,1167.6541748046875,-0.030262764543294907,1284.2607421875,-0.6722134947776794,1.8094438314437866,2.1808598041534424,1.632834792137146,1.055568814277649,0.8485487699508667,0.7835735082626343,-0.01403169333934784,-0.04659776762127876,-0.10572924464941025,-0.0902271643280983,-0.07726716250181198,-0.07412329316139221,4.54555606842041,0.7575927376747131,-0.07349912822246552,-0.005073076579719782,-0.7641246914863586,3.4360878467559814,6995428.5
59.5,42.029659271240234,0.6282951831817627,0.1275586187839508,940.0429077148438,0.10035550594329834,1257.47802734375,-0.22233256697654724,1167.650634765625,-0.040899571031332016,1284.1929931640625,-0.6810854077339172,1.8080366849899292,2.1761956214904785,1.6222811937332153,1.0465710163116455,0.8408371210098267,0.7761679291725159,-0.014111061580479145,-0.046685922890901566,-0.10534307360649109,-0.08973025530576706,-0.07696571201086044,-0.0739840641617775,4.501415729522705,0.750235915184021,-0.07335363328456879,-0.00511782243847847,-0.7708644866943359,3.4361703395843506,6995596.0
59.599998474121094,42.093772888183594,0.641113817691803,0.1281861513853073,940.0524291992188,0.09263608604669571,1257.4552001953125,-0.23334425687789917,1167.6458740234375,-0.05147094652056694,1284.1243896484375,-0.6899505853652954,1.806620717048645,2.1715216636657715,1.6117706298828125,1.0376280546188354,0.8331582546234131,0.7687778472900391,-0.01419011689722538,-0.0467732772231102,-0.10496032238006592,-0.08924553543329239,-0.07667969912290573,-0.0738472193479538,4.457362651824951,0.7428937554359436,-0.07329214364290237,-0.005163542460650206,-0.7777509689331055,3.4362456798553467,6995749.5
59.70000076293945,42.15920639038086,0.6543283462524414,0.13214510679244995,940.0612182617188,0.08496364951133728,1257.43115234375,-0.24430885910987854,1167.64013671875,-0.06198517233133316,1284.0548095703125,-0.6988158226013184,1.805196762084961,2.1668388843536377,1.6012980937957764,1.0287327766418457,0.8255070447921753,0.7614006996154785,-0.014268944039940834,-0.046860046684741974,-0.1045810654759407,-0.0887724831700325,-0.07640933990478516,-0.07372116297483444,4.413364887237549,0.7355607748031616,-0.0731935054063797,-0.0052102780900895596,-0.7847904562950134,3.4363152980804443,6995891.0
59.79999923706055,42.22603225708008,0.6682588458061218,0.13930490612983704,940.0692749023438,0.07733762264251709,1257.406005859375,-0.25522783398628235,1167.63330078125,-0.07244342565536499,1283.984375,-0.7076829075813293,1.8037649393081665,2.1621475219726562,1.5908632278442383,1.0198842287063599,0.8178818821907043,0.7540354132652283,-0.014347560703754425,-0.04694627597928047,-0.1042054146528244,-0.08831115812063217,-0.0761544480919838,-0.07360658049583435,4.369414329528809,0.7282357215881348,-0.07311851531267166,-0.005258088931441307,-0.7919918894767761,3.4363784790039062,6996020.0
59.900001525878906,42.29430389404297,0.6827430725097656,0.14484235644340515,940.0765380859375,0.06975740939378738,1257.3798828125,-0.26610279083251953,1167.6253662109375,-0.08284691721200943,1283.9130859375,-0.7165540456771851,1.8023253679275513,2.157447576522827,1.5804657936096191,1.0110809803009033,0.8102812767028809,0.7466808557510376,-0.014425989240407944,-0.04703201726078987,-0.10383350402116776,-0.08786166459321976,-0.07591503113508224,-0.0735044777393341,4.325501441955566,0.7209169268608093,-0.07305748015642166,-0.005307021550834179,-0.7993623614311218,3.4364359378814697,6996137.0
60.0,42.36409378051758,0.6978924870491028,0.15149451792240143,940.0830078125,0.06222239509224892,1257.3525390625,-0.2769353985786438,1167.616455078125,-0.09319685399532318,1283.8408203125,-0.7254319190979004,1.8008779287338257,2.1527392864227295,1.5701051950454712,1.0023219585418701,0.8027036190032959,0.7393355965614319,-0.01450425200164318,-0.04711733013391495,-0.10346551239490509,-0.08742418140172958,-0.07569126039743423,-0.0734160766005516,4.2816162109375,0.7136026620864868,-0.07301459461450577,-0.005357132758945227,-0.8069102168083191,3.4364874362945557,6996241.5
60.099998474121094,42.435447692871094,0.7135241627693176,0.15631641447544098,940.0888061523438,0.05473197251558304,1257.32421875,-0.2877269983291626,1167.6064453125,-0.10349445790052414,1283.767822265625,-0.7343177795410156,1.7994226217269897,2.148022174835205,1.5597813129425049,0.99360591173172,0.7951474189758301,0.7319984436035156,-0.014582362957298756,-0.04720224812626839,-0.10310150682926178,-0.08699864894151688,-0.07548268139362335,-0.07334048300981522,4.2377519607543945,0.7062919735908508,-0.07297996431589127,-0.005408463533967733,-0.8146418929100037,3.436532974243164,6996334.5
60.20000076293945,42.50834274291992,0.7289612889289856,0.15437133610248566,940.0938110351562,0.04728550463914871,1257.2947998046875,-0.29847753047943115,1167.595458984375,-0.11374087631702423,1283.6937255859375,-0.7432082295417786,1.797959566116333,2.143296718597412,1.549493432044983,0.9849317073822021,0.7876112461090088,0.7246684432029724,-0.014660298824310303,-0.047286711633205414,-0.10274121910333633,-0.0865841656923294,-0.07528660446405411,-0.07327013462781906,4.193919658660889,0.6989866495132446,-0.072921521961689,-0.005461004562675953,-0.8225558400154114,3.436572551727295,6996415.0
60.29999923706055,42.582740783691406,0.7439591884613037,0.14997883141040802,940.0980834960938,0.039882369339466095,1257.2642822265625,-0.309186190366745,1167.58349609375,-0.12393710017204285,1283.618896484375,-0.7520976662635803,1.7964887619018555,2.1385629177093506,1.5392414331436157,0.9762983918190002,0.7800941467285156,0.7173457145690918,-0.014738015830516815,-0.04737062007188797,-0.10238421708345413,-0.08617944270372391,-0.07509937137365341,-0.07319585978984833,4.150139808654785,0.6916899681091309,-0.07282847166061401,-0.005514726508408785,-0.8306475877761841,3.4366061687469482,6996483.5
60.400001525878906,42.6585693359375,0.7583205103874207,0.1436135470867157,940.1015625,0.03252192959189415,1257.232666015625,-0.3198516368865967,1167.5704345703125,-0.13408394157886505,1283.5430908203125,-0.7609788775444031,1.7950100898742676,2.1338205337524414,1.5290249586105347,0.9677050113677979,0.7725954651832581,0.7100311517715454,-0.01481545902788639,-0.04745383560657501,-0.10202997177839279,-0.08578294515609741,-0.07491692900657654,-0.07310857623815536,4.106436252593994,0.6844059824943542,-0.07269252091646194,-0.005569584667682648,-0.8389104604721069,3.436634063720703,6996540.5
60.5,42.73578643798828,0.77216637134552,0.13845841586589813,940.1043701171875,0.02520357258617878,1257.2000732421875,-0.3304726183414459,1167.556396484375,-0.14418205618858337,1283.466552734375,-0.7698453664779663,1.7935237884521484,2.1290700435638428,1.5188437700271606,0.9591509103775024,0.7651149034500122,0.7027265429496765,-0.014892579056322575,-0.04753623902797699,-0.10167798399925232,-0.08539331704378128,-0.0747358575463295,-0.07300233095884323,4.062831878662109,0.67713862657547,-0.07251997292041779,-0.005625543650239706,-0.8473392128944397,3.4366562366485596,6996585.5
60.599998474121094,42.814334869384766,0.7854726314544678,0.13306255638599396,940.1065673828125,0.017921792343258858,1257.1663818359375,-0.3410536050796509,1167.54150390625,-0.15423767268657684,1283.3890380859375,-0.7786945700645447,1.792030692100525,2.124312400817871,1.5086934566497803,0.950630784034729,0.7576503157615662,0.695432186126709,-0.014969379641115665,-0.047617845237255096,-0.10132766515016556,-0.08500880748033524,-0.07455379515886307,-0.07287653535604477,4.019330024719238,0.6698883175849915,-0.07223707437515259,-0.005682573188096285,-0.8559292554855347,3.436673402786255,6996620.0
60.70000076293945,42.89414978027344,0.798129141330719,0.12656499445438385,940.10791015625,0.0106858741492033,1257.1317138671875,-0.3515808880329132,1167.5255126953125,-0.1642395555973053,1283.3106689453125,-0.7875103950500488,1.7905290126800537,2.1195456981658936,1.498582363128662,0.9421534538269043,0.7502065300941467,0.6881541609764099,-0.01504568476229906,-0.04769821837544441,-0.10097862035036087,-0.0846286192536354,-0.07436517626047134,-0.07271601259708405,3.975999593734741,0.6626666188240051,-0.07206085324287415,-0.0057406132109463215,-0.8646714091300964,3.4366838932037354,6996641.5
60.79999923706055,42.97513198852539,0.8098330497741699,0.11703947931528091,940.1085815429688,0.00348552200011909,1257.095947265625,-0.36206507682800293,1167.508544921875,-0.1741994172334671,1283.2314453125,-0.7962958216667175,1.7890206575393677,2.114771842956543,1.4885019063949585,0.933709442615509,0.7427796721458435,0.6808915138244629,-0.015121569857001305,-0.04777755215764046,-0.10063028335571289,-0.08425098657608032,-0.07416979223489761,-0.07252832502126694,3.9328184127807617,0.6554697155952454,-0.07167387753725052,-0.005799607373774052,-0.8735573291778564,3.436689615249634,6996653.0
60.900001525878906,43.05720901489258,0.8207647800445557,0.10931727290153503,940.1085815429688,-0.003674902021884918,1257.059326171875,-0.3724971413612366,1167.4906005859375,-0.18411149084568024,1283.1513671875,-0.8050352931022644,1.78750479221344,2.109990119934082,1.4784562587738037,0.9253032207489014,0.7353729605674744,0.6736497282981873,-0.01519688405096531,-0.047855474054813385,-0.10028190910816193,-0.08387414366006851,-0.07396169751882553,-0.07229998707771301,3.889847993850708,0.6483080387115479,-0.07133231312036514,-0.005859492812305689,-0.8825774788856506,3.4366893768310547,6996653.0
61.0,43.140296936035156,0.8308970332145691,0.10132268071174622,940.1078491210938,-0.010795901529490948,1257.021484375,-0.382875919342041,1167.4716796875,-0.19397567212581635,1283.0704345703125,-0.8137241005897522,1.785981297492981,2.10520076751709,1.4684455394744873,0.916934609413147,0.7279878258705139,0.6664327383041382,-0.015271593816578388,-0.04793190583586693,-0.09993316978216171,-0.08349722623825073,-0.0737396627664566,-0.07203403115272522,3.8471052646636963,0.6411842107772827,-0.07093926519155502,-0.005920210387557745,-0.8917230367660522,3.4366836547851562,6996641.5
61.099998474121094,43.22431945800781,0.8402023911476135,0.09305314719676971,940.1064453125,-0.017877941951155663,1256.982666015625,-0.39319929480552673,1167.4517822265625,-0.20379169285297394,1282.9886474609375,-0.8223551511764526,1.7844504117965698,2.1004037857055664,1.4584696292877197,0.9086037874221802,0.720625638961792,0.6592442393302917,-0.015345639549195766,-0.048006702214479446,-0.09958353638648987,-0.08311894536018372,-0.07350126653909683,-0.07172894477844238,3.8046159744262695,0.6341026425361633,-0.07050525397062302,-0.00598169956356287,-0.9009847044944763,3.4366724491119385,6996618.0
61.20000076293945,43.309165954589844,0.8484945297241211,0.08292138576507568,940.1043090820312,-0.02492145076394081,1256.94287109375,-0.40346500277519226,1167.430908203125,-0.21355919539928436,1282.906005859375,-0.8309206366539001,1.782912254333496,2.09559965133667,1.4485288858413696,0.9003108739852905,0.7132882475852966,0.6520883440971375,-0.015418961644172668,-0.0480797216296196,-0.09923246502876282,-0.08273793756961823,-0.07324403524398804,-0.07138282805681229,3.7624082565307617,0.627068042755127,-0.07002299278974533,-0.006043883040547371,-0.9103509783744812,3.4366555213928223,6996584.0
61.29999923706055,43.394744873046875,0.8557751774787903,0.07280673086643219,940.1014404296875,-0.03192681446671486,1256.9019775390625,-0.4136706590652466,1167.4091796875,-0.22327767312526703,1282.822509765625,-0.8394129872322083,1.7813667058944702,2.090787887573242,1.4386231899261475,0.8920563459396362,0.7059776186943054,0.6449691653251648,-0.015491497702896595,-0.048150815069675446,-0.09887941926717758,-0.0823529064655304,-0.07296573370695114,-0.07099438458681107,3.720510244369507,0.6200850605964661,-0.06949549913406372,-0.006106685381382704,-0.9198104739189148,3.4366331100463867,6996538.0
61.400001525878906,43.48096466064453,0.8621925115585327,0.06417325139045715,940.097900390625,-0.03889436647295952,1256.860107421875,-0.42381417751312256,1167.3863525390625,-0.232946515083313,1282.7381591796875,-0.847825825214386,1.7798140048980713,2.0859694480895996,1.4287530183792114,0.8838405013084412,0.6986958980560303,0.6378909349441528,-0.015563196502625942,-0.04821986332535744,-0.09852394461631775,-0.08196280896663666,-0.07266487181186676,-0.0705643743276596,3.6789450645446777,0.6131575107574463,-0.06893092393875122,-0.006170040462166071,-0.9293532967567444,3.4366049766540527,6996481.0
61.5,43.567718505859375,0.8675593733787537,0.0536683052778244,940.0936889648438,-0.045824408531188965,1256.8172607421875,-0.43389323353767395,1167.362548828125,-0.24256500601768494,1282.6529541015625,-0.8561522364616394,1.7782541513442993,2.081144094467163,1.4189186096191406,0.8756639957427979,0.691445529460907,0.6308577656745911,-0.015634004026651382,-0.04828673228621483,-0.09816556423902512,-0.08156652003526688,-0.07233983278274536,-0.0700925961136818,3.6377384662628174,0.6062897443771362,-0.06832266598939896,-0.006233868654817343,-0.9389672875404358,3.4365715980529785,6996413.0
61.599998474121094,43.65491485595703,0.8719472289085388,0.043878987431526184,940.0887451171875,-0.0527171865105629,1256.7733154296875,-0.4439055621623993,1167.3377685546875,-0.2521323263645172,1282.56689453125,-0.8643859028816223,1.7766871452331543,2.076312303543091,1.4091200828552246,0.8675274848937988,0.6842288970947266,0.6238739490509033,-0.015703868120908737,-0.04835129901766777,-0.09780383110046387,-0.08116304874420166,-0.07198937982320786,-0.06957961618900299,3.596914052963257,0.5994856953620911,-0.06767662614583969,-0.006298094056546688,-0.9486411213874817,3.436532735824585,6996333.5
61.70000076293945,43.74250411987305,0.875884473323822,0.039372146129608154,940.0831298828125,-0.05957289785146713,1256.728515625,-0.453849732875824,1167.3121337890625,-0.26164764165878296,1282.4801025390625,-0.8725235462188721,1.7751133441925049,2.0714738368988037,1.3993579149246216,0.8594316840171814,0.6770486235618591,0.6169431805610657,-0.015772761777043343,-0.048413507640361786,-0.09743855148553848,-0.08075200021266937,-0.07161388546228409,-0.06903058290481567,3.5564844608306885,0.5927473902702332,-0.06701558828353882,-0.006362683139741421,-0.958369791507721,3.436488389968872,6996243.5
61.79999923706055,43.8304328918457,0.8792842030525208,0.033997584134340286,940.0768432617188,-0.06639169901609421,1256.6826171875,-0.46372443437576294,1167.2855224609375,-0.27111005783081055,1282.392333984375,-0.8805623054504395,1.7735326290130615,2.066629648208618,1.3896324634552002,0.8513773679733276,0.6699070930480957,0.6100689768791199,-0.015840662643313408,-0.0484732985496521,-0.09706953912973404,-0.08033303171396255,-0.07121387869119644,-0.06844983249902725,3.516460418701172,0.5860767364501953,-0.06633512675762177,-0.006427594926208258,-0.9681470394134521,3.43643856048584,6996142.0
61.900001525878906,43.91864013671875,0.8820830583572388,0.027988364920020103,940.06982421875,-0.07317370176315308,1256.6357421875,-0.4735282361507416,1167.2579345703125,-0.2805187404155731,1282.303955078125,-0.8884990811347961,1.7719452381134033,2.061779499053955,1.3799442052841187,0.8433653712272644,0.6628067493438721,0.6032543182373047,-0.015907542780041695,-0.04853062331676483,-0.09669659286737442,-0.07990578562021255,-0.07078972458839417,-0.06784024834632874,3.4768543243408203,0.5794757008552551,-0.0656345933675766,-0.006492783781141043,-0.9779660105705261,3.4363834857940674,6996030.0
62.0,44.007049560546875,0.884088933467865,0.02005869150161743,940.0621948242188,-0.07991897314786911,1256.587890625,-0.4832594394683838,1167.2293701171875,-0.2898727357387543,1282.2147216796875,-0.896329939365387,1.7703511714935303,2.0569236278533936,1.370293378829956,0.8353965878486633,0.6557500958442688,0.5965020060539246,-0.015973374247550964,-0.04858539626002312,-0.09631945937871933,-0.07946977764368057,-0.07034136354923248,-0.06720282882452011,3.437680959701538,0.5729468464851379,-0.06490812450647354,-0.006558187305927277,-0.9878172874450684,3.4363229274749756,6995906.5
62.099998474121094,44.09556579589844,0.8851841688156128,0.010952197946608067,940.0538940429688,-0.0866275504231453,1256.5390625,-0.49291616678237915,1167.199951171875,-0.2991711497306824,1282.1246337890625,-0.9040505886077881,1.7687506675720215,2.052062511444092,1.3606804609298706,0.8274717926979065,0.6487394571304321,0.5898148417472839,-0.016038117930293083,-0.048637546598911285,-0.09593786299228668,-0.07902442663908005,-0.06986850500106812,-0.06653757393360138,3.3989570140838623,0.5664928555488586,-0.0641535297036171,-0.006623734254390001,-0.9976902008056641,3.4362571239471436,6995772.5
62.20000076293945,44.18409729003906,0.8853143453598022,0.0013020624173805118,940.0448608398438,-0.09329941868782043,1256.4892578125,-0.5024964809417725,1167.1695556640625,-0.30841296911239624,1282.033935546875,-0.9116566181182861,1.7671436071395874,2.04719614982605,1.3511059284210205,0.8195920586585999,0.6417773962020874,0.5831955671310425,-0.016101740300655365,-0.04868698492646217,-0.0955515131354332,-0.07856917381286621,-0.0693708285689354,-0.0658443495631218,3.3606996536254883,0.5601165890693665,-0.06337083131074905,-0.006689347792416811,-1.0075732469558716,3.4361860752105713,6995628.0
62.29999923706055,44.27254104614258,0.884416937828064,-0.008973836898803711,940.0352172851562,-0.09993454068899155,1256.4385986328125,-0.5119984149932861,1167.13818359375,-0.3175971806049347,1281.9423828125,-0.9191434383392334,1.7655303478240967,2.042325019836426,1.3415703773498535,0.8117583990097046,0.6348662972450256,0.5766471028327942,-0.016164202243089676,-0.04873362556099892,-0.09516012668609619,-0.0781034529209137,-0.06884802132844925,-0.06512297689914703,3.3229258060455322,0.5538209676742554,-0.0625595822930336,-0.006754946894943714,-1.017453908920288,3.436109781265259,6995472.5
62.400001525878906,44.36079025268555,0.8825023174285889,-0.019146602600812912,940.02490234375,-0.10653281956911087,1256.386962890625,-0.5214200019836426,1167.1060791015625,-0.3267226815223694,1281.85009765625,-0.9265069961547852,1.7639108896255493,2.037449598312378,1.3320741653442383,0.8039718270301819,0.6280087828636169,0.5701721906661987,-0.01622547209262848,-0.04877739027142525,-0.09476343542337418,-0.0776267722249031,-0.06829993426799774,-0.06437374651432037,3.285651922225952,0.5476086139678955,-0.06172212213277817,-0.006820449139922857,-1.027320146560669,3.436028003692627,6995306.5
62.5,44.44879150390625,0.8799917101860046,-0.025105996057391167,940.013916015625,-0.11309414356946945,1256.3343505859375,-0.5307598114013672,1167.0728759765625,-0.33578839898109436,1281.757080078125,-0.9337453246116638,1.7622852325439453,2.032569646835327,1.3226178884506226,0.7962334752082825,0.6212072968482971,0.5637733936309814,-0.016285529360175133,-0.04881824553012848,-0.0943613350391388,-0.07713904976844788,-0.06772750616073608,-0.06360021233558655,3.2488858699798584,0.5414810180664062,-0.060875095427036285,-0.006885806564241648,-1.037164568901062,3.435941219329834,6995130.0
62.599998474121094,44.53654098510742,0.8775252103805542,-0.02466467022895813,940.0022583007812,-0.11961834877729416,1256.28076171875,-0.5400176644325256,1167.038818359375,-0.34479326009750366,1281.663330078125,-0.940859854221344,1.7606537342071533,2.02768611907959,1.313202142715454,0.7885444164276123,0.6144641637802124,0.5574528574943542,-0.016344387084245682,-0.048856221139431,-0.09395398944616318,-0.07664083689451218,-0.06713331490755081,-0.06281027942895889,3.2126238346099854,0.5354373455047607,-0.060040559619665146,-0.006951022893190384,-1.0469876527786255,3.43584942817688,6994942.5
62.70000076293945,44.62409973144531,0.8755612373352051,-0.019640034064650536,939.989990234375,-0.12610524892807007,1256.226318359375,-0.5491939783096313,1167.00390625,-0.35373637080192566,1281.56884765625,-0.94785475730896,1.7590163946151733,2.022798538208008,1.3038272857666016,0.7809056639671326,0.6077813506126404,0.5512116551399231,-0.016402078792452812,-0.04889140650629997,-0.093541719019413,-0.0761331245303154,-0.06652101874351501,-0.06201380118727684,3.176851749420166,0.5294752717018127,-0.059232451021671295,-0.007016138173639774,-1.0567954778671265,3.4357523918151855,6994745.0
62.79999923706055,44.71149444580078,0.8739535808563232,-0.016076456755399704,939.97705078125,-0.13255465030670166,1256.1708984375,-0.5582891702651978,1166.9681396484375,-0.3626168966293335,1281.4737548828125,-0.9547337889671326,1.7573734521865845,2.0179078578948975,1.2944939136505127,0.7733181715011597,0.6011605858802795,0.5450500845909119,-0.016458632424473763,-0.04892387613654137,-0.0931248590350151,-0.07561683654785156,-0.06589382141828537,-0.06121767312288284,3.141556739807129,0.5235928297042847,-0.05844397470355034,-0.007081180345267057,-1.0665923357009888,3.435650110244751,6994537.0
62.900001525878906,44.79876708984375,0.8727310299873352,-0.012225334532558918,939.9635009765625,-0.13896630704402924,1256.1146240234375,-0.5673037767410278,1166.931396484375,-0.37143421173095703,1281.3779296875,-0.9615005850791931,1.7557247877120972,2.0130138397216797,1.2852025032043457,0.7657826542854309,0.5946031212806702,0.5389679074287415,-0.01651407964527607,-0.04895370453596115,-0.09270370006561279,-0.0750928446650505,-0.06525461375713348,-0.06042695418000221,3.10672664642334,0.517787754535675,-0.05767647922039032,-0.0071461815387010574,-1.076383113861084,3.4355428218841553,6994318.5
63.0,44.885921478271484,0.8715412020683289,-0.011898715049028397,939.9492797851562,-0.1453399807214737,1256.0574951171875,-0.5762378573417664,1166.893798828125,-0.3801877200603485,1281.281494140625,-0.9681572914123535,1.7540706396102905,2.008117198944092,1.2759534120559692,0.7582998871803284,0.5881100296974182,0.5329644680023193,-0.016568435356020927,-0.048980943858623505,-0.09227843582630157,-0.0745617225766182,-0.06460532546043396,-0.05964314937591553,3.072354316711426,0.5120590329170227,-0.056917741894721985,-0.007211143616586924,-1.0861679315567017,3.4354305267333984,6994090.0
63.099998474121094,44.97293472290039,0.8701352477073669,-0.014059084467589855,939.9343872070312,-0.15167546272277832,1255.9993896484375,-0.5850911736488342,1166.8553466796875,-0.38887688517570496,1281.184326171875,-0.9747047424316406,1.752411127090454,2.003217935562134,1.266746997833252,0.7508705854415894,0.5816823840141296,0.527039110660553,-0.016621705144643784,-0.04900561273097992,-0.09184915572404861,-0.0740237832069397,-0.06394705921411514,-0.05886537954211235,3.038437843322754,0.506406307220459,-0.05616087093949318,-0.007276049815118313,-1.0959442853927612,3.4353132247924805,6993851.0
63.20000076293945,45.05978012084961,0.8684555888175964,-0.016796890646219254,939.9189453125,-0.15797246992588043,1255.9404296875,-0.5938633680343628,1166.8160400390625,-0.3975012004375458,1281.0865478515625,-0.9811432957649231,1.7507463693618774,1.9983161687850952,1.257583737373352,0.7434954047203064,0.5753209590911865,0.5211912393569946,-0.016673892736434937,-0.04902771860361099,-0.09141591936349869,-0.07347926497459412,-0.0632806196808815,-0.058092426508665085,3.004976272583008,0.5008293986320496,-0.05540499836206436,-0.007340877316892147,-1.1057088375091553,3.4351909160614014,6993602.0
63.29999923706055,45.14638900756836,0.8660930395126343,-0.023625310510396957,939.90283203125,-0.16423076391220093,1255.880615234375,-0.6025534868240356,1166.77587890625,-0.406060129404068,1280.988037109375,-0.9874716997146606,1.7490763664245605,1.9934123754501343,1.2484639883041382,0.736175000667572,0.5690266489982605,0.5154206156730652,-0.01672498695552349,-0.04904724657535553,-0.09097868204116821,-0.07292810827493668,-0.06260597705841064,-0.057320885360240936,2.971975088119507,0.4953291714191437,-0.05463757738471031,-0.007405570708215237,-1.1154531240463257,3.435063600540161,6993343.0
63.400001525878906,45.23269271850586,0.863029420375824,-0.03063623048365116,939.8861083984375,-0.17045007646083832,1255.8199462890625,-0.6111606955528259,1166.73486328125,-0.4145532250404358,1280.8890380859375,-0.9936884045600891,1.7474013566970825,1.98850679397583,1.239388108253479,0.7289100289344788,0.5628001689910889,0.5097272396087646,-0.0167749784886837,-0.049064166843891144,-0.09053735435009003,-0.07237019389867783,-0.06192294508218765,-0.05654780566692352,2.9394404888153076,0.4899067282676697,-0.0538601391017437,-0.0074700722470879555,-1.1251685619354248,3.4349312782287598,6993073.5
63.5,45.318603515625,0.8591215014457703,-0.039079491049051285,939.8687133789062,-0.1766301691532135,1255.7584228515625,-0.6196839213371277,1166.6929931640625,-0.42297983169555664,1280.789306640625,-0.9997915625572205,1.745721459388733,1.9835996627807617,1.2303566932678223,0.7217012047767639,0.5566424131393433,0.5041113495826721,-0.016823848709464073,-0.04907844960689545,-0.09009182453155518,-0.07180534303188324,-0.06123114004731178,-0.05577033385634422,2.9073803424835205,0.4845633804798126,-0.05306897684931755,-0.007534312084317207,-1.1348446607589722,3.4347941875457764,6992794.5
63.599998474121094,45.40400695800781,0.8540419936180115,-0.0507948063313961,939.8507690429688,-0.1827707290649414,1255.696044921875,-0.6281216740608215,1166.6502685546875,-0.43133941292762756,1280.6890869140625,-1.0057778358459473,1.7440366744995117,1.9786912202835083,1.221369981765747,0.7145492434501648,0.5505543351173401,0.4985736310482025,-0.01687157154083252,-0.049090031534433365,-0.08964191377162933,-0.07123313844203949,-0.06052961200475693,-0.0549844428896904,2.8758068084716797,0.4793011248111725,-0.05225551873445511,-0.0075981938280165195,-1.144466757774353,3.434652328491211,6992505.5
63.70000076293945,45.4887580871582,0.8474979996681213,-0.06544018536806107,939.8321533203125,-0.18887151777744293,1255.6328125,-0.6364721655845642,1166.606689453125,-0.43963128328323364,1280.5882568359375,-1.0116431713104248,1.7423471212387085,1.9737818241119385,1.2124284505844116,0.7074549198150635,0.5445370078086853,0.4931151568889618,-0.016918113455176353,-0.04909883812069893,-0.08918733149766922,-0.07065299153327942,-0.059816908091306686,-0.05418535694479942,2.844736337661743,0.4741227328777313,-0.05141318961977959,-0.007661596406251192,-1.1540167331695557,3.4345054626464844,6992206.5
63.79999923706055,45.57268142700195,0.8392285704612732,-0.08269411325454712,939.81298828125,-0.19493220746517181,1255.5687255859375,-0.644733190536499,1166.5623779296875,-0.4478546380996704,1280.4866943359375,-1.017382025718689,1.7406530380249023,1.9688715934753418,1.2035326957702637,0.7004190683364868,0.5385915637016296,0.4877374768257141,-0.016963431611657143,-0.04910476505756378,-0.08872774243354797,-0.07006413489580154,-0.059091225266456604,-0.05336807295680046,2.8141891956329346,0.46903154253959656,-0.05053659528493881,-0.007724375929683447,-1.1634727716445923,3.434353828430176,6991898.0
63.900001525878906,45.6556282043457,0.8294624090194702,-0.0976613461971283,939.793212890625,-0.20095251500606537,1255.5037841796875,-0.6529029607772827,1166.51708984375,-0.456008642911911,1280.384765625,-1.0229902267456055,1.7389545440673828,1.9639610052108765,1.1946830749511719,0.6934425234794617,0.5327193737030029,0.48244258761405945,-0.01700749062001705,-0.04910773038864136,-0.08826286345720291,-0.06946602463722229,-0.058351390063762665,-0.052530329674482346,2.784181594848633,0.46403026580810547,-0.04963486269116402,-0.007786407135426998,-1.1728161573410034,3.434197425842285,6991579.5
64.0,45.737457275390625,0.8182916641235352,-0.11170781403779984,939.7727661132812,-0.20693212747573853,1255.4381103515625,-0.6609797477722168,1166.47119140625,-0.4640923738479614,1280.2821044921875,-1.0284643173217773,1.73725163936615,1.959050178527832,1.1858803033828735,0.6865262389183044,0.5269219279289246,0.47723251581192017,-0.017050260677933693,-0.04910767450928688,-0.08779250085353851,-0.06885824352502823,-0.05759671330451965,-0.0516715832054615,2.7547271251678467,0.4591211974620819,-0.0487113893032074,-0.00784757174551487,-1.1820290088653564,3.4340362548828125,6991251.5
64.0999984741211,45.818077087402344,0.8061950206756592,-0.12096648663282394,939.7518310546875,-0.21287067234516144,1255.3717041015625,-0.668962299823761,1166.42431640625,-0.47210493683815,1280.1790771484375,-1.0338029861450195,1.7355445623397827,1.9541395902633667,1.1771248579025269,0.6796712875366211,0.5212006568908691,0.47210928797721863,-0.01709173060953617,-0.04910457134246826,-0.08731659501791,-0.06824079155921936,-0.05682756006717682,-0.05079450458288193,2.725832223892212,0.45430538058280945,-0.04778091609477997,-0.007907790131866932,-1.1910992860794067,3.433870315551758,6990914.0
64.19999694824219,45.897403717041016,0.7932738065719604,-0.1292121410369873,939.730224609375,-0.21876782178878784,1255.3043212890625,-0.6768498420715332,1166.376708984375,-0.4800453782081604,1280.075439453125,-1.0390055179595947,1.7338333129882812,1.94922935962677,1.16841721534729,0.6728785037994385,0.515557050704956,0.46707451343536377,-0.017131894826889038,-0.049098413437604904,-0.08683513849973679,-0.06761377304792404,-0.056044671684503555,-0.04990233853459358,2.697499990463257,0.4495833218097687,-0.04684577137231827,-0.007966991513967514,-1.2000163793563843,3.4336998462677,6990566.5
64.30000305175781,45.9753303527832,0.7792791128158569,-0.13994696736335754,939.7080688476562,-0.2246231883764267,1255.236328125,-0.6846412420272827,1166.328369140625,-0.48791277408599854,1279.97119140625,-1.0440706014633179,1.7321182489395142,1.9443199634552002,1.1597580909729004,0.6661489009857178,0.5099923610687256,0.462129682302475,-0.017170744016766548,-0.04908917471766472,-0.08634808659553528,-0.06697721034288406,-0.055248379707336426,-0.04899641126394272,2.66973614692688,0.4449560344219208,-0.045899588614702225,-0.008025082759559155,-1.208766222000122,3.4335246086120605,6990210.0
64.4000015258789,46.051734924316406,0.7640430331230164,-0.15236049890518188,939.685302734375,-0.23043639957904816,1255.16748046875,-0.6923351883888245,1166.2791748046875,-0.4957062304019928,1279.8665771484375,-1.0489963293075562,1.730399250984192,1.9394116401672363,1.1511478424072266,0.6594834923744202,0.5045080184936523,0.4572761356830597,-0.01720825955271721,-0.049076829105615616,-0.08585534244775772,-0.06633096188306808,-0.054438669234514236,-0.048076774924993515,2.6425490379333496,0.4404248297214508,-0.0449393130838871,-0.008081957697868347,-1.2173329591751099,3.433344841003418,6989844.0
64.5,46.12649917602539,0.7476352453231812,-0.16407783329486847,939.6619873046875,-0.2362070530653,1255.0977783203125,-0.6999304890632629,1166.2291259765625,-0.5034248232841492,1279.761474609375,-1.0537810325622559,1.7286765575408936,1.934504747390747,1.1425873041152954,0.6528831720352173,0.4991052746772766,0.45251521468162537,-0.017244428396224976,-0.04906134307384491,-0.08535683900117874,-0.06567498296499252,-0.05361568555235863,-0.047143928706645966,2.615945339202881,0.4359908699989319,-0.04396810382604599,-0.008137513883411884,-1.225701093673706,3.4331605434417725,6989468.5
64.5999984741211,46.199493408203125,0.7299268841743469,-0.17708349227905273,939.6380615234375,-0.24193474650382996,1255.0274658203125,-0.7074258923530579,1166.178466796875,-0.5110675692558289,1279.6558837890625,-1.0584229230880737,1.7269504070281982,1.9295995235443115,1.134076714515686,0.6463488936424255,0.4937855303287506,0.44784826040267944,-0.017279233783483505,-0.04904268682003021,-0.08485248684883118,-0.06500915437936783,-0.0527794249355793,-0.046197857707738876,2.589933156967163,0.43165552616119385,-0.042983073741197586,-0.008191641420125961,-1.2338539361953735,3.432971715927124,6989084.0
64.69999694824219,46.27058792114258,0.7109676599502563,-0.18959274888038635,939.6135864257812,-0.24761906266212463,1254.956298828125,-0.7148200869560242,1166.126953125,-0.5186336040496826,1279.5498046875,-1.062920331954956,1.725220799446106,1.9246963262557983,1.1256170272827148,0.6398817300796509,0.4885500371456146,0.443276584148407,-0.017312662675976753,-0.049020830541849136,-0.08434220403432846,-0.06433343142271042,-0.05192999541759491,-0.045238882303237915,2.5645198822021484,0.4274199604988098,-0.04198669269680977,-0.008244229480624199,-1.2417749166488647,3.4327783584594727,6988690.5
64.80000305175781,46.339683532714844,0.6909394860267639,-0.20028162002563477,939.5885620117188,-0.253259539604187,1254.884521484375,-0.7221121191978455,1166.07470703125,-0.5261219143867493,1279.4432373046875,-1.0672721862792969,1.7234879732131958,1.9197955131530762,1.1172086000442505,0.6334826946258545,0.4834001362323761,0.4388013780117035,-0.017344707623124123,-0.04899575561285019,-0.0838259756565094,-0.06364787369966507,-0.05106787756085396,-0.0442684069275856,2.5397095680236816,0.4232849180698395,-0.040984220802783966,-0.00829518586397171,-1.2494502067565918,3.4325804710388184,6988287.5
64.9000015258789,46.40665054321289,0.6696893572807312,-0.2125011533498764,939.5629272460938,-0.25885578989982605,1254.8118896484375,-0.729300856590271,1166.021728515625,-0.5335316061973572,1279.3363037109375,-1.0714774131774902,1.7217519283294678,1.9148973226547241,1.1088520288467407,0.6271526217460632,0.4783371090888977,0.4344237744808197,-0.017375357449054718,-0.048967450857162476,-0.0833037719130516,-0.06295251101255417,-0.05019335821270943,-0.0432870090007782,2.515507936477661,0.41925132274627686,-0.03997176140546799,-0.008344403468072414,-1.2568634748458862,3.432378053665161,6987875.5
65.0,46.47138595581055,0.6473585367202759,-0.223308265209198,939.5367431640625,-0.26440730690956116,1254.7386474609375,-0.7363853454589844,1165.968017578125,-0.5408617258071899,1279.22900390625,-1.0755351781845093,1.720012903213501,1.9100021123886108,1.1005480289459229,0.6208925843238831,0.4733620882034302,0.4301448464393616,-0.017404606565833092,-0.0489359013736248,-0.08277557790279388,-0.062247440218925476,-0.049306921660900116,-0.04229580983519554,2.4919188022613525,0.4153198003768921,-0.03895385563373566,-0.008391786366701126,-1.2640005350112915,3.43217134475708,6987454.5
