t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],dc[1],dc[2],dc[3],dc[4],dc[5],dc[6],P_MW,n,dn,rho,rho_dollars,m_dot_steam,Q_to_steam
65.0999984741211,46.533817291259766,0.624299168586731,-0.23059366643428802,939.5100708007812,-0.2699136435985565,1254.6646728515625,-0.7433649301528931,1165.91357421875,-0.5481113791465759,1279.1212158203125,-1.0794461965560913,1.718271017074585,1.905110239982605,1.0922971963882446,0.6147035360336304,0.4684762954711914,0.4259653687477112,-0.017432456836104393,-0.04890112206339836,-0.0822414830327034,-0.06153299659490585,-0.048409659415483475,-0.04129762575030327,2.4689412117004395,0.41149023175239563,-0.03793930262327194,-0.008437270298600197,-1.2708513736724854,3.431960344314575,6987025.0
65.19999694824219,46.5938720703125,0.6005304455757141,-0.23768745362758636,939.4827880859375,-0.27537432312965393,1254.5899658203125,-0.7502392530441284,1165.8583984375,-0.5552796721458435,1279.0130615234375,-1.083211064338684,1.7165265083312988,1.9002220630645752,1.0841000080108643,0.6085864305496216,0.4636806845664978,0.42188596725463867,-0.01745891571044922,-0.048863135278224945,-0.0817016065120697,-0.060809552669525146,-0.04750271141529083,-0.040294989943504333,2.446573495864868,0.4077622592449188,-0.03692782297730446,-0.008480789139866829,-1.2774063348770142,3.4317448139190674,6986586.5
65.30000305175781,46.65147399902344,0.5760318040847778,-0.24498623609542847,939.4549560546875,-0.2807888686656952,1254.5146484375,-0.7570078372955322,1165.802490234375,-0.5623658895492554,1278.904541015625,-1.086830735206604,1.7147793769836426,1.8953378200531006,1.075957179069519,0.6025420427322388,0.45897623896598816,0.4179069995880127,-0.017483986914157867,-0.048821959644556046,-0.08115603774785995,-0.06007746234536171,-0.04658709466457367,-0.0392896868288517,2.424813747406006,0.40413564443588257,-0.0359189547598362,-0.0085222776979208,-1.2836555242538452,3.431525230407715,6986139.0
65.4000015258789,46.706573486328125,0.5509893298149109,-0.25042447447776794,939.4266357421875,-0.2861568331718445,1254.4385986328125,-0.7636702656745911,1165.7459716796875,-0.5693691372871399,1278.7957763671875,-1.090306282043457,1.7130297422409058,1.8904577493667603,1.0678690671920776,0.5965712666511536,0.45436373353004456,0.4140285551548004,-0.017507683485746384,-0.04877762496471405,-0.0806049257516861,-0.05933716148138046,-0.04566401615738869,-0.03828394412994385,2.403658390045166,0.40060973167419434,-0.03491722047328949,-0.008561684750020504,-1.2895911931991577,3.4313011169433594,6985683.0
65.5,46.75912857055664,0.5255650877952576,-0.2542423605918884,939.3977661132812,-0.2914777100086212,1254.36181640625,-0.7702265977859497,1165.6885986328125,-0.5762888193130493,1278.6865234375,-1.093639850616455,1.7112778425216675,1.885582447052002,1.0598363876342773,0.5906749367713928,0.4498438239097595,0.41025063395500183,-0.017530018463730812,-0.04873017594218254,-0.08004845678806305,-0.05858919396996498,-0.044734884053468704,-0.037280306220054626,2.383101463317871,0.3971835672855377,-0.033925894647836685,-0.008598974905908108,-1.2952078580856323,3.431072950363159,6985218.5
65.5999984741211,46.80913162231445,0.5000354647636414,-0.2552962303161621,939.3683471679688,-0.2967510521411896,1254.2845458984375,-0.7766769528388977,1165.6307373046875,-0.5831241607666016,1278.5770263671875,-1.0968340635299683,1.7095237970352173,1.8807119131088257,1.0518596172332764,0.5848537683486938,0.4454170763492584,0.40657278895378113,-0.017551014199852943,-0.04867967218160629,-0.07948687672615051,-0.057834237813949585,-0.043801430612802505,-0.036282043904066086,2.3631339073181152,0.39385563135147095,-0.03295091167092323,-0.008634133264422417,-1.3005036115646362,3.430840492248535,6984745.5
65.69999694824219,46.85658645629883,0.4745446741580963,-0.2549082338809967,939.33837890625,-0.30197635293006897,1254.20654296875,-0.7830218076705933,1165.572021484375,-0.5898747444152832,1278.4671630859375,-1.0998921394348145,1.7077677249908447,1.8758466243743896,1.043939232826233,0.5791084170341492,0.44108378887176514,0.4029943645000458,-0.017570694908499718,-0.04862618446350098,-0.07892046123743057,-0.05707304924726486,-0.04286549240350723,-0.0352923646569252,2.3437447547912598,0.39062410593032837,-0.03199459984898567,-0.008667158894240856,-1.3054780960083008,3.4306039810180664,6984264.0
65.80000305175781,46.901512145996094,0.4492650628089905,-0.2527959644794464,939.3079223632812,-0.3071531653404236,1254.1279296875,-0.7892616987228394,1165.5126953125,-0.5965399742126465,1278.3570556640625,-1.1028178930282593,1.7060097455978394,1.870986819267273,1.0360757112503052,0.5734394192695618,0.436844140291214,0.3995143473148346,-0.01758909597992897,-0.04856978729367256,-0.0783495306968689,-0.056306444108486176,-0.04192901402711868,-0.03431444615125656,2.324921131134033,0.38748684525489807,-0.031060170382261276,-0.008698065765202045,-1.310133457183838,3.430363416671753,6983774.0
65.9000015258789,46.9439697265625,0.4245682954788208,-0.24696773290634155,939.2769775390625,-0.3122810423374176,1254.0487060546875,-0.7953976988792419,1165.4527587890625,-0.6031195521354675,1278.24658203125,-1.1056162118911743,1.7042499780654907,1.8661327362060547,1.0282695293426514,0.5678473711013794,0.4326980412006378,0.39613133668899536,-0.017606250941753387,-0.048510584980249405,-0.07777447253465652,-0.05553542822599411,-0.0409943163394928,-0.03335234522819519,2.3066463470458984,0.3844410479068756,-0.030155226588249207,-0.00872689951211214,-1.3144763708114624,3.4301185607910156,6983275.5
66.0,46.98405838012695,0.40087756514549255,-0.23690737783908844,939.2454833984375,-0.3173595368862152,1253.9688720703125,-0.8014311194419861,1165.39208984375,-0.6096131801605225,1278.1358642578125,-1.108293056488037,1.7024885416030884,1.8612847328186035,1.0205209255218506,0.5623325109481812,0.42864522337913513,0.39284348487854004,-0.017622211948037148,-0.048448704183101654,-0.07719577103853226,-0.05476119741797447,-0.040064193308353424,-0.032411105930805206,2.2888987064361572,0.38148313760757446,-0.02928791381418705,-0.008753740228712559,-1.3185192346572876,3.4298698902130127,6982769.5
66.0999984741211,47.02186965942383,0.3781062364578247,-0.22771336138248444,939.2135009765625,-0.3223882019519806,1253.888427734375,-0.8073635697364807,1165.330810546875,-0.6160207390785217,1278.0250244140625,-1.1108542680740356,1.7007255554199219,1.856443166732788,1.0128304958343506,0.5568952560424805,0.4246850609779358,0.38964855670928955,-0.01763702742755413,-0.04838426783680916,-0.0766138806939125,-0.05398489534854889,-0.039141107350587845,-0.03149418905377388,2.2716574668884277,0.3786095976829529,-0.028454478830099106,-0.008778662420809269,-1.3222730159759521,3.429617166519165,6982254.5
66.19999694824219,47.05748748779297,0.35618677735328674,-0.21919454634189606,939.1810302734375,-0.3273667097091675,1253.807373046875,-0.8131964206695557,1165.2689208984375,-0.6223422884941101,1277.9136962890625,-1.1133055686950684,1.6989611387252808,1.8516080379486084,1.005198359489441,0.5515356659889221,0.4208167493343353,0.38654401898384094,-0.01765074022114277,-0.04831739142537117,-0.07602924108505249,-0.05320754274725914,-0.03822711855173111,-0.03060358576476574,2.2549033164978027,0.375817209482193,-0.027652794495224953,-0.008801734074950218,-1.325748324394226,3.4293603897094727,6981732.0
66.30000305175781,47.09102249145508,0.3353382647037506,-0.2084849625825882,939.1480102539062,-0.33229464292526245,1253.725830078125,-0.8189312219619751,1165.206298828125,-0.6285778284072876,1277.8023681640625,-1.1156525611877441,1.6971954107284546,1.846779704093933,0.9976247549057007,0.5462538003921509,0.41703930497169495,0.38352710008621216,-0.01766340062022209,-0.04824819415807724,-0.07544229179620743,-0.05243021994829178,-0.03732435405254364,-0.02974151261150837,2.238614797592163,0.37310245633125305,-0.026887064799666405,-0.00882304459810257,-1.3289581537246704,3.4290997982025146,6981201.5
66.4000015258789,47.122589111328125,0.31566160917282104,-0.19676657021045685,939.1145629882812,-0.33717167377471924,1253.6435546875,-0.8245697617530823,1165.1431884765625,-0.6347277164459229,1277.690673828125,-1.1179015636444092,1.695428490638733,1.8419585227966309,0.9901099801063538,0.541049599647522,0.41335147619247437,0.3805948495864868,-0.017675058916211128,-0.048176806420087814,-0.07485351711511612,-0.05165402591228485,-0.036434900015592575,-0.02891002781689167,2.2227699756622314,0.370461642742157,-0.02615819126367569,-0.008842688985168934,-1.3319170475006104,3.428835391998291,6980663.0
66.5,47.15229415893555,0.2970796823501587,-0.18581929802894592,939.0806274414062,-0.3419974446296692,1253.5609130859375,-0.8301138281822205,1165.079345703125,-0.6407921314239502,1277.5787353515625,-1.120058298110962,1.6936604976654053,1.8371444940567017,0.9826540946960449,0.5359229445457458,0.409751832485199,0.3777441680431366,-0.01768575981259346,-0.048103347420692444,-0.07426334172487259,-0.05087996646761894,-0.035560499876737595,-0.028110181912779808,2.207347869873047,0.3678913116455078,-0.025463450700044632,-0.008860759437084198,-1.3346388339996338,3.4285671710968018,6980117.0
66.5999984741211,47.18024826049805,0.2795158326625824,-0.17563845217227936,939.046142578125,-0.3467717468738556,1253.4775390625,-0.8355650305747986,1165.0150146484375,-0.6467716097831726,1277.4666748046875,-1.1221280097961426,1.6918914318084717,1.8323378562927246,0.9752573370933533,0.5308735370635986,0.4062388241291046,0.374971866607666,-0.017695551738142967,-0.04802793264389038,-0.07367219030857086,-0.05010894685983658,-0.03470258042216301,-0.027342168614268303,2.1923294067382812,0.3653882145881653,-0.02480054646730423,-0.008877337910234928,-1.337135910987854,3.4282948970794678,6979563.0
66.69999694824219,47.20655059814453,0.26303887367248535,-0.16476966440677643,939.01123046875,-0.35149428248405457,1253.393798828125,-0.8409252166748047,1164.9500732421875,-0.6526665687561035,1277.354248046875,-1.124116063117981,1.6901214122772217,1.8275389671325684,0.9679197072982788,0.5259010195732117,0.4028106927871704,0.3722747564315796,-0.01770447939634323,-0.04795067384839058,-0.07308045029640198,-0.049341846257448196,-0.03386245295405388,-0.02660619094967842,2.17769455909729,0.36294907331466675,-0.024170374497771263,-0.008892515674233437,-1.3394221067428589,3.4280190467834473,6979001.5
66.80000305175781,47.231319427490234,0.24768969416618347,-0.1534918248653412,938.9758911132812,-0.3561648726463318,1253.3094482421875,-0.8461962342262268,1164.884521484375,-0.6584776043891907,1277.2418212890625,-1.1260279417037964,1.6883505582809448,1.822747826576233,0.9606412649154663,0.5210049748420715,0.3994656503200531,0.36964961886405945,-0.017712583765387535,-0.04787168279290199,-0.07248853892087936,-0.04857952892780304,-0.033041343092918396,-0.025902453809976578,2.163423538208008,0.36057060956954956,-0.02357293851673603,-0.008906387723982334,-1.3415114879608154,3.4277396202087402,6978432.0
66.9000015258789,47.2546501159668,0.23330461978912354,-0.14385072886943817,938.9400024414062,-0.36078333854675293,1253.2244873046875,-0.8513796925544739,1164.818359375,-0.6642053723335266,1277.129150390625,-1.127868413925171,1.6865788698196411,1.8179646730422974,0.9534220099449158,0.51618492603302,0.3962017297744751,0.3670932650566101,-0.01771990954875946,-0.04779106378555298,-0.07189679145812988,-0.0478227324783802,-0.03224010393023491,-0.025230254977941513,2.1494991779327393,0.35824987292289734,-0.023003967478871346,-0.008919032290577888,-1.3434160947799683,3.4274563789367676,6977855.5
67.0,47.276634216308594,0.21982252597808838,-0.13482095301151276,938.9036865234375,-0.36534953117370605,1253.13916015625,-0.8564773201942444,1164.751708984375,-0.6698505878448486,1277.0162353515625,-1.1296417713165283,1.6848065853118896,1.8131896257400513,0.9462618827819824,0.5114402174949646,0.39301690459251404,0.36460259556770325,-0.017726492136716843,-0.047708909958601,-0.07130555808544159,-0.04707210883498192,-0.03145934268832207,-0.024588538333773613,2.1359047889709473,0.3559841215610504,-0.022461872547864914,-0.008930526673793793,-1.3451474905014038,3.4271695613861084,6977271.5
67.0999984741211,47.29735565185547,0.20724883675575256,-0.12573692202568054,938.866943359375,-0.369863361120224,1253.05322265625,-0.861490786075592,1164.6844482421875,-0.675413966178894,1276.9031982421875,-1.1313523054122925,1.6830337047576904,1.8084229230880737,0.9391608834266663,0.5067702531814575,0.3899090886116028,0.3621746003627777,-0.017732366919517517,-0.04762531444430351,-0.07071512937545776,-0.046328261494636536,-0.030699558556079865,-0.02397635579109192,2.122624158859253,0.3537707030773163,-0.021946275606751442,-0.00894094631075859,-1.3467168807983398,3.4268789291381836,6976680.0
67.19999694824219,47.316925048828125,0.19569283723831177,-0.11555997282266617,938.8297119140625,-0.3743247389793396,1252.966796875,-0.8664218783378601,1164.6165771484375,-0.6808964014053345,1276.7899169921875,-1.1330044269561768,1.681260108947754,1.8036646842956543,0.932118833065033,0.5021743178367615,0.3868761956691742,0.3598063886165619,-0.017737574875354767,-0.04754037410020828,-0.07012584805488586,-0.04559183120727539,-0.029961323365569115,-0.023393312469124794,2.1096408367156982,0.3516068160533905,-0.021458905190229416,-0.008950375951826572,-1.3481371402740479,3.4265849590301514,6976081.5
67.30000305175781,47.335453033447266,0.18526972830295563,-0.10423105210065842,938.7921142578125,-0.37873369455337524,1252.8800048828125,-0.8712725043296814,1164.5482177734375,-0.686298668384552,1276.6766357421875,-1.1346030235290527,1.6794861555099487,1.798914909362793,0.9251356720924377,0.4976515769958496,0.3839159905910492,0.357494980096817,-0.017742155119776726,-0.047454189509153366,-0.06953804939985275,-0.04486347362399101,-0.029245292767882347,-0.022839531302452087,2.0969371795654297,0.3494895100593567,-0.021001411601901054,-0.008958911523222923,-1.349422812461853,3.4262874126434326,6975476.0
67.4000015258789,47.35307312011719,0.17621223628520966,-0.09057501703500748,938.7539672851562,-0.38309016823768616,1252.7926025390625,-0.8760448098182678,1164.4793701171875,-0.6916217803955078,1276.56298828125,-1.136153221130371,1.6777117252349854,1.7941738367080688,0.9182111620903015,0.49320125579833984,0.3810262680053711,0.3552374243736267,-0.017746152356266975,-0.04736686870455742,-0.06895212084054947,-0.04414393752813339,-0.028552360832691193,-0.022315992042422295,2.0844929218292236,0.3474154770374298,-0.020577890798449516,-0.008966667577624321,-1.3505911827087402,3.4259865283966064,6974863.0
67.5,47.36990737915039,0.1683206707239151,-0.0789155587553978,938.7154541015625,-0.3873942494392395,1252.7047119140625,-0.8807408213615417,1164.409912109375,-0.6968666911125183,1276.4493408203125,-1.1376599073410034,1.6759369373321533,1.7894415855407715,0.9113451242446899,0.48882243037223816,0.3782046437263489,0.3530307114124298,-0.0177496075630188,-0.047278519719839096,-0.06836838275194168,-0.04343385994434357,-0.02788309007883072,-0.021822629496455193,2.0722901821136475,0.3453816771507263,-0.020183250308036804,-0.00897374376654625,-1.3516569137573242,3.4256820678710938,6974243.5
67.5999984741211,47.38603210449219,0.16126008331775665,-0.07060597091913223,938.676513671875,-0.39164599776268005,1252.616455078125,-0.8853622674942017,1164.3399658203125,-0.7020343542098999,1276.3355712890625,-1.1391266584396362,1.6741617918014526,1.7847181558609009,0.9045373797416687,0.48451411724090576,0.37544873356819153,0.35087189078330994,-0.017752552404999733,-0.047189224511384964,-0.06778711080551147,-0.042733654379844666,-0.027237463742494583,-0.021357757970690727,2.060314893722534,0.34338581562042236,-0.019810553640127182,-0.00898020900785923,-1.3526307344436646,3.4253742694854736,6973617.0
67.69999694824219,47.40152359008789,0.15492257475852966,-0.0633750855922699,938.6371459960938,-0.39584553241729736,1252.5277099609375,-0.8899108171463013,1164.26953125,-0.7071259617805481,1276.2215576171875,-1.1405565738677979,1.6723864078521729,1.7800037860870361,0.8977876305580139,0.48027530312538147,0.3727562427520752,0.34875819087028503,-0.017755014821887016,-0.0470990426838398,-0.06720850616693497,-0.04204363375902176,-0.026615217328071594,-0.02091936394572258,2.0485546588897705,0.3414258062839508,-0.019457772374153137,-0.008986123837530613,-1.353521704673767,3.425063133239746,6972983.5
67.80000305175781,47.41646957397461,0.14943937957286835,-0.054831914603710175,938.5973510742188,-0.39999300241470337,1252.4384765625,-0.8943881392478943,1164.198486328125,-0.7121425271034241,1276.107421875,-1.1419531106948853,1.6706109046936035,1.7752984762191772,0.8910955786705017,0.4761049747467041,0.37012481689453125,0.34668707847595215,-0.017757026478648186,-0.04700805991888046,-0.06663281470537186,-0.0413641557097435,-0.02601623348891735,-0.02050630934536457,2.036996841430664,0.33949944376945496,-0.01912732608616352,-0.008991561830043793,-1.3543407917022705,3.4247488975524902,6972343.5
67.9000015258789,47.430931091308594,0.14461854100227356,-0.04820829629898071,938.55712890625,-0.4040886461734772,1252.3487548828125,-0.8987958431243896,1164.1270751953125,-0.7170851826667786,1275.9931640625,-1.1433188915252686,1.6688350439071655,1.7706022262573242,0.8844609260559082,0.4720020592212677,0.36755210161209106,0.3446560800075531,-0.017758609727025032,-0.046916332095861435,-0.06606020778417587,-0.04069545865058899,-0.025440145283937454,-0.02011696621775627,2.0256295204162598,0.33760491013526917,-0.018814699724316597,-0.008996578864753246,-1.355096459388733,3.424431085586548,6971696.5
68.0,47.44497299194336,0.14043475687503815,-0.04183796048164368,938.5165405273438,-0.4081326127052307,1252.2586669921875,-0.9031355381011963,1164.05517578125,-0.7219549417495728,1275.8787841796875,-1.144656777381897,1.6670591831207275,1.7659151554107666,0.8778834342956543,0.4679654836654663,0.36503592133522034,0.34266287088394165,-0.017759792506694794,-0.04682392254471779,-0.06549087166786194,-0.040037743747234344,-0.024886518716812134,-0.01974979043006897,2.0144424438476562,0.33574041724205017,-0.018519427627325058,-0.009001228958368301,-1.3557968139648438,3.4241104125976562,6971043.5
68.0999984741211,47.458648681640625,0.13674981892108917,-0.03684927150607109,938.4755249023438,-0.4121251702308655,1252.168212890625,-0.9074086546897888,1163.982666015625,-0.7267530560493469,1275.76416015625,-1.1459689140319824,1.6652830839157104,1.7612375020980835,0.8713626265525818,0.4639940857887268,0.3625739812850952,0.34070536494255066,-0.017760591581463814,-0.0467308834195137,-0.0649249479174614,-0.03939113765954971,-0.024354740977287292,-0.019402986392378807,2.0034267902374268,0.3339044749736786,-0.01823844201862812,-0.009005553089082241,-1.3564481735229492,3.423786163330078,6970383.5
68.19999694824219,47.47200012207031,0.13350337743759155,-0.032464399933815,938.43408203125,-0.41606661677360535,1252.0772705078125,-0.9116165637969971,1163.9097900390625,-0.7314804792404175,1275.6495361328125,-1.1472570896148682,1.663507103919983,1.7565690279006958,0.8648982644081116,0.46008679270744324,0.3601641356945038,0.33878159523010254,-0.017761027440428734,-0.04663725569844246,-0.0643625482916832,-0.03875569999217987,-0.023844121024012566,-0.019074810668826103,1.9925743341445923,0.3320957124233246,-0.017970509827136993,-0.009009589441120625,-1.3570561408996582,3.423459053039551,6969717.5
68.30000305175781,47.48506546020508,0.13064810633659363,-0.02855280041694641,938.392333984375,-0.4199572205543518,1251.98583984375,-0.9157605767250061,1163.83642578125,-0.7361384630203247,1275.5347900390625,-1.1485230922698975,1.6617308855056763,1.7519099712371826,0.858489990234375,0.45624250173568726,0.3578043580055237,0.33688977360725403,-0.017761114984750748,-0.04654308781027794,-0.0638037845492363,-0.0381314679980278,-0.023353932425379753,-0.018763666972517967,1.9818778038024902,0.33031296730041504,-0.017714519053697586,-0.009013371542096138,-1.3576258420944214,3.423128843307495,6969045.0
68.4000015258789,47.497894287109375,0.12831181287765503,-0.02336294762790203,938.35009765625,-0.4237973392009735,1251.89404296875,-0.9198421835899353,1163.7625732421875,-0.7407280206680298,1275.4197998046875,-1.1497689485549927,1.6599547863006592,1.7472604513168335,0.8521373867988586,0.45246008038520813,0.35549259185791016,0.3350282609462738,-0.017760876566171646,-0.04644842445850372,-0.06324877589941025,-0.037518516182899475,-0.022883638739585876,-0.018468765541911125,1.971328854560852,0.32855480909347534,-0.017472807317972183,-0.009016943164169788,-1.358163833618164,3.422795534133911,6968366.5
68.5,47.51053237915039,0.12636172771453857,-0.01950088143348694,938.3075561523438,-0.4275873303413391,1251.8018798828125,-0.923862636089325,1163.688232421875,-0.7452502250671387,1275.3048095703125,-1.150996208190918,1.6581788063049316,1.7426203489303589,0.8458400964736938,0.44873836636543274,0.3532268702983856,0.33319544792175293,-0.017760325223207474,-0.0463533028960228,-0.06269761919975281,-0.036916863173246384,-0.022432586178183556,-0.018189016729593277,1.9609203338623047,0.32682004570961,-0.017242299392819405,-0.009020336903631687,-1.3586750030517578,3.422459125518799,6967682.0
68.5999984741211,47.52300262451172,0.12470242381095886,-0.016592957079410553,938.2645874023438,-0.4313275218009949,1251.7093505859375,-0.9278232455253601,1163.613525390625,-0.7497062683105469,1275.189697265625,-1.1522064208984375,1.656402826309204,1.7379897832870483,0.8395977020263672,0.44507625699043274,0.35100534558296204,0.3313899338245392,-0.017759475857019424,-0.046257760375738144,-0.062150388956069946,-0.036326467990875244,-0.022000007331371307,-0.017923088744282722,1.9506464004516602,0.32510775327682495,-0.01702118292450905,-0.009023577906191349,-1.3591630458831787,3.4221198558807373,6966991.0
68.69999694824219,47.53533935546875,0.12336016446352005,-0.013422584161162376,938.2213134765625,-0.4350183606147766,1251.6163330078125,-0.9317252039909363,1163.538330078125,-0.7540971040725708,1275.0743408203125,-1.1534006595611572,1.6546268463134766,1.7333688735961914,0.83340984582901,0.4414726197719574,0.34882616996765137,0.32961034774780273,-0.017758341506123543,-0.04616182669997215,-0.061607152223587036,-0.035747282207012177,-0.021585194393992424,-0.017669981345534325,1.9405012130737305,0.32341688871383667,-0.016809912398457527,-0.009026692248880863,-1.3596322536468506,3.4217774868011475,6966294.0
68.80000305175781,47.547569274902344,0.122308149933815,-0.010520176962018013,938.1776123046875,-0.438660204410553,1251.52294921875,-0.9355697631835938,1163.462646484375,-0.758423924446106,1274.958984375,-1.1545802354812622,1.6528511047363281,1.7287575006484985,0.8272761106491089,0.43792635202407837,0.3466876149177551,0.3278554677963257,-0.017756935209035873,-0.04606553912162781,-0.06106797233223915,-0.035179249942302704,-0.02118745632469654,-0.0174288097769022,1.9304791688919067,0.3217465281486511,-0.01660771481692791,-0.009029706008732319,-1.36008620262146,3.4214322566986084,6965591.5
68.9000015258789,47.55970764160156,0.12140344083309174,-0.009047077037394047,938.133544921875,-0.4422535002231598,1251.42919921875,-0.9393579363822937,1163.3865966796875,-0.7626876831054688,1274.843505859375,-1.1557461023330688,1.6510754823684692,1.7241557836532593,0.8211960792541504,0.4344363510608673,0.344588041305542,0.3261241912841797,-0.017755266278982162,-0.0459689125418663,-0.060532886534929276,-0.03462224826216698,-0.02080596052110195,-0.01719830371439457,1.9205762147903442,0.32009604573249817,-0.016411731019616127,-0.009032631292939186,-1.3605268001556396,3.421084403991699,6964883.0
69.0,47.57176208496094,0.12052266299724579,-0.008807782083749771,938.0891723632812,-0.44579872488975525,1251.3350830078125,-0.9430907964706421,1163.3101806640625,-0.7668894529342651,1274.727783203125,-1.1568984985351562,1.6493000984191895,1.7195637226104736,0.8151693940162659,0.4310014843940735,0.342525839805603,0.3244154751300812,-0.017753340303897858,-0.04587197303771973,-0.06000189855694771,-0.03407607227563858,-0.020439745858311653,-0.016976915299892426,1.9107894897460938,0.3184649348258972,-0.01621970348060131,-0.009035469964146614,-1.3609542846679688,3.4207334518432617,6964168.5
69.0999984741211,47.583736419677734,0.11974652111530304,-0.007761434186249971,938.0443725585938,-0.4492962956428528,1251.2406005859375,-0.9467692375183105,1163.2332763671875,-0.7710303068161011,1274.612060546875,-1.1580381393432617,1.6475248336791992,1.7149813175201416,0.8091955780982971,0.42762070894241333,0.34049952030181885,0.3227284848690033,-0.017751166597008705,-0.045774731785058975,-0.059475019574165344,-0.03354056179523468,-0.020087996497750282,-0.016763685271143913,1.9011160135269165,0.3168526887893677,-0.01603320986032486,-0.009038231335580349,-1.361370325088501,3.420379877090454,6963449.0
69.19999694824219,47.595672607421875,0.11938177049160004,-0.003647461300715804,937.9993286132812,-0.4527466893196106,1251.145751953125,-0.9503945112228394,1163.1558837890625,-0.7751111388206482,1274.4962158203125,-1.1591663360595703,1.645749807357788,1.7104086875915527,0.8032742142677307,0.4242929518222809,0.33850768208503723,0.3210623860359192,-0.01774875819683075,-0.04567722603678703,-0.058952320367097855,-0.03301569074392319,-0.019750339910387993,-0.01655905693769455,1.891549825668335,0.31525832414627075,-0.01585773192346096,-0.009040949866175652,-1.361779808998108,3.4200234413146973,6962723.5
69.30000305175781,47.60763931274414,0.11964237689971924,0.0026060391683131456,937.953857421875,-0.4561503827571869,1251.050537109375,-0.9539681077003479,1163.0782470703125,-0.7791330218315125,1274.3802490234375,-1.1602848768234253,1.6439751386642456,1.7058459520339966,0.797404944896698,0.4210171401500702,0.33654889464378357,0.3194162845611572,-0.017746130004525185,-0.04557949677109718,-0.05843391641974449,-0.03250155225396156,-0.0194267425686121,-0.01636429876089096,1.8820827007293701,0.3136804401874542,-0.015696607530117035,-0.009043680503964424,-1.362191081047058,3.4196643829345703,6961992.5
69.4000015258789,47.619712829589844,0.1207485944032669,0.01106215175241232,937.9080810546875,-0.45950788259506226,1250.9549560546875,-0.9574914574623108,1163.0001220703125,-0.7830970287322998,1274.26416015625,-1.1613966226577759,1.6422005891799927,1.701292872428894,0.791587233543396,0.4177922010421753,0.33462175726890564,0.3177890479564667,-0.01774330995976925,-0.0454816035926342,-0.05791996046900749,-0.03199833631515503,-0.019117463380098343,-0.016181249171495438,1.8727043867111206,0.31211739778518677,-0.015553458593785763,-0.009046493098139763,-1.3626147508621216,3.4193027019500732,6961256.0
69.5,47.63197708129883,0.12265107780694962,0.019024845212697983,937.8619384765625,-0.4628196954727173,1250.8590087890625,-0.9609662890434265,1162.921630859375,-0.7870041131973267,1274.14794921875,-1.162503719329834,1.640426516532898,1.6967495679855347,0.785820722579956,0.41461703181266785,0.33272480964660645,0.316179484128952,-0.017740320414304733,-0.045383602380752563,-0.057410601526498795,-0.03150622546672821,-0.01882270723581314,-0.016011182218790054,1.8634045124053955,0.3105674386024475,-0.015426838770508766,-0.00904945656657219,-1.3630610704421997,3.418938398361206,6960514.0
69.5999984741211,47.64449691772461,0.12519784271717072,0.02546767331659794,937.8154907226562,-0.4660862982273102,1250.7626953125,-0.9643939733505249,1162.8427734375,-0.7908554077148438,1274.0316162109375,-1.163608431816101,1.6386525630950928,1.692216157913208,0.78010493516922,0.4114905297756195,0.3308566212654114,0.31458625197410583,-0.01773717626929283,-0.04528554156422615,-0.05690595880150795,-0.03102530725300312,-0.018542455509305,-0.01585441455245018,1.8541748523712158,0.30902913212776184,-0.015313875861465931,-0.009052625857293606,-1.3635385036468506,3.4185714721679688,6959767.0
69.69999694824219,47.657344818115234,0.12845173478126526,0.03253889083862305,937.7687377929688,-0.4693082571029663,1250.6661376953125,-0.9677760601043701,1162.763427734375,-0.794651985168457,1273.915283203125,-1.1647127866744995,1.6368790864944458,1.6876925230026245,0.7744393348693848,0.40841153264045715,0.32901573181152344,0.31300801038742065,-0.017733901739120483,-0.045187465846538544,-0.05640614777803421,-0.030555687844753265,-0.018276717513799667,-0.015711281448602676,1.8450063467025757,0.30750107765197754,-0.01521578710526228,-0.009056061506271362,-1.3640559911727905,3.4182019233703613,6959014.5
69.80000305175781,47.67059326171875,0.13250721991062164,0.04055492579936981,937.7216186523438,-0.47248610854148865,1250.5692138671875,-0.9711141586303711,1162.683837890625,-0.798395037651062,1273.7987060546875,-1.1658191680908203,1.635105848312378,1.6831786632537842,0.768823504447937,0.40537893772125244,0.32720068097114563,0.31144335865974426,-0.01773051731288433,-0.04508943110704422,-0.05591130256652832,-0.030097508803009987,-0.018025614321231842,-0.015582377091050148,1.8358895778656006,0.3059816062450409,-0.015133976936340332,-0.009059831500053406,-1.364623785018921,3.417829751968384,6958257.0
69.9000015258789,47.68434143066406,0.13746817409992218,0.049609482288360596,937.6742553710938,-0.4756203889846802,1250.471923828125,-0.974409818649292,1162.603759765625,-0.8020855784416199,1273.68212890625,-1.166930079460144,1.6333329677581787,1.678674578666687,0.7632569074630737,0.40239155292510986,0.32541000843048096,0.30989083647727966,-0.017727045342326164,-0.04499148949980736,-0.055421579629182816,-0.02965095080435276,-0.017789384350180626,-0.015468521974980831,1.82681405544281,0.3044689893722534,-0.015069982968270779,-0.00906401313841343,-1.3652535676956177,3.4174551963806152,6957494.5
70.0,47.69864273071289,0.14302687346935272,0.05558700114488602,937.6265258789062,-0.47871166467666626,1250.374267578125,-0.9776645302772522,1162.5233154296875,-0.8057248592376709,1273.5653076171875,-1.168047308921814,1.6315604448318481,1.6741803884506226,0.7577390074729919,0.3994482755661011,0.32364219427108765,0.30834898352622986,-0.017723502591252327,-0.04489368945360184,-0.05493706837296486,-0.029216058552265167,-0.01756788231432438,-0.015369228087365627,1.8177716732025146,0.30296194553375244,-0.015017860569059849,-0.009068657644093037,-1.3659530878067017,3.4170782566070557,6956727.0
70.0999984741211,47.71353530883789,0.14892905950546265,0.05902189761400223,937.5784912109375,-0.4817604720592499,1250.2763671875,-0.980879545211792,1162.442626953125,-0.809313952922821,1273.448486328125,-1.169171929359436,1.6297882795333862,1.6696958541870117,0.7522692680358887,0.3965478837490082,0.3218958377838135,0.3068163990974426,-0.017719903960824013,-0.04479605704545975,-0.054457809776067734,-0.028792738914489746,-0.01736060529947281,-0.015282989479601383,1.8087574243545532,0.30145958065986633,-0.014973356388509274,-0.009073793888092041,-1.3667268753051758,3.416698694229126,6955954.5
70.19999694824219,47.729087829589844,0.15551616251468658,0.0658709928393364,937.5301513671875,-0.48476746678352356,1250.1781005859375,-0.984056293964386,1162.361572265625,-0.8128540515899658,1273.33154296875,-1.170305848121643,1.628016471862793,1.665221095085144,0.7468472123146057,0.39368924498558044,0.32016950845718384,0.3052917718887329,-0.017716264352202415,-0.04469862952828407,-0.0539838969707489,-0.028381023555994034,-0.01716742478311062,-0.015209716744720936,1.799763798713684,0.2999606430530548,-0.014942770823836327,-0.009079481475055218,-1.3675836324691772,3.4163169860839844,6955177.0
70.30000305175781,47.74535369873047,0.16265036165714264,0.07134198397397995,937.4815673828125,-0.4877331852912903,1250.07958984375,-0.9871962070465088,1162.280029296875,-0.8163462281227112,1273.21435546875,-1.1714504957199097,1.6262450218200684,1.6607561111450195,0.7414723038673401,0.39087119698524475,0.3184617757797241,0.3037738502025604,-0.01771259866654873,-0.0446014441549778,-0.05351540073752403,-0.027980906888842583,-0.01698811911046505,-0.015149001963436604,1.7907838821411133,0.29846400022506714,-0.014922836795449257,-0.009085767902433872,-1.3685303926467896,3.4159326553344727,6954395.0
70.4000015258789,47.762351989746094,0.16999845206737518,0.07348088175058365,937.4326171875,-0.4906582534313202,1249.980712890625,-0.9903002977371216,1162.1982421875,-0.8197917342185974,1273.09716796875,-1.1726065874099731,1.6244739294052124,1.6563007831573486,0.7361438870429993,0.38809260725975037,0.31677132844924927,0.3022614121437073,-0.01770891435444355,-0.044504523277282715,-0.053052328526973724,-0.027592221274971962,-0.016822049394249916,-0.01509922370314598,1.7818140983581543,0.2969690263271332,-0.014907731674611568,-0.009092670865356922,-1.3695701360702515,3.415546178817749,6953608.0
70.5,47.780086517333984,0.17732301354408264,0.07324562966823578,937.3834228515625,-0.4935432970523834,1249.8814697265625,-0.9933695793151855,1162.1160888671875,-0.8231916427612305,1272.9798583984375,-1.173774003982544,1.622703194618225,1.651855230331421,0.7308616042137146,0.38535231351852417,0.3150968551635742,0.30075353384017944,-0.017705217003822327,-0.04440787062048912,-0.052594635635614395,-0.02721468359231949,-0.0166682880371809,-0.015058108605444431,1.7728532552719116,0.2954755425453186,-0.014893610961735249,-0.009100188501179218,-1.3707026243209839,3.4151573181152344,6952816.5
70.5999984741211,47.79853057861328,0.1844506710767746,0.07127660512924194,937.3339233398438,-0.49638888239860535,1249.781982421875,-0.9964046478271484,1162.0335693359375,-0.8265469670295715,1272.8624267578125,-1.1749523878097534,1.6209328174591064,1.6474192142486572,0.7256247997283936,0.3826492428779602,0.31343719363212585,0.29924944043159485,-0.01770150102674961,-0.04431147873401642,-0.05214224383234978,-0.026847923174500465,-0.016525734215974808,-0.015023191459476948,1.763902187347412,0.29398369789123535,-0.014877627603709698,-0.009108305908739567,-1.3719252347946167,3.414766311645508,6952020.0
70.69999694824219,47.81763458251953,0.19105616211891174,0.06605489552021027,937.2841186523438,-0.4991956651210785,1249.6822509765625,-0.999406099319458,1161.9508056640625,-0.8298587799072266,1272.744873046875,-1.1761401891708374,1.619162917137146,1.6429928541183472,0.7204329371452332,0.3799823224544525,0.3117912709712982,0.2977486848831177,-0.017697762697935104,-0.044215328991413116,-0.05169501155614853,-0.026491433382034302,-0.016392966732382774,-0.01499137468636036,1.7549644708633423,0.2924940884113312,-0.014854238368570805,-0.009116978384554386,-1.3732315301895142,3.4143729209899902,6951219.5
70.80000305175781,47.837345123291016,0.19708919525146484,0.06033032387495041,937.2340698242188,-0.501964271068573,1249.5821533203125,-1.002374291419983,1161.86767578125,-0.833128035068512,1272.627197265625,-1.1773358583450317,1.6173932552337646,1.6385761499404907,0.71528559923172,0.3773505389690399,0.31015822291374207,0.2962510883808136,-0.017693987116217613,-0.044119399040937424,-0.05125279352068901,-0.026144681498408318,-0.016268562525510788,-0.014959968626499176,1.7460448741912842,0.29100748896598816,-0.01482300367206335,-0.009126158431172371,-1.3746141195297241,3.4139773845672607,6950414.0
70.9000015258789,47.85761260986328,0.202657550573349,0.05568355321884155,937.1837768554688,-0.5046953558921814,1249.4818115234375,-1.0053094625473022,1161.7841796875,-0.8363556265830994,1272.5093994140625,-1.178538203239441,1.6156240701675415,1.6341689825057983,0.7101821899414062,0.3747529983520508,0.3085372745990753,0.294756680727005,-0.01769016869366169,-0.04402365908026695,-0.05081544443964958,-0.025807183235883713,-0.016151320189237595,-0.01492729689925909,1.7371472120285034,0.28952452540397644,-0.014785774983465672,-0.009135806001722813,-1.3760672807693481,3.4135797023773193,6949604.5
71.0,47.87839126586914,0.20778627693653107,0.05128725245594978,937.1331176757812,-0.5073894262313843,1249.381103515625,-1.0082122087478638,1161.7003173828125,-0.8395423889160156,1272.3914794921875,-1.1797457933425903,1.613855242729187,1.6297714710235596,0.7051222920417786,0.3721887469291687,0.30692771077156067,0.2932656407356262,-0.017686298117041588,-0.04392809793353081,-0.050382841378450394,-0.025478491559624672,-0.016040189191699028,-0.014892236329615116,1.7282747030258179,0.2880457937717438,-0.014742779545485973,-0.009145883843302727,-1.3775852918624878,3.413179874420166,6948790.5
71.0999984741211,47.89959716796875,0.21207255125045776,0.04286271706223488,937.082275390625,-0.5100472569465637,1249.2801513671875,-1.0110825300216675,1161.6162109375,-0.8426890969276428,1272.2734375,-1.1809567213058472,1.6120868921279907,1.6253833770751953,0.7001054286956787,0.3696569800376892,0.30532902479171753,0.2917783558368683,-0.017682362347841263,-0.04383267089724541,-0.049954790621995926,-0.02515801042318344,-0.015933755785226822,-0.014852575957775116,1.719434380531311,0.2865723967552185,-0.014687108807265759,-0.009156321175396442,-1.3791574239730835,3.412777900695801,6947972.5
71.19999694824219,47.92112350463867,0.21527345478534698,0.03200912103056908,937.0311279296875,-0.5126693248748779,1249.1788330078125,-1.0139203071594238,1161.5318603515625,-0.8457965850830078,1272.1552734375,-1.1821680068969727,1.6103187799453735,1.6210048198699951,0.6951311826705933,0.36715686321258545,0.30374082922935486,0.2902953624725342,-0.017678340896964073,-0.04373733326792717,-0.04953105375170708,-0.02484503574669361,-0.015830382704734802,-0.014805628918111324,1.7106353044509888,0.2851058840751648,-0.014615317806601524,-0.009167026728391647,-1.380769968032837,3.4123740196228027,6947149.5
71.30000305175781,47.942867279052734,0.2174168974161148,0.021434355527162552,936.979736328125,-0.5152562260627747,1249.077392578125,-1.0167254209518433,1161.4471435546875,-0.8488653898239136,1272.0369873046875,-1.1833770275115967,1.6085511445999146,1.6166359186172485,0.690199077129364,0.3646876811981201,0.30216288566589355,0.28881755471229553,-0.017674211412668228,-0.04364202916622162,-0.049111392349004745,-0.024538883939385414,-0.015728570520877838,-0.014749378897249699,1.701886773109436,0.2836477756500244,-0.014528281055390835,-0.00917790923267603,-1.3824090957641602,3.4119677543640137,6946323.0
71.4000015258789,47.96473693847656,0.21869483590126038,0.012779385782778263,936.9281005859375,-0.5178086757659912,1248.9755859375,-1.0194976329803467,1161.362060546875,-0.8518962264060974,1271.918701171875,-1.1845813989639282,1.6067839860916138,1.6122764348983765,0.6853087544441223,0.36224883794784546,0.30059510469436646,0.28734588623046875,-0.017669958993792534,-0.04354672506451607,-0.04869560897350311,-0.02423897385597229,-0.01562715694308281,-0.014682997949421406,1.6931962966918945,0.2821993827819824,-0.014429251663386822,-0.009188895113766193,-1.3840638399124146,3.411559820175171,6945492.0
71.5,47.98664855957031,0.21913191676139832,0.004370811395347118,936.8761596679688,-0.5203271508216858,1248.8734130859375,-1.022236943244934,1161.2767333984375,-0.854889452457428,1271.8001708984375,-1.1857788562774658,1.6050171852111816,1.607926607131958,0.6804597973823547,0.35983967781066895,0.29903748631477356,0.285881370306015,-0.017665566876530647,-0.043451372534036636,-0.04828351363539696,-0.02394476905465126,-0.015525151044130325,-0.014606069773435593,1.6845710277557373,0.28076183795928955,-0.014318451285362244,-0.009199913591146469,-1.3857234716415405,3.411149501800537,6944657.0
71.5999984741211,48.00850296020508,0.21852976083755493,-0.006021481938660145,936.8240356445312,-0.5228121876716614,1248.7711181640625,-1.024943232536316,1161.1910400390625,-0.8578457236289978,1271.6815185546875,-1.1869670152664185,1.6032508611679077,1.603586196899414,0.6756519079208374,0.35745969414711,0.29749011993408203,0.28442513942718506,-0.017661016434431076,-0.04335593059659004,-0.04787489026784897,-0.023655671626329422,-0.015421435236930847,-0.014517655596137047,1.676019549369812,0.2793366014957428,-0.014192688278853893,-0.009210875257849693,-1.3873746395111084,3.4107375144958496,6943818.0
71.69999694824219,48.03017044067383,0.2166932225227356,-0.018365375697612762,936.7716064453125,-0.5252644419670105,1248.66845703125,-1.0276157855987549,1161.1051025390625,-0.8607653379440308,1271.562744140625,-1.1881428956985474,1.601485013961792,1.5992554426193237,0.6708846688270569,0.355108380317688,0.29595330357551575,0.2829783856868744,-0.01765628531575203,-0.04326034337282181,-0.04746948927640915,-0.0233710166066885,-0.015314750373363495,-0.014416337944567204,1.66755211353302,0.2779253423213959,-0.01404917985200882,-0.009221675805747509,-1.3890013694763184,3.41032338142395,6942975.0
71.80000305175781,48.051551818847656,0.213822603225708,-0.028706282377243042,936.718994140625,-0.5276843309402466,1248.5655517578125,-1.0302544832229614,1161.0189208984375,-0.8636486530303955,1271.44384765625,-1.1893037557601929,1.5997196435928345,1.594934105873108,0.6661579012870789,0.3527853190898895,0.29442736506462097,0.28154245018959045,-0.017651354894042015,-0.043164562433958054,-0.04706709459424019,-0.02309023216366768,-0.015204133465886116,-0.014301654882729053,1.6591776609420776,0.27652961015701294,-0.013891642913222313,-0.009232224896550179,-1.3905903100967407,3.409907341003418,6942128.5
71.9000015258789,48.072574615478516,0.21021384000778198,-0.03608757629990578,936.6660766601562,-0.5300723910331726,1248.46240234375,-1.0328590869903564,1160.932373046875,-0.8664960265159607,1271.3248291015625,-1.1904478073120117,1.5979547500610352,1.5906224250793457,0.6614711880683899,0.35049018263816833,0.29291269183158875,0.2801186144351959,-0.01764621026813984,-0.04306855797767639,-0.04666754975914955,-0.022812891751527786,-0.015089062973856926,-0.014174367301166058,1.6509023904800415,0.2751503884792328,-0.013724729418754578,-0.009242461062967777,-1.3921321630477905,3.409489631652832,6941277.5
72.0,48.09314727783203,0.20571857690811157,-0.04495267570018768,936.6129760742188,-0.5324291586875916,1248.3590087890625,-1.0354293584823608,1160.8455810546875,-0.8693077564239502,1271.205810546875,-1.191573143005371,1.596190333366394,1.586320400238037,0.6568242907524109,0.34822264313697815,0.29140976071357727,0.2787081301212311,-0.017640836536884308,-0.04297228530049324,-0.04627067968249321,-0.022538552060723305,-0.014968963339924812,-0.014034739695489407,1.642733097076416,0.27378883957862854,-0.013545740395784378,-0.009252307936549187,-1.3936152458190918,3.409069776535034,6940423.0
72.0999984741211,48.113155364990234,0.20007671415805817,-0.056418586522340775,936.5596313476562,-0.5347550511360168,1248.25537109375,-1.0379647016525269,1160.758544921875,-0.8720840215682983,1271.0865478515625,-1.1926770210266113,1.5944266319274902,1.5820280313491821,0.652216911315918,0.3459824025630951,0.2899191379547119,0.2773122787475586,-0.01763521507382393,-0.04287569969892502,-0.04587626829743385,-0.022266671061515808,-0.014843014068901539,-0.013882078230381012,1.6346789598464966,0.27244648337364197,-0.013350864872336388,-0.009261665865778923,-1.3950247764587402,3.4086482524871826,6939564.5
72.19999694824219,48.13246536254883,0.1931210458278656,-0.06955677270889282,936.5059814453125,-0.5370505452156067,1248.1513671875,-1.0404647588729858,1160.6712646484375,-0.8748250603675842,1270.96728515625,-1.1937564611434937,1.5926634073257446,1.5777453184127808,0.6476489305496216,0.34376925230026245,0.2884414494037628,0.2759324014186859,-0.017629319801926613,-0.04277874529361725,-0.04548408091068268,-0.021996650844812393,-0.014710255898535252,-0.013715239241719246,1.6267505884170532,0.27112507820129395,-0.013137920759618282,-0.009270424023270607,-1.3963439464569092,3.4082248210906982,6938702.5
72.30000305175781,48.15093994140625,0.18475036323070526,-0.0837068036198616,936.4522094726562,-0.5393160581588745,1248.0472412109375,-1.0429285764694214,1160.5836181640625,-0.8775309324264526,1270.8477783203125,-1.1948082447052002,1.5909007787704468,1.573472261428833,0.6431200504302979,0.3415830433368683,0.2869774401187897,0.27456995844841003,-0.01762313023209572,-0.042681362479925156,-0.04509385675191879,-0.021727867424488068,-0.014569692313671112,-0.01353300642222166,1.6189591884613037,0.2698265314102173,-0.012905650772154331,-0.00927845947444439,-1.3975542783737183,3.407799482345581,6937837.0
72.4000015258789,48.16846466064453,0.1752331703901291,-0.09517195075750351,936.3981323242188,-0.5415520668029785,1247.94287109375,-1.0453556776046753,1160.4957275390625,-0.8802016973495483,1270.728271484375,-1.1958297491073608,1.5891387462615967,1.569209098815918,0.6386300921440125,0.33942365646362305,0.28552788496017456,0.2732265293598175,-0.017616622149944305,-0.04258349910378456,-0.044705383479595184,-0.02145981416106224,-0.014420678839087486,-0.01333531178534031,1.6113144159317017,0.26855239272117615,-0.012658609077334404,-0.00928567349910736,-1.3986408710479736,3.40737247467041,6936967.5
72.5,48.18496322631836,0.16499832272529602,-0.10234837234020233,936.3438720703125,-0.5437588691711426,1247.838134765625,-1.0477455854415894,1160.4075927734375,-0.8828374147415161,1270.608642578125,-1.1968193054199219,1.5873774290084839,1.5649555921554565,0.6341789364814758,0.33729106187820435,0.2840936779975891,0.2719036042690277,-0.01760978437960148,-0.04248512536287308,-0.04431853070855141,-0.021192185580730438,-0.014263123273849487,-0.013123626820743084,1.6038219928741455,0.2673036754131317,-0.012403312139213085,-0.009292005561292171,-1.3995946645736694,3.4069437980651855,6936094.5
72.5999984741211,48.200401306152344,0.15435180068016052,-0.10646533966064453,936.2894287109375,-0.5459368228912354,1247.7332763671875,-1.0500984191894531,1160.319091796875,-0.885438084602356,1270.4888916015625,-1.1977760791778564,1.5856168270111084,1.5607120990753174,0.6297663450241089,0.3351852297782898,0.2826756536960602,0.27060243487358093,-0.01760260947048664,-0.04238622635602951,-0.043933216482400894,-0.020924823358654976,-0.014097328297793865,-0.012900239787995815,1.596484661102295,0.2660807967185974,-0.012144097127020359,-0.009297418408095837,-1.4004100561141968,3.406513214111328,6935218.0
72.69999694824219,48.21474838256836,0.14350184798240662,-0.10849939286708832,936.2346801757812,-0.5480863451957703,1247.628173828125,-1.0524139404296875,1160.23046875,-0.8880037665367126,1270.369140625,-1.1986998319625854,1.5838569402694702,1.5564783811569214,0.6253921985626221,0.3331061005592346,0.28127455711364746,0.26932406425476074,-0.01759509928524494,-0.04228680208325386,-0.04354939982295036,-0.020657673478126526,-0.01392383687198162,-0.012667673639953136,1.5893036127090454,0.26488393545150757,-0.011883913539350033,-0.009301895275712013,-1.401084303855896,3.406081199645996,6934338.5
72.80000305175781,48.228004455566406,0.13255158066749573,-0.10950275510549545,936.1798095703125,-0.5502076745033264,1247.5228271484375,-1.054692268371582,1160.1416015625,-0.8905344605445862,1270.2491455078125,-1.1995904445648193,1.5820977687835693,1.5522546768188477,0.6210563778877258,0.3310537040233612,0.2798911929130554,0.2680692970752716,-0.01758725196123123,-0.04218685254454613,-0.04316706955432892,-0.02039073035120964,-0.013743285089731216,-0.01242824550718069,1.5822786092758179,0.26371312141418457,-0.011624153703451157,-0.009305426850914955,-1.4016162157058716,3.4056472778320312,6933455.0
72.9000015258789,48.240169525146484,0.12163274735212326,-0.10918834805488586,936.1246337890625,-0.5523012280464172,1247.417236328125,-1.0569337606430054,1160.0523681640625,-0.8930302858352661,1270.129150390625,-1.2004482746124268,1.5803394317626953,1.5480411052703857,0.6167587637901306,0.3290279805660248,0.2785262167453766,0.26683875918388367,-0.01757906936109066,-0.04208638519048691,-0.04278622940182686,-0.020124047994613647,-0.013556409627199173,-0.012184154242277145,1.5754085779190063,0.26256808638572693,-0.011366772465407848,-0.009308014996349812,-1.4020061492919922,3.4052116870880127,6932568.0
73.0,48.25120162963867,0.11032097786664963,-0.11311767995357513,936.0693359375,-0.554367184638977,1247.3114013671875,-1.0591381788253784,1159.962890625,-0.8954912424087524,1270.009033203125,-1.2012728452682495,1.5785819292068481,1.5438374280929565,0.6124991178512573,0.32702890038490295,0.27718019485473633,0.2656328082084656,-0.017570551484823227,-0.041985392570495605,-0.042406827211380005,-0.019857531413435936,-0.013363481499254704,-0.011935806833207607,1.5686951875686646,0.2614492177963257,-0.011105022393167019,-0.009309627115726471,-1.4022488594055176,3.4047744274139404,6931678.0
