t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],dc[1],dc[2],dc[3],dc[4],dc[5],dc[6],P_MW,n,dn,rho,rho_dollars,m_dot_steam,Q_to_steam
81.0,46.44886016845703,-0.5242654085159302,-0.0359424464404583,931.175537109375,-0.6478990912437439,1238.402099609375,-1.1385513544082642,1152.2769775390625,-0.9974660873413086,1260.341064453125,-1.1913857460021973,1.442865252494812,1.2428123950958252,0.37924543023109436,0.2420809119939804,0.23212864995002747,0.23321600258350372,-0.016120484098792076,-0.03301433473825455,-0.017493316903710365,-0.002315729856491089,0.00195771805010736,0.0034726315643638372,1.4065991640090942,0.23443318903446198,0.004044877830892801,-0.007145018316805363,-1.0762078762054443,3.366107940673828,6852958.0
81.0999984741211,46.39612579345703,-0.5273357033729553,-0.030702950432896614,931.1107788085938,-0.6483251452445984,1238.2882080078125,-1.1384575366973877,1152.17724609375,-0.9977123141288757,1260.221923828125,-1.1903244256973267,1.4412546157836914,1.239517092704773,0.37750908732414246,0.24185897409915924,0.23233328759670258,0.23357154428958893,-0.016093483194708824,-0.03289291262626648,-0.01723363809287548,-0.0021233707666397095,0.0021349831949919462,0.0036374812480062246,1.4090790748596191,0.23484651744365692,0.004198678769171238,-0.007093116641044617,-1.0683902502059937,3.365595817565918,6851915.5
81.19999694824219,46.343143463134766,-0.529837965965271,-0.025022579357028008,931.0458984375,-0.6487351655960083,1238.17431640625,-1.1383405923843384,1152.077392578125,-0.9979358911514282,1260.10302734375,-1.1892454624176025,1.439646601676941,1.2362338304519653,0.37579864263534546,0.24165619909763336,0.23255555331707,0.233943372964859,-0.01606632210314274,-0.03277140483260155,-0.016975298523902893,-0.0019323306623846292,0.0023098746314644814,0.0037981579080224037,1.411647915840149,0.23527465760707855,0.004345444031059742,-0.007041050586849451,-1.060547947883606,3.3650834560394287,6850872.5
81.30000305175781,46.28998565673828,-0.5315800905227661,-0.017421351745724678,930.9810180664062,-0.6491291522979736,1238.060546875,-1.1382009983062744,1151.9776611328125,-0.9981369972229004,1259.984130859375,-1.188150405883789,1.43804132938385,1.232962727546692,0.3741139769554138,0.24147243797779083,0.23279516398906708,0.23433098196983337,-0.016039010137319565,-0.03264983743429184,-0.016718395054340363,-0.0017428523860871792,0.0024818144738674164,0.003953338135033846,1.4142999649047852,0.23571665585041046,0.00448191910982132,-0.006988883949816227,-1.0526903867721558,3.3645706176757812,6849828.5
81.4000015258789,46.23672103881836,-0.5326519012451172,-0.01071841735392809,930.9160766601562,-0.6495072245597839,1237.94677734375,-1.138039469718933,1151.8778076171875,-0.9983159303665161,1259.8653564453125,-1.1870408058166504,1.436438798904419,1.2297039031982422,0.3724549114704132,0.2413075566291809,0.23305177688598633,0.23473379015922546,-0.016011564061045647,-0.03252824768424034,-0.01646302081644535,-0.001555162132717669,0.0026502981781959534,0.004102116916328669,1.4170297384262085,0.23617161810398102,0.004609511233866215,-0.006936673074960709,-1.0448261499404907,3.3640575408935547,6848784.0
81.5,46.18336868286133,-0.5334945917129517,-0.008426475338637829,930.8511352539062,-0.6498695015907288,1237.8328857421875,-1.137856125831604,1151.7779541015625,-0.9984728693962097,1259.7467041015625,-1.1859171390533447,1.4348390102386475,1.226457118988037,0.3708212971687317,0.24116134643554688,0.2333250790834427,0.23515118658542633,-0.015983985736966133,-0.03240663930773735,-0.016209203749895096,-0.001369318226352334,0.002815303625538945,0.004245172254741192,1.4198349714279175,0.23663915693759918,0.0047349147498607635,-0.006884437054395676,-1.0369582176208496,3.363544225692749,6847739.0
81.5999984741211,46.12997817993164,-0.5339120626449585,-0.004175100475549698,930.7861328125,-0.6502160429954529,1237.7191162109375,-1.1376515626907349,1151.6781005859375,-0.9986080527305603,1259.628173828125,-1.184780240058899,1.4332419633865356,1.2232224941253662,0.3692130148410797,0.2410336136817932,0.2336146980524063,0.2355826050043106,-0.01595628447830677,-0.03228503838181496,-0.01595698483288288,-0.0011854189215227962,0.0029766946099698544,0.004382638726383448,1.4227125644683838,0.23711875081062317,0.004854230210185051,-0.0068322112783789635,-1.0290918350219727,3.3630306720733643,6846693.5
81.69999694824219,46.07661819458008,-0.5336111187934875,0.0030094070825725794,930.7210693359375,-0.6505469083786011,1237.6053466796875,-1.1374262571334839,1151.5782470703125,-0.998721718788147,1259.509765625,-1.1836315393447876,1.431647777557373,1.220000147819519,0.3676298260688782,0.2409241646528244,0.23392026126384735,0.23602744936943054,-0.015928471460938454,-0.03216347098350525,-0.015706460922956467,-0.0010036906460300088,0.0031339882407337427,0.0045135244727134705,1.425656795501709,0.23760947585105896,0.004962865263223648,-0.006780056282877922,-1.0212359428405762,3.3625168800354004,6845647.0
81.80000305175781,46.02333068847656,-0.5328899621963501,0.007211808115243912,930.656005859375,-0.6508621573448181,1237.49169921875,-1.1371806859970093,1151.4783935546875,-0.9988141655921936,1259.3914794921875,-1.1824723482131958,1.4300563335418701,1.2167898416519165,0.3660716414451599,0.24083279073238373,0.23424132168293,0.23648503422737122,-0.01590055599808693,-0.03204195946455002,-0.015457691624760628,-0.0008242721087299287,0.003286963328719139,0.004637780599296093,1.428663730621338,0.23811061680316925,0.005065813660621643,-0.006728006061166525,-1.0133960247039795,3.3620026111602783,6844600.5
81.9000015258789,45.970149993896484,-0.5318045020103455,0.010854658670723438,930.5908813476562,-0.6511620283126831,1237.3779296875,-1.1369154453277588,1151.37841796875,-0.9988856315612793,1259.273193359375,-1.1813031435012817,1.4284676313400269,1.2135916948318481,0.3645382225513458,0.2407592236995697,0.234577476978302,0.2369547337293625,-0.015872545540332794,-0.03192052245140076,-0.015210723504424095,-0.0006472576060332358,0.003435526043176651,0.004755695350468159,1.4317299127578735,0.23862163722515106,0.005163317080587149,-0.006676091346889734,-1.0055763721466064,3.3614883422851562,6843553.0
82.0,45.91709518432617,-0.5305270552635193,0.012774493545293808,930.5257568359375,-0.651446521282196,1237.2642822265625,-1.136630654335022,1151.278564453125,-0.9989364147186279,1259.1551513671875,-1.1801247596740723,1.4268817901611328,1.210405707359314,0.363029420375824,0.24070324003696442,0.23492825031280518,0.2374359369277954,-0.015844445675611496,-0.03179916739463806,-0.014965575188398361,-0.00047267647460103035,0.003579760203137994,0.004868010990321636,1.4348533153533936,0.23914220929145813,0.0052580623887479305,-0.006624327041208744,-0.9977795481681824,3.360973834991455,6842505.5
82.0999984741211,45.86421203613281,-0.5288445949554443,0.01682450994849205,930.4606323242188,-0.6517157554626465,1237.150634765625,-1.1363270282745361,1151.1787109375,-0.9989668130874634,1259.0372314453125,-1.1789377927780151,1.425298810005188,1.207231879234314,0.36154502630233765,0.24066458642482758,0.23529323935508728,0.2379280924797058,-0.01581626385450363,-0.03167792037129402,-0.014722292311489582,-0.00030062563018873334,0.0037195547483861446,0.004974696319550276,1.4380306005477905,0.2396717667579651,0.005346168763935566,-0.006572747603058815,-0.9900104403495789,3.3604588508605957,6841457.5
82.19999694824219,45.81153869628906,-0.5267218947410583,0.021226810291409492,930.3954467773438,-0.6519699096679688,1237.0369873046875,-1.13600492477417,1151.0787353515625,-0.9989771842956543,1258.91943359375,-1.1777435541152954,1.4237185716629028,1.2040702104568481,0.3600848913192749,0.2406429946422577,0.2356719672679901,0.23843061923980713,-0.015788009390234947,-0.03155679628252983,-0.014480935409665108,-0.00013123545795679092,0.003854709444567561,0.005075434222817421,1.4412575960159302,0.24020959436893463,0.005427231080830097,-0.006521387957036495,-0.9822744727134705,3.3599438667297363,6840409.0
82.30000305175781,45.75912857055664,-0.5240902900695801,0.02631603367626667,930.3302001953125,-0.6522090435028076,1236.9234619140625,-1.1356650590896606,1150.9788818359375,-0.998967707157135,1258.8016357421875,-1.176543116569519,1.422141194343567,1.200920581817627,0.35864877700805664,0.24063822627067566,0.23606397211551666,0.23894289135932922,-0.015759693458676338,-0.03143582120537758,-0.014241578988730907,3.5334163840161636e-05,0.00398494815453887,0.005169705953449011,1.444529414176941,0.24075491726398468,0.005499895662069321,-0.006470290012657642,-0.9745779037475586,3.359428644180298,6839360.0
82.4000015258789,45.707061767578125,-0.5206723213195801,0.03417978808283806,930.2649536132812,-0.6524332761764526,1236.8099365234375,-1.135308027267456,1150.8790283203125,-0.998938798904419,1258.68408203125,-1.1753383874893188,1.4205665588378906,1.1977829933166504,0.35723647475242615,0.24064993858337402,0.23646873235702515,0.2394641935825348,-0.01573132909834385,-0.03131503984332085,-0.014004341326653957,0.000198809226276353,0.004109692759811878,0.005256120581179857,1.4478390216827393,0.24130651354789734,0.005559294484555721,-0.006419518496841192,-0.9669305086135864,3.3589131832122803,6838310.5
82.5,45.65544509887695,-0.5161737203598022,0.044985923916101456,930.19970703125,-0.6526427865028381,1236.6964111328125,-1.1349350214004517,1150.779052734375,-0.9988908767700195,1258.566650390625,-1.1741321086883545,1.4189949035644531,1.194657564163208,0.3558478057384491,0.2406778335571289,0.23688563704490662,0.2399936467409134,-0.01570294424891472,-0.031194502487778664,-0.013769401237368584,0.0003587765386328101,0.004228008911013603,0.0053324042819440365,1.4511761665344238,0.2418626993894577,0.005600402597337961,-0.006369160488247871,-0.9593454599380493,3.3583977222442627,6837261.0
82.5999984741211,45.60442352294922,-0.5102134346961975,0.0596027672290802,930.1344604492188,-0.6528376936912537,1236.5828857421875,-1.134547472000122,1150.67919921875,-0.9988242983818054,1258.44921875,-1.172927975654602,1.4174259901046753,1.1915440559387207,0.354482501745224,0.24072152376174927,0.23731400072574615,0.24053005874156952,-0.015674564987421036,-0.031074283644557,-0.013537011109292507,0.0005146482726559043,0.004338528495281935,0.005395284853875637,1.4545269012451172,0.24242115020751953,0.005616483278572559,-0.0063193365931510925,-0.9518407583236694,3.357881784439087,6836211.0
82.69999694824219,45.554168701171875,-0.5025463700294495,0.07667064666748047,930.0691528320312,-0.6530181169509888,1236.469482421875,-1.1341469287872314,1150.579345703125,-0.9987396597862244,1258.33203125,-1.171730637550354,1.4158599376678467,1.188442587852478,0.35314029455184937,0.2407805621623993,0.23775294423103333,0.2410719245672226,-0.015646232292056084,-0.030954478308558464,-0.013307476416230202,0.00066570466151461,0.00443958630785346,0.005441064015030861,1.4578744173049927,0.24297906458377838,0.0056030238047242165,-0.006270184181630611,-0.9444372653961182,3.3573660850524902,6835160.5
82.80000305175781,45.50485610961914,-0.49313873052597046,0.09407655894756317,930.0038452148438,-0.6531842350959778,1236.3560791015625,-1.1337352991104126,1150.4794921875,-0.9986374378204346,1258.2149658203125,-1.1705448627471924,1.4142967462539673,1.18535315990448,0.3518208861351013,0.2408544272184372,0.23820143938064575,0.241617351770401,-0.015617983415722847,-0.03083517961204052,-0.01308112870901823,0.0008111868519335985,0.004529487807303667,0.005466463975608349,1.4612003564834595,0.24353338778018951,0.005558773875236511,-0.006221845746040344,-0.9371563196182251,3.3568499088287354,6834110.0
82.9000015258789,45.45664978027344,-0.4820609390735626,0.11077813059091568,929.9385375976562,-0.6533362865447998,1236.24267578125,-1.1333143711090088,1150.379638671875,-0.9985184669494629,1258.097900390625,-1.1693755388259888,1.412736415863037,1.1822755336761475,0.3505239188671112,0.24094253778457642,0.23865829408168793,0.24216416478157043,-0.015589861199259758,-0.030716488137841225,-0.012858293950557709,0.0009503543260507286,0.004606665577739477,0.005468991585075855,1.4644865989685059,0.24408109486103058,0.005483966786414385,-0.006174454931169748,-0.9300181865692139,3.3563337326049805,6833059.5
83.0,45.409706115722656,-0.469424307346344,0.12636615335941315,929.8731689453125,-0.6534743905067444,1236.12939453125,-1.1328861713409424,1150.27978515625,-0.9983834028244019,1257.9810791015625,-1.1682274341583252,1.4111788272857666,1.17920982837677,0.34924906492233276,0.24104420840740204,0.2391221672296524,0.24271000921726227,-0.01556190475821495,-0.03059849701821804,-0.012639285996556282,0.001082509639672935,0.004669737070798874,0.00544695183634758,1.4677152633666992,0.2446192055940628,0.00537948589771986,-0.006128137931227684,-0.9230417609214783,3.3558175563812256,6832008.5
83.0999984741211,45.36418914794922,-0.4551813304424286,0.14242973923683167,929.8078002929688,-0.6535987854003906,1236.01611328125,-1.1324526071548462,1150.179931640625,-0.9982331395149231,1257.8642578125,-1.1671053171157837,1.4096239805221558,1.1761558055877686,0.34799590706825256,0.24115870893001556,0.239591583609581,0.24325233697891235,-0.015534154139459133,-0.030481306836009026,-0.012424430809915066,0.0012069406220689416,0.004717334173619747,0.0053987642750144005,1.4708678722381592,0.24514465034008026,0.005243459716439247,-0.006083023268729448,-0.9162464737892151,3.3553011417388916,6830957.0
83.19999694824219,45.32026672363281,-0.4392118752002716,0.1596946269273758,929.742431640625,-0.6537097096443176,1235.9029541015625,-1.1320158243179321,1150.080078125,-0.998068630695343,1257.74755859375,-1.166014552116394,1.4080719947814941,1.1731135845184326,0.3467639982700348,0.24128523468971252,0.24006490409374237,0.2437884509563446,-0.015506654977798462,-0.030365023761987686,-0.01221407949924469,0.0013228775933384895,0.004747986327856779,0.005322587676346302,1.4739243984222412,0.24565406143665314,0.005073003005236387,-0.006039249710738659,-0.9096530675888062,3.3547847270965576,6829905.5
83.30000305175781,45.278079986572266,-0.42186540365219116,0.173464834690094,929.6770629882812,-0.6538074612617493,1235.789794921875,-1.1315778493881226,1149.9803466796875,-0.9978907704353333,1257.631103515625,-1.1649600267410278,1.4065226316452026,1.1700828075408936,0.34555289149284363,0.24142290651798248,0.24054040014743805,0.244315505027771,-0.015479445457458496,-0.030249742791056633,-0.012008541263639927,0.001429675961844623,0.004760622512549162,0.005217906553298235,1.476866602897644,0.24614442884922028,0.004873638041317463,-0.0059969257563352585,-0.903278112411499,3.3542680740356445,6828854.0
83.4000015258789,45.23772048950195,-0.40361765027046204,0.18247738480567932,929.6116943359375,-0.6538922786712646,1235.6766357421875,-1.1311405897140503,1149.8804931640625,-0.9977006912231445,1257.5146484375,-1.1639450788497925,1.4049760103225708,1.167063593864441,0.3443620800971985,0.24157077074050903,0.24101622402668,0.24483072757720947,-0.015452557243406773,-0.030135536566376686,-0.011808037757873535,0.0015269111609086394,0.004754807334393263,0.005086016841232777,1.4796805381774902,0.24661341309547424,0.004652607720345259,-0.005956122186034918,-0.8971320986747742,3.3537516593933105,6827802.0
83.5,45.199222564697266,-0.38495898246765137,0.1865868717432022,929.5463256835938,-0.6539645195007324,1235.5634765625,-1.1307052373886108,1149.78076171875,-0.9974994659423828,1257.3983154296875,-1.1629722118377686,1.4034321308135986,1.164055585861206,0.3431910574436188,0.24172787368297577,0.24149057269096375,0.2453315109014511,-0.015426011756062508,-0.030022455379366875,-0.01161269936710596,0.0016143961111083627,0.0047307549975812435,0.004929765127599239,1.4823566675186157,0.2470594346523285,0.004417636897414923,-0.005916869267821312,-0.8912196755409241,3.3532347679138184,6826750.5
83.5999984741211,45.16263961791992,-0.3658607304096222,0.19098229706287384,929.4808959960938,-0.6540244221687317,1235.450439453125,-1.130273461341858,1149.6810302734375,-0.997288167476654,1257.281982421875,-1.162043571472168,1.4018908739089966,1.161059021949768,0.3420393168926239,0.2418932318687439,0.24196159839630127,0.24581557512283325,-0.015399826690554619,-0.02991054393351078,-0.011422643437981606,0.0016919767949730158,0.00468873605132103,0.0047514974139630795,1.4848860502243042,0.24748100340366364,0.004167423117905855,-0.005879199132323265,-0.8855457305908203,3.3527181148529053,6825698.5
83.69999694824219,45.12801742553711,-0.3461970388889313,0.19663703441619873,929.41552734375,-0.6540724635124207,1235.33740234375,-1.1298466920852661,1149.581298828125,-0.9970677495002747,1257.1658935546875,-1.1611616611480713,1.400352120399475,1.1580734252929688,0.3409062922000885,0.24206584692001343,0.2424275428056717,0.2462807446718216,-0.015374026261270046,-0.029799850657582283,-0.011238007806241512,0.0017594457603991032,0.004628840368241072,0.004552494268864393,1.4872586727142334,0.24787643551826477,0.003899801755324006,-0.005843155551701784,-0.8801167011260986,3.352201461791992,6824646.0
83.80000305175781,45.09540939331055,-0.326068639755249,0.20128385722637177,929.35009765625,-0.6541088819503784,1235.2244873046875,-1.1294262409210205,1149.4815673828125,-0.9968394637107849,1257.0498046875,-1.16032874584198,1.3988159894943237,1.1550990343093872,0.339791476726532,0.242244690656662,0.24288658797740936,0.24672503769397736,-0.015348629094660282,-0.02969042770564556,-0.011058920063078403,0.0018166298978030682,0.0045512281358242035,0.00433395616710186,1.4894647598266602,0.24824413657188416,0.0036167341750115156,-0.00580877298489213,-0.8749378323554993,3.3516845703125,6823594.0
83.9000015258789,45.06489181518555,-0.3052094280719757,0.20859217643737793,929.28466796875,-0.654134213924408,1235.111572265625,-1.1290138959884644,1149.3819580078125,-0.996604323387146,1256.933837890625,-1.1595478057861328,1.397282361984253,1.1521353721618652,0.3386942744255066,0.2424287348985672,0.2433370053768158,0.24714650213718414,-0.015323661267757416,-0.029582330957055092,-0.010885543189942837,0.001863262732513249,0.0044557759538292885,0.004095951095223427,1.4914929866790771,0.2485821694135666,0.003313159802928567,-0.005776107311248779,-0.8700176477432251,3.351167678833008,6822542.0
84.0,45.03651809692383,-0.2837136685848236,0.21495765447616577,929.21923828125,-0.6541487574577332,1234.9986572265625,-1.1286112070083618,1149.2823486328125,-0.9963634610176086,1256.81787109375,-1.1588215827941895,1.3957512378692627,1.1491824388504028,0.33761411905288696,0.24261689186096191,0.24377696216106415,0.24754320085048676,-0.015299146994948387,-0.0294756181538105,-0.010718035511672497,0.0018990947864949703,0.0043423972092568874,0.0038386217784136534,1.493332028388977,0.24888867139816284,0.0029911694582551718,-0.005745207890868187,-0.8653634786605835,3.3506507873535156,6821489.5
84.0999984741211,45.0103759765625,-0.26141494512557983,0.2229871153831482,929.1538696289062,-0.654153048992157,1234.8858642578125,-1.1282200813293457,1149.1827392578125,-0.9961180686950684,1256.7020263671875,-1.1581531763076782,1.3942224979400635,1.1462401151657104,0.33655041456222534,0.24280808866024017,0.24420467019081116,0.2479131668806076,-0.015275114215910435,-0.029370354488492012,-0.010556577704846859,0.0019238257082179189,0.004210850689560175,0.0035615742672234774,1.4949692487716675,0.24916154146194458,0.0026474432088434696,-0.005716136656701565,-0.8609846830368042,3.3501338958740234,6820437.5
84.19999694824219,44.986576080322266,-0.23801985383033752,0.23395106196403503,929.0884399414062,-0.6541475057601929,1234.7730712890625,-1.1278424263000488,1149.0831298828125,-0.9958692789077759,1256.586181640625,-1.1575466394424438,1.3926962614059448,1.1433082818984985,0.335502564907074,0.24300116300582886,0.24461829662322998,0.24825438857078552,-0.01525159552693367,-0.029266616329550743,-0.010401404462754726,0.0019370244117453694,0.004060533829033375,0.0032633435912430286,1.4963892698287964,0.24939821660518646,0.0022768110502511263,-0.005688980687409639,-0.856894314289093,3.3496172428131104,6819385.0
84.30000305175781,44.96522521972656,-0.2134961187839508,0.24523727595806122,929.0230102539062,-0.6541325449943542,1234.6602783203125,-1.127480387687683,1148.9835205078125,-0.9956183433532715,1256.470458984375,-1.1570059061050415,1.391172170639038,1.1403868198394775,0.33446988463401794,0.24319498240947723,0.2450159192085266,0.24856463074684143,-0.015228626318275928,-0.02916448935866356,-0.010252764448523521,0.001938227447681129,0.003890771185979247,0.002942465478554368,1.4975759983062744,0.2495959997177124,0.001878986251540482,-0.005663828458636999,-0.8531057834625244,3.349100351333618,6818333.0
84.4000015258789,44.94644546508789,-0.18779346346855164,0.2570265531539917,928.9576416015625,-0.6541087031364441,1234.5474853515625,-1.12713623046875,1148.8839111328125,-0.9953665137290955,1256.3548583984375,-1.156535267829895,1.3896504640579224,1.1374753713607788,0.3334517180919647,0.24338829517364502,0.24539555609226227,0.24884159862995148,-0.015206243842840195,-0.029064059257507324,-0.010110915638506413,0.0019269592594355345,0.003700869856402278,0.0025976200122386217,1.4985125064849854,0.24975208938121796,0.0014529111795127392,-0.005640773102641106,-0.8496330976486206,3.348583459854126,6817280.5
84.5,44.93034744262695,-0.16098713874816895,0.26806333661079407,928.8922119140625,-0.6540765762329102,1234.434814453125,-1.1268121004104614,1148.784423828125,-0.9951152205467224,1256.2392578125,-1.1561388969421387,1.3881309032440186,1.1345739364624023,0.3324474096298218,0.24357981979846954,0.2457551807165146,0.24908284842967987,-0.015184483490884304,-0.028965407982468605,-0.009976101107895374,0.001902781194075942,0.003490257076919079,0.0022280116099864244,1.4991827011108398,0.24986377358436584,0.0009999930625781417,-0.0056199016980826855,-0.846489429473877,3.348066568374634,6816228.5
84.5999984741211,44.91702651977539,-0.13319647312164307,0.27790653705596924,928.8267822265625,-0.6540365815162659,1234.3221435546875,-1.1265100240707397,1148.6849365234375,-0.9948657751083374,1256.1236572265625,-1.155820608139038,1.3866134881973267,1.1316821575164795,0.33145618438720703,0.24376828968524933,0.24609267711639404,0.24928587675094604,-0.015163377858698368,-0.02886861376464367,-0.00984854158014059,0.0018653243314474821,0.0032585610169917345,0.0018335179192945361,1.4995712041854858,0.2499285340309143,0.0005223425105214119,-0.005601292476058006,-0.8436864614486694,3.3475499153137207,6815176.5
84.69999694824219,44.9066162109375,-0.104117251932621,0.2907922863960266,928.7614135742188,-0.653989315032959,1234.2095947265625,-1.1262325048446655,1148.58544921875,-0.9946195483207703,1256.008056640625,-1.155584692955017,1.3850982189178467,1.1288000345230103,0.33047738671302795,0.24395230412483215,0.24640591442584991,0.24944815039634705,-0.015142964199185371,-0.02877376601099968,-0.009728497825562954,0.0018141204491257668,0.0030051381327211857,0.0014131079660728574,1.4996607303619385,0.24994346499443054,1.4291385923570488e-05,-0.005585047882050276,-0.8412395715713501,3.3470330238342285,6814124.5
84.80000305175781,44.89921951293945,-0.07395436614751816,0.30162888765335083,928.6959838867188,-0.6539353728294373,1234.096923828125,-1.1259816884994507,1148.4859619140625,-0.9943780899047852,1255.8924560546875,-1.15543532371521,1.3835848569869995,1.1259273290634155,0.3295101821422577,0.24413050711154938,0.2466927170753479,0.24956707656383514,-0.015123278833925724,-0.028680944815278053,-0.009616202674806118,0.0017487731529399753,0.002729556057602167,0.0009665122488513589,1.4994350671768188,0.24990585446357727,-0.0005196259007789195,-0.005571253597736359,-0.8391618728637695,3.3465163707733154,6813072.5
84.9000015258789,44.89487075805664,-0.043487437069416046,0.30466926097869873,928.630615234375,-0.6538754105567932,1233.984375,-1.1257593631744385,1148.3865966796875,-0.9941428303718567,1255.7769775390625,-1.155374526977539,1.3820735216140747,1.1230638027191162,0.32855382561683655,0.2443014681339264,0.24695086479187012,0.24964015185832977,-0.015104339458048344,-0.028590193018317223,-0.00951174832880497,0.0016692493809387088,0.0024323805700987577,0.0004964880063198507,1.4988850355148315,0.24981416761875153,-0.0010650320909917355,-0.0055599333718419075,-0.8374567627906799,3.3459997177124023,6812020.5
85.0,44.89352798461914,-0.013460099697113037,0.3002733588218689,928.5652465820312,-0.6538099646568298,1233.871826171875,-1.1255667209625244,1148.2872314453125,-0.9939152002334595,1255.661376953125,-1.1554021835327148,1.3805639743804932,1.1202092170715332,0.32760751247406006,0.24446377158164978,0.24717828631401062,0.2496652901172638,-0.015086149796843529,-0.028501512482762337,-0.00941506214439869,0.0015759154921397567,0.0021152182016521692,8.424584848398808e-06,1.498009443283081,0.24966825544834137,-0.0016088136471807957,-0.005551049951463938,-0.836118757724762,3.3454830646514893,6810968.5
85.0999984741211,44.89513397216797,0.016070254147052765,0.2953035235404968,928.4998168945312,-0.6537397503852844,1233.75927734375,-1.1254043579101562,1148.187744140625,-0.9936965703964233,1255.5458984375,-1.1555174589157104,1.3790563344955444,1.117363452911377,0.32667049765586853,0.2446160763502121,0.2473730891942978,0.24964095652103424,-0.015068704262375832,-0.028414886444807053,-0.00932602770626545,0.001469242968596518,0.0017798603512346745,-0.0004926898400299251,1.4968096017837524,0.24946826696395874,-0.002150177489966154,-0.005544563289731741,-0.835141658782959,3.3449666500091553,6809917.0
85.19999694824219,44.899620056152344,0.044884998351335526,0.2881474196910858,928.4344482421875,-0.6536653637886047,1233.646728515625,-1.1252731084823608,1148.0885009765625,-0.9934883117675781,1255.4302978515625,-1.1557191610336304,1.3775502443313599,1.1145261526107788,0.3257419764995575,0.24475708603858948,0.24753351509571075,0.24956607818603516,-0.01505199447274208,-0.02833029255270958,-0.009244481101632118,0.0013498071348294616,0.0014282746706157923,-0.0010021162452176213,1.4952889680862427,0.24921482801437378,-0.002684104721993208,-0.005540414247661829,-0.834516704082489,3.344449996948242,6808865.5
85.30000305175781,44.9068717956543,0.07249217480421066,0.27607178688049316,928.369140625,-0.6535875797271729,1233.5341796875,-1.1251730918884277,1147.9891357421875,-0.9932916164398193,1255.314697265625,-1.1560044288635254,1.376045823097229,1.1116973161697388,0.3248212933540344,0.24488553404808044,0.24765810370445251,0.24944010376930237,-0.015036000870168209,-0.02824767678976059,-0.009170159697532654,0.0012184184743091464,0.001062958617694676,-0.0015141777694225311,1.493456244468689,0.2489093691110611,-0.003200931940227747,-0.005538505036383867,-0.8342291712760925,3.343933582305908,6807814.0
85.4000015258789,44.91675567626953,0.0988612174987793,0.26369041204452515,928.3037719726562,-0.6535069346427917,1233.421630859375,-1.125104308128357,1147.8897705078125,-0.9931075572967529,1255.1990966796875,-1.1563700437545776,1.3745430707931519,1.1088765859603882,0.32390767335891724,0.24500028789043427,0.2477455735206604,0.24926301836967468,-0.015020698308944702,-0.02816697210073471,-0.009102767333388329,0.0010759523138403893,0.0006864476017653942,-0.002023889683187008,1.4913218021392822,0.24855363368988037,-0.0036999534349888563,-0.005538736004382372,-0.8342639803886414,3.343417167663574,6806763.0
85.5,44.92917251586914,0.12416769564151764,0.2530647814273834,928.2384033203125,-0.6534242033958435,1233.3092041015625,-1.1250667572021484,1147.79052734375,-0.9929371476173401,1255.0833740234375,-1.1568129062652588,1.3730416297912598,1.1060638427734375,0.3230004608631134,0.24510028958320618,0.24779494106769562,0.24903525412082672,-0.015006065368652344,-0.028088124468922615,-0.00904203113168478,0.0009232129668816924,0.00030094795511104167,-0.0025278872344642878,1.488895297050476,0.24814920127391815,-0.004183460958302021,-0.005541021004319191,-0.8346081376075745,3.3429009914398193,6805711.5
85.5999984741211,44.94401550292969,0.14842110872268677,0.24253417551517487,928.173095703125,-0.6533400416374207,1233.1966552734375,-1.1250605583190918,1147.691162109375,-0.9927813410758972,1254.9677734375,-1.1573301553726196,1.3715417385101318,1.1032588481903076,0.3220990002155304,0.245184525847435,0.2478054016828537,0.2487574815750122,-0.014992079697549343,-0.028011072427034378,-0.008987678214907646,0.0007609851891174912,-9.150214464170858e-05,-0.0030236016027629375,1.486186146736145,0.24769769608974457,-0.004650523886084557,-0.005545275751501322,-0.8352490067481995,3.3423845767974854,6804660.5
85.69999694824219,44.961185455322266,0.17170406877994537,0.2328294962644577,928.1077270507812,-0.6532551050186157,1233.0841064453125,-1.125085473060608,1147.5919189453125,-0.9926409125328064,1254.8519287109375,-1.157918930053711,1.3700432777404785,1.100461483001709,0.32120266556739807,0.2452521026134491,0.2477763593196869,0.24843065440654755,-0.014978719875216484,-0.027935760095715523,-0.008939444087445736,0.0005900190444663167,-0.0004890607087872922,-0.003509198548272252,1.4832038879394531,0.24720065295696259,-0.0051019759848713875,-0.005551422946155071,-0.8361749053001404,3.3418684005737305,6803610.0
85.80000305175781,44.98056411743164,0.19377177953720093,0.22067716717720032,928.0424194335938,-0.6531700491905212,1232.9716796875,-1.1251412630081177,1147.49267578125,-0.9925166964530945,1254.736083984375,-1.1585756540298462,1.3685460090637207,1.097671627998352,0.3203108608722687,0.24530218541622162,0.24770739674568176,0.24805587530136108,-0.014965958893299103,-0.027862120419740677,-0.008897021412849426,0.00041115330532193184,-0.000889731862116605,-0.0039823600091040134,1.4799602031707764,0.2466600239276886,-0.005532556679099798,-0.00555936386808753,-0.8373710513114929,3.3413524627685547,6802559.0
85.9000015258789,45.00202560424805,0.21462422609329224,0.2085244506597519,927.9771118164062,-0.6530855298042297,1232.859130859375,-1.125227451324463,1147.3934326171875,-0.9924092292785645,1254.6202392578125,-1.1592966318130493,1.367050051689148,1.0948890447616577,0.31942304968833923,0.24533402919769287,0.2475982904434204,0.24763451516628265,-0.014953767880797386,-0.027790077030658722,-0.008860091678798199,0.00022524443920701742,-0.0012915665283799171,-0.004441000521183014,1.476467490196228,0.24607791006565094,-0.005942149553447962,-0.005569002591073513,-0.8388228416442871,3.3408362865448,6801508.5
86.0,45.025489807128906,0.23464621603488922,0.20021995902061462,927.9118041992188,-0.653002142906189,1232.74658203125,-1.125343918800354,1147.294189453125,-0.9923192262649536,1254.5042724609375,-1.160079002380371,1.3655552864074707,1.0921134948730469,0.318538635969162,0.24534696340560913,0.24744901061058044,0.24716803431510925,-0.014942125417292118,-0.027719572186470032,-0.00882839597761631,3.298114097560756e-05,-0.0016931636491790414,-0.0048847561702132225,1.4727352857589722,0.24545589089393616,-0.006337219849228859,-0.005580272059887648,-0.8405203223228455,3.340320348739624,6800458.0
86.0999984741211,45.05091094970703,0.25420767068862915,0.19561447203159332,927.8464965820312,-0.6529206037521362,1232.634033203125,-1.125490427017212,1147.1949462890625,-0.9922470450401306,1254.38818359375,-1.1609208583831787,1.3640615940093994,1.089345097541809,0.31765714287757874,0.24534037709236145,0.24725963175296783,0.24665787816047668,-0.014931016601622105,-0.02765056863427162,-0.008801748976111412,-0.00016514171147719026,-0.002093709772452712,-0.005314796697348356,1.468769907951355,0.24479499459266663,-0.006723401602357626,-0.005593137349933386,-0.8424580693244934,3.3398044109344482,6799407.5
86.19999694824219,45.0782470703125,0.273367702960968,0.1916004866361618,927.78125,-0.6528413891792297,1232.521484375,-1.1256673336029053,1147.095703125,-0.9921932816505432,1254.2720947265625,-1.1618205308914185,1.362568974494934,1.0865833759307861,0.3167780935764313,0.24531370401382446,0.24703027307987213,0.2461053431034088,-0.014920428395271301,-0.027583032846450806,-0.008779983967542648,-0.00036868973984383047,-0.002492581494152546,-0.005732369143515825,1.4645766019821167,0.24409610033035278,-0.0071008531376719475,-0.005607566796243191,-0.8446314930915833,3.3392884731292725,6798357.5
86.30000305175781,45.10745620727539,0.29208043217658997,0.1871272772550583,927.7159423828125,-0.652765154838562,1232.408935546875,-1.125874400138855,1146.9964599609375,-0.9921583533287048,1254.1558837890625,-1.162776231765747,1.3610774278640747,1.083828330039978,0.3159009516239166,0.24526642262935638,0.24676114320755005,0.24551163613796234,-0.014910348691046238,-0.027516929432749748,-0.00876292958855629,-0.0005772169679403305,-0.002889139112085104,-0.006138201802968979,1.4601608514785767,0.24336014688014984,-0.007468417286872864,-0.005623526405543089,-0.8470354080200195,3.338772773742676,6797307.5
86.4000015258789,45.13848114013672,0.31025615334510803,0.18175718188285828,927.6506958007812,-0.652692437171936,1232.2962646484375,-1.1261115074157715,1146.8973388671875,-0.9921426773071289,1254.03955078125,-1.1637860536575317,1.3595869541168213,1.0810799598693848,0.31502529978752136,0.245198056101799,0.24645249545574188,0.24487794935703278,-0.014900761656463146,-0.027452217414975166,-0.008750393986701965,-0.0007902420475147665,-0.00328266154974699,-0.006532434374094009,1.4555295705795288,0.24258826673030853,-0.007824298925697803,-0.005640973802655935,-0.8496634364128113,3.338257074356079,6796257.5
86.5,45.171260833740234,0.32779258489608765,0.17536407709121704,927.5853881835938,-0.6526237726211548,1232.1837158203125,-1.1263784170150757,1146.798095703125,-0.9921466112136841,1253.923095703125,-1.164847493171692,1.3580973148345947,1.0783379077911377,0.31415069103240967,0.24510818719863892,0.24610470235347748,0.24420543015003204,-0.014891649596393108,-0.02738884836435318,-0.008742167614400387,-0.0010072411969304085,-0.0036723315715789795,-0.006914698053151369,1.4506906270980835,0.24178177118301392,-0.00816656369715929,-0.005659859627485275,-0.8525080680847168,3.3377413749694824,6795207.5
86.5999984741211,45.205718994140625,0.3445737063884735,0.16781140863895416,927.5201416015625,-0.652559757232666,1232.071044921875,-1.126674771308899,1146.6988525390625,-0.992170512676239,1253.8065185546875,-1.165958046913147,1.356608510017395,1.0756020545959473,0.3132767081260681,0.24499644339084625,0.24571816623210907,0.24349531531333923,-0.014882990159094334,-0.02732676826417446,-0.008738015778362751,-0.0012276440393179655,-0.004057229030877352,-0.007284197490662336,1.4456528425216675,0.24094215035438538,-0.00849307980388403,-0.0056801242753863335,-0.8555603623390198,3.3372256755828857,6794158.0
86.69999694824219,45.24177169799805,0.36052629351615906,0.15952587127685547,927.4548950195312,-0.6525008082389832,1231.9583740234375,-1.127000093460083,1146.599609375,-0.992214560508728,1253.68994140625,-1.1671147346496582,1.3551206588745117,1.072872519493103,0.3124029338359833,0.24486252665519714,0.24529342353343964,0.2427489459514618,-0.014874761924147606,-0.027265917509794235,-0.008737688884139061,-0.001450852258130908,-0.00443638488650322,-0.007639958988875151,1.4404264688491821,0.24007107317447662,-0.008802538737654686,-0.005701701622456312,-0.8588104248046875,3.336710214614868,6793108.0
86.80000305175781,45.27934265136719,0.3757258355617523,0.15199531614780426,927.3896484375,-0.6524474620819092,1231.8455810546875,-1.1273536682128906,1146.50048828125,-0.9922789931297302,1253.5731201171875,-1.1683146953582764,1.3536336421966553,1.0701488256454468,0.3115290105342865,0.2447061687707901,0.24483110010623932,0.24196770787239075,-0.014866942539811134,-0.027206243947148323,-0.00874094944447279,-0.0016763032181188464,-0.0048089600168168545,-0.007981411181390285,1.435020923614502,0.2391701638698578,-0.009096220135688782,-0.005724532995373011,-0.8622493743896484,3.3361947536468506,6792058.5
86.9000015258789,45.31835174560547,0.39009469747543335,0.1436886340379715,927.3244018554688,-0.6524001359939575,1231.73291015625,-1.1277351379394531,1146.4012451171875,-0.9923639893531799,1253.456298828125,-1.1695551872253418,1.3521472215652466,1.0674312114715576,0.3106546103954315,0.2445271909236908,0.24433188140392303,0.24115309119224548,-0.014859508723020554,-0.02714768424630165,-0.008747551590204239,-0.0019034246215596795,-0.005174109246581793,-0.00830789189785719,1.4294465780258179,0.23824110627174377,-0.009372497908771038,-0.0057485527358949184,-0.8658672571182251,3.335679054260254,6791009.0
87.0,45.358707427978516,0.40355411171913147,0.13459420204162598,927.2591552734375,-0.6523593664169312,1231.6201171875,-1.128143548965454,1146.302001953125,-0.9924696683883667,1253.3392333984375,-1.1708331108093262,1.3506616353988647,1.064719319343567,0.3097793757915497,0.2443254292011261,0.24379655718803406,0.24030661582946777,-0.014852435328066349,-0.027090175077319145,-0.008757232688367367,-0.0021316194906830788,-0.005530943162739277,-0.008618559688329697,1.4237143993377686,0.23728573322296143,-0.009630074724555016,-0.005773687735199928,-0.8696532249450684,3.3351635932922363,6789959.5
87.0999984741211,45.40031433105469,0.41606664657592773,0.12512536346912384,927.1939086914062,-0.652325451374054,1231.5072021484375,-1.1285783052444458,1146.2027587890625,-0.9925960302352905,1253.2220458984375,-1.172145128250122,1.3491767644882202,1.0620131492614746,0.3089030385017395,0.24410082399845123,0.24322600662708282,0.23942989110946655,-0.014845696277916431,-0.027033653110265732,-0.008769728243350983,-0.00236028665676713,-0.0058785839937627316,-0.008912598714232445,1.4178357124328613,0.23630595207214355,-0.009868389926850796,-0.005799863487482071,-0.8735958933830261,3.334648370742798,6788910.5
87.19999694824219,45.44305419921875,0.4273747503757477,0.11308090388774872,927.1287231445312,-0.6522989273071289,1231.3944091796875,-1.1290384531021118,1146.1033935546875,-0.9927430152893066,1253.104736328125,-1.1734874248504639,1.3476924896240234,1.0593125820159912,0.3080253303050995,0.243853360414505,0.24262121319770813,0.2385246902704239,-0.014839262701570988,-0.026978038251399994,-0.008784733712673187,-0.002588739851489663,-0.006215945351868868,-0.009188532829284668,1.411824107170105,0.23530402779579163,-0.010083064436912537,-0.005826982669532299,-0.8776806592941284,3.3341329097747803,6787861.0
87.30000305175781,45.4868049621582,0.43750548362731934,0.10130750387907028,927.0634765625,-0.6522800326347351,1231.281494140625,-1.129522681236267,1146.004150390625,-0.992910623550415,1252.9874267578125,-1.1748563051223755,1.346208930015564,1.0566174983978271,0.30714601278305054,0.2435830980539322,0.24198323488235474,0.23759284615516663,-0.014833102002739906,-0.026923255994915962,-0.008801943622529507,-0.0028163031674921513,-0.006542000453919172,-0.009445172734558582,1.4056934118270874,0.2342822253704071,-0.010275076143443584,-0.005854950752109289,-0.8818933367729187,3.3336174488067627,6786812.0
87.4000015258789,45.53146743774414,0.4466458857059479,0.09140404313802719,926.9982299804688,-0.6522691249847412,1231.16845703125,-1.1300301551818848,1145.9049072265625,-0.9930986166000366,1252.869873046875,-1.17624831199646,1.3447258472442627,1.0539278984069824,0.30626484751701355,0.24329015612602234,0.24131324887275696,0.23663632571697235,-0.014827187173068523,-0.026869235560297966,-0.008821089752018452,-0.003042398951947689,-0.006856020539999008,-0.009682289324700832,1.3994555473327637,0.23324260115623474,-0.01044763159006834,-0.005883688107132912,-0.8862218856811523,3.333102226257324,6785762.5
87.5,45.57695388793945,0.4548684060573578,0.08222505450248718,926.9330444335938,-0.6522666215896606,1231.055419921875,-1.130560040473938,1145.8055419921875,-0.9933068752288818,1252.7520751953125,-1.1776604652404785,1.3432434797286987,1.051243543624878,0.305381715297699,0.2429746836423874,0.24061250686645508,0.23565706610679626,-0.014821493066847324,-0.02681591361761093,-0.008841922506690025,-0.0032665138132870197,-0.007157465443015099,-0.00990009494125843,1.3931219577789307,0.23218700289726257,-0.010601788759231567,-0.005913121625781059,-0.8906552195549011,3.3325867652893066,6784713.5
87.5999984741211,45.6231803894043,0.4622437655925751,0.07375367730855942,926.8677978515625,-0.6522727012634277,1230.9423828125,-1.1311113834381104,1145.7061767578125,-0.9935351610183716,1252.63427734375,-1.1790897846221924,1.341761589050293,1.0485646724700928,0.3044964075088501,0.24263693392276764,0.23988224565982819,0.23465697467327118,-0.014815996401011944,-0.026763230562210083,-0.008864213712513447,-0.0034881862811744213,-0.007445937022566795,-0.010099055245518684,1.3867030143737793,0.23111717402935028,-0.010738816112279892,-0.005943181924521923,-0.8951830267906189,3.332071304321289,6783664.0
87.69999694824219,45.67001724243164,0.46839919686317444,0.06155427545309067,926.8025512695312,-0.6522876620292664,1230.8292236328125,-1.1316828727722168,1145.6068115234375,-0.9937831163406372,1252.516357421875,-1.1805328130722046,1.340280294418335,1.0458909273147583,0.30360883474349976,0.24227716028690338,0.23912383615970612,0.2336379587650299,-0.014810668304562569,-0.0267111137509346,-0.008887683041393757,-0.003706839634105563,-0.007720718160271645,-0.010278426110744476,1.3802117109298706,0.23003529012203217,-0.010852562263607979,-0.005973770748823881,-0.8997904062271118,3.3315560817718506,6782615.0
87.80000305175781,45.71737289428711,0.4735223948955536,0.05123195797204971,926.7373046875,-0.6523117423057556,1230.716064453125,-1.1322734355926514,1145.5074462890625,-0.9940504431724548,1252.398193359375,-1.1819862127304077,1.3387994766235352,1.043222427368164,0.302718847990036,0.24189570546150208,0.2383386492729187,0.23260201513767242,-0.014805479906499386,-0.026659494265913963,-0.008912074379622936,-0.003921959083527327,-0.007981271483004093,-0.010438043624162674,1.3736603260040283,0.22894339263439178,-0.010947032831609249,-0.006004804279655218,-0.9044647812843323,3.331040620803833,6781565.5
87.9000015258789,45.76515579223633,0.47785764932632446,0.043352436274290085,926.672119140625,-0.6523451805114746,1230.602783203125,-1.1328822374343872,1145.407958984375,-0.994336724281311,1252.2799072265625,-1.183447241783142,1.3373191356658936,1.0405590534210205,0.3018263876438141,0.24149292707443237,0.23752813041210175,0.23155106604099274,-0.014800410717725754,-0.026608318090438843,-0.008937178179621696,-0.004133161623030901,-0.008227423764765263,-0.010578758083283901,1.3670587539672852,0.22784312069416046,-0.011026129126548767,-0.006036217790096998,-0.9091964364051819,3.3305251598358154,6780516.5
88.0,45.81328201293945,0.48125335574150085,0.03395707160234451,926.6068725585938,-0.6523880958557129,1230.4893798828125,-1.1335082054138184,1145.30859375,-0.9946416020393372,1252.1614990234375,-1.184913158416748,1.3358393907546997,1.037900686264038,0.3009313941001892,0.2410692423582077,0.23669373989105225,0.23048695921897888,-0.014795436523854733,-0.026557527482509613,-0.008962779305875301,-0.004340045619755983,-0.008458931930363178,-0.010700945742428303,1.360417127609253,0.2267361879348755,-0.011087246239185333,-0.006067935843020678,-0.913973867893219,3.330009698867798,6779467.0
88.0999984741211,45.86164093017578,0.483571857213974,0.023185022175312042,926.5416259765625,-0.65244060754776,1230.3760986328125,-1.1341501474380493,1145.2091064453125,-0.9949646592140198,1252.04296875,-1.1863809823989868,1.334360122680664,1.0352474451065063,0.3000338077545166,0.24062509834766388,0.2358369380235672,0.22941158711910248,-0.014790532179176807,-0.026507055386900902,-0.008988638408482075,-0.004542164970189333,-0.00867541879415512,-0.010804415680468082,1.3537473678588867,0.22562456130981445,-0.011128709651529789,-0.006099869031459093,-0.9187837839126587,3.3294942378997803,6778417.5
88.19999694824219,45.9101448059082,0.485042542219162,0.014707083813846111,926.4763793945312,-0.6525029540061951,1230.2625732421875,-1.1348068714141846,1145.109619140625,-0.9953053593635559,1251.9241943359375,-1.1878479719161987,1.332881212234497,1.0325993299484253,0.29913365840911865,0.2401610016822815,0.23495924472808838,0.22832678258419037,-0.014785674400627613,-0.02645684778690338,-0.009014555253088474,-0.004739169497042894,-0.00887676328420639,-0.01088972482830286,1.3470591306686401,0.2245098501443863,-0.011154728941619396,-0.006131947971880436,-0.9236156344413757,3.3289787769317627,6777368.0
88.30000305175781,45.95875930786133,0.48614123463630676,0.010986872017383575,926.4111328125,-0.6525751948356628,1230.1490478515625,-1.1354777812957764,1145.010009765625,-0.9956631660461426,1251.8052978515625,-1.1893125772476196,1.3314028978347778,1.0299561023712158,0.298230916261673,0.23967747390270233,0.23406216502189636,0.22723427414894104,-0.014780852012336254,-0.026406874880194664,-0.009040411561727524,-0.004930919036269188,-0.009063400328159332,-0.010958968661725521,1.3403583765029907,0.22339306771755219,-0.011172833852469921,-0.006164142396301031,-0.9284648895263672,3.328463077545166,6776318.0
88.4000015258789,46.007469177246094,0.48711884021759033,0.009775921702384949,926.3458862304688,-0.6526573300361633,1230.0355224609375,-1.136162281036377,1144.910400390625,-0.9960376620292664,1251.6864013671875,-1.1907740831375122,1.3299250602722168,1.0273178815841675,0.29732558131217957,0.23917502164840698,0.23314711451530457,0.2261355072259903,-0.014776055701076984,-0.02635711431503296,-0.009066143073141575,-0.005117411259561777,-0.00923609547317028,-0.011014829389750957,1.3336483240127563,0.22227472066879272,-0.011186530813574791,-0.0061964429914951324,-0.9333300590515137,3.3279473781585693,6775268.5
88.5,46.05628204345703,0.4881119132041931,0.009930867701768875,926.2805786132812,-0.6527494788169861,1229.921875,-1.1368600130081177,1144.810791015625,-0.996428370475769,1251.5672607421875,-1.1922322511672974,1.328447699546814,1.0246846675872803,0.2964176833629608,0.23865419626235962,0.23221544921398163,0.22503171861171722,-0.014771283604204655,-0.02630755677819252,-0.009091716259717941,-0.005298716481775045,-0.009395746514201164,-0.011059914715588093,1.3269307613372803,0.22115513682365417,-0.01119785476475954,-0.006228850223124027,-0.9382113814353943,3.3274316787719727,6774218.5
88.5999984741211,46.10517501831055,0.48895835876464844,0.008464253507554531,926.21533203125,-0.6528517007827759,1229.80810546875,-1.1375702619552612,1144.711181640625,-0.9968348145484924,1251.4478759765625,-1.1936862468719482,1.3269708156585693,1.0220563411712646,0.2955072522163391,0.23811548948287964,0.23126845061779022,0.22392389178276062,-0.014766528271138668,-0.026258189231157303,-0.009117081761360168,-0.005474858917295933,-0.009543062187731266,-0.01109581720083952,1.3202083110809326,0.22003471851348877,-0.01120423898100853,-0.006261352449655533,-0.943107008934021,3.326915979385376,6773168.5
88.69999694824219,46.15412902832031,0.48951050639152527,0.005521521437913179,926.1500244140625,-0.6529638767242432,1229.6943359375,-1.138292670249939,1144.6114501953125,-0.9972565174102783,1251.3284912109375,-1.1951353549957275,1.325494408607483,1.0194330215454102,0.29459428787231445,0.23755942285060883,0.23030731081962585,0.22281289100646973,-0.014761781319975853,-0.026208989322185516,-0.009142164140939713,-0.0056458027102053165,-0.009678526781499386,-0.011123227886855602,1.3134846687316895,0.21891410648822784,-0.011203822679817677,-0.006293925456702709,-0.9480132460594177,3.3264000415802,6772118.0
88.80000305175781,46.20307540893555,0.4894956946372986,-0.00014813209418207407,926.084716796875,-0.6530861258506775,1229.5804443359375,-1.1390262842178345,1144.51171875,-0.9976930618286133,1251.2088623046875,-1.1965779066085815,1.3240184783935547,1.0168145895004272,0.29367882013320923,0.23698653280735016,0.22933320701122284,0.22169959545135498,-0.01475703064352274,-0.026159925386309624,-0.00916685163974762,-0.005811411887407303,-0.009802310727536678,-0.011141826398670673,1.3067657947540283,0.2177942991256714,-0.011192750185728073,-0.006326522212475538,-0.9529231190681458,3.3258841037750244,6771068.0
