t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],dc[1],dc[2],dc[3],dc[4],dc[5],dc[6],P_MW,n,dn,rho,rho_dollars,m_dot_steam,Q_to_steam
88.9000015258789,46.251976013183594,0.4889759421348572,-0.0051973541267216206,926.0194091796875,-0.6532183885574341,1229.466552734375,-1.1397703886032104,1144.411865234375,-0.9981440305709839,1251.089111328125,-1.1980125904083252,1.3225430250167847,1.014201045036316,0.2927609384059906,0.23639735579490662,0.2283473014831543,0.22058488428592682,-0.014752263203263283,-0.02611096389591694,-0.00919103343039751,-0.005971562582999468,-0.00991459097713232,-0.011151444166898727,1.300057291984558,0.21667622029781342,-0.011172584258019924,-0.00635910127311945,-0.9578302502632141,3.3253681659698486,6770017.0
89.0,46.30078887939453,0.4881368577480316,-0.008390777744352818,925.9540405273438,-0.6533606052398682,1229.3525390625,-1.1405243873596191,1144.31201171875,-0.9986088275909424,1250.96923828125,-1.1994383335113525,1.3210680484771729,1.0115923881530762,0.29184064269065857,0.23579244315624237,0.22735074162483215,0.21946965157985687,-0.014747469685971737,-0.02606208249926567,-0.009214632213115692,-0.00612621009349823,-0.010015741921961308,-0.011152598075568676,1.2933634519577026,0.21556057035923004,-0.01114621665328741,-0.006391635164618492,-0.9627306461334229,3.3248519897460938,6768966.5
89.0999984741211,46.34946823120117,0.4868145287036896,-0.01322332862764597,925.8887329101562,-0.6535126566886902,1229.2384033203125,-1.1412874460220337,1144.212158203125,-0.9990870356559753,1250.8492431640625,-1.200853943824768,1.3195935487747192,1.008988618850708,0.2909180223941803,0.2351723462343216,0.22634460031986237,0.2183547168970108,-0.014742638915777206,-0.02601325511932373,-0.009237556718289852,-0.00627527479082346,-0.010106000117957592,-0.01114534679800272,1.2866891622543335,0.21444818377494812,-0.011111054569482803,-0.006424084305763245,-0.9676182270050049,3.3243355751037598,6767915.0
89.19999694824219,46.397945404052734,0.4847612977027893,-0.020532449707388878,925.8233642578125,-0.6536746025085449,1229.124267578125,-1.1420587301254272,1144.1123046875,-0.9995781779289246,1250.7291259765625,-1.2022576332092285,1.3181195259094238,1.0063897371292114,0.28999316692352295,0.23453761637210846,0.22532998025417328,0.21724097430706024,-0.014737755991518497,-0.025964442640542984,-0.009259680286049843,-0.0064185853116214275,-0.010185332968831062,-0.01112896203994751,1.2800410985946655,0.2133401781320572,-0.011063828133046627,-0.006456386763602495,-0.97248375415802,3.323819160461426,6766864.0
89.30000305175781,46.44611740112305,0.4817284643650055,-0.030328353866934776,925.7579956054688,-0.653846263885498,1229.010009765625,-1.1428372859954834,1144.0123291015625,-1.0000817775726318,1250.6087646484375,-1.2036471366882324,1.3166459798812866,1.0037957429885864,0.2890661358833313,0.23388886451721191,0.22430798411369324,0.2161293774843216,-0.014732802286744118,-0.02591560035943985,-0.009280838072299957,-0.006555881816893816,-0.01025344803929329,-0.011102104559540749,1.273427963256836,0.21223799884319305,-0.011001375503838062,-0.006488461047410965,-0.9773148894309998,3.323302745819092,6765812.0
89.4000015258789,46.4939079284668,0.4778999090194702,-0.03828536346554756,925.6925659179688,-0.65402752161026,1228.895751953125,-1.1436219215393066,1143.9122314453125,-1.0005971193313599,1250.4884033203125,-1.2050206661224365,1.3151729106903076,1.001206636428833,0.2881370484828949,0.2332266867160797,0.22327974438667297,0.2150210291147232,-0.01472776010632515,-0.025866685435175896,-0.009300888516008854,-0.006686963140964508,-0.010310225188732147,-0.01106422021985054,1.266857624053955,0.21114292740821838,-0.010927021503448486,-0.006520240101963282,-0.982101559638977,3.3227858543395996,6764760.5
89.5,46.54124450683594,0.47336339950561523,-0.04536530002951622,925.627197265625,-0.6542183756828308,1228.78125,-1.1444118022918701,1143.8121337890625,-1.0011239051818848,1250.3677978515625,-1.2063764333724976,1.3137004375457764,0.9986224174499512,0.2872059941291809,0.2325517237186432,0.22224639356136322,0.21391703188419342,-0.014722615480422974,-0.025817662477493286,-0.009319712407886982,-0.0068116867914795876,-0.010355688631534576,-0.011015316471457481,1.2603363990783691,0.21005606651306152,-0.010841982439160347,-0.0065516638569533825,-0.9868347644805908,3.3222692012786865,6763708.0
89.5999984741211,46.58804702758789,0.46800124645233154,-0.05362153425812721,925.561767578125,-0.6544185280799866,1228.6668701171875,-1.1452059745788574,1143.7120361328125,-1.0016613006591797,1250.2470703125,-1.2077125310897827,1.3122284412384033,0.9960430860519409,0.28627315163612366,0.23186461627483368,0.2212090790271759,0.2128184735774994,-0.014717352576553822,-0.025768492370843887,-0.009337182156741619,-0.006929886527359486,-0.010389789007604122,-0.010955161415040493,1.2538715600967407,0.2089785933494568,-0.010744658298790455,-0.006582663394510746,-0.9915039539337158,3.3217520713806152,6762655.5
89.69999694824219,46.63421630859375,0.46170973777770996,-0.06291502714157104,925.4962768554688,-0.6546279191970825,1228.55224609375,-1.1460033655166626,1143.61181640625,-1.002208948135376,1250.126220703125,-1.2090271711349487,1.3107569217681885,0.993468701839447,0.2853386402130127,0.2311660200357437,0.22016891837120056,0.21172653138637543,-0.014711953699588776,-0.025719132274389267,-0.00935315527021885,-0.0070413644425570965,-0.01041238009929657,-0.010883281007409096,1.2474710941314697,0.20791184902191162,-0.010633955709636211,-0.0066131590865552425,-0.9960973262786865,3.321234941482544,6761602.5
89.80000305175781,46.67963790893555,0.45422905683517456,-0.07480685412883759,925.4308471679688,-0.6548463702201843,1228.4376220703125,-1.1468029022216797,1143.5115966796875,-1.0027660131454468,1250.0052490234375,-1.2103177309036255,1.3092859983444214,0.9908992648124695,0.2844025790691376,0.2304566353559494,0.2191270887851715,0.21064241230487823,-0.01470639742910862,-0.025669531896710396,-0.009367457590997219,-0.007145844399929047,-0.010423097759485245,-0.010798607021570206,1.2411444187164307,0.20685741305351257,-0.010506484657526016,-0.006643050815910101,-1.00059974193573,3.3207175731658936,6760549.5
89.9000015258789,46.72418212890625,0.44544467329978943,-0.0878438726067543,925.3653564453125,-0.6550737619400024,1228.3228759765625,-1.1476030349731445,1143.4112548828125,-1.0033318996429443,1249.8841552734375,-1.2115817070007324,1.307815670967102,0.9883348345756531,0.2834652066230774,0.22973716259002686,0.21808481216430664,0.20956745743751526,-0.014700662344694138,-0.0256196316331625,-0.009379900060594082,-0.007243011146783829,-0.01042147632688284,-0.010699949227273464,1.234902262687683,0.20581704378128052,-0.010361225344240665,-0.006672227755188942,-1.004994511604309,3.320200204849243,6759496.0
90.0,46.76774597167969,0.43563878536224365,-0.09805870056152344,925.2998046875,-0.655309796333313,1228.2081298828125,-1.1484028100967407,1143.3109130859375,-1.003906011581421,1249.762939453125,-1.212816596031189,1.3063459396362305,0.985775351524353,0.2825267016887665,0.22900833189487457,0.21704332530498505,0.20850308239459991,-0.014694727025926113,-0.025569390505552292,-0.009390329010784626,-0.007332651410251856,-0.010407345369458199,-0.010587203316390514,1.2287530899047852,0.20479218661785126,-0.010202610865235329,-0.006700603291392326,-1.0092685222625732,3.3196825981140137,6758442.0
90.0999984741211,46.81024169921875,0.42493894696235657,-0.10699843615293503,925.2342529296875,-0.6555542945861816,1228.09326171875,-1.1492010354995728,1143.21044921875,-1.00448739528656,1249.6416015625,-1.214020848274231,1.3048768043518066,0.9832209944725037,0.28158724308013916,0.22827093303203583,0.216003879904747,0.20745067298412323,-0.014688576571643353,-0.025518763810396194,-0.009398624300956726,-0.0074146282859146595,-0.010380735620856285,-0.01046085823327303,1.222704291343689,0.2037840634584427,-0.010032273828983307,-0.006728101056069136,-1.0134103298187256,3.319164514541626,6757387.5
90.19999694824219,46.85158157348633,0.41340577602386475,-0.11533161997795105,925.168701171875,-0.6558070778846741,1227.978271484375,-1.1499967575073242,1143.1099853515625,-1.0050755739212036,1249.5201416015625,-1.2151926755905151,1.3034082651138306,0.9806716442108154,0.28064706921577454,0.2275257259607315,0.21496769785881042,0.20641155540943146,-0.014682197012007236,-0.02546772174537182,-0.009404678829014301,-0.007488840725272894,-0.0103417644277215,-0.01032155193388462,1.2167625427246094,0.20279376208782196,-0.00985114835202694,-0.00675464840605855,-1.0174089670181274,3.3186466693878174,6756333.0
90.30000305175781,46.89170837402344,0.40127232670783997,-0.121334508061409,925.1030883789062,-0.6560678482055664,1227.8631591796875,-1.1507889032363892,1143.009521484375,-1.0056697130203247,1249.3985595703125,-1.2163310050964355,1.3019403219223022,0.9781274199485779,0.2797063887119293,0.22677350044250488,0.21393603086471558,0.2053869515657425,-0.01467557717114687,-0.025416236370801926,-0.009408420883119106,-0.00755527475848794,-0.010290768928825855,-0.010170469991862774,1.210932731628418,0.20182211697101593,-0.009662634693086147,-0.006780194118618965,-1.0212568044662476,3.3181283473968506,6755278.0
90.4000015258789,46.93057632446289,0.38867029547691345,-0.1260204017162323,925.0374755859375,-0.6563363671302795,1227.748046875,-1.1515769958496094,1142.9088134765625,-1.0062692165374756,1249.2769775390625,-1.2174351215362549,1.3004730939865112,0.9755884408950806,0.278765469789505,0.22601500153541565,0.21291004121303558,0.20437799394130707,-0.01466870866715908,-0.025364289060235023,-0.00940980389714241,-0.007613979745656252,-0.010228228755295277,-0.010009021498262882,1.2052185535430908,0.20086975395679474,-0.009468414820730686,-0.006804696749895811,-1.0249474048614502,3.3176097869873047,6754222.5
90.5,46.9681396484375,0.37564268708229065,-0.13027594983577728,924.9718627929688,-0.6566123366355896,1227.6329345703125,-1.152359962463379,1142.8082275390625,-1.0068731307983398,1249.1551513671875,-1.2185041904449463,1.2990065813064575,0.9730545878410339,0.2778245508670807,0.22525101900100708,0.21189086139202118,0.20338565111160278,-0.014661585912108421,-0.025311864912509918,-0.009408792480826378,-0.00766502832993865,-0.010154654271900654,-0.009838470257818699,1.1996231079101562,0.19993717968463898,-0.009269076399505138,-0.006828118581324816,-1.028475284576416,3.317091226577759,6753166.5
90.5999984741211,47.004371643066406,0.36229851841926575,-0.13344191014766693,924.9061889648438,-0.6568955779075623,1227.517578125,-1.15313720703125,1142.70751953125,-1.0074808597564697,1249.033203125,-1.2195379734039307,1.2975407838821411,0.9705260396003723,0.2768838107585907,0.22448229789733887,0.21087956428527832,0.2024107426404953,-0.014654203318059444,-0.025258950889110565,-0.009405369870364666,-0.007708531338721514,-0.010070624761283398,-0.009660106152296066,1.1941487789154053,0.19902479648590088,-0.009066198952496052,-0.006850430741906166,-1.0318360328674316,3.3165721893310547,6752110.0
90.69999694824219,47.03923797607422,0.3486786186695099,-0.13619886338710785,924.8404541015625,-0.6571856737136841,1227.4022216796875,-1.153908133506775,1142.606689453125,-1.0080918073654175,1248.9112548828125,-1.2205359935760498,1.296075701713562,0.9680028557777405,0.2759435772895813,0.2237096130847931,0.20987717807292938,0.2014540284872055,-0.014646557159721851,-0.025205541402101517,-0.00939952488988638,-0.007744619622826576,-0.009976732544600964,-0.009475085884332657,1.1887975931167603,0.1981329321861267,-0.00886029377579689,-0.006871608551591635,-1.035025954246521,3.3160531520843506,6751053.0
90.80000305175781,47.07272720336914,0.33490681648254395,-0.1377180814743042,924.7747192382812,-0.6574824452400208,1227.286865234375,-1.1546722650527954,1142.505859375,-1.0087052583694458,1248.7890625,-1.2214982509613037,1.2946114540100098,0.9654849767684937,0.2750040292739868,0.22293367981910706,0.20888462662696838,0.20051608979701996,-0.014638645574450493,-0.025151629000902176,-0.009391266852617264,-0.007773462682962418,-0.009873640723526478,-0.009284639731049538,1.1835705041885376,0.1972617357969284,-0.008653088472783566,-0.0068916380405426025,-1.0380427837371826,3.3155336380004883,6749995.5
90.9000015258789,47.104854583740234,0.3212631642818451,-0.13643638789653778,924.708984375,-0.6577854752540588,1227.17138671875,-1.1554288864135742,1142.405029296875,-1.0093204975128174,1248.6668701171875,-1.222425103187561,1.2931480407714844,0.9629725217819214,0.27406540513038635,0.22215521335601807,0.20790281891822815,0.19959737360477448,-0.014630471356213093,-0.02509722113609314,-0.009380643256008625,-0.0077953217551112175,-0.00976222287863493,-0.009090500883758068,1.178466558456421,0.19641108810901642,-0.008448280394077301,-0.006910527125000954,-1.0408879518508911,3.315014123916626,6748937.5
91.0,47.13566970825195,0.3081614673137665,-0.13101695477962494,924.6431884765625,-0.6580944657325745,1227.0557861328125,-1.1561781167984009,1142.303955078125,-1.0099369287490845,1248.544677734375,-1.2233179807662964,1.2916854619979858,0.9604655504226685,0.2731279730796814,0.22137488424777985,0.20693250000476837,0.19869816303253174,-0.014622041955590248,-0.025042342022061348,-0.009367757476866245,-0.007810595910996199,-0.009643679484724998,-0.008895192295312881,1.1734819412231445,0.19558031857013702,-0.008251136168837547,-0.00692832050845027,-1.0435681343078613,3.3144941329956055,6747879.5
91.0999984741211,47.16525650024414,0.29585203528404236,-0.1230945810675621,924.5773315429688,-0.6584091782569885,1226.9400634765625,-1.1569199562072754,1142.2030029296875,-1.0105541944503784,1248.4222412109375,-1.2241785526275635,1.2902235984802246,0.9579640626907349,0.27219194173812866,0.22059334814548492,0.20597434043884277,0.19781839847564697,-0.014613372273743153,-0.024987025186419487,-0.009352756664156914,-0.007819774560630322,-0.009519390761852264,-0.00870145671069622,1.1686108112335205,0.19476845860481262,-0.00806452240794897,-0.006945083849132061,-1.0460929870605469,3.313974142074585,6746820.5
91.19999694824219,47.19368362426758,0.28427791595458984,-0.11574094742536545,924.511474609375,-0.6587292551994324,1226.8243408203125,-1.1576544046401978,1142.1019287109375,-1.011171579360962,1248.2998046875,-1.2250087261199951,1.2887626886367798,0.9554681777954102,0.27125751972198486,0.21981117129325867,0.20502883195877075,0.19695784151554108,-0.014604474417865276,-0.024931300431489944,-0.009335782378911972,-0.007823328487575054,-0.009390616789460182,-0.008511316031217575,1.1638473272323608,0.1939745545387268,-0.007887403480708599,-0.00696087721735239,-1.0484719276428223,3.3134539127349854,6745761.0
91.30000305175781,47.22101593017578,0.2733041048049927,-0.10973815619945526,924.4456176757812,-0.6590543985366821,1226.7086181640625,-1.158381462097168,1142.000732421875,-1.0117887258529663,1248.17724609375,-1.2258098125457764,1.2873027324676514,0.9529778361320496,0.2703248858451843,0.21902890503406525,0.20409639179706573,0.19611604511737823,-0.01459536049515009,-0.024875199422240257,-0.00931695569306612,-0.007821670733392239,-0.009258387610316277,-0.008325905539095402,1.1591864824295044,0.19319775700569153,-0.007718079723417759,-0.006975749973207712,-1.0507121086120605,3.3129332065582275,6744701.5
91.4000015258789,47.24732208251953,0.2630592882633209,-0.1024482324719429,924.3796997070312,-0.6593842506408691,1226.5926513671875,-1.1591012477874756,1141.8995361328125,-1.0124051570892334,1248.0546875,-1.22658371925354,1.2858437299728394,0.9504931569099426,0.269394189119339,0.21824704110622406,0.2031772881746292,0.19529251754283905,-0.014586042612791061,-0.024818751960992813,-0.009296410717070103,-0.007815230637788773,-0.009123736061155796,-0.008146343752741814,1.1546229124069214,0.19243715703487396,-0.00755841052159667,-0.006989763118326664,-1.0528228282928467,3.3124122619628906,6743641.0
91.5,47.27265930175781,0.2534007430076599,-0.09658554941415787,924.313720703125,-0.6597184538841248,1226.476806640625,-1.1598138809204102,1141.7982177734375,-1.013020634651184,1247.931884765625,-1.2273317575454712,1.2843855619430542,0.9480140805244446,0.26846566796302795,0.21746604144573212,0.2022717297077179,0.1944866180419922,-0.014576532877981663,-0.02476198785007,-0.009274262934923172,-0.007804390508681536,-0.00898751337081194,-0.007973170839250088,1.1501517295837402,0.19169196486473083,-0.007406305056065321,-0.007002964615821838,-1.0548112392425537,3.3118913173675537,6742580.0
91.5999984741211,47.29710388183594,0.24443291127681732,-0.08967827260494232,924.2477416992188,-0.6600568294525146,1226.3607177734375,-1.1605193614959717,1141.6968994140625,-1.0136348009109497,1247.8092041015625,-1.2280555963516235,1.2829283475875854,0.945540726184845,0.2675394117832184,0.21668632328510284,0.20137983560562134,0.19369769096374512,-0.014566841535270214,-0.024704931303858757,-0.009250637143850327,-0.007789542432874441,-0.00885055959224701,-0.007806974463164806,1.1457676887512207,0.19096128642559052,-0.007263315375894308,-0.007015412673354149,-1.0566861629486084,3.3113698959350586,6741518.5
91.69999694824219,47.32072448730469,0.2362067848443985,-0.08226126432418823,924.1817016601562,-0.6603990197181702,1226.24462890625,-1.1612180471420288,1141.5955810546875,-1.0142474174499512,1247.686279296875,-1.2287567853927612,1.2814722061157227,0.9430731534957886,0.2666155993938446,0.21590827405452728,0.20050163567066193,0.19292500615119934,-0.01455698162317276,-0.02464761957526207,-0.009225665591657162,-0.007771088741719723,-0.008713706396520138,-0.007648378144949675,1.1414650678634644,0.1902441829442978,-0.007129923906177282,-0.00702716875821352,-1.0584568977355957,3.3108482360839844,6740456.5
91.80000305175781,47.343597412109375,0.2287416011095047,-0.07465178519487381,924.1156616210938,-0.6607446670532227,1226.1285400390625,-1.161910057067871,1141.494140625,-1.0148580074310303,1247.5634765625,-1.229437232017517,1.2800170183181763,0.9406112432479858,0.2656943202018738,0.2151322364807129,0.19963707029819489,0.1921677589416504,-0.01454696711152792,-0.024590082466602325,-0.009199480526149273,-0.007749426178634167,-0.008577737025916576,-0.007497909013181925,1.1372381448745728,0.18953968584537506,-0.007006303872913122,-0.007038296200335026,-1.0601329803466797,3.310326337814331,6739394.0
91.9000015258789,47.36579895019531,0.22198475897312164,-0.06756837666034698,924.049560546875,-0.6610935926437378,1226.01220703125,-1.162595510482788,1141.392578125,-1.0154666900634766,1247.4404296875,-1.2300983667373657,1.2785627841949463,0.9381551146507263,0.26477572321891785,0.21435850858688354,0.19878605008125305,0.1914251446723938,-0.014536811038851738,-0.02453235164284706,-0.009172207675874233,-0.007724925875663757,-0.008443329483270645,-0.007355832494795322,1.1330811977386475,0.1888468712568283,-0.006891723722219467,-0.0070488546043634415,-1.0617233514785767,3.3098039627075195,6738330.5
92.0,47.38735580444336,0.21558339893817902,-0.06401371210813522,923.9834594726562,-0.6614454984664917,1225.89599609375,-1.1632746458053589,1141.291015625,-1.0160731077194214,1247.3173828125,-1.2307413816452026,1.2771096229553223,0.93570476770401,0.26385992765426636,0.21358735859394073,0.19794835150241852,0.1906963437795639,-0.014526518993079662,-0.02447444573044777,-0.00914392527192831,-0.007697837892919779,-0.008310808800160885,-0.007221436593681574,1.1289910078048706,0.18816517293453217,-0.006781660486012697,-0.007058874238282442,-1.0632325410842896,3.309281587600708,6737267.0
92.0999984741211,47.408302307128906,0.20947350561618805,-0.0610988475382328,923.9172973632812,-0.6618000268936157,1225.7796630859375,-1.1639474630355835,1141.1893310546875,-1.0166770219802856,1247.1943359375,-1.2313669919967651,1.2756575345993042,0.9332602620124817,0.2629469931125641,0.21281903982162476,0.19712381064891815,0.1899806410074234,-0.01451609842479229,-0.024416379630565643,-0.009114697575569153,-0.00766836479306221,-0.008180364035069942,-0.0070938533172011375,1.1249651908874512,0.1874941885471344,-0.006675689946860075,-0.007068377919495106,-1.0646640062332153,3.3087587356567383,6736202.5
92.19999694824219,47.42866134643555,0.2035880982875824,-0.05885409563779831,923.85107421875,-0.6621570587158203,1225.6632080078125,-1.1646137237548828,1141.087646484375,-1.0172783136367798,1247.0711669921875,-1.2319756746292114,1.2742063999176025,0.9308214783668518,0.2620370090007782,0.2120537906885147,0.19631221890449524,0.18927739560604095,-0.014505553990602493,-0.02435816451907158,-0.009084576740860939,-0.007636680267751217,-0.008052106015384197,-0.006972240284085274,1.1210014820098877,0.18683357536792755,-0.006572946906089783,-0.007077385205775499,-1.0660207271575928,3.3082356452941895,6735138.0
92.30000305175781,47.44845962524414,0.1979701668024063,-0.05617927014827728,923.7848510742188,-0.6625162363052368,1225.546630859375,-1.1652737855911255,1140.9859619140625,-1.0178769826889038,1246.9478759765625,-1.232568383216858,1.2727564573287964,0.9283885955810547,0.26113012433052063,0.21129179000854492,0.19551332294940948,0.1885860413312912,-0.014494890347123146,-0.02429981343448162,-0.009053617715835571,-0.0076029603369534016,-0.00792615581303835,-0.006856030784547329,1.1170976161956787,0.18618294596672058,-0.006474022753536701,-0.007085918448865414,-1.0673060417175293,3.3077123165130615,6734072.5
92.4000015258789,47.46772384643555,0.19266419112682343,-0.05305979400873184,923.7185668945312,-0.6628773212432861,1225.43017578125,-1.1659274101257324,1140.884033203125,-1.0184727907180786,1246.8245849609375,-1.2331457138061523,1.2713074684143066,0.9259615540504456,0.2602263391017914,0.2105332762002945,0.19472689926624298,0.18790604174137115,-0.014484112150967121,-0.024241339415311813,-0.0090218810364604,-0.007567390333861113,-0.007802666164934635,-0.0067449212074279785,1.1132513284683228,0.18554188311100006,-0.006379386875778437,-0.007094003260135651,-1.0685237646102905,3.3071887493133545,6733006.5
92.5,47.486473083496094,0.1874673217535019,-0.05196872726082802,923.6522827148438,-0.6632401943206787,1225.3134765625,-1.1665747165679932,1140.7822265625,-1.019065499305725,1246.7012939453125,-1.233708143234253,1.2698595523834229,0.9235403537750244,0.25932577252388,0.20977838337421417,0.19395270943641663,0.1872369349002838,-0.014473224990069866,-0.024182751774787903,-0.00898940209299326,-0.007530092727392912,-0.007681620307266712,-0.006638199556618929,1.1094610691070557,0.18491017818450928,-0.006286390125751495,-0.007101648487150669,-1.069675326347351,3.3066649436950684,6731940.0
92.5999984741211,47.504730224609375,0.18258169293403625,-0.04885624721646309,923.5859375,-0.6636045575141907,1225.19677734375,-1.1672155857086182,1140.6802978515625,-1.0196551084518433,1246.577880859375,-1.234256386756897,1.2684128284454346,0.9211249947547913,0.2584284842014313,0.20902732014656067,0.19319048523902893,0.18657827377319336,-0.01446223258972168,-0.024124061688780785,-0.008956235833466053,-0.007491231430321932,-0.0075631276704370975,-0.006535718683153391,1.1057246923446655,0.18428745865821838,-0.006197812035679817,-0.007108880206942558,-1.0707646608352661,3.306140661239624,6730872.5
92.69999694824219,47.522525787353516,0.17796292901039124,-0.04618767648935318,923.51953125,-0.6639701724052429,1225.080078125,-1.167850375175476,1140.5782470703125,-1.020241618156433,1246.4544677734375,-1.2347910404205322,1.2669671773910522,0.9187155365943909,0.25753453373908997,0.20828020572662354,0.1924399882555008,0.18592965602874756,-0.014451139606535435,-0.024065282195806503,-0.008922436274588108,-0.007450965233147144,-0.007447286043316126,-0.006437357049435377,1.1020399332046509,0.18367332220077515,-0.006112794857472181,-0.007115721236914396,-1.0717949867248535,3.3056161403656006,6729805.0
92.80000305175781,47.53986740112305,0.17341768741607666,-0.04545237869024277,923.453125,-0.6643369197845459,1224.9632568359375,-1.1684787273406982,1140.4761962890625,-1.020824670791626,1246.3309326171875,-1.2353124618530273,1.2655225992202759,0.9163119792938232,0.25664401054382324,0.20753717422485352,0.19170093536376953,0.18529070913791656,-0.01443994976580143,-0.024006420746445656,-0.008888031356036663,-0.007409388665109873,-0.007334021385759115,-0.006342520006000996,1.0984055995941162,0.18306760489940643,-0.006028974428772926,-0.007122177165001631,-1.0727673768997192,3.305091381072998,6728736.5
92.9000015258789,47.55678176879883,0.16913652420043945,-0.042811647057533264,923.3866577148438,-0.6647045612335205,1224.8463134765625,-1.1691008806228638,1140.3741455078125,-1.0214042663574219,1246.2073974609375,-1.2358213663101196,1.264079213142395,0.9139142632484436,0.2557569742202759,0.20679837465286255,0.19097308814525604,0.18466106057167053,-0.014428665861487389,-0.02394748479127884,-0.008853066712617874,-0.007366635836660862,-0.007223383989185095,-0.006251128390431404,1.0948199033737183,0.18246999382972717,-0.005948934704065323,-0.007128269877284765,-1.0736851692199707,3.3045663833618164,6727667.5
93.0,47.57327651977539,0.164956197142601,-0.04180334508419037,923.3201904296875,-0.6650728583335876,1224.7293701171875,-1.169716715812683,1140.27197265625,-1.0219804048538208,1246.083740234375,-1.2363179922103882,1.2626368999481201,0.9115224480628967,0.2548734247684479,0.2060638964176178,0.19025617837905884,0.1840403974056244,-0.014417292550206184,-0.02388848550617695,-0.008817572146654129,-0.007322800811380148,-0.007115322630852461,-0.006162819918245077,1.0912816524505615,0.18188028037548065,-0.0058703674003481865,-0.0071340082213282585,-1.0745495557785034,3.3040411472320557,6726598.0
93.0999984741211,47.58935546875,0.16078369319438934,-0.04172499477863312,923.253662109375,-0.6654416918754578,1224.6124267578125,-1.1703263521194458,1140.169677734375,-1.0225529670715332,1245.9600830078125,-1.2368024587631226,1.2611956596374512,0.9091365337371826,0.2539934813976288,0.2053338587284088,0.18954993784427643,0.18342843651771545,-0.014405829831957817,-0.023829421028494835,-0.008781565353274345,-0.007277939468622208,-0.007009688764810562,-0.006077011581510305,1.0877903699874878,0.1812983900308609,-0.005792318843305111,-0.007139392662793398,-1.0753605365753174,3.3035154342651367,6725528.0
93.19999694824219,47.60501480102539,0.1565692275762558,-0.04214455932378769,923.1870727539062,-0.6658108830451965,1224.495361328125,-1.1709295511245728,1140.0673828125,-1.02312171459198,1245.83642578125,-1.2372750043869019,1.2597557306289673,0.906756579875946,0.2531171441078186,0.20460835099220276,0.1888541579246521,0.18282495439052582,-0.014394278638064861,-0.023770295083522797,-0.008745051920413971,-0.007232084404677153,-0.006906292401254177,-0.0059931050054728985,1.0843459367752075,0.18072432279586792,-0.005714236758649349,-0.007144419010728598,-1.0761176347732544,3.3029894828796387,6724457.5
93.30000305175781,47.620243072509766,0.1522873491048813,-0.04281879588961601,923.1204833984375,-0.6661802530288696,1224.378173828125,-1.171526312828064,1139.965087890625,-1.0236867666244507,1245.712646484375,-1.2377355098724365,1.2583168745040894,0.9043825268745422,0.2522444725036621,0.20388749241828918,0.18816861510276794,0.18222980201244354,-0.014382638037204742,-0.023711107671260834,-0.00870803464204073,-0.007185258436948061,-0.0068049319088459015,-0.00591056514531374,1.0809485912322998,0.1801580935716629,-0.0056358324363827705,-0.00714908167719841,-1.076819896697998,3.3024632930755615,6723386.0
93.4000015258789,47.63503646850586,0.1479320079088211,-0.043553467839956284,923.0538330078125,-0.6665496230125427,1224.2611083984375,-1.1721163988113403,1139.8626708984375,-1.0242478847503662,1245.5888671875,-1.238183856010437,1.256879210472107,0.9020143747329712,0.25137555599212646,0.20317134261131287,0.18749311566352844,0.18164284527301788,-0.014370907098054886,-0.023651855066418648,-0.008670516312122345,-0.00713747926056385,-0.006705409847199917,-0.00582895940169692,1.0775984525680542,0.17959974706172943,-0.005557031370699406,-0.007153374142944813,-1.0774664878845215,3.3019368648529053,6722314.0
93.5,47.649356842041016,0.1432121843099594,-0.04719829559326172,922.9871826171875,-0.6669188737869263,1224.143798828125,-1.1726996898651123,1139.76025390625,-1.024804949760437,1245.4649658203125,-1.2386198043823242,1.2554426193237305,0.8996521234512329,0.25051039457321167,0.20246003568172455,0.18682749569416046,0.18106405436992645,-0.014359083957970142,-0.023592527955770493,-0.00863246526569128,-0.007088681682944298,-0.006607321556657553,-0.005747267045080662,1.074297547340393,0.17904959619045258,-0.00547424890100956,-0.007157265208661556,-1.0780525207519531,3.301409959793091,6721241.5
93.5999984741211,47.663143157958984,0.13787415623664856,-0.05338028818368912,922.9204711914062,-0.6672878861427307,1224.0264892578125,-1.1732757091522217,1139.65771484375,-1.025357961654663,1245.341064453125,-1.2390421628952026,1.254007339477539,0.8972958326339722,0.2496490776538849,0.2017536610364914,0.18617163598537445,0.18049350380897522,-0.014347158372402191,-0.023533105850219727,-0.008593814447522163,-0.0070387148298323154,-0.006510052364319563,-0.0056639849208295345,1.071049451828003,0.1785082370042801,-0.005384695250540972,-0.007160702254623175,-1.0785702466964722,3.3008830547332764,6720168.5
93.69999694824219,47.67632293701172,0.13177572190761566,-0.060984235256910324,922.853759765625,-0.667656421661377,1223.9091796875,-1.1738439798355103,1139.55517578125,-1.0259066820144653,1245.2171630859375,-1.2394498586654663,1.2525732517242432,0.894945502281189,0.2487916648387909,0.20105235278606415,0.18552549183368683,0.17993144690990448,-0.014335121028125286,-0.02347356639802456,-0.008554475381970406,-0.006987376604229212,-0.0064128912054002285,-0.005577538628131151,1.0678588151931763,0.17797647416591644,-0.00528685562312603,-0.007163620553910732,-1.079009771347046,3.3003556728363037,6719095.0
93.80000305175781,47.68882751464844,0.12506400048732758,-0.06711727380752563,922.7869262695312,-0.6680244207382202,1223.791748046875,-1.1744041442871094,1139.4525146484375,-1.0264509916305542,1245.09326171875,-1.2398416996002197,1.2511403560638428,0.8926011323928833,0.24793821573257446,0.20035625994205475,0.18488909304141998,0.1793782263994217,-0.014322962611913681,-0.02341388538479805,-0.008514375425875187,-0.006934505421668291,-0.00631527416408062,-0.005487021058797836,1.064729928970337,0.17745497822761536,-0.00518260570243001,-0.007165967021137476,-1.079363226890564,3.299827814102173,6718020.5
93.9000015258789,47.70063781738281,0.11812059581279755,-0.06943399459123611,922.7201538085938,-0.6683916449546814,1223.67431640625,-1.17495596408844,1139.349853515625,-1.026990532875061,1244.96923828125,-1.2402172088623047,1.249708652496338,0.8902627825737,0.24708881974220276,0.19966551661491394,0.1842624843120575,0.17883425951004028,-0.014310679398477077,-0.023354053497314453,-0.008473486639559269,-0.006880055647343397,-0.006216992158442736,-0.0053927041590213776,1.0616644620895386,0.1769440621137619,-0.005076343659311533,-0.007167722564190626,-1.0796276330947876,3.299299955368042,6716945.5
94.0,47.71175765991211,0.11118152737617493,-0.06939073652029037,922.6532592773438,-0.6687580943107605,1223.5567626953125,-1.1754992008209229,1139.2471923828125,-1.0275254249572754,1244.84521484375,-1.2405765056610107,1.248278260231018,0.8879303336143494,0.24624355137348175,0.19898031651973724,0.18364574015140533,0.17829985916614532,-0.014298271387815475,-0.02329407073557377,-0.008431817404925823,-0.006824071053415537,-0.0061180866323411465,-0.005295497365295887,1.0586625337600708,0.17644375562667847,-0.004970483481884003,-0.0071688867174088955,-1.0798029899597168,3.298771619796753,6715870.5
94.0999984741211,47.72221374511719,0.10455992817878723,-0.06621599942445755,922.5863647460938,-0.6691234707832336,1223.439208984375,-1.176033854484558,1139.1444091796875,-1.0280553102493286,1244.7210693359375,-1.2409201860427856,1.2468490600585938,0.8856039643287659,0.2454025000333786,0.19830076396465302,0.1830388903617859,0.17777526378631592,-0.014285743236541748,-0.023233948275446892,-0.008389413356781006,-0.006766689009964466,-0.006018863059580326,-0.005196903832256794,1.0557222366333008,0.1759537160396576,-0.004868579562753439,-0.007169486489146948,-1.0798933506011963,3.2982430458068848,6714794.0
94.19999694824219,47.73201370239258,0.09798865765333176,-0.06571271270513535,922.5194702148438,-0.6694877743721008,1223.321533203125,-1.1765600442886353,1139.04150390625,-1.0285799503326416,1244.5970458984375,-1.241248369216919,1.245421051979065,0.8832835555076599,0.2445657104253769,0.19762703776359558,0.18244197964668274,0.17726057767868042,-0.01427309587597847,-0.02317368984222412,-0.008346298709511757,-0.006707988679409027,-0.005919447634369135,-0.005097568966448307,1.0528429746627808,0.17547383904457092,-0.004767108242958784,-0.007169526070356369,-1.0798993110656738,3.2977142333984375,6713717.5
94.30000305175781,47.74113845825195,0.09124252200126648,-0.067461296916008,922.4524536132812,-0.669850766658783,1223.203857421875,-1.1770774126052856,1138.938720703125,-1.0290993452072144,1244.472900390625,-1.2415610551834106,1.2439943552017212,0.880969226360321,0.2437332719564438,0.1969592273235321,0.18185503780841827,0.1767558455467224,-0.014260328374803066,-0.023113293573260307,-0.00830246601253748,-0.006647969130426645,-0.005819744896143675,-0.004997332114726305,1.050025463104248,0.175004243850708,-0.004663723986595869,-0.007168990094214678,-1.079818606376648,3.297185182571411,6712640.5
94.4000015258789,47.749576568603516,0.08439656347036362,-0.0684596374630928,922.385498046875,-0.6702123880386353,1223.086181640625,-1.1775858402252197,1138.835693359375,-1.0296132564544678,1244.3486328125,-1.241857886314392,1.2425689697265625,0.8786609172821045,0.24290524423122406,0.19629749655723572,0.1812780648469925,0.17626120150089264,-0.014247439801692963,-0.023052752017974854,-0.0082579106092453,-0.00658663734793663,-0.005719691514968872,-0.004896157421171665,1.04727041721344,0.1745450645685196,-0.004559533670544624,-0.007167870178818703,-1.0796499252319336,3.2966556549072266,6711562.5
94.5,47.75733947753906,0.07761286944150925,-0.06783688068389893,922.3184204101562,-0.6705724596977234,1222.9683837890625,-1.1780853271484375,1138.7327880859375,-1.0301215648651123,1244.2244873046875,-1.242139220237732,1.2411448955535889,0.876358687877655,0.24208171665668488,0.19564196467399597,0.18071112036705017,0.17577670514583588,-0.014234429225325584,-0.022992072626948357,-0.008212648332118988,-0.006524050608277321,-0.00561936479061842,-0.0047944276593625546,1.0445773601531982,0.1740962117910385,-0.004456346854567528,-0.007166171446442604,-1.0793941020965576,3.296126127243042,6710484.0
94.5999984741211,47.76445007324219,0.07113952189683914,-0.06473349779844284,922.2513427734375,-0.6709309220314026,1222.8504638671875,-1.178575873374939,1138.6297607421875,-1.0306241512298584,1244.1002197265625,-1.2424055337905884,1.2397221326828003,0.8740624785423279,0.241262748837471,0.19499273598194122,0.1801542192697525,0.17530235648155212,-0.014221303164958954,-0.022931262850761414,-0.008166724815964699,-0.006460339296609163,-0.005519041325896978,-0.004693064372986555,1.0419443845748901,0.1736574023962021,-0.004356941673904657,-0.0071639204397797585,-1.0790549516677856,3.295596122741699,6709405.0
94.69999694824219,47.77096176147461,0.06509188562631607,-0.06047636643052101,922.1842651367188,-0.6712875366210938,1222.732666015625,-1.1790577173233032,1138.526611328125,-1.0311208963394165,1243.97607421875,-1.2426575422286987,1.2383006811141968,0.8717724084854126,0.24044840037822723,0.19434992969036102,0.1796073168516159,0.1748380810022354,-0.014208067208528519,-0.022870339453220367,-0.008120205253362656,-0.006395674776285887,-0.005419098772108555,-0.004593131598085165,1.0393688678741455,0.1732281595468521,-0.004262442700564861,-0.0071611530147492886,-1.0786380767822266,3.2950658798217773,6708325.5
94.80000305175781,47.77693176269531,0.05969115346670151,-0.05400734022259712,922.1171264648438,-0.6716422438621521,1222.61474609375,-1.1795308589935303,1138.4234619140625,-1.0316115617752075,1243.8516845703125,-1.2428966760635376,1.2368805408477783,0.8694884181022644,0.23963873088359833,0.19371363520622253,0.1790703684091568,0.17438367009162903,-0.01419472973793745,-0.02280932478606701,-0.008073177188634872,-0.006330289877951145,-0.005320063326507807,-0.004495981615036726,1.0368467569351196,0.17280778288841248,-0.004175400361418724,-0.007157923653721809,-1.0781517028808594,3.2945353984832764,6707245.5
94.9000015258789,47.782405853271484,0.054759882390499115,-0.04931269958615303,922.0499267578125,-0.6719948649406433,1222.4967041015625,-1.1799957752227783,1138.3203125,-1.032096266746521,1243.7274169921875,-1.2431236505508423,1.235461711883545,0.8672105669975281,0.23883378505706787,0.19308389723300934,0.17854326963424683,0.1739387959241867,-0.014181300066411495,-0.02274823747575283,-0.008025715127587318,-0.006264375522732735,-0.005222323816269636,-0.004402328282594681,1.034374475479126,0.1723957359790802,-0.00409352034330368,-0.007154273334890604,-1.0776019096374512,3.294004440307617,6706165.0
95.0,47.78742980957031,0.05023300647735596,-0.04526874050498009,921.9827270507812,-0.6723453998565674,1222.378662109375,-1.180452585220337,1138.217041015625,-1.0325748920440674,1243.6031494140625,-1.2433393001556396,1.2340443134307861,0.8649387955665588,0.23803359270095825,0.1924607753753662,0.17802585661411285,0.1735030859708786,-0.0141677837818861,-0.022687094286084175,-0.007977882400155067,-0.006198089104145765,-0.005126161500811577,-0.004312485456466675,1.0319491624832153,0.1719915270805359,-0.004016290418803692,-0.007150235585868359,-1.076993703842163,3.293473482131958,6705083.5
95.0999984741211,47.79207992553711,0.046491287648677826,-0.037417225539684296,921.9154663085938,-0.67269366979599,1222.2606201171875,-1.1809015274047852,1138.11376953125,-1.0330473184585571,1243.478759765625,-1.2435451745986938,1.2326281070709229,0.8626731634140015,0.23723821341991425,0.19184428453445435,0.17751796543598175,0.17307612299919128,-0.014154191128909588,-0.022625919431447983,-0.007929779589176178,-0.00613168440759182,-0.0050321114249527454,-0.0042275371961295605,1.0295660495758057,0.17159433662891388,-0.0039482698775827885,-0.007145877927541733,-1.0763373374938965,3.2929420471191406,6704002.0
95.19999694824219,47.796443939208984,0.043645892292261124,-0.028453942388296127,921.84814453125,-0.6730395555496216,1222.142578125,-1.1813430786132812,1138.010498046875,-1.0335136651992798,1243.3543701171875,-1.2437427043914795,1.2312134504318237,0.8604136109352112,0.23644764721393585,0.19123443961143494,0.17701932787895203,0.17265735566616058,-0.014140536077320576,-0.02256474830210209,-0.0078815296292305,-0.006065459456294775,-0.0049408068880438805,-0.004148728214204311,1.0272191762924194,0.17120319604873657,-0.003890379797667265,-0.007141276262700558,-1.0756442546844482,3.292410373687744,6702919.5
95.30000305175781,47.80062484741211,0.04180363938212395,-0.018422527238726616,921.7808227539062,-0.6733829975128174,1222.0244140625,-1.1817779541015625,1137.9071044921875,-1.0339739322662354,1243.22998046875,-1.243933916091919,1.2298001050949097,0.8581601977348328,0.23566190898418427,0.1906311810016632,0.176529660820961,0.17224609851837158,-0.014126834459602833,-0.02250361628830433,-0.00783326756209135,-0.005999739281833172,-0.00485292449593544,-0.0040772827342152596,1.0249018669128418,0.17081698775291443,-0.003843858605250716,-0.007136515807360411,-1.0749272108078003,3.2918784618377686,6701836.5
95.4000015258789,47.804725646972656,0.04101188853383064,-0.007917500101029873,921.7135009765625,-0.6737238764762878,1221.9061279296875,-1.1822065114974976,1137.8037109375,-1.0344282388687134,1243.1055908203125,-1.2441205978393555,1.2283880710601807,0.8559128642082214,0.2348809838294983,0.19003444910049438,0.17604859173297882,0.1718415766954422,-0.014113100245594978,-0.022442560642957687,-0.007785132620483637,-0.00593485776335001,-0.004769140854477882,-0.004014288540929556,1.0226072072982788,0.17043453454971313,-0.003809218993410468,-0.007131686434149742,-1.0741997957229614,3.291346311569214,6700753.0
95.5,47.80887985229492,0.04156065732240677,0.005487697198987007,921.6461181640625,-0.6740621328353882,1221.7879638671875,-1.1826295852661133,1137.7001953125,-1.0348765850067139,1242.981201171875,-1.2443052530288696,1.2269774675369263,0.853671669960022,0.23410487174987793,0.1894441545009613,0.1755756437778473,0.17144283652305603,-0.01409935299307108,-0.022381629794836044,-0.007737298030406237,-0.0058712223544716835,-0.004690301138907671,-0.003961250651627779,1.0203263759613037,0.1700543910264969,-0.0037898824084550142,-0.007126902230083942,-1.073479175567627,3.29081392288208,6699669.0
95.5999984741211,47.813232421875,0.04350278899073601,0.01942128874361515,921.5786743164062,-0.6743976473808289,1221.669677734375,-1.1830480098724365,1137.5966796875,-1.0353193283081055,1242.8568115234375,-1.2444902658462524,1.225568175315857,0.8514365553855896,0.2333335131406784,0.18886014819145203,0.17511029541492462,0.1710488498210907,-0.014085615053772926,-0.02232087217271328,-0.007689947262406349,-0.005809259135276079,-0.004617270547896624,-0.003919562790542841,1.0180500745773315,0.16967500746250153,-0.003786231856793165,-0.007122281938791275,-1.0727832317352295,3.290281057357788,6698584.5
95.69999694824219,47.817909240722656,0.046779606491327286,0.03276819363236427,921.51123046875,-0.6747304797172546,1221.55126953125,-1.1834626197814941,1137.4931640625,-1.0357564687728882,1242.7322998046875,-1.2446781396865845,1.2241603136062622,0.8492075204849243,0.23256684839725494,0.18828222155570984,0.17465192079544067,0.1706584095954895,-0.014071905054152012,-0.022260339930653572,-0.0076432558707892895,-0.005749370437115431,-0.004550810903310776,-0.003890173276886344,1.0157692432403564,0.16929486393928528,-0.003797639859840274,-0.00711793964728713,-1.0721291303634644,3.289748191833496,6697499.5
95.80000305175781,47.82304763793945,0.05139918252825737,0.04619576036930084,921.4437255859375,-0.6750604510307312,1221.4329833984375,-1.183874249458313,1137.3895263671875,-1.0361884832382202,1242.6077880859375,-1.2448714971542358,1.2227537631988525,0.8469844460487366,0.23180481791496277,0.18771016597747803,0.17419981956481934,0.17027024924755096,-0.014058243483304977,-0.022200077772140503,-0.007597398944199085,-0.005691948812454939,-0.004491625353693962,-0.0038738050498068333,1.013474702835083,0.16891245543956757,-0.003824332496151328,-0.0071139889769256115,-1.0715341567993164,3.289214849472046,6696414.0
95.9000015258789,47.828773498535156,0.05726303532719612,0.05863851308822632,921.376220703125,-0.6753876209259033,1221.3145751953125,-1.1842838525772095,1137.285888671875,-1.0366153717041016,1242.4832763671875,-1.2450724840164185,1.2213486433029175,0.8447674512863159,0.23104733228683472,0.1871437132358551,0.1737532615661621,0.16988305747509003,-0.01404464989900589,-0.0221401359885931,-0.007552539464086294,-0.005637349560856819,-0.004440294113010168,-0.0038707999046891928,1.0111578702926636,0.1685263067483902,-0.003865195671096444,-0.007110536564141512,-1.071014165878296,3.2886812686920166,6695327.5
96.0,47.835201263427734,0.0642605572938919,0.06997519731521606,921.3086547851562,-0.6757118701934814,1221.196044921875,-1.1846920251846313,1137.1822509765625,-1.03703773021698,1242.3587646484375,-1.2452833652496338,1.2199448347091675,0.8425564169883728,0.23029427230358124,0.1865825653076172,0.17331141233444214,0.16949549317359924,-0.014031141996383667,-0.0220805536955595,-0.007508824113756418,-0.0055858842097222805,-0.004397259093821049,-0.003881132462993264,1.0088107585906982,0.1681351214647293,-0.0039190794341266155,-0.007107679266482592,-1.070583701133728,3.2881476879119873,6694241.0
96.0999984741211,47.842403411865234,0.07200904190540314,0.07748490571975708,921.2410888671875,-0.6760333180427551,1221.07763671875,-1.185099720954895,1137.0784912109375,-1.0374557971954346,1242.2342529296875,-1.2455055713653564,1.218542456626892,0.8403513431549072,0.22954551875591278,0.18602639436721802,0.17287345230579376,0.16910627484321594,-0.014017731882631779,-0.02202136255800724,-0.007466356735676527,-0.005537749733775854,-0.004362633917480707,-0.003903888864442706,1.006427526473999,0.1677379310131073,-0.003981661517173052,-0.007105480879545212,-1.070252537727356,3.2876136302948,6693154.0
96.19999694824219,47.850440979003906,0.08038881421089172,0.08379766345024109,921.1734619140625,-0.6763519048690796,1220.9591064453125,-1.1855072975158691,1136.9747314453125,-1.037869930267334,1242.1097412109375,-1.245740294456482,1.2171412706375122,0.8381521105766296,0.2288009375333786,0.18547487258911133,0.17243853211402893,0.16871419548988342,-0.01400443073362112,-0.021962588652968407,-0.00742521695792675,-0.005493082106113434,-0.004336379002779722,-0.003937948029488325,1.0040035247802734,0.1673339158296585,-0.004051923751831055,-0.0071039954200387,-1.0700287818908691,3.287079334259033,6692066.0
96.30000305175781,47.859371185302734,0.08931908756494522,0.08930275589227676,921.1057739257812,-0.6766676902770996,1220.8404541015625,-1.1859153509140015,1136.870849609375,-1.0382806062698364,1241.985107421875,-1.2459886074066162,1.215741515159607,0.8359587788581848,0.22806040942668915,0.18492762744426727,0.17200583219528198,0.16831819713115692,-0.013991246931254864,-0.021904252469539642,-0.007385473232716322,-0.0054519870318472385,-0.00431838259100914,-0.003982235677540302,1.001534342765808,0.16692239046096802,-0.004128952976316214,-0.007103269919753075,-1.0699195861816406,3.2865447998046875,6690978.0
96.4000015258789,47.8692512512207,0.09876540303230286,0.09446316957473755,921.0380859375,-0.6769806742668152,1220.721923828125,-1.1863244771957397,1136.76708984375,-1.0386879444122314,1241.8604736328125,-1.2462517023086548,1.2143430709838867,0.833771288394928,0.22732378542423248,0.1843843162059784,0.17157451808452606,0.16791729629039764,-0.01397819072008133,-0.02184637263417244,-0.007347186096012592,-0.005414551589637995,-0.004308498930186033,-0.004035817924886942,0.999016284942627,0.1665027141571045,-0.004212351981550455,-0.007103349082171917,-1.0699315071105957,3.2860100269317627,6689889.0
96.5,47.8801383972168,0.10889417678117752,0.10128772258758545,920.9703979492188,-0.6772908568382263,1220.603271484375,-1.1867352724075317,1136.6632080078125,-1.0390925407409668,1241.73583984375,-1.2465304136276245,1.2129459381103516,0.8315895199775696,0.22659091651439667,0.18384456634521484,0.1711437851190567,0.16751058399677277,-0.013965269550681114,-0.021788975223898888,-0.00731043191626668,-0.0053808982484042645,-0.004306702874600887,-0.004098327364772558,0.996444582939148,0.16607409715652466,-0.004303971771150827,-0.0071042911149561405,-1.0700733661651611,3.285475015640259,6688800.0
96.5999984741211,47.89211654663086,0.11979527771472931,0.10901104658842087,920.9026489257812,-0.6775984168052673,1220.4844970703125,-1.1871484518051147,1136.5592041015625,-1.0394947528839111,1241.6112060546875,-1.246826410293579,1.211549997329712,0.8294134736061096,0.22586163878440857,0.1833079755306244,0.17071282863616943,0.16709718108177185,-0.013952497392892838,-0.021732084453105927,-0.007275297772139311,-0.005351177882403135,-0.0043130540288984776,-0.0041697365231812,0.9938139319419861,0.16563566029071808,-0.004404572769999504,-0.007106162142008543,-1.0703551769256592,3.284939765930176,6687710.5
96.69999694824219,47.90523910522461,0.13121382892131805,0.11418546736240387,920.8348999023438,-0.6779033541679382,1220.3658447265625,-1.1875643730163574,1136.455322265625,-1.0398948192596436,1241.4864501953125,-1.2471405267715454,1.2101553678512573,0.8272430896759033,0.22513578832149506,0.182774156332016,0.1702808290719986,0.16667620837688446,-0.013939881697297096,-0.021675724536180496,-0.007241844665259123,-0.0053254710510373116,-0.0043274289928376675,-0.004249477293342352,0.9911203980445862,0.16518673300743103,-0.004511089995503426,-0.007109006866812706,-1.0707837343215942,3.2844042778015137,6686620.0
