t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],dc[1],dc[2],dc[3],dc[4],dc[5],dc[6],P_MW,n,dn,rho,rho_dollars,m_dot_steam,Q_to_steam
96.80000305175781,47.919559478759766,0.14317937195301056,0.11965550482273102,920.76708984375,-0.6782057881355286,1220.2470703125,-1.1879838705062866,1136.351318359375,-1.0402933359146118,1241.36181640625,-1.2474737167358398,1.2087620496749878,0.8250783085823059,0.2244131863117218,0.18224270641803741,0.16984699666500092,0.16624687612056732,-0.013927430845797062,-0.02161991037428379,-0.007210128009319305,-0.005303847137838602,-0.004349690396338701,-0.0043370542116463184,0.9883602261543274,0.16472670435905457,-0.004624045453965664,-0.0071128723211586475,-1.0713659524917603,3.2838685512542725,6685529.5
96.9000015258789,47.935115814208984,0.15556731820106506,0.12387935072183609,920.69921875,-0.6785057783126831,1220.128173828125,-1.188407301902771,1136.2471923828125,-1.0406906604766846,1241.237060546875,-1.2478266954421997,1.2073699235916138,0.8229190707206726,0.22369368374347687,0.18171320855617523,0.1694105565547943,0.16580840945243835,-0.013915152288973331,-0.021564660593867302,-0.007180189713835716,-0.005286340601742268,-0.004379623103886843,-0.004431819077581167,0.9855301380157471,0.1642550230026245,-0.0047418540343642235,-0.007117795292288065,-1.0721074342727661,3.283332586288452,6684438.0
97.0,47.951961517333984,0.16847243905067444,0.12905123829841614,920.63134765625,-0.6788034439086914,1220.0093994140625,-1.1888353824615479,1136.14306640625,-1.041087031364441,1241.1121826171875,-1.2482004165649414,1.2059789896011353,0.8207653164863586,0.22297707200050354,0.1811852604150772,0.1689707487821579,0.16536012291908264,-0.013903052546083927,-0.021509990096092224,-0.007152077741920948,-0.005272998940199614,-0.004417067393660545,-0.004533406812697649,0.9826267957687378,0.1637711375951767,-0.004865606781095266,-0.007123820949345827,-1.0730150938034058,3.2827963829040527,6683346.5
97.0999984741211,47.97014617919922,0.18186411261558533,0.13391682505607605,920.5634765625,-0.679098904132843,1219.8905029296875,-1.1892683506011963,1136.0389404296875,-1.0414830446243286,1240.9873046875,-1.2485955953598022,1.2045892477035522,0.818617045879364,0.2222631871700287,0.18065842986106873,0.1685268133878708,0.16490136086940765,-0.013891139067709446,-0.0214559156447649,-0.007125835865736008,-0.005263862665742636,-0.004461860749870539,-0.004641490988433361,0.9796468615531921,0.16327448189258575,-0.004994715563952923,-0.007130991201847792,-1.0740950107574463,3.282259941101074,6682254.5
97.19999694824219,47.98971939086914,0.19569993019104004,0.13835814595222473,920.4955444335938,-0.6793922185897827,1219.771484375,-1.1897070407867432,1135.934814453125,-1.0418790578842163,1240.8624267578125,-1.2490129470825195,1.2032006978988647,0.8164741396903992,0.2215518355369568,0.18013231456279755,0.16807805001735687,0.16443146765232086,-0.01387941837310791,-0.021402450278401375,-0.00710150133818388,-0.0052589536644518375,-0.004513807129114866,-0.004755686037242413,0.9765874147415161,0.1627645641565323,-0.0051286183297634125,-0.007139344699680805,-1.0753532648086548,3.2817232608795166,6681161.5
97.30000305175781,48.01070785522461,0.20989011228084564,0.14190182089805603,920.4276123046875,-0.6796836256980896,1219.6524658203125,-1.1901516914367676,1135.83056640625,-1.0422754287719727,1240.737548828125,-1.2494529485702515,1.2018133401870728,0.8143365383148193,0.22084280848503113,0.17960646748542786,0.16762374341487885,0.1639498770236969,-0.013867896050214767,-0.021349607035517693,-0.007079098839312792,-0.005258265417069197,-0.004572648089379072,-0.004875457379966974,0.9734459519386292,0.16224099695682526,-0.005266213323920965,-0.007148913107812405,-1.0767945051193237,3.28118634223938,6680068.5
97.4000015258789,48.03308868408203,0.22382214665412903,0.13932034373283386,920.359619140625,-0.6799731850624084,1219.533447265625,-1.1906025409698486,1135.726318359375,-1.0426725149154663,1240.612548828125,-1.249915361404419,1.2004271745681763,0.8122041821479797,0.22013592720031738,0.17908048629760742,0.16716323792934418,0.16345611214637756,-0.01385656837373972,-0.021297378465533257,-0.007058586925268173,-0.005261624697595835,-0.004637695383280516,-0.004999018274247646,0.9702234864234924,0.1617039144039154,-0.005400622729212046,-0.007159675471484661,-1.0784156322479248,3.280649185180664,6678975.0
97.5,48.05681610107422,0.23725266754627228,0.13430523872375488,920.2916259765625,-0.6802610754966736,1219.4144287109375,-1.1910597085952759,1135.6220703125,-1.0430707931518555,1240.487548828125,-1.2503992319107056,1.1990420818328857,0.8100770115852356,0.21943101286888123,0.1785539835691452,0.1666959673166275,0.16294990479946136,-0.013845428824424744,-0.021245745941996574,-0.0070398845709860325,-0.005268767476081848,-0.004708049353212118,-0.005124219227582216,0.9669229388237,0.16115382313728333,-0.005529643967747688,-0.00717158941552043,-1.0802100896835327,3.280111789703369,6677881.0
97.5999984741211,48.081817626953125,0.25002703070640564,0.12774349749088287,920.2235717773438,-0.6805474162101746,1219.2952880859375,-1.1915230751037598,1135.5177001953125,-1.0434705018997192,1240.362548828125,-1.2509032487869263,1.1976580619812012,0.8079550266265869,0.21872788667678833,0.17802658677101135,0.16622142493724823,0.16243118047714233,-0.013834469951689243,-0.021194685250520706,-0.007022890727967024,-0.005279384087771177,-0.004782738629728556,-0.0052490029484033585,0.9635481834411621,0.16059136390686035,-0.0056516146287322044,-0.0071846009232103825,-1.0821698904037476,3.279574155807495,6676786.5
97.69999694824219,48.10801315307617,0.2619646489620209,0.1193762794137001,920.155517578125,-0.6808323860168457,1219.176025390625,-1.1919925212860107,1135.413330078125,-1.0438719987869263,1240.2374267578125,-1.2514259815216064,1.1962751150131226,0.8058380484580994,0.21802636981010437,0.1774979680776596,0.1657392531633377,0.1619001030921936,-0.013823678717017174,-0.021144168451428413,-0.007007482927292585,-0.005293115507811308,-0.004860715940594673,-0.005371349398046732,0.9601044058799744,0.16001740097999573,-0.005764564964920282,-0.007198638748377562,-1.0842843055725098,3.279036283493042,6675691.5
97.80000305175781,48.13529968261719,0.2728620171546936,0.10897351056337357,920.08740234375,-0.6811161637306213,1219.056884765625,-1.1924675703048706,1135.3089599609375,-1.0442752838134766,1240.1121826171875,-1.2519656419754028,1.1948933601379395,0.8037261366844177,0.2173263281583786,0.17696784436702728,0.16524918377399445,0.16135701537132263,-0.013813041150569916,-0.02109415829181671,-0.006993514019995928,-0.005309552885591984,-0.004940846934914589,-0.00548921525478363,0.9565979838371277,0.15943299233913422,-0.005866341292858124,-0.007213615346699953,-1.0865402221679688,3.2784981727600098,6674596.0
97.9000015258789,48.16357421875,0.28273308277130127,0.09871084988117218,920.019287109375,-0.681398868560791,1218.9376220703125,-1.1929479837417603,1135.20458984375,-1.0446808338165283,1239.987060546875,-1.252520203590393,1.1935125589370728,0.8016192317008972,0.21662761270999908,0.17643596231937408,0.16475102305412292,0.16080242395401,-0.013802542351186275,-0.021044615656137466,-0.006980835925787687,-0.005328289698809385,-0.0050220671109855175,-0.0056009977124631405,0.9530354142189026,0.15883922576904297,-0.005957221146672964,-0.0072294436395168304,-1.0889242887496948,3.2779600620269775,6673500.5
98.0,48.19275665283203,0.2918166220188141,0.09083538502454758,919.9511108398438,-0.6816806197166443,1218.8182373046875,-1.1934335231781006,1135.10009765625,-1.045088768005371,1239.8616943359375,-1.253088355064392,1.192132830619812,0.7995172142982483,0.21593010425567627,0.1759020984172821,0.16424472630023956,0.16023701429367065,-0.013792170211672783,-0.02099551446735859,-0.006969325710088015,-0.005348989740014076,-0.0051035587675869465,-0.005705991759896278,0.9494220614433289,0.1582370102405548,-0.006039713975042105,-0.007246057502925396,-1.0914267301559448,3.277421474456787,6672404.0
98.0999984741211,48.222808837890625,0.30053019523620605,0.08713581413030624,919.8829345703125,-0.6819615960121155,1218.6988525390625,-1.193924069404602,1134.9954833984375,-1.0454989671707153,1239.736328125,-1.2536689043045044,1.1907540559768677,0.797420084476471,0.2152336984872818,0.1753660887479782,0.16373029351234436,0.1596614122390747,-0.013781917281448841,-0.02094683051109314,-0.006958907935768366,-0.0053714425303041935,-0.005184884183108807,-0.005804623011499643,0.9457610845565796,0.15762683749198914,-0.006118057761341333,-0.007263426203280687,-1.0940428972244263,3.2768826484680176,6671307.5
98.19999694824219,48.253700256347656,0.3089350759983063,0.084048792719841,919.814697265625,-0.6822419166564941,1218.5794677734375,-1.1944193840026855,1134.8909912109375,-1.0459116697311401,1239.6109619140625,-1.2542613744735718,1.1893764734268188,0.7953278422355652,0.21453827619552612,0.17482773959636688,0.1632077544927597,0.1590762436389923,-0.013771779835224152,-0.02089855447411537,-0.006949522066861391,-0.0053954776376485825,-0.005265733692795038,-0.005897488910704851,0.9420547485351562,0.15700912475585938,-0.006192484870553017,-0.007281523663550615,-1.096768856048584,3.276343822479248,6670210.0
98.30000305175781,48.28540802001953,0.31706276535987854,0.08127673715353012,919.7464599609375,-0.6825217604637146,1218.4599609375,-1.1949195861816406,1134.786376953125,-1.0463271141052246,1239.4854736328125,-1.2548649311065674,1.1879997253417969,0.7932403683662415,0.21384374797344208,0.17428693175315857,0.16267715394496918,0.15848205983638763,-0.013761751353740692,-0.020850669592618942,-0.006941110827028751,-0.005420937668532133,-0.005345847457647324,-0.0059851109981536865,0.9383053779602051,0.15638422966003418,-0.006263306364417076,-0.0073003279976546764,-1.099601149559021,3.2758047580718994,6669112.5
98.4000015258789,48.31790542602539,0.3249736726284027,0.07910898327827454,919.67822265625,-0.6828012466430664,1218.3404541015625,-1.1954245567321777,1134.681640625,-1.0467450618743896,1239.3599853515625,-1.255479097366333,1.1866240501403809,0.7911576628684998,0.2131500244140625,0.17374350130558014,0.16213859617710114,0.15787935256958008,-0.01375182718038559,-0.020803166553378105,-0.0069336253218352795,-0.005447687581181526,-0.005425030365586281,-0.0060680159367620945,0.9345147609710693,0.15575246512889862,-0.006331133656203747,-0.007319821044802666,-1.1025372743606567,3.2752652168273926,6668014.5
98.5,48.351192474365234,0.33286744356155396,0.07893785834312439,919.6099243164062,-0.6830804944038391,1218.220947265625,-1.1959342956542969,1134.5770263671875,-1.047165870666504,1239.234375,-1.2561036348342896,1.1852493286132812,0.7890797257423401,0.21245698630809784,0.17319732904434204,0.16159217059612274,0.15726853907108307,-0.01374200638383627,-0.020756037905812263,-0.006927038077265024,-0.005475645884871483,-0.005503242835402489,-0.006147030740976334,0.9306837916374207,0.15511396527290344,-0.0063980198465287685,-0.007340002339333296,-1.105576992034912,3.2747256755828857,6666915.5
98.5999984741211,48.38528060913086,0.3408769369125366,0.08009480684995651,919.5416259765625,-0.6833596229553223,1218.101318359375,-1.1964489221572876,1134.4722900390625,-1.0475895404815674,1239.1087646484375,-1.256738543510437,1.1838756799697876,0.7870064377784729,0.21176457405090332,0.17264831066131592,0.16103796660900116,0.15664999186992645,-0.013732288032770157,-0.020709285512566566,-0.0069213369861245155,-0.00550477672368288,-0.005580562632530928,-0.006223119329661131,0.9268124103546143,0.15446874499320984,-0.006465154699981213,-0.007360882591456175,-1.1087220907211304,3.2741858959198,6665816.5
98.69999694824219,48.42020034790039,0.34921795129776,0.08341034501791,919.4732666015625,-0.6836387515068054,1217.981689453125,-1.1969685554504395,1134.367431640625,-1.04801607131958,1238.9830322265625,-1.257383942604065,1.1825028657913208,0.784937858581543,0.21107268333435059,0.17209632694721222,0.16047607362270355,0.15602391958236694,-0.013722674921154976,-0.020662909373641014,-0.006916534621268511,-0.00553510058671236,-0.005657216999679804,-0.006297484505921602,0.922899603843689,0.1538165956735611,-0.006534669082611799,-0.0073824916034936905,-1.111976981163025,3.2736458778381348,6664717.0
98.80000305175781,48.45599365234375,0.3579176664352417,0.0869971513748169,919.4049072265625,-0.6839179992675781,1217.8619384765625,-1.197493553161621,1134.2626953125,-1.0484455823898315,1238.8572998046875,-1.2580403089523315,1.18113112449646,0.7828738689422607,0.21038122475147247,0.1715412437915802,0.1599065214395523,0.15539045631885529,-0.013713170774281025,-0.020616918802261353,-0.006912649143487215,-0.00556665426120162,-0.005733455531299114,-0.006371155381202698,0.9189438819885254,0.1531573086977005,-0.006606606766581535,-0.007404861506074667,-1.1153463125228882,3.2731056213378906,6663617.5
98.9000015258789,48.49268341064453,0.3669215440750122,0.09003859013319016,919.3364868164062,-0.6841974854469299,1217.7421875,-1.198024034500122,1134.1578369140625,-1.0488781929016113,1238.7314453125,-1.2587077617645264,1.179760217666626,0.7808144688606262,0.20969010889530182,0.1709829419851303,0.1593293696641922,0.15474961698055267,-0.013703776523470879,-0.02057132124900818,-0.0069096931256353855,-0.005599459167569876,-0.005809472408145666,-0.006444789003580809,0.9149439930915833,0.15249067544937134,-0.006680356338620186,-0.007428019307553768,-1.1188344955444336,3.2725651264190674,6662517.0
99.0,48.530277252197266,0.3759239614009857,0.09002428501844406,919.26806640625,-0.6844772696495056,1217.622314453125,-1.1985599994659424,1134.0528564453125,-1.049314022064209,1238.6055908203125,-1.259386420249939,1.178390383720398,0.7787595987319946,0.20899924635887146,0.1704212874174118,0.15874461829662323,0.1541014313697815,-0.013694492168724537,-0.020526109263300896,-0.00690764794126153,-0.005633460357785225,-0.005885235033929348,-0.006518238224089146,0.9109004139900208,0.1518167406320572,-0.006752778310328722,-0.007451965939253569,-1.1224414110183716,3.272024393081665,6661416.0
99.0999984741211,48.5687370300293,0.3845873773097992,0.0866340696811676,919.1995849609375,-0.6847575306892395,1217.50244140625,-1.1991013288497925,1133.9478759765625,-1.049753189086914,1238.4796142578125,-1.260075330734253,1.1770213842391968,0.7767091989517212,0.20830854773521423,0.16985619068145752,0.15815231204032898,0.15344594419002533,-0.013685312122106552,-0.02048126980662346,-0.006906457245349884,-0.0056685092858970165,-0.005960457026958466,-0.006590601056814194,0.9068153500556946,0.1511358916759491,-0.006820678245276213,-0.007476673927158117,-1.1261630058288574,3.2714834213256836,6660315.0
99.19999694824219,48.608009338378906,0.39272838830947876,0.08141018450260162,919.131103515625,-0.6850383281707764,1217.3824462890625,-1.1996480226516724,1133.8428955078125,-1.0501956939697266,1238.353515625,-1.260773777961731,1.175653338432312,0.7746633291244507,0.20761792361736298,0.1692875474691391,0.1575525403022766,0.1527833342552185,-0.013676228933036327,-0.020436786115169525,-0.006906042341142893,-0.005704403854906559,-0.006034714635461569,-0.0066607194021344185,0.9026921987533569,0.15044870972633362,-0.00688247662037611,-0.007502099499106407,-1.1299927234649658,3.270942211151123,6659213.0
99.30000305175781,48.6480598449707,0.40049561858177185,0.07767236977815628,919.0625610351562,-0.685319721698761,1217.262451171875,-1.2001997232437134,1133.7379150390625,-1.0506415367126465,1238.2274169921875,-1.2614808082580566,1.174286127090454,0.7726218104362488,0.2069273144006729,0.16871528327465057,0.15694540739059448,0.15211385488510132,-0.01366723608225584,-0.020392639562487602,-0.006906335707753897,-0.005740975495427847,-0.006107694935053587,-0.006727958098053932,0.8985339403152466,0.14975565671920776,-0.006939828395843506,-0.007528211455792189,-1.1339257955551147,3.2704007625579834,6658111.0
99.4000015258789,48.68883514404297,0.4077647626399994,0.07269146293401718,918.9940185546875,-0.6856019496917725,1217.1424560546875,-1.2007561922073364,1133.6328125,-1.051090955734253,1238.101318359375,-1.2621954679489136,1.1729198694229126,0.770584762096405,0.20623663067817688,0.16813933849334717,0.15633104741573334,0.15143783390522003,-0.013658326119184494,-0.02034880965948105,-0.006907262839376926,-0.0057780384086072445,-0.00617905193939805,-0.006791654974222183,0.8943437933921814,0.1490572988986969,-0.006991323083639145,-0.007554967422038317,-1.137955904006958,3.2698593139648438,6657008.5
99.5,48.73027038574219,0.41436567902565,0.06600907444953918,918.9254760742188,-0.685884952545166,1217.0223388671875,-1.2013171911239624,1133.5277099609375,-1.0515438318252563,1237.9749755859375,-1.2629166841506958,1.171554446220398,0.7685520648956299,0.2055458277463913,0.1675596535205841,0.1557096689939499,0.15075565874576569,-0.013649489730596542,-0.020305274054408073,-0.006908731535077095,-0.005815368611365557,-0.006248342804610729,-0.006850935518741608,0.89012610912323,0.14835435152053833,-0.007035419810563326,-0.007582311984151602,-1.1420745849609375,3.269317388534546,6655905.5
99.5999984741211,48.77228927612305,0.4201715290546417,0.05805855244398117,918.8568725585938,-0.6861688494682312,1216.9022216796875,-1.2018824815750122,1133.4224853515625,-1.0520001649856567,1237.8486328125,-1.2636429071426392,1.1701899766921997,0.7665237188339233,0.20485486090183258,0.16697625815868378,0.15508148074150085,0.15006782114505768,-0.013640714809298515,-0.02026200294494629,-0.006910636555403471,-0.0058527132496237755,-0.006315067410469055,-0.006904851645231247,0.8858856558799744,0.14764760434627533,-0.007071054074913263,-0.007610176224261522,-1.1462715864181519,3.268775463104248,6654802.0
99.69999694824219,48.81483459472656,0.42547231912612915,0.05300784856081009,918.7882080078125,-0.6864537596702576,1216.781982421875,-1.2024515867233276,1133.3172607421875,-1.0524598360061646,1237.7222900390625,-1.2643733024597168,1.1688263416290283,0.7644996643066406,0.20416368544101715,0.1663891226053238,0.15444675087928772,0.14937487244606018,-0.013631993904709816,-0.020218977704644203,-0.006912899203598499,-0.005889888387173414,-0.00637893658131361,-0.006953224074095488,0.8816262483596802,0.14693769812583923,-0.007101261056959629,-0.007638517767190933,-1.1505404710769653,3.268233060836792,6653698.0
99.80000305175781,48.857879638671875,0.430422842502594,0.049505263566970825,918.7195434570312,-0.6867398023605347,1216.6617431640625,-1.2030242681503296,1133.2120361328125,-1.0529229640960693,1237.5958251953125,-1.2651069164276123,1.1674635410308838,0.7624799013137817,0.20347227156162262,0.16579827666282654,0.15380579233169556,0.14867734909057617,-0.013623321428894997,-0.020176183432340622,-0.006915461737662554,-0.0059267678298056126,-0.006439821794629097,-0.006996329873800278,0.8773504495620728,0.14622507989406586,-0.0071273259818553925,-0.007667307276278734,-1.154876947402954,3.267690658569336,6652593.5
99.9000015258789,48.901397705078125,0.43518778681755066,0.04764949530363083,918.65087890625,-0.6870269179344177,1216.5413818359375,-1.2036006450653076,1133.106689453125,-1.0533894300460815,1237.46923828125,-1.2658435106277466,1.1661016941070557,0.7604644298553467,0.2027805894613266,0.1652037799358368,0.15315890312194824,0.14797575771808624,-0.013614692725241184,-0.0201336070895195,-0.006918285042047501,-0.0059632714837789536,-0.0064977253787219524,-0.007034747861325741,0.8730601072311401,0.1455100178718567,-0.007150787860155106,-0.007696529384702444,-1.159278392791748,3.267148017883301,6651488.5
100.0,48.94540023803711,0.440041720867157,0.048539165407419205,918.5821533203125,-0.6873152256011963,1216.4210205078125,-1.204180359840393,1133.0013427734375,-1.0538591146469116,1237.3426513671875,-1.2665828466415405,1.1647405624389648,0.7584531903266907,0.2020886093378067,0.16460564732551575,0.15250635147094727,0.14727050065994263,-0.013606106862425804,-0.02009124681353569,-0.006921358872205019,-0.00599939189851284,-0.00655283872038126,-0.007069492246955633,0.8687555193901062,0.1447925865650177,-0.007174205034971237,-0.007726192940026522,-1.1637464761734009,3.2666049003601074,6650383.0
100.0999984741211,48.989871978759766,0.44471338391304016,0.0467166006565094,918.513427734375,-0.6876048445701599,1216.300537109375,-1.204763412475586,1132.8958740234375,-1.0543320178985596,1237.2159423828125,-1.2673245668411255,1.1633803844451904,0.756446123123169,0.20139630138874054,0.1640039086341858,0.1518484205007553,0.14656195044517517,-0.013597561046481133,-0.020049095153808594,-0.006924652494490147,-0.006035073660314083,-0.006605206057429314,-0.007100911345332861,0.8644381165504456,0.144073024392128,-0.007194743491709232,-0.0077562821097671986,-1.1682785749435425,3.266061782836914,6649277.5
100.19999694824219,49.034767150878906,0.4489409625530243,0.04227597266435623,918.4446411132812,-0.6878957152366638,1216.1800537109375,-1.2053495645523071,1132.7904052734375,-1.0548081398010254,1237.089111328125,-1.2680679559707642,1.1620210409164429,0.754443347454071,0.2007036656141281,0.1633986383676529,0.15118540823459625,0.14585043489933014,-0.013589048758149147,-0.020007137209177017,-0.006928108632564545,-0.006070192903280258,-0.006654677912592888,-0.007128688972443342,0.8601106405258179,0.14335177838802338,-0.0072102174162864685,-0.007786760106682777,-1.172869324684143,3.2655184268951416,6648171.0
100.30000305175781,49.08002471923828,0.4525628685951233,0.036218851804733276,918.3757934570312,-0.6881878972053528,1216.0594482421875,-1.205938458442688,1132.6849365234375,-1.05528724193573,1236.9622802734375,-1.2688120603561401,1.1606626510620117,0.7524446845054626,0.20001067221164703,0.16278989613056183,0.15051761269569397,0.14513635635375977,-0.01358056254684925,-0.01996535249054432,-0.006931653246283531,-0.006104586645960808,-0.006700996775180101,-0.007152223959565163,0.8557766675949097,0.1426294445991516,-0.007219366263598204,-0.00781757477670908,-1.1775106191635132,3.26497483253479,6647064.0
100.4000015258789,49.125553131103516,0.45530015230178833,0.027373000979423523,918.3070068359375,-0.6884815096855164,1215.9388427734375,-1.2065297365188599,1132.579345703125,-1.055769443511963,1236.83544921875,-1.2695553302764893,1.1593049764633179,0.7504502534866333,0.1993173360824585,0.16217775642871857,0.14984534680843353,0.14442017674446106,-0.013572091236710548,-0.019923711195588112,-0.006935185752809048,-0.006138030905276537,-0.006743750534951687,-0.00717052211984992,0.8514411449432373,0.14190685749053955,-0.007219760678708553,-0.007848648354411125,-1.1821911334991455,3.2644309997558594,6645957.0
100.5,49.17128372192383,0.45729681849479675,0.019966740161180496,918.2380981445312,-0.6887765526771545,1215.818115234375,-1.2071229219436646,1132.4737548828125,-1.0562543869018555,1236.7083740234375,-1.2702968120574951,1.1579481363296509,0.7484599947929382,0.1986236423254013,0.16156233847141266,0.14916901290416718,0.1437024623155594,-0.013563624583184719,-0.019882190972566605,-0.006938617676496506,-0.006170331966131926,-0.00678262347355485,-0.007183038163930178,0.8471085429191589,0.1411847621202469,-0.007213097531348467,-0.007879919372498989,-1.1869012117385864,3.2638866901397705,6644849.0
100.5999984741211,49.2171516418457,0.4586748480796814,0.013780063018202782,918.1692504882812,-0.6890730261802673,1215.6973876953125,-1.2077176570892334,1132.3681640625,-1.0567421913146973,1236.581298828125,-1.2710354328155518,1.1565922498703003,0.7464737892150879,0.19792962074279785,0.16094374656677246,0.14848898351192474,0.1429837942123413,-0.013555154204368591,-0.019840769469738007,-0.006941874977201223,-0.006201338954269886,-0.006817424204200506,-0.0071896640583872795,0.8427826166152954,0.14046376943588257,-0.00720045855268836,-0.00791133288294077,-1.191632866859436,3.2633423805236816,6643741.0
100.69999694824219,49.26310729980469,0.45955929160118103,0.008844668045639992,918.100341796875,-0.6893709897994995,1215.57666015625,-1.2083137035369873,1132.262451171875,-1.0572324991226196,1236.4542236328125,-1.2717703580856323,1.1552371978759766,0.7444918155670166,0.19723528623580933,0.1603221297264099,0.14780569076538086,0.14226475358009338,-0.013546673581004143,-0.019799429923295975,-0.006944898981601,-0.006230937782675028,-0.006848070304840803,-0.007190602365881205,0.8384663462638855,0.13974438607692719,-0.007183005101978779,-0.007942846044898033,-1.1963794231414795,3.2627978324890137,6642632.5
100.80000305175781,49.30910873413086,0.4600061774253845,0.004468825180083513,918.0313720703125,-0.6896703839302063,1215.4556884765625,-1.2089104652404785,1132.15673828125,-1.057725191116333,1236.3270263671875,-1.2725008726119995,1.1538828611373901,0.7425139546394348,0.19654065370559692,0.15969762206077576,0.14711953699588776,0.14154589176177979,-0.013538177125155926,-0.019758159294724464,-0.006947638932615519,-0.006259038578718901,-0.006874538958072662,-0.007186165079474449,0.8341624736785889,0.13902708888053894,-0.007161241490393877,-0.007974420674145222,-1.2011353969573975,3.2622530460357666,6641523.0
100.9000015258789,49.355106353759766,0.4599788188934326,-0.0002736973692663014,917.96240234375,-0.6899712085723877,1215.3348388671875,-1.209507942199707,1132.0509033203125,-1.0582201480865479,1236.19970703125,-1.273226261138916,1.1525294780731201,0.7405401468276978,0.19584576785564423,0.15907038748264313,0.14643093943595886,0.1408277302980423,-0.013529658317565918,-0.019716940820217133,-0.006950044073164463,-0.0062855505384504795,-0.006896799895912409,-0.0071765584871172905,0.8298737406730652,0.13831229507923126,-0.007134882267564535,-0.008006016723811626,-1.2058944702148438,3.2617080211639404,6640413.5
101.0,49.401065826416016,0.45960110425949097,-0.0037771533243358135,917.8933715820312,-0.6902735829353333,1215.2138671875,-1.2101057767868042,1131.945068359375,-1.0587172508239746,1236.0723876953125,-1.273945927619934,1.151176929473877,0.738570511341095,0.19515065848827362,0.15844057500362396,0.14574034512043,0.1401107758283615,-0.013521111570298672,-0.019675763323903084,-0.0069520738907158375,-0.00631041219457984,-0.006914900150150061,-0.00716216629371047,0.8256022334098816,0.137600377202034,-0.007105178665369749,-0.00803760252892971,-1.2106519937515259,3.261162757873535,6639303.5
101.0999984741211,49.44697189331055,0.45905831456184387,-0.005427822936326265,917.8243408203125,-0.6905773878097534,1215.0927734375,-1.210703730583191,1131.839111328125,-1.0592162609100342,1235.9449462890625,-1.2746596336364746,1.1498253345489502,0.7366050481796265,0.1944553703069687,0.1578083634376526,0.145048126578331,0.13939546048641205,-0.013512535952031612,-0.01963461935520172,-0.006953708827495575,-0.006333610974252224,-0.006929009221494198,-0.007143664639443159,0.8213493227958679,0.13689155876636505,-0.007073767017573118,-0.00806916318833828,-1.215405821800232,3.260617256164551,6638193.0
101.19999694824219,49.492835998535156,0.45865654945373535,-0.0040177758783102036,917.7552490234375,-0.6908826231956482,1214.9716796875,-1.2113016843795776,1131.733154296875,-1.059717059135437,1235.8173828125,-1.2753676176071167,1.1484744548797607,0.7346436381340027,0.19375993311405182,0.15717391669750214,0.1443546861410141,0.13868215680122375,-0.01350393146276474,-0.019593508914113045,-0.00695495679974556,-0.006355206482112408,-0.006939480546861887,-0.00712216692045331,0.8171147108078003,0.13618578016757965,-0.007043297868221998,-0.008100712671875954,-1.2201578617095947,3.2600715160369873,6637082.0
101.30000305175781,49.53868103027344,0.4584415853023529,-0.0021493921522051096,917.6861572265625,-0.6911892890930176,1214.8505859375,-1.2118996381759644,1131.627197265625,-1.0602195262908936,1235.6898193359375,-1.2760697603225708,1.1471245288848877,0.7326863408088684,0.1930643916130066,0.15653738379478455,0.14366035163402557,0.13797111809253693,-0.013495298102498055,-0.019552437588572502,-0.006955836433917284,-0.006375278811901808,-0.00694669783115387,-0.007098687347024679,0.812897801399231,0.13548296689987183,-0.0070139640010893345,-0.008132265880703926,-1.2249106168746948,3.2595255374908447,6635970.0
101.4000015258789,49.584529876708984,0.45851239562034607,0.0007078683120198548,917.6170043945312,-0.6914973855018616,1214.7293701171875,-1.2124977111816406,1131.5211181640625,-1.0607234239578247,1235.562255859375,-1.2767666578292847,1.1457754373550415,0.7307330965995789,0.1923687756061554,0.15589891374111176,0.14296545088291168,0.1372624635696411,-0.013486640527844429,-0.01951141096651554,-0.0069563728757202625,-0.006393927149474621,-0.006951074115931988,-0.007074171211570501,0.8086974620819092,0.13478291034698486,-0.00698664877563715,-0.008163847960531712,-1.2296675443649292,3.258979320526123,6634858.0
101.5,49.63041687011719,0.4588455259799957,0.003331531072035432,917.5478515625,-0.6918068528175354,1214.6080322265625,-1.2130956649780273,1131.4150390625,-1.061228632926941,1235.4344482421875,-1.277458667755127,1.1444271802902222,0.7287840247154236,0.1916731297969818,0.1552586555480957,0.14227023720741272,0.13655628263950348,-0.013477958738803864,-0.01947043277323246,-0.0069565922021865845,-0.0064112478867173195,-0.006952987052500248,-0.007049323059618473,0.804512619972229,0.13408544659614563,-0.006961075123399496,-0.008195482194423676,-1.2344324588775635,3.2584328651428223,6633745.5
101.5999984741211,49.676353454589844,0.45938023924827576,0.005346945021301508,917.4786376953125,-0.6921176314353943,1214.4866943359375,-1.2136934995651245,1131.3089599609375,-1.0617351531982422,1235.3067626953125,-1.2781457901000977,1.1430798768997192,0.7268390655517578,0.19097746908664703,0.15461671352386475,0.1415749490261078,0.13585259020328522,-0.013469256460666656,-0.019429506734013557,-0.006956514902412891,-0.006427320651710033,-0.006952746771275997,-0.007024558261036873,0.8003425598144531,0.1333904266357422,-0.006936746183782816,-0.008227186277508736,-1.2392078638076782,3.2578859329223633,6632632.5
101.69999694824219,49.72239303588867,0.4603976607322693,0.01017425674945116,917.409423828125,-0.6924297213554382,1214.3653564453125,-1.2142914533615112,1131.2027587890625,-1.0622427463531494,1235.1788330078125,-1.2788288593292236,1.1417332887649536,0.724898099899292,0.19028183817863464,0.15397323668003082,0.14087975025177002,0.13515132665634155,-0.013460537418723106,-0.019388647750020027,-0.006956181954592466,-0.006442277226597071,-0.0069507877342402935,-0.0070006526075303555,0.7961852550506592,0.13269755244255066,-0.006916143465787172,-0.00825900211930275,-1.2440000772476196,3.2573390007019043,6631519.0
101.80000305175781,49.76852798461914,0.4613267481327057,0.00929096806794405,917.3401489257812,-0.6927431225776672,1214.243896484375,-1.214889407157898,1131.096435546875,-1.0627514123916626,1235.0509033203125,-1.2795077562332153,1.140387773513794,0.7229613065719604,0.18958623707294464,0.1533282995223999,0.14018484950065613,0.1344524323940277,-0.013451800681650639,-0.01934785023331642,-0.006955592893064022,-0.006456141825765371,-0.006947224494069815,-0.006977303419262171,0.792041003704071,0.13200682401657104,-0.006894104182720184,-0.008290923200547695,-1.2488080263137817,3.256791830062866,6630405.0
101.9000015258789,49.81470489501953,0.4617946445941925,0.004678812343627214,917.2708740234375,-0.6930577754974365,1214.122314453125,-1.215487003326416,1130.9901123046875,-1.0632611513137817,1234.9229736328125,-1.280181884765625,1.1390429735183716,0.7210285663604736,0.1888907253742218,0.15268205106258392,0.13949038088321686,0.1337558925151825,-0.013443042524158955,-0.019307103008031845,-0.006954709067940712,-0.006468841806054115,-0.006941899191588163,-0.006953489035367966,0.7879117727279663,0.13131862878799438,-0.006867960095405579,-0.008322907611727715,-1.253625750541687,3.256244421005249,6629290.0
102.0,49.860877990722656,0.46172034740448,-0.0007429747493006289,917.2015380859375,-0.6933735609054565,1214.000732421875,-1.2160841226577759,1130.8837890625,-1.0637716054916382,1234.794921875,-1.2808505296707153,1.1376991271972656,0.7190998792648315,0.18819531798362732,0.15203458070755005,0.13879653811454773,0.13306179642677307,-0.013434256426990032,-0.019266393035650253,-0.006953480187803507,-0.00648028077557683,-0.006934597622603178,-0.006928229238837957,0.7838003635406494,0.1306333988904953,-0.0068373288959264755,-0.008354909718036652,-1.2584459781646729,3.2556965351104736,6628175.0
102.0999984741211,49.906951904296875,0.46075108647346497,-0.009692514315247536,917.1322021484375,-0.6936905980110168,1213.879150390625,-1.2166801691055298,1130.7774658203125,-1.0642828941345215,1234.666748046875,-1.28151273727417,1.1363561153411865,0.717175304889679,0.18750004470348358,0.1513860523700714,0.13810355961322784,0.13237036764621735,-0.0134254340082407,-0.019225697964429855,-0.006951829884201288,-0.006490294821560383,-0.006924930959939957,-0.0069002010859549046,0.7797107100486755,0.12995178997516632,-0.006799343042075634,-0.00838684942573309,-1.2632567882537842,3.2551486492156982,6627059.5
102.19999694824219,49.95281219482422,0.45857134461402893,-0.02179729752242565,917.0628051757812,-0.6940087080001831,1213.7574462890625,-1.217274785041809,1130.6708984375,-1.064794898033142,1234.53857421875,-1.2821669578552246,1.1350140571594238,0.7152547240257263,0.18680496513843536,0.15073658525943756,0.1374116837978363,0.13168194890022278,-0.013416562229394913,-0.019184986129403114,-0.0069496543146669865,-0.006498654838651419,-0.006912347860634327,-0.006867817137390375,0.775648295879364,0.12927472591400146,-0.006751738954335451,-0.008418619632720947,-1.2680422067642212,3.2546005249023438,6625943.5
102.30000305175781,49.998313903808594,0.455023854970932,-0.03547512739896774,916.993408203125,-0.6943278908729553,1213.6356201171875,-1.217867136001587,1130.564453125,-1.0653071403503418,1234.410400390625,-1.2828115224838257,1.133672833442688,0.7133382558822632,0.18611013889312744,0.1500864028930664,0.13672123849391937,0.13099706172943115,-0.013407628051936626,-0.019144225865602493,-0.006946834269911051,-0.00650510098785162,-0.006896240636706352,-0.0068295784294605255,0.771619439125061,0.1286032348871231,-0.006693561095744371,-0.008450101129710674,-1.2727841138839722,3.254051923751831,6624827.0
102.4000015258789,50.04334259033203,0.4502962827682495,-0.04727567359805107,916.9239501953125,-0.6946480870246887,1213.5137939453125,-1.2184568643569946,1130.4578857421875,-1.0658197402954102,1234.281982421875,-1.2834450006484985,1.1323325634002686,0.7114259004592896,0.18541564047336578,0.14943565428256989,0.1360325962305069,0.1303163319826126,-0.013398619368672371,-0.019103385508060455,-0.006943267770111561,-0.006509415339678526,-0.0068761492148041725,-0.006784661673009396,0.7676295042037964,0.12793825566768646,-0.006626603659242392,-0.008481188677251339,-1.2774665355682373,3.2535033226013184,6623709.5
102.5,50.08781814575195,0.4447597861289978,-0.05536501854658127,916.8544921875,-0.6949692964553833,1213.3919677734375,-1.2190433740615845,1130.351318359375,-1.066332221031189,1234.1536865234375,-1.2840663194656372,1.130993127822876,0.7095175981521606,0.18472152948379517,0.1487846076488495,0.1353461891412735,0.12964043021202087,-0.0133895268663764,-0.019062446430325508,-0.00693888682872057,-0.006511470768600702,-0.006851875223219395,-0.006733136251568794,0.7636824250221252,0.12728041410446167,-0.006553884595632553,-0.008511809632182121,-1.282078742980957,3.2529542446136475,6622592.0
102.5999984741211,50.13164520263672,0.4382565915584564,-0.06503171473741531,916.7849731445312,-0.6952913999557495,1213.27001953125,-1.2196263074874878,1130.24462890625,-1.0668444633483887,1234.0252685546875,-1.2846744060516357,1.1296546459197998,0.7076134085655212,0.18402789533138275,0.14813347160816193,0.1346624195575714,0.12897001206874847,-0.013380343094468117,-0.01902138441801071,-0.006933617405593395,-0.006511128507554531,-0.006823195610195398,-0.006674923934042454,0.7597823739051819,0.12663039565086365,-0.006473960354924202,-0.008541878312826157,-1.2866077423095703,3.2524049282073975,6621474.0
102.69999694824219,50.17470169067383,0.43058863282203674,-0.07667962461709976,916.7153930664062,-0.6956142783164978,1213.1480712890625,-1.2202049493789673,1130.137939453125,-1.0673562288284302,1233.896728515625,-1.2852681875228882,1.1283169984817505,0.7057133316993713,0.1833348423242569,0.1474824845790863,0.13398174941539764,0.12830577790737152,-0.013371055014431477,-0.018980173394083977,-0.0069273714907467365,-0.006508213002234697,-0.006789796520024538,-0.0066096303053200245,0.7559342980384827,0.12598904967308044,-0.006385501474142075,-0.008571289479732513,-1.291037917137146,3.2518556118011475,6620355.0
102.80000305175781,50.21688461303711,0.42180657386779785,-0.08782077580690384,916.6458129882812,-0.695937991142273,1213.0260009765625,-1.2207788228988647,1130.0311279296875,-1.0678671598434448,1233.7681884765625,-1.2858461141586304,1.1269804239273071,0.7038173675537109,0.18264245986938477,0.1468319445848465,0.1333046704530716,0.12764844298362732,-0.013361654244363308,-0.018938787281513214,-0.006920064799487591,-0.006502562668174505,-0.006751409266144037,-0.0065370239317417145,0.7521429657936096,0.12535716593265533,-0.006289185490459204,-0.008599946275353432,-1.2953542470932007,3.2513058185577393,6619236.0
102.9000015258789,50.258052825927734,0.4117044508457184,-0.10102125257253647,916.5762329101562,-0.6962623596191406,1212.9039306640625,-1.2213473320007324,1129.92431640625,-1.0683770179748535,1233.6395263671875,-1.2864068746566772,1.1256446838378906,0.7019255757331848,0.1819508820772171,0.1461821049451828,0.13263170421123505,0.12699875235557556,-0.013352126814424992,-0.018897198140621185,-0.006911600474268198,-0.006493987049907446,-0.006707699038088322,-0.006456656847149134,0.7484138607978821,0.12473563849925995,-0.006183442659676075,-0.008627727627754211,-1.2995388507843018,3.250755786895752,6618116.0
103.0,50.29811477661133,0.4005896747112274,-0.11114756017923355,916.506591796875,-0.696587324142456,1212.78173828125,-1.2219098806381226,1129.8175048828125,-1.0688855648040771,1233.5108642578125,-1.2869493961334229,1.12431001663208,0.700037956237793,0.18126019835472107,0.1455332636833191,0.13196337223052979,0.12635748088359833,-0.013342464342713356,-0.0188553836196661,-0.006901904940605164,-0.0064823562279343605,-0.00665850518271327,-0.006368650589138269,0.7447513341903687,0.12412521988153458,-0.006071004085242748,-0.008654545061290264,-1.3035780191421509,3.2502055168151855,6616996.0
103.0999984741211,50.33701705932617,0.38904497027397156,-0.11544708162546158,916.4368896484375,-0.6969127655029297,1212.6595458984375,-1.222465991973877,1129.7105712890625,-1.0693923234939575,1233.3822021484375,-1.2874730825424194,1.1229761838912964,0.6981545090675354,0.1805705428123474,0.14488576352596283,0.13130022585391998,0.12572535872459412,-0.013332663103938103,-0.018813330680131912,-0.0068909539841115475,-0.006467665545642376,-0.0066040134988725185,-0.006274118088185787,0.7411573529243469,0.12352623045444489,-0.005956324748694897,-0.008680356666445732,-1.30746591091156,3.24965500831604,6615875.0
103.19999694824219,50.3747444152832,0.37728288769721985,-0.11762101948261261,916.3671875,-0.6972386240959167,1212.5372314453125,-1.2230156660079956,1129.6036376953125,-1.0698970556259155,1233.25341796875,-1.2879780530929565,1.1216434240341187,0.6962752938270569,0.17988206446170807,0.1442398577928543,0.13064278662204742,0.1251029521226883,-0.013322720304131508,-0.018771037459373474,-0.006878748536109924,-0.006449969485402107,-0.006544557400047779,-0.006174383219331503,0.7376326322555542,0.12293877452611923,-0.005840732250362635,-0.008705142885446548,-1.3111993074417114,3.2491042613983154,6614754.0
103.30000305175781,50.4112548828125,0.36509186029434204,-0.12191014736890793,916.2974853515625,-0.6975647211074829,1212.4149169921875,-1.2235584259033203,1129.49658203125,-1.070399522781372,1233.1246337890625,-1.288463830947876,1.1203117370605469,0.6944003105163574,0.1791948527097702,0.143595889210701,0.1299915313720703,0.12449073791503906,-0.013312634080648422,-0.018728498369455338,-0.006865276489406824,-0.006429290398955345,-0.0064803557470440865,-0.006070171482861042,0.7341785430908203,0.12236309051513672,-0.005722513422369957,-0.008728863671422005,-1.3147722482681274,3.2485532760620117,6613632.0
103.4000015258789,50.44651794433594,0.35263577103614807,-0.12456093728542328,916.2276611328125,-0.6978910565376282,1212.29248046875,-1.224094033241272,1129.3895263671875,-1.070899248123169,1232.9957275390625,-1.2889302968978882,1.118980884552002,0.6925296187400818,0.17850905656814575,0.14295412600040436,0.12934692203998566,0.12388914078474045,-0.013302402570843697,-0.018685709685087204,-0.006850535050034523,-0.006405673921108246,-0.006411675829440355,-0.005962235853075981,0.7307959794998169,0.12179932743310928,-0.005603157449513674,-0.008751493878662586,-1.3181809186935425,3.24800181388855,6612509.5
103.5,50.48055648803711,0.34036579728126526,-0.12269972264766693,916.1578979492188,-0.6982173919677734,1212.1700439453125,-1.2246222496032715,1129.2823486328125,-1.0713962316513062,1232.8668212890625,-1.2893779277801514,1.1176512241363525,0.69066321849823,0.17782479524612427,0.1423148661851883,0.12870937585830688,0.12329846620559692,-0.01329202763736248,-0.018642675131559372,-0.0068345582112669945,-0.006379252299666405,-0.0063390061259269714,-0.00585188576951623,0.7274839878082275,0.12124732881784439,-0.005486041307449341,-0.008773049339652061,-1.321427583694458,3.247450351715088,6611387.0
103.5999984741211,50.51338577270508,0.3282928466796875,-0.12072936445474625,916.0880126953125,-0.6985437273979187,1212.047607421875,-1.2251431941986084,1129.17529296875,-1.071889877319336,1232.73779296875,-1.2898069620132446,1.1163225173950195,0.688801109790802,0.1771422028541565,0.14167839288711548,0.12807928025722504,0.12271889299154282,-0.013281513005495071,-0.018599404022097588,-0.006817384622991085,-0.0063501703552901745,-0.006262839771807194,-0.005740233696997166,0.7242413759231567,0.12070689350366592,-0.00537094846367836,-0.00879354402422905,-1.324514627456665,3.246898651123047,6610263.5
103.69999694824219,50.545005798339844,0.3162193298339844,-0.12073538452386856,916.0181884765625,-0.6988698244094849,1211.925048828125,-1.2256566286087036,1129.0679931640625,-1.0723803043365479,1232.60888671875,-1.2902177572250366,1.1149948835372925,0.6869433522224426,0.1764613687992096,0.14104494452476501,0.12745694816112518,0.12215052545070648,-0.01327085867524147,-0.018555898219347,-0.006799039430916309,-0.006318533327430487,-0.006183530203998089,-0.005627812352031469,0.7210676074028015,0.12017793208360672,-0.005256400443613529,-0.008812978863716125,-1.327441930770874,3.2463464736938477,6609139.5
103.80000305175781,50.57541275024414,0.30408021807670593,-0.1213909313082695,915.9482421875,-0.6991956233978271,1211.802490234375,-1.226162314414978,1128.9608154296875,-1.0728669166564941,1232.479736328125,-1.2906103134155273,1.1136683225631714,0.6850899457931519,0.1757824420928955,0.1404147893190384,0.1268427073955536,0.1215934231877327,-0.013260066509246826,-0.018512161448597908,-0.006779540330171585,-0.006284425035119057,-0.006101355422288179,-0.0055148787796497345,0.7179625034332275,0.11966041475534439,-0.005142048001289368,-0.008831344544887543,-1.3302083015441895,3.2457942962646484,6608015.0
103.9000015258789,50.60462188720703,0.2920832633972168,-0.11996951699256897,915.8783569335938,-0.699521005153656,1211.6798095703125,-1.2266603708267212,1128.853515625,-1.0733498334884644,1232.3507080078125,-1.2909849882125854,1.1123429536819458,0.6832408905029297,0.1751055121421814,0.1397881656885147,0.12623679637908936,0.12104762345552444,-0.013249137438833714,-0.01846819929778576,-0.006758917588740587,-0.006247962825000286,-0.006016667932271957,-0.00540192611515522,0.714925229549408,0.11915420740842819,-0.005029493011534214,-0.008848653174936771,-1.332815408706665,3.245241641998291,6606890.0
104.0,50.63264465332031,0.2802126705646515,-0.11870603263378143,915.808349609375,-0.6998457908630371,1211.55712890625,-1.2271504402160645,1128.74609375,-1.0738285779953003,1232.2215576171875,-1.2913421392440796,1.1110185384750366,0.6813963055610657,0.1744306981563568,0.13916529715061188,0.12563948333263397,0.12051309645175934,-0.013238074257969856,-0.018424013629555702,-0.006737204268574715,-0.006209264043718576,-0.0059298002161085606,-0.005289350636303425,0.7119548320770264,0.1186591386795044,-0.004918460734188557,-0.008864915929734707,-1.335264801979065,3.2446887493133545,6605764.5
104.0999984741211,50.65949630737305,0.2685070335865021,-0.11705651879310608,915.7383422851562,-0.7001698613166809,1211.4344482421875,-1.2276326417922974,1128.638671875,-1.0743030309677124,1232.0924072265625,-1.2916821241378784,1.109695315361023,0.679556131362915,0.1737581193447113,0.1385464072227478,0.12505093216896057,0.1199897974729538,-0.013226879760622978,-0.018379615619778633,-0.006714434828609228,-0.0061684479005634785,-0.005841073580086231,-0.005177497398108244,0.7090502381324768,0.11817504465579987,-0.00480925478041172,-0.008880143985152245,-1.337558627128601,3.244135618209839,6604638.5
104.19999694824219,50.685218811035156,0.2572571337223053,-0.11249887198209763,915.6683349609375,-0.7004931569099426,1211.3116455078125,-1.2281068563461304,1128.53125,-1.0747730731964111,1231.9632568359375,-1.2920056581497192,1.1083731651306152,0.6777203679084778,0.17308785021305084,0.137931689620018,0.12447134405374527,0.11947761476039886,-0.013215559534728527,-0.018335016444325447,-0.006690663751214743,-0.006125681567937136,-0.005750925280153751,-0.0050670611672103405,0.7062094211578369,0.11770156770944595,-0.004703998100012541,-0.008894378319382668,-1.3397027254104614,3.243582248687744,6603512.0
104.30000305175781,50.709869384765625,0.2464977651834488,-0.10759374499320984,915.5982666015625,-0.7008154392242432,1211.188720703125,-1.2285733222961426,1128.4237060546875,-1.0752384662628174,1231.8341064453125,-1.2923132181167603,1.107052206993103,0.6758891344070435,0.17242002487182617,0.137321338057518,0.12390081584453583,0.11897636950016022,-0.013204117305576801,-0.01829022727906704,-0.006665950175374746,-0.006081141997128725,-0.005659793969243765,-0.004958678502589464,0.7034298777580261,0.11723831295967102,-0.0046027302742004395,-0.008907661773264408,-1.3417034149169922,3.2430286407470703,6602385.0
104.4000015258789,50.73346710205078,0.23596903681755066,-0.10528729110956192,915.5281372070312,-0.7011367082595825,1211.06591796875,-1.2290319204330444,1128.316162109375,-1.0756992101669312,1231.704833984375,-1.2926055192947388,1.1057323217391968,0.6740623116493225,0.17175470292568207,0.13671553134918213,0.12333942949771881,0.11848585307598114,-0.013192557729780674,-0.018245259299874306,-0.006640336010605097,-0.006034955382347107,-0.005567959975451231,-0.0048524453304708,0.7007101774215698,0.11678503453731537,-0.004503508564084768,-0.008920012973248959,-1.3435637950897217,3.2424747943878174,6601257.5
104.5,50.75603485107422,0.22569479048252106,-0.10274237394332886,915.4580078125,-0.7014567255973816,1210.9429931640625,-1.2294825315475464,1128.2086181640625,-1.0761549472808838,1231.5755615234375,-1.2928829193115234,1.104413628578186,0.6722400784492493,0.1710919886827469,0.13611441850662231,0.12278725951910019,0.11800585687160492,-0.013180882669985294,-0.018200119957327843,-0.006613858975470066,-0.00598723953589797,-0.005475668702274561,-0.004748402163386345,0.698049008846283,0.1163415014743805,-0.004406665917485952,-0.00893145427107811,-1.3452872037887573,3.2419207096099854,6600129.5
104.5999984741211,50.77760696411133,0.21571630239486694,-0.09978488832712173,915.3878784179688,-0.7017754316329956,1210.8199462890625,-1.2299253940582275,1128.1009521484375,-1.0766056776046753,1231.4461669921875,-1.2931458950042725,1.1030961275100708,0.6704223155975342,0.1704319715499878,0.1355181485414505,0.12224432080984116,0.11753614246845245,-0.01316909771412611,-0.018154816702008247,-0.0065865605138242245,-0.005938116926699877,-0.005383166950196028,-0.004646644927561283,0.6954447627067566,0.1159074604511261,-0.00431244820356369,-0.008942010812461376,-1.3468772172927856,3.241366386413574,6599000.5
