t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],dc[1],dc[2],dc[3],dc[4],dc[5],dc[6],P_MW,n,dn,rho,rho_dollars,m_dot_steam,Q_to_steam
104.69999694824219,50.7982292175293,0.2062237560749054,-0.0949254110455513,915.3176879882812,-0.702092707157135,1210.697021484375,-1.230360507965088,1127.9932861328125,-1.0770514011383057,1231.31689453125,-1.2933950424194336,1.101779818534851,0.6686091423034668,0.16977471113204956,0.13492685556411743,0.1217106357216835,0.11707647889852524,-0.01315720658749342,-0.018109364435076714,-0.0065584946423769,-0.005887739360332489,-0.005290771834552288,-0.004547523334622383,0.692895233631134,0.11548253148794174,-0.004222194664180279,-0.008951726369559765,-1.3483405113220215,3.240811824798584,6597871.5
104.80000305175781,50.817962646484375,0.19731265306472778,-0.08911112695932388,915.2474365234375,-0.7024084329605103,1210.573974609375,-1.2307878732681274,1127.885498046875,-1.0774917602539062,1231.1875,-1.2936311960220337,1.1004647016525269,0.6668004393577576,0.16912029683589935,0.13434064388275146,0.12118616700172424,0.1166265681385994,-0.013145215809345245,-0.018063776195049286,-0.006529723759740591,-0.005836274940520525,-0.00519883306697011,-0.0044514755718410015,0.6903977394104004,0.1150662899017334,-0.004136450123041868,-0.00896065030246973,-1.349684715270996,3.2402570247650146,6596742.0
104.9000015258789,50.836910247802734,0.1894654929637909,-0.07847152650356293,915.1771850585938,-0.7027224898338318,1210.4508056640625,-1.2312079668045044,1127.77783203125,-1.0779269933700562,1231.0582275390625,-1.2938555479049683,1.0991507768630981,0.6649963855743408,0.16846878826618195,0.13375963270664215,0.12067084014415741,0.11618606746196747,-0.013133133761584759,-0.018018078058958054,-0.006500341929495335,-0.005783971399068832,-0.005107899196445942,-0.004359534941613674,0.6879480481147766,0.11465801298618317,-0.004058630671352148,-0.008968877606093884,-1.350924015045166,3.239701747894287,6595612.0
105.0,50.85517501831055,0.18268318474292755,-0.06782311201095581,915.10693359375,-0.7030347585678101,1210.32763671875,-1.2316209077835083,1127.669921875,-1.0783567428588867,1230.9288330078125,-1.2940694093704224,1.0978381633758545,0.663196861743927,0.16782024502754211,0.13318388164043427,0.12016453593969345,0.11575450748205185,-0.013120973482728004,-0.017972292378544807,-0.006470449268817902,-0.005731081124395132,-0.0050185127183794975,-0.004272582940757275,0.685541570186615,0.11425692588090897,-0.003988407086580992,-0.008976503275334835,-1.3520725965499878,3.2391464710235596,6594481.0
105.0999984741211,50.87284469604492,0.17667877674102783,-0.06004411354660988,915.03662109375,-0.7033451199531555,1210.2044677734375,-1.2320269346237183,1127.5621337890625,-1.078781247138977,1230.79931640625,-1.2942737340927124,1.0965266227722168,0.6614019274711609,0.16717472672462463,0.1326134353876114,0.11966707557439804,0.11533137410879135,-0.01310874056071043,-0.017926441505551338,-0.006440123077481985,-0.005677800625562668,-0.004931033588945866,-0.004190859850496054,0.6831746697425842,0.11386244744062424,-0.003923728596419096,-0.008983595296740532,-1.3531408309936523,3.238590955734253,6593350.0
105.19999694824219,50.88993835449219,0.17094197869300842,-0.057368021458387375,914.9662475585938,-0.7036535143852234,1210.081298828125,-1.2324262857437134,1127.4542236328125,-1.0792003870010376,1230.669921875,-1.2944691181182861,1.0952163934707642,0.6596115827560425,0.1665322482585907,0.1320483386516571,0.11917826533317566,0.11491618305444717,-0.013096439652144909,-0.017880534753203392,-0.006409402005374432,-0.005624224431812763,-0.004845533054322004,-0.00411375192925334,0.6808456778526306,0.1134742796421051,-0.003861106699332595,-0.008990177884697914,-1.3541322946548462,3.238034963607788,6592218.5
105.30000305175781,50.90645217895508,0.16511553525924683,-0.058264344930648804,914.8958740234375,-0.7039598822593689,1209.9580078125,-1.2328189611434937,1127.3463134765625,-1.0796140432357788,1230.5404052734375,-1.2946555614471436,1.093907356262207,0.6578258275985718,0.1658928543329239,0.1314886063337326,0.11869790405035019,0.11450852453708649,-0.013084071688354015,-0.01783457212150097,-0.006378294434398413,-0.0055703697726130486,-0.004761872813105583,-0.004040176514536142,0.6785544157028198,0.11309240758419037,-0.003798281541094184,-0.00899624265730381,-1.3550457954406738,3.2374789714813232,6591086.5
105.4000015258789,50.922340393066406,0.1589169204235077,-0.06198615953326225,914.825439453125,-0.7042641043663025,1209.834716796875,-1.2332046031951904,1127.23828125,-1.0800224542617798,1230.4110107421875,-1.294832706451416,1.0925995111465454,0.6560446619987488,0.16525660455226898,0.13093428313732147,0.1182258352637291,0.11410810053348541,-0.013071633875370026,-0.01778854802250862,-0.0063467854633927345,-0.005516196601092815,-0.004679769277572632,-0.003968842327594757,0.676301896572113,0.11271698772907257,-0.003733415622264147,-0.009001756086945534,-1.3558763265609741,3.2369225025177,6589953.5
105.5,50.93754959106445,0.15207022428512573,-0.06846695393323898,914.7550048828125,-0.7045660614967346,1209.71142578125,-1.2335833311080933,1127.1302490234375,-1.0804253816604614,1230.281494140625,-1.2950001955032349,1.0912929773330688,0.6542680859565735,0.16462351381778717,0.1303853839635849,0.11776191741228104,0.11371476203203201,-0.013059121556580067,-0.017742451280355453,-0.0063148383051157,-0.00546161038801074,-0.004598813131451607,-0.003898326773196459,0.6740902066230774,0.11234837025403976,-0.0036646858789026737,-0.009006659500300884,-1.3566148281097412,3.236366033554077,6588820.5
105.5999984741211,50.95201873779297,0.14468979835510254,-0.0738043487071991,914.6845092773438,-0.7048656940460205,1209.5880126953125,-1.233954668045044,1127.022216796875,-1.0808229446411133,1230.1519775390625,-1.2951574325561523,1.0899877548217773,0.6524961590766907,0.16399365663528442,0.12984198331832886,0.11730605363845825,0.1133284866809845,-0.013046531938016415,-0.01769627444446087,-0.006282420828938484,-0.005406531039625406,-0.004518657922744751,-0.0038276545237749815,0.6719211339950562,0.11198686063289642,-0.003593028988689184,-0.00901090633124113,-1.3572545051574707,3.235809326171875,6587687.0
105.69999694824219,50.965728759765625,0.1371166855096817,-0.07573104649782181,914.614013671875,-0.7051629424095154,1209.464599609375,-1.234318733215332,1126.9140625,-1.0812150239944458,1230.0224609375,-1.295304298400879,1.0886837244033813,0.6507288217544556,0.16336706280708313,0.12930411100387573,0.11685817688703537,0.11294928938150406,-0.013033862225711346,-0.01765001192688942,-0.006249525118619204,-0.005350939929485321,-0.004439147189259529,-0.0037565920501947403,0.6697954535484314,0.1116325780749321,-0.0035207264591008425,-0.009014477021992207,-1.3577922582626343,3.2352521419525146,6586553.0
105.80000305175781,50.97871780395508,0.12986955046653748,-0.07247136533260345,914.5435180664062,-0.7054577469825745,1209.3411865234375,-1.234675407409668,1126.805908203125,-1.0816015005111694,1229.8929443359375,-1.2954410314559937,1.0873810052871704,0.6489661931991577,0.16274376213550568,0.1287718117237091,0.11641821265220642,0.11257719993591309,-0.013021116144955158,-0.017603671178221703,-0.006216181442141533,-0.005294913426041603,-0.0043603964149951935,-0.0036857526283711195,0.6677118539810181,0.11128531396389008,-0.0034511869307607412,-0.0090174013748765,-1.358232855796814,3.2346949577331543,6585418.5
105.9000015258789,50.991004943847656,0.12286745011806488,-0.07002095878124237,914.4729614257812,-0.705750048160553,1209.2176513671875,-1.2350248098373413,1126.69775390625,-1.0819823741912842,1229.763427734375,-1.2955681085586548,1.086079478263855,0.6472080945968628,0.16212384402751923,0.12824514508247375,0.11598607897758484,0.1122121587395668,-0.013008296489715576,-0.017557259649038315,-0.0061824205331504345,-0.005238525569438934,-0.004282511305063963,-0.0036155919078737497,0.6656691431999207,0.11094485968351364,-0.0033835284411907196,-0.009019700810313225,-1.3585792779922485,3.2341372966766357,6584283.5
106.0,51.00262451171875,0.11620476841926575,-0.06662684679031372,914.40234375,-0.7060397267341614,1209.0941162109375,-1.2353670597076416,1126.589599609375,-1.08235764503479,1229.6337890625,-1.295685887336731,1.0847792625427246,0.6454547047615051,0.16150730848312378,0.12772412598133087,0.11556167900562286,0.11185407638549805,-0.012995406053960323,-0.017510784789919853,-0.0061482759192585945,-0.005181861110031605,-0.004205621778964996,-0.00354655459523201,0.6636658906936646,0.1106109768152237,-0.003318485803902149,-0.009021406061947346,-1.358836054801941,3.233579635620117,6583148.0
106.0999984741211,51.01359939575195,0.10974609106779099,-0.06458677351474762,914.3317260742188,-0.7063267230987549,1208.9705810546875,-1.2357022762298584,1126.4813232421875,-1.082727313041687,1229.5042724609375,-1.2957947254180908,1.0834804773330688,0.6437059640884399,0.16089420020580292,0.12720878422260284,0.11514492332935333,0.11150283366441727,-0.012982447631657124,-0.017464252188801765,-0.006113775074481964,-0.005124982446432114,-0.004129793960601091,-0.0034788097254931927,0.6617009043693542,0.11028347909450531,-0.0032550462055951357,-0.00902253482490778,-1.3590060472488403,3.2330217361450195,6582012.0
106.19999694824219,51.0239372253418,0.10338607430458069,-0.06360017508268356,914.2611083984375,-0.7066109776496887,1208.8470458984375,-1.2360303401947021,1126.373046875,-1.0830912590026855,1229.3746337890625,-1.2958948612213135,1.0821828842163086,0.6419618725776672,0.16028456389904022,0.12669913470745087,0.1147356927394867,0.11115829646587372,-0.012969422154128551,-0.0174176674336195,-0.006078934296965599,-0.00506792776286602,-0.004055030178278685,-0.003412307007238269,0.6597735285758972,0.10996225476264954,-0.0031925630755722523,-0.009023094549775124,-1.3590903282165527,3.2324635982513428,6580875.5
106.30000305175781,51.03364562988281,0.09709212183952332,-0.06293951719999313,914.1904296875,-0.7068924903869629,1208.723388671875,-1.2363513708114624,1126.2646484375,-1.0834494829177856,1229.2451171875,-1.295986294746399,1.0808866024017334,0.640222430229187,0.15967842936515808,0.12619520723819733,0.11433388292789459,0.11082036048173904,-0.012956332415342331,-0.017371032387018204,-0.006043768487870693,-0.005010727792978287,-0.003981311339884996,-0.003346939804032445,0.6578834056854248,0.1096472293138504,-0.003130855970084667,-0.009023092687129974,-1.3590900897979736,3.231904983520508,6579738.5
106.4000015258789,51.0427131652832,0.09066751599311829,-0.06424609571695328,914.1196899414062,-0.7071711421012878,1208.5997314453125,-1.2366653680801392,1126.1563720703125,-1.0838019847869873,1229.115478515625,-1.2960691452026367,1.0795915126800537,0.6384876370429993,0.15907582640647888,0.12569700181484222,0.11393940448760986,0.11048892140388489,-0.012943176552653313,-0.01732434518635273,-0.006008277181535959,-0.004953376948833466,-0.003908527549356222,-0.0032823507208377123,0.6560305953025818,0.1093384250998497,-0.003068569116294384,-0.009022516198456287,-1.3590031862258911,3.231346368789673,6578601.5
106.5,51.0511360168457,0.08424092829227448,-0.06426587700843811,914.0490112304688,-0.7074468731880188,1208.47607421875,-1.2369722127914429,1126.0479736328125,-1.08414888381958,1228.98583984375,-1.2961434125900269,1.0782979726791382,0.6367575526237488,0.158476784825325,0.12520454823970795,0.11355215311050415,0.11016390472650528,-0.012929956428706646,-0.017277609556913376,-0.005972467828541994,-0.004895886871963739,-0.003836620133370161,-0.0032183995936065912,0.6542149782180786,0.10903582721948624,-0.0030066901817917824,-0.009021365083754063,-1.3588298559188843,3.230787515640259,6577463.5
106.5999984741211,51.05892562866211,0.07786693423986435,-0.06373989582061768,913.9782104492188,-0.7077196836471558,1208.352294921875,-1.2372719049453735,1125.939453125,-1.0844899415969849,1228.856201171875,-1.2962090969085693,1.0770056247711182,0.6350321173667908,0.15788134932518005,0.1247178390622139,0.11317205429077148,0.10984525084495544,-0.012916671112179756,-0.017230825498700142,-0.0059363506734371185,-0.004838279914110899,-0.0037655679043382406,-0.0031550826970487833,0.6524361968040466,0.10873936861753464,-0.0029454859904944897,-0.009019643999636173,-1.3585705757141113,3.2302284240722656,6576325.5
106.69999694824219,51.06606674194336,0.0714099109172821,-0.06457024067640305,913.9074096679688,-0.7079894542694092,1208.2286376953125,-1.2375645637512207,1125.8310546875,-1.0848251581192017,1228.7265625,-1.2962664365768433,1.0757145881652832,0.63331139087677,0.1572895348072052,0.12423689663410187,0.1127990186214447,0.1095329076051712,-0.012903322465717793,-0.017183993011713028,-0.005899928975850344,-0.004780557472258806,-0.0036952942609786987,-0.0030922191217541695,0.6506943702697754,0.1084490567445755,-0.0028839909937232733,-0.009017345495522022,-1.3582243919372559,3.2296693325042725,6575186.5
106.80000305175781,51.07251739501953,0.0645192414522171,-0.06890667974948883,913.8366088867188,-0.7082562446594238,1208.1048583984375,-1.2378499507904053,1125.7225341796875,-1.08515465259552,1228.596923828125,-1.2963148355484009,1.0744248628616333,0.6315953731536865,0.15670137107372284,0.12376173585653305,0.11243298649787903,0.10922685265541077,-0.012889905832707882,-0.017137106508016586,-0.005863180849701166,-0.004722659010440111,-0.003625563345849514,-0.003029164858162403,0.6489906311035156,0.10816510766744614,-0.0028198815416544676,-0.009014430455863476,-1.3577852249145508,3.229109764099121,6574047.5
106.9000015258789,51.07825469970703,0.057394709438085556,-0.07124534994363785,913.7658081054688,-0.7085198760032654,1207.98095703125,-1.2381279468536377,1125.614013671875,-1.0854783058166504,1228.46728515625,-1.2963541746139526,1.073136568069458,0.6298840045928955,0.15611690282821655,0.12329237908124924,0.11207390576601028,0.10892713069915771,-0.012876421213150024,-0.01709016039967537,-0.005826093256473541,-0.004664549138396978,-0.00355621799826622,-0.0029656251426786184,0.6473259329795837,0.10788765549659729,-0.002754698973149061,-0.009010877460241318,-1.3572500944137573,3.2285499572753906,6572908.0
107.0,51.08328628540039,0.05031421780586243,-0.0708049088716507,913.6949462890625,-0.7087804079055786,1207.857177734375,-1.2383986711502075,1125.5054931640625,-1.0857961177825928,1228.3377685546875,-1.296384572982788,1.0718495845794678,0.6281773447990417,0.15553617477416992,0.12282884120941162,0.11172173917293549,0.10863377898931503,-0.012862867675721645,-0.017043154686689377,-0.0057886745780706406,-0.004606242291629314,-0.00348725076764822,-0.002901797415688634,0.6457000970840454,0.10761667788028717,-0.0026901664678007364,-0.009006691165268421,-1.3566195964813232,3.22799015045166,6571768.0
107.0999984741211,51.08761215209961,0.04323175549507141,-0.07082465291023254,913.6240234375,-0.7090377807617188,1207.7332763671875,-1.2386620044708252,1125.3968505859375,-1.0861079692840576,1228.2081298828125,-1.2964060306549072,1.0705640316009521,0.6264753341674805,0.15495918691158295,0.1223711371421814,0.11137645691633224,0.10834681987762451,-0.012849247083067894,-0.016996094956994057,-0.005750931333750486,-0.004547752905637026,-0.0034186530392616987,-0.0028378195129334927,0.6441128253936768,0.10735214501619339,-0.002625805325806141,-0.009001870639622211,-1.3558934926986694,3.2274298667907715,6570628.0
107.19999694824219,51.09123611450195,0.03624249994754791,-0.0698925331234932,913.5531005859375,-0.7092918753623962,1207.6094970703125,-1.2389180660247803,1125.2882080078125,-1.0864139795303345,1228.078369140625,-1.2964186668395996,1.0692797899246216,0.6247780919075012,0.1543859988451004,0.12191929668188095,0.11103800684213638,0.10806625336408615,-0.012835558503866196,-0.01694897748529911,-0.005712876096367836,-0.004489107057452202,-0.0033504522871226072,-0.0027739068027585745,0.6425638794898987,0.10709397494792938,-0.0025622942484915257,-0.00899642426520586,-1.3550732135772705,3.226869583129883,6569487.0
107.30000305175781,51.094173431396484,0.029382886365056038,-0.06859613955020905,913.482177734375,-0.7095427513122559,1207.485595703125,-1.2391668558120728,1125.1795654296875,-1.0867139101028442,1227.94873046875,-1.2964227199554443,1.0679969787597656,0.6230855584144592,0.15381662547588348,0.12147332727909088,0.11070635914802551,0.10779206454753876,-0.012821805663406849,-0.016901811584830284,-0.005674524232745171,-0.0044303396716713905,-0.0032826971728354692,-0.0027102897875010967,0.6410525441169739,0.10684208571910858,-0.0024998111184686422,-0.008990364149212837,-1.3541604280471802,3.226309061050415,6568346.0
107.4000015258789,51.09646224975586,0.022891530767083168,-0.06491357088088989,913.4111938476562,-0.7097902894020081,1207.361572265625,-1.2394083738327026,1125.0709228515625,-1.087007999420166,1227.819091796875,-1.2964184284210205,1.0667154788970947,0.6213977336883545,0.15325109660625458,0.12103323638439178,0.11038145422935486,0.10752420127391815,-0.012807990424335003,-0.016854600980877876,-0.005635907407850027,-0.004371521528810263,-0.003215536940842867,-0.0026474648620933294,0.6395774483680725,0.10659624636173248,-0.0024399447720497847,-0.008983722887933254,-1.35316002368927,3.225748300552368,6567204.5
107.5,51.09814453125,0.016809741035103798,-0.0608178935945034,913.3402099609375,-0.7100345492362976,1207.2376708984375,-1.239642858505249,1124.962158203125,-1.0872960090637207,1227.689453125,-1.2964063882827759,1.0654352903366089,0.619714617729187,0.15268945693969727,0.12059902399778366,0.11006323248147964,0.10726255923509598,-0.012794115580618382,-0.016807356849312782,-0.0055970605462789536,-0.004312735982239246,-0.0031491448171436787,-0.002585912588983774,0.6381370425224304,0.1063561737537384,-0.00238283583894372,-0.008976536802947521,-1.352077603340149,3.2251875400543213,6566062.5
107.5999984741211,51.09931182861328,0.011685405857861042,-0.05124334990978241,913.2692260742188,-0.710275411605835,1207.1136474609375,-1.239870548248291,1124.8533935546875,-1.0875780582427979,1227.559814453125,-1.2963875532150269,1.0641566514968872,0.6180362701416016,0.15213169157505035,0.12017068266868591,0.10975158959627151,0.10700695216655731,-0.012780191376805305,-0.016760095953941345,-0.005558054894208908,-0.004254150204360485,-0.0030839191749691963,-0.002526729367673397,0.6367278695106506,0.10612130910158157,-0.00233216630294919,-0.008968891575932503,-1.350926160812378,3.224626302719116,6564920.0
107.69999694824219,51.10004806518555,0.007359588518738747,-0.043258171528577805,913.1981811523438,-0.7105128765106201,1206.98974609375,-1.2400915622711182,1124.74462890625,-1.087854266166687,1227.43017578125,-1.2963626384735107,1.0628793239593506,0.6163626313209534,0.15157784521579742,0.11974818259477615,0.10944639146327972,0.10675711184740067,-0.012766222469508648,-0.016712836921215057,-0.005518956109881401,-0.004195917397737503,-0.0030201999470591545,-0.002470653038471937,0.6353467702865601,0.10589112341403961,-0.0022865720093250275,-0.008960859850049019,-1.349716305732727,3.224065065383911,6563777.5
107.80000305175781,51.10041809082031,0.003703912952914834,-0.036556754261255264,913.1270751953125,-0.7107468843460083,1206.86572265625,-1.2403063774108887,1124.6358642578125,-1.0881245136260986,1227.300537109375,-1.296332597732544,1.0616034269332886,0.6146937012672424,0.15102790296077728,0.1193314865231514,0.10914748162031174,0.10651270300149918,-0.012752215377986431,-0.016665594652295113,-0.005479820072650909,-0.004138162359595299,-0.00295823160558939,-0.0024180307518690825,0.6339909434318542,0.1056651622056961,-0.002245348645374179,-0.00895250029861927,-1.3484570980072021,3.223503589630127,6562634.5
107.9000015258789,51.10049057006836,0.0007186320726759732,-0.029852809384465218,913.0560302734375,-0.7109774351119995,1206.7415771484375,-1.240515112876892,1124.5269775390625,-1.0883888006210327,1227.1708984375,-1.2962980270385742,1.0603288412094116,0.6130294799804688,0.15048187971115112,0.11892052739858627,0.10885467380285263,0.10627336800098419,-0.012738177552819252,-0.016618382185697556,-0.005440699402242899,-0.0040810019709169865,-0.0028982325457036495,-0.00236910511739552,0.6326578855514526,0.10544297844171524,-0.002208581194281578,-0.008943872526288033,-1.3471577167510986,3.2229418754577637,6561491.0
108.0,51.100311279296875,-0.0017765139928087592,-0.02495146170258522,912.9849243164062,-0.7112045288085938,1206.6175537109375,-1.2407180070877075,1124.418212890625,-1.0886473655700684,1227.0413818359375,-1.2962595224380493,1.0590556859970093,0.6113700270652771,0.14993977546691895,0.1185152605175972,0.10856775939464569,0.10603874921798706,-0.012724112719297409,-0.01657121255993843,-0.005401637405157089,-0.00402452377602458,-0.002840327564626932,-0.002323826076462865,0.6313453912734985,0.10522422939538956,-0.0021750726737082005,-0.008935022167861462,-1.3458245992660522,3.2223801612854004,6560347.0
108.0999984741211,51.09992218017578,-0.0039068832993507385,-0.021303690969944,912.9137573242188,-0.7114281058311462,1206.4935302734375,-1.2409151792526245,1124.309326171875,-1.0889002084732056,1226.9117431640625,-1.296217441558838,1.057784080505371,0.6097152829170227,0.14940156042575836,0.11811559647321701,0.10828652232885361,0.10580848157405853,-0.012710023671388626,-0.016524095088243484,-0.005362664349377155,-0.0039687869139015675,-0.0027845650911331177,-0.0022819533478468657,0.630051851272583,0.10500863939523697,-0.002144099911674857,-0.008925980888307095,-1.3444627523422241,3.221817970275879,6559202.5
108.19999694824219,51.09935760498047,-0.0056451307609677315,-0.017382478341460228,912.8425903320312,-0.7116482257843018,1206.369384765625,-1.2411067485809326,1124.200439453125,-1.0891474485397339,1226.7821044921875,-1.2961723804473877,1.056513786315918,0.6080651879310608,0.14886723458766937,0.11772146821022034,0.10801076143980026,0.10558223724365234,-0.012695915065705776,-0.016477035358548164,-0.005323812365531921,-0.0039138514548540115,-0.002730992389842868,-0.0022433181293308735,0.6287755966186523,0.10479594022035599,-0.0021159066818654537,-0.008916783146560192,-1.3430774211883545,3.2212557792663574,6558058.0
108.30000305175781,51.09865188598633,-0.007066830527037382,-0.014216994866728783,912.7714233398438,-0.7118647694587708,1206.2452392578125,-1.2412930727005005,1124.0914306640625,-1.0893890857696533,1226.6524658203125,-1.2961245775222778,1.05524480342865,0.6064198613166809,0.14833678305149078,0.11733279377222061,0.10774024575948715,0.10535970330238342,-0.012681790627539158,-0.016430044546723366,-0.005285108461976051,-0.0038597630336880684,-0.0026796236634254456,-0.0022077017929404974,0.6275153160095215,0.10458588600158691,-0.002089964458718896,-0.008907458744943142,-1.3416728973388672,3.220693588256836,6556913.0
108.4000015258789,51.097816467285156,-0.008335849270224571,-0.012690193951129913,912.7002563476562,-0.712077796459198,1206.12109375,-1.2414741516113281,1123.9825439453125,-1.089625358581543,1226.5228271484375,-1.296074390411377,1.053977370262146,0.6047791838645935,0.1478102058172226,0.11694948375225067,0.10747475177049637,0.10514060407876968,-0.012667651288211346,-0.016383124515414238,-0.005246568005532026,-0.0038065395783632994,-0.002630395581945777,-0.0021747061982750893,0.6262701153755188,0.1043783500790596,-0.002065226435661316,-0.008898020721971989,-1.3402512073516846,3.2201309204101562,6555768.0
108.5,51.09684371948242,-0.009741772897541523,-0.014059232547879219,912.6290283203125,-0.7122873067855835,1205.9969482421875,-1.2416499853134155,1123.87353515625,-1.0898561477661133,1226.393310546875,-1.296021580696106,1.0527113676071167,0.6031432151794434,0.14728747308254242,0.11657145619392395,0.10721408575773239,0.10492470115423203,-0.01265349704772234,-0.01633627340197563,-0.005208186339586973,-0.0037541480269283056,-0.002583113731816411,-0.002143615623936057,0.6250400543212891,0.10417333990335464,-0.002039850689470768,-0.008888456039130688,-1.338810682296753,3.2195682525634766,6554622.5
108.5999984741211,51.0956916809082,-0.011519890278577805,-0.017781173810362816,912.5578002929688,-0.7124933004379272,1205.872802734375,-1.2418205738067627,1123.7645263671875,-1.0900815725326538,1226.263671875,-1.2959659099578857,1.0514466762542725,0.6015119552612305,0.14676855504512787,0.11619862914085388,0.1069580689072609,0.1047118529677391,-0.012639325112104416,-0.016289489343762398,-0.005169940181076527,-0.0037025115452706814,-0.002537477295845747,-0.0021135183051228523,0.623826265335083,0.10397104173898697,-0.0020124127622693777,-0.008878733031451702,-1.337346076965332,3.2190053462982178,6553476.5
108.69999694824219,51.09430694580078,-0.01382648479193449,-0.023065948858857155,912.4865112304688,-0.7126957178115845,1205.7486572265625,-1.24198579788208,1123.655517578125,-1.0903018712997437,1226.134033203125,-1.295906901359558,1.0501834154129028,0.5998853445053101,0.14625348150730133,0.1158309280872345,0.10670654475688934,0.10450200736522675,-0.01262513268738985,-0.01624275930225849,-0.0051317946054041386,-0.003651524195447564,-0.0024931244552135468,-0.0020834701135754585,0.6226304173469543,0.10377173125743866,-0.0019819610752165318,-0.008868802338838577,-1.3358503580093384,3.218442440032959,6552330.0
108.80000305175781,51.09265899658203,-0.016505712643265724,-0.026792282238602638,912.4152221679688,-0.7128946781158447,1205.6243896484375,-1.2421456575393677,1123.5465087890625,-1.0905169248580933,1226.0045166015625,-1.2958441972732544,1.0489217042922974,0.5982633829116821,0.14574219286441803,0.11546830087900162,0.10645940899848938,0.10429519414901733,-0.012610916048288345,-0.016196077689528465,-0.005093722138553858,-0.0036011021584272385,-0.0024497746489942074,-0.002052923431620002,0.6214537620544434,0.10357562452554703,-0.0019495603628456593,-0.00885863322764635,-1.3343186378479004,3.217879056930542,6551183.5
108.9000015258789,51.0907096862793,-0.019484149292111397,-0.02978435903787613,912.3439331054688,-0.7130900621414185,1205.5001220703125,-1.242300033569336,1123.4373779296875,-1.0907267332077026,1225.8748779296875,-1.2957775592803955,1.047661304473877,0.5966461300849915,0.14523473381996155,0.11511068791151047,0.10621656477451324,0.10409147292375565,-0.01259667333215475,-0.016149437054991722,-0.00505570275709033,-0.0035511786118149757,-0.0024072106461972,-0.002021589083597064,0.6202973127365112,0.1033828854560852,-0.0019155587069690228,-0.00884819682687521,-1.3327466249465942,3.217315673828125,6550036.5
109.0,51.08842086791992,-0.022884339094161987,-0.03400189056992531,912.2726440429688,-0.7132819890975952,1205.3759765625,-1.2424488067626953,1123.328369140625,-1.0909314155578613,1225.745361328125,-1.2957065105438232,1.0464023351669312,0.5950334668159485,0.1447310596704483,0.11475805193185806,0.10597795248031616,0.10389094054698944,-0.012582402676343918,-0.016102833673357964,-0.0050177075900137424,-0.003501671366393566,-0.0023651833180338144,-0.0019890950061380863,0.6191624999046326,0.1031937450170517,-0.0018790868343785405,-0.008837456814944744,-1.3311289548873901,3.216752290725708,6548889.5
109.0999984741211,51.08573913574219,-0.026806816458702087,-0.039224788546562195,912.2012939453125,-0.7134703993797302,1205.251708984375,-1.2425920963287354,1123.21923828125,-1.0911309719085693,1225.61572265625,-1.295630693435669,1.04514479637146,0.5934255123138428,0.1442311853170395,0.11441034823656082,0.10574352741241455,0.10369373857975006,-0.012568098492920399,-0.016056254506111145,-0.004979701247066259,-0.003452480072155595,-0.0023234086111187935,-0.001954995794221759,0.6180509924888611,0.10300849378108978,-0.001839526928961277,-0.008826365694403648,-1.3294583559036255,3.216188669204712,6547742.0
109.19999694824219,51.0826416015625,-0.0309897493571043,-0.04182932525873184,912.1299438476562,-0.7136552929878235,1205.12744140625,-1.2427295446395874,1123.110107421875,-1.0913254022598267,1225.4862060546875,-1.2955496311187744,1.0438886880874634,0.5918222665786743,0.1437351256608963,0.11406754702329636,0.10551327466964722,0.10350003093481064,-0.012553758919239044,-0.01600969396531582,-0.004941663704812527,-0.003403544193133712,-0.0022817272692918777,-0.0019192699110135436,0.6169638633728027,0.10282731056213379,-0.0017986188177019358,-0.008814900182187557,-1.3277313709259033,3.2156248092651367,6546594.0
109.30000305175781,51.079105377197266,-0.035372499376535416,-0.04382747784256935,912.0585327148438,-0.7138367295265198,1205.003173828125,-1.242861270904541,1123.0009765625,-1.0915147066116333,1225.356689453125,-1.29546320438385,1.0426340103149414,0.5902236104011536,0.14324286580085754,0.11372963339090347,0.10528718680143356,0.10330996662378311,-0.01253938302397728,-0.015963150188326836,-0.004903580993413925,-0.0033548211213201284,-0.002240035915747285,-0.0018820306286215782,0.6159018278121948,0.10265029966831207,-0.0017565800808370113,-0.008803043514490128,-1.325945496559143,3.2150609493255615,6545446.0
109.4000015258789,51.075077056884766,-0.040285006165504456,-0.049125075340270996,911.9871826171875,-0.7140147089958191,1204.87890625,-1.242987036705017,1122.891845703125,-1.0916988849639893,1225.22705078125,-1.2953709363937378,1.0413808822631836,0.5886296033859253,0.14275440573692322,0.11339657753705978,0.10506528615951538,0.1031237244606018,-0.012524967081844807,-0.0159166119992733,-0.004865419585257769,-0.0033062193542718887,-0.0021981028839945793,-0.0018429391784593463,0.6148665547370911,0.10247775912284851,-0.0017112076748162508,-0.00879074726253748,-1.3240934610366821,3.2144968509674072,6544297.5
109.5,51.070518493652344,-0.045557115226984024,-0.05272109806537628,911.915771484375,-0.7141892313957214,1204.7545166015625,-1.2431069612503052,1122.7825927734375,-1.0918779373168945,1225.0975341796875,-1.2952725887298584,1.0401290655136108,0.5870403051376343,0.1422697752714157,0.11306838691234589,0.10484759509563446,0.10294149070978165,-0.012510507367551327,-0.015870071947574615,-0.004827152006328106,-0.0032576662488281727,-0.002155759371817112,-0.0018018834525719285,0.6138594746589661,0.10230991244316101,-0.001663782401010394,-0.00877798069268465,-1.322170376777649,3.213932514190674,6543149.0
109.5999984741211,51.06541061401367,-0.05109158158302307,-0.05534466356039047,911.8443603515625,-0.714360237121582,1204.6302490234375,-1.2432206869125366,1122.6734619140625,-1.0920517444610596,1224.968017578125,-1.2951676845550537,1.0388786792755127,0.585455596446991,0.14178898930549622,0.11274505406618118,0.10463415831327438,0.10276345163583755,-0.01249600201845169,-0.015823526307940483,-0.004788760561496019,-0.0032091110479086637,-0.002112903632223606,-0.001758940052241087,0.612881600856781,0.1021469309926033,-0.00161479483358562,-0.008764718659222126,-1.320172905921936,3.2133681774139404,6542000.0
109.69999694824219,51.05974197387695,-0.05668739229440689,-0.05595812201499939,911.7728881835938,-0.7145277857780457,1204.505859375,-1.243328332901001,1122.564208984375,-1.092220425605774,1224.8385009765625,-1.2950562238693237,1.0376298427581787,0.5838755965232849,0.14131203293800354,0.11242657154798508,0.10442504286766052,0.10258979350328445,-0.012481451034545898,-0.015776971355080605,-0.004750238731503487,-0.0031605365220457315,-0.0020695305429399014,-0.0017144386656582355,0.6119332313537598,0.10198886692523956,-0.0015654987655580044,-0.008750957436859608,-1.318100094795227,3.212803602218628,6540850.5
109.80000305175781,51.05354690551758,-0.061942387372255325,-0.05254995450377464,911.701416015625,-0.7146919369697571,1204.381591796875,-1.2434298992156982,1122.4549560546875,-1.0923839807510376,1224.708984375,-1.2949384450912476,1.0363824367523193,0.5823001861572266,0.14083893597126007,0.11211294680833817,0.10422027856111526,0.1024206206202507,-0.012466855347156525,-0.015730412676930428,-0.0047116088680922985,-0.0031119927298277617,-0.0020258184522390366,-0.0016691864002496004,0.6110133528709412,0.10183555632829666,-0.0015184113290160894,-0.008736726827919483,-1.3159565925598145,3.2122390270233154,6539701.0
109.9000015258789,51.0468864440918,-0.06659749895334244,-0.04655107110738754,911.6299438476562,-0.7148525714874268,1204.2572021484375,-1.2435256242752075,1122.345703125,-1.092542290687561,1224.57958984375,-1.294814944267273,1.0351364612579346,0.5807294845581055,0.140369713306427,0.11180417239665985,0.1040198877453804,0.10225597023963928,-0.012452220544219017,-0.015683861449360847,-0.004672912415117025,-0.003063579322770238,-0.001982069807127118,-0.0016242117853835225,0.6101199984550476,0.10168666392564774,-0.0014750282280147076,-0.00872208084911108,-1.3137506246566772,3.211674451828003,6538551.5
110.0,51.0398063659668,-0.07082317769527435,-0.042256832122802734,911.5584716796875,-0.7150097489356995,1204.1328125,-1.2436156272888184,1122.2364501953125,-1.0926953554153442,1224.4500732421875,-1.2946860790252686,1.033892035484314,0.5791634321212769,0.13990436494350433,0.11150022596120834,0.10382386296987534,0.10209576785564423,-0.012437550351023674,-0.01563732884824276,-0.004634183365851641,-0.003015374531969428,-0.0019385108025744557,-0.0015801258850842714,0.6092514991760254,0.1015419214963913,-0.001434147241525352,-0.008707058615982533,-1.3114879131317139,3.2111093997955322,6537401.5
110.0999984741211,51.03232955932617,-0.07474770396947861,-0.03924527019262314,911.4869384765625,-0.71516352891922,1204.008544921875,-1.2437000274658203,1122.127197265625,-1.0928432941436768,1224.320556640625,-1.2945523262023926,1.0326489210128784,0.5776020288467407,0.13944287598133087,0.11120108515024185,0.10363217443227768,0.10193991661071777,-0.012422846630215645,-0.015590817667543888,-0.00459544500336051,-0.0029674300458282232,-0.0018952846294268966,-0.001537191099487245,0.6084067225456238,0.10140112042427063,-0.0013950745342299342,-0.00869168620556593,-1.3091723918914795,3.2105443477630615,6536251.0
110.19999694824219,51.024505615234375,-0.07825120538473129,-0.035035017877817154,911.4154052734375,-0.7153138518333435,1203.8841552734375,-1.243778944015503,1122.0179443359375,-1.092985987663269,1224.191162109375,-1.2944140434265137,1.0314074754714966,0.5760452747344971,0.138985276222229,0.11090672761201859,0.10344479233026505,0.10178828984498978,-0.012408113107085228,-0.015544338151812553,-0.004556727595627308,-0.0029198122210800648,-0.001852566609159112,-0.0014957403764128685,0.6075841188430786,0.10126401484012604,-0.001358677283860743,-0.00867600180208683,-1.306809902191162,3.209979295730591,6535100.5
110.30000305175781,51.016357421875,-0.08149363845586777,-0.03242429718375206,911.3438720703125,-0.7154607176780701,1203.759765625,-1.2438523769378662,1121.9085693359375,-1.0931236743927002,1224.061767578125,-1.294271469116211,1.0301673412322998,0.5744931697845459,0.13853153586387634,0.11061710864305496,0.10326164215803146,0.1016407236456871,-0.012393352575600147,-0.015497895888984203,-0.004518053028732538,-0.0028725650627166033,-0.0018104622140526772,-0.0014558510156348348,0.6067826151847839,0.10113043338060379,-0.0013238552492111921,-0.0086600286886096,-1.3044040203094482,3.209414005279541,6533950.0
110.4000015258789,51.00791931152344,-0.0843561664223671,-0.02862532064318657,911.2723388671875,-0.7156041264533997,1203.6353759765625,-1.2439206838607788,1121.79931640625,-1.0932562351226807,1223.9322509765625,-1.294124960899353,1.0289287567138672,0.5729457139968872,0.1380816549062729,0.1103321984410286,0.10308267176151276,0.10149706155061722,-0.012378567829728127,-0.01545149739831686,-0.004479446914047003,-0.0028257453814148903,-0.0017691064858809114,-0.0014177013654261827,0.6060009002685547,0.10100014507770538,-0.0012914995895698667,-0.0086438013240695,-1.3019598722457886,3.208848714828491,6532799.0
110.5,50.99921417236328,-0.08705183863639832,-0.02695668861269951,911.2007446289062,-0.715744137763977,1203.510986328125,-1.2439838647842407,1121.68994140625,-1.0933837890625,1223.8028564453125,-1.293974757194519,1.0276916027069092,0.5714028477668762,0.13763564825057983,0.1100519448518753,0.10290779918432236,0.10135713219642639,-0.012363760732114315,-0.015405147336423397,-0.004440925549715757,-0.0027793797198683023,-0.0017285457579419017,-0.0013811838580295444,0.6052380800247192,0.10087301582098007,-0.001260155811905861,-0.008627334609627724,-1.2994794845581055,3.2082831859588623,6531647.5
110.5999984741211,50.99024200439453,-0.08971720933914185,-0.02665368653833866,911.129150390625,-0.7158806920051575,1203.3865966796875,-1.244041919708252,1121.58056640625,-1.0935062170028687,1223.6734619140625,-1.2938209772109985,1.0264559984207153,0.5698646306991577,0.1371934711933136,0.10977630317211151,0.1027369350194931,0.10122078657150269,-0.012348931282758713,-0.015358846634626389,-0.004402491729706526,-0.002733466913923621,-0.0016887492965906858,-0.0013459953479468822,0.604494035243988,0.10074900090694427,-0.001229067682288587,-0.00861063040792942,-1.2969635725021362,3.2077176570892334,6530496.0
110.69999694824219,50.98103713989258,-0.09208311885595322,-0.023659082129597664,911.0575561523438,-0.7160138487815857,1203.26220703125,-1.244094967842102,1121.47119140625,-1.0936238765716553,1223.544189453125,-1.2936638593673706,1.025221824645996,0.5683310627937317,0.13675513863563538,0.10950523614883423,0.10257001966238022,0.10108789056539536,-0.012334083206951618,-0.015312600880861282,-0.004364165477454662,-0.002688043750822544,-0.0016497921897098422,-0.0013122272212058306,0.6037676334381104,0.10062794387340546,-0.00120005221106112,-0.008593717589974403,-1.294416069984436,3.2071518898010254,6529344.5
110.80000305175781,50.97166061401367,-0.09373490512371063,-0.016517894342541695,910.9859619140625,-0.7161436080932617,1203.1376953125,-1.2441432476043701,1121.3619384765625,-1.0937365293502808,1223.414794921875,-1.2935038805007935,1.023989200592041,0.5668021440505981,0.13632063567638397,0.10923867672681808,0.10240694135427475,0.10095826536417007,-0.01231922022998333,-0.015266423113644123,-0.004325994290411472,-0.0026432168669998646,-0.001611937303096056,-0.0012805431615561247,0.6030565500259399,0.10050942748785019,-0.0011756651801988482,-0.008576658554375172,-1.2918466329574585,3.2065861225128174,6528192.5
110.9000015258789,50.962215423583984,-0.09448058903217316,-0.007456837221980095,910.9143676757812,-0.7162699699401855,1203.0133056640625,-1.2441871166229248,1121.25244140625,-1.0938442945480347,1223.285400390625,-1.2933422327041626,1.0227580070495605,0.5652778148651123,0.135889932513237,0.10897655785083771,0.10224757343530655,0.10083166509866714,-0.012304350733757019,-0.015220331028103828,-0.004288041032850742,-0.0025991308502852917,-0.0015755391214042902,-0.0012517828727141023,0.6023574471473694,0.1003929078578949,-0.0011569811031222343,-0.008559535257518291,-1.2892674207687378,3.2060203552246094,6527040.5
111.0,50.95279312133789,-0.09422719478607178,0.0025339568965137005,910.8427124023438,-0.7163929343223572,1202.888916015625,-1.2442268133163452,1121.14306640625,-1.093947410583496,1223.1561279296875,-1.2931797504425049,1.0215283632278442,0.5637580752372742,0.13546301424503326,0.10871881246566772,0.10209175944328308,0.1007077544927597,-0.012289482168853283,-0.01517434511333704,-0.004250377416610718,-0.002555946819484234,-0.0015409790212288499,-0.0012267468264326453,0.6016666293144226,0.10027777403593063,-0.0011445836862549186,-0.008542435243725777,-1.2866917848587036,3.2054543495178223,6525888.5
111.0999984741211,50.94346618652344,-0.09325853735208511,0.009686565957963467,910.7710571289062,-0.7165125608444214,1202.7645263671875,-1.2442626953125,1121.03369140625,-1.094045877456665,1223.02685546875,-1.2930171489715576,1.0203001499176025,0.5622429251670837,0.13503985106945038,0.10846532881259918,0.10193929076194763,0.10058615356683731,-0.012274621985852718,-0.015128479339182377,-0.004213057458400726,-0.002513781888410449,-0.001508500543422997,-0.001205707318149507,0.6009812355041504,0.1001635417342186,-0.001136645209044218,-0.008525424636900425,-1.2841295003890991,3.204888343811035,6524736.0
111.19999694824219,50.934268951416016,-0.09197274595499039,0.01285792700946331,910.6994018554688,-0.716628909111023,1202.6400146484375,-1.2442950010299683,1120.92431640625,-1.0941399335861206,1222.8974609375,-1.292854905128479,1.0190733671188354,0.560732364654541,0.13462038338184357,0.10821601003408432,0.10178996622562408,0.10046646744012833,-0.01225977297872305,-0.01508274208754301,-0.004176108632236719,-0.0024726830888539553,-0.0014781447825953364,-0.0011883082333952188,0.6002997159957886,0.1000499501824379,-0.001130782882682979,-0.008508529514074326,-1.2815847396850586,3.204322099685669,6523583.0
111.30000305175781,50.92522430419922,-0.09045010060071945,0.015226415358483791,910.6277465820312,-0.7167418599128723,1202.515625,-1.2443238496780396,1120.81494140625,-1.0942294597625732,1222.7681884765625,-1.2926932573318481,1.0178481340408325,0.559226393699646,0.13420461118221283,0.10797075182199478,0.10164357721805573,0.10034835338592529,-0.012244937010109425,-0.015037139877676964,-0.004139548633247614,-0.0024326734710484743,-0.0014498885720968246,-0.0011741016060113907,0.5996209383010864,0.0999368205666542,-0.0011266982182860374,-0.008491773158311844,-1.2790608406066895,3.2037558555603027,6522430.5
111.4000015258789,50.916343688964844,-0.08879001438617706,0.016600852832198143,910.5560913085938,-0.7168515920639038,1202.3912353515625,-1.2443493604660034,1120.7054443359375,-1.094314694404602,1222.638916015625,-1.2925325632095337,1.0166244506835938,0.5577249526977539,0.1337924599647522,0.10772943496704102,0.10149990767240524,0.10023152828216553,-0.012230116873979568,-0.01499167550355196,-0.004103387705981731,-0.0023937588557600975,-0.0014236660208553076,-0.0011626124614849687,0.5989441275596619,0.09982401877641678,-0.001123764319345355,-0.0084751658141613,-1.2765593528747559,3.2031893730163574,6521277.5
111.5,50.90764617919922,-0.08697748929262161,0.018125254660844803,910.484375,-0.7169579863548279,1202.2667236328125,-1.2443716526031494,1120.5960693359375,-1.0943957567214966,1222.509765625,-1.292372703552246,1.01540207862854,0.5562280416488647,0.13338391482830048,0.10749195516109467,0.10135876387357712,0.10011573135852814,-0.01221531443297863,-0.014946353621780872,-0.00406763656064868,-0.0023559443652629852,-0.0013994144974276423,-0.001153480145148933,0.5982685685157776,0.09971142560243607,-0.0011221242602914572,-0.00845872238278389,-1.2740825414657593,3.202623128890991,6520124.0
111.5999984741211,50.899112701416016,-0.08534110337495804,0.0163638424128294,910.4126586914062,-0.7170612215995789,1202.142333984375,-1.2443907260894775,1120.486572265625,-1.0944727659225464,1222.3804931640625,-1.292213797569275,1.01418137550354,0.5547356605529785,0.1329789161682129,0.10725820064544678,0.10121995210647583,0.10000075399875641,-0.01220052782446146,-0.014901171438395977,-0.004032285884022713,-0.0023191855289041996,-0.0013769407523795962,-0.0011460146633908153,0.5975944399833679,0.09959907084703445,-0.0011196087580174208,-0.008442426100373268,-1.2716280221939087,3.202056407928467,6518971.0
111.69999694824219,50.89071273803711,-0.08398411422967911,0.013569929637014866,910.3409423828125,-0.717161238193512,1202.017822265625,-1.244406819343567,1120.3770751953125,-1.094545841217041,1222.2513427734375,-1.292055606842041,1.012961983680725,0.5532478094100952,0.13257743418216705,0.10702807456254959,0.10108331590890884,0.09988648444414139,-0.012185756117105484,-0.014856125228106976,-0.003997315187007189,-0.0022834129631519318,-0.0013559971703216434,-0.0011394862085580826,0.5969225168228149,0.09948708117008209,-0.0011157072149217129,-0.008426252752542496,-1.2691919803619385,3.2014899253845215,6517817.0
111.80000305175781,50.8824348449707,-0.08277356624603271,0.012105472385883331,910.2692260742188,-0.7172581553459167,1201.8934326171875,-1.2444196939468384,1120.2677001953125,-1.09461510181427,1222.1220703125,-1.2918977737426758,1.0117441415786743,0.5517644286155701,0.13217943906784058,0.10680148005485535,0.10094869881868362,0.09977283328771591,-0.012170997448265553,-0.014811212196946144,-0.003962711896747351,-0.00224857684224844,-0.001336402609013021,-0.0011334905866533518,0.5962532162666321,0.09937553852796555,-0.001111287740059197,-0.008410189300775528,-1.2667723894119263,3.200923204421997,6516663.5
111.9000015258789,50.87425231933594,-0.08183387666940689,0.00939691811800003,910.197509765625,-0.7173519134521484,1201.76904296875,-1.2444294691085815,1120.158203125,-1.0946804285049438,1221.992919921875,-1.2917404174804688,1.0105278491973877,0.5502855181694031,0.13178488612174988,0.10657832771539688,0.10081598907709122,0.09965977817773819,-0.012156251817941666,-0.01476642768830061,-0.0039284564554691315,-0.0022146122064441442,-0.001317946589551866,-0.0011275865836068988,0.5955873131752014,0.09926454722881317,-0.0011054265778511763,-0.00839421059936285,-1.264365553855896,3.2003564834594727,6515509.5
112.0,50.866119384765625,-0.08134264498949051,0.0049122911877930164,910.1257934570312,-0.7174425721168518,1201.64453125,-1.2444361448287964,1120.0487060546875,-1.0947421789169312,1221.86376953125,-1.2915828227996826,1.0093129873275757,0.548811137676239,0.13139373064041138,0.10635852813720703,0.10068507492542267,0.09954733401536942,-0.012141515500843525,-0.0147217633202672,-0.0038945176638662815,-0.0021814247593283653,-0.0013003491330891848,-0.0011211778037250042,0.594926118850708,0.09915435314178467,-0.0010970128932967782,-0.008378277532756329,-1.2619657516479492,3.199789524078369,6514355.5
112.0999984741211,50.858001708984375,-0.08116373419761658,0.0017890894087031484,910.0540161132812,-0.7175302505493164,1201.5201416015625,-1.2444396018981934,1119.939208984375,-1.0948002338409424,1221.734619140625,-1.2914248704910278,1.0080995559692383,0.5473411679267883,0.13100597262382507,0.10614201426506042,0.1005558893084526,0.09943557530641556,-0.012126785703003407,-0.014677212573587894,-0.0038608696777373552,-0.0021489374339580536,-0.0012833934742957354,-0.001113942707888782,0.5942707657814026,0.09904512763023376,-0.001086986274458468,-0.008362362161278725,-1.259568452835083,3.1992228031158447,6513201.5
112.19999694824219,50.849910736083984,-0.08091670274734497,0.00247034034691751,909.9822998046875,-0.7176148891448975,1201.3956298828125,-1.244439959526062,1119.829833984375,-1.094854712486267,1221.60546875,-1.2912664413452148,1.0068875551223755,0.5458756685256958,0.1306215524673462,0.10592871159315109,0.10042837262153625,0.09932456910610199,-0.01211206242442131,-0.01463277731090784,-0.0038275117985904217,-0.00211713626049459,-0.0012670467840507627,-0.0011061504483222961,0.5936211347579956,0.09893684834241867,-0.001077705412171781,-0.008346470072865486,-1.2571747303009033,3.198655843734741,6512047.5
112.30000305175781,50.841835021972656,-0.08077336102724075,0.0014333906583487988,909.9105224609375,-0.7176966071128845,1201.271240234375,-1.2444372177124023,1119.7203369140625,-1.0949056148529053,1221.476318359375,-1.2911075353622437,1.0056771039962769,0.5444146394729614,0.13024045526981354,0.10571856051683426,0.10030245780944824,0.09921436011791229,-0.012097346596419811,-0.01458845566958189,-0.0037944370415061712,-0.00208599166944623,-0.0012512346729636192,-0.001097861910238862,0.5929773449897766,0.09882955253124237,-0.0010678322287276387,-0.008330591954290867,-1.2547831535339355,3.1980886459350586,6510893.0
112.4000015258789,50.833717346191406,-0.08115582168102264,-0.0038246021140366793,909.8387451171875,-0.7177753448486328,1201.146728515625,-1.2444312572479248,1119.61083984375,-1.0949530601501465,1221.3472900390625,-1.290947675704956,1.0044680833816528,0.5429579615592957,0.12986265122890472,0.10551149398088455,0.10017811506986618,0.09910503774881363,-0.012082633562386036,-0.014544237405061722,-0.003761610249057412,-0.0020554056391119957,-0.0012356978841125965,-0.0010885370429605246,0.5923410058021545,0.09872350096702576,-0.0010547277051955462,-0.00831468217074871,-1.2523866891860962,3.197521686553955,6509738.5
112.5,50.82551193237305,-0.08205264061689377,-0.008968133479356766,909.7669677734375,-0.7178512811660767,1201.0223388671875,-1.2444220781326294,1119.5013427734375,-1.0949970483779907,1221.2181396484375,-1.2907863855361938,1.003260612487793,0.541505753993988,0.12948812544345856,0.10530745983123779,0.10005532205104828,0.09899672120809555,-0.012067918665707111,-0.01450011320412159,-0.0037289923056960106,-0.0020252715330570936,-0.0012201693607494235,-0.0010776864364743233,0.5917139053344727,0.09861898422241211,-0.001038659829646349,-0.008298693224787712,-1.2499785423278809,3.1969544887542725,6508583.5
