t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],dc[1],dc[2],dc[3],dc[4],dc[5],dc[6],P_MW,n,dn,rho,rho_dollars,m_dot_steam,Q_to_steam
112.5999984741211,50.817195892333984,-0.08317958563566208,-0.011269470676779747,909.6951904296875,-0.7179242968559265,1200.8978271484375,-1.244409441947937,1119.391845703125,-1.095037579536438,1221.089111328125,-1.2906233072280884,1.0020545721054077,0.5400579571723938,0.12911684811115265,0.1051064282655716,0.09993408620357513,0.09888956695795059,-0.012053201906383038,-0.01445607841014862,-0.003696562023833394,-0.001995529280975461,-0.0012045209296047688,-0.0010653040371835232,0.5910969972610474,0.09851617366075516,-0.0010214049834758043,-0.008282606489956379,-1.2475553750991821,3.19638729095459,6507429.0
112.69999694824219,50.808719635009766,-0.08475366979837418,-0.015740875154733658,909.6233520507812,-0.7179945707321167,1200.7734375,-1.2443934679031372,1119.2823486328125,-1.0950747728347778,1220.9600830078125,-1.2904582023620605,1.000849962234497,0.5386145710945129,0.1287488043308258,0.10490834712982178,0.09981442987918854,0.09878373891115189,-0.012038478627800941,-0.014412123709917068,-0.0036642877385020256,-0.001966094598174095,-0.0011885641142725945,-0.0010511623695492744,0.590491771697998,0.0984153002500534,-0.0010013589635491371,-0.008266380056738853,-1.245111346244812,3.1958200931549072,6506274.0
112.80000305175781,50.80006790161133,-0.08650773763656616,-0.01754065975546837,909.5515747070312,-0.7180619835853577,1200.6490478515625,-1.2443740367889404,1119.1727294921875,-1.0951085090637207,1220.8309326171875,-1.2902907133102417,0.9996468424797058,0.5371755361557007,0.12838399410247803,0.10471319407224655,0.09969639033079147,0.09867940843105316,-0.012023746967315674,-0.01436824444681406,-0.0036321517545729876,-0.001936918473802507,-0.0011722155613824725,-0.0010353709803894162,0.5898990035057068,0.0983165055513382,-0.0009803763823583722,-0.008249999955296516,-1.2426440715789795,3.1952526569366455,6505119.0
112.9000015258789,50.791229248046875,-0.08839541673660278,-0.018876807764172554,909.479736328125,-0.7181267142295837,1200.5245361328125,-1.2443510293960571,1119.063232421875,-1.0951390266418457,1220.701904296875,-1.2901206016540527,0.9984452128410339,0.5357409119606018,0.12802237272262573,0.10452095419168472,0.09958001226186752,0.09857673197984695,-0.01200900599360466,-0.014324438758194447,-0.0036001421976834536,-0.001907968195155263,-0.001155438250862062,-0.0010181301040574908,0.5893192291259766,0.0982198715209961,-0.0009585716761648655,-0.008233453147113323,-1.2401517629623413,3.194685220718384,6503964.0
113.0,50.78218078613281,-0.09048404544591904,-0.020886259153485298,909.407958984375,-0.7181887626647949,1200.400146484375,-1.2443245649337769,1118.9537353515625,-1.0951660871505737,1220.572998046875,-1.2899478673934937,0.9972450137138367,0.5343106389045715,0.12766395509243011,0.1043315976858139,0.09946532547473907,0.0984758511185646,-0.011994254775345325,-0.01428070105612278,-0.003568243468180299,-0.0018792016198858619,-0.0011381712974980474,-0.0009995069121941924,0.5887531042098999,0.09812551736831665,-0.0009354882058687508,-0.008216721937060356,-1.2376316785812378,3.194117784500122,6502808.5
113.0999984741211,50.77292251586914,-0.09258657693862915,-0.021025335416197777,909.3361206054688,-0.7182480692863464,1200.2757568359375,-1.2442946434020996,1118.84423828125,-1.0951898097991943,1220.4439697265625,-1.2897722721099854,0.9960463643074036,0.5328847765922546,0.12730872631072998,0.1041451096534729,0.0993523970246315,0.09837688505649567,-0.011979491449892521,-0.01423703134059906,-0.003536450443789363,-0.0018506045453250408,-0.0011204300681129098,-0.0009797728853300214,0.5882008075714111,0.09803346544504166,-0.0009123753989115357,-0.00819980539381504,-1.2350835800170898,3.1935503482818604,6501653.5
113.19999694824219,50.76347732543945,-0.09443583339452744,-0.01849253848195076,909.2642822265625,-0.7183047533035278,1200.1512451171875,-1.2442611455917358,1118.7347412109375,-1.0952101945877075,1220.3150634765625,-1.2895941734313965,0.9948491454124451,0.5314632654190063,0.12695665657520294,0.10396146774291992,0.09924125671386719,0.0982799232006073,-0.011964719742536545,-0.014193432405591011,-0.003504776628687978,-0.0018222085200250149,-0.0011023542610928416,-0.0009595152805559337,0.587661623954773,0.09794361144304276,-0.0008908642921596766,-0.008182725869119167,-1.2325111627578735,3.1929829120635986,6500498.0
113.30000305175781,50.7539176940918,-0.09561124444007874,-0.01175413653254509,909.1924438476562,-0.7183588147163391,1200.02685546875,-1.2442244291305542,1118.625244140625,-1.0952272415161133,1220.18603515625,-1.2894141674041748,0.993653416633606,0.5300460457801819,0.1266077607870102,0.10378065705299377,0.09913192689418793,0.0981849655508995,-0.011949943378567696,-0.014149917289614677,-0.003473264630883932,-0.0017941161058843136,-0.0010842671617865562,-0.0009397739777341485,0.5871334075927734,0.0978555679321289,-0.0008735810988582671,-0.008165544830262661,-1.229923129081726,3.192415237426758,6499342.5
113.4000015258789,50.74433135986328,-0.09586434066295624,-0.0025309580378234386,909.12060546875,-0.718410313129425,1199.9024658203125,-1.2441848516464233,1118.515625,-1.0952409505844116,1220.05712890625,-1.2892329692840576,0.9924591183662415,0.5286332368850708,0.12626199424266815,0.10360262542963028,0.09902438521385193,0.09809190034866333,-0.011935168877243996,-0.014106501825153828,-0.0034419759176671505,-0.0017664771294221282,-0.0010666045127436519,-0.0009217506740242243,0.5866129398345947,0.09776882082223892,-0.0008619785658083856,-0.008148342370986938,-1.2273321151733398,3.191847562789917,6498187.0
113.5,50.73480987548828,-0.09520050883293152,0.006638324353843927,909.0487670898438,-0.7184591889381409,1199.7779541015625,-1.2441425323486328,1118.4061279296875,-1.0952515602111816,1219.92822265625,-1.2890515327453613,0.9912663698196411,0.5272247791290283,0.12591935694217682,0.10342733561992645,0.09891857206821442,0.09800050407648087,-0.011920404620468616,-0.01406320370733738,-0.0034109754487872124,-0.0017394450260326266,-0.001049787737429142,-0.0009064105688594282,0.5860968232154846,0.09768280386924744,-0.0008559861453250051,-0.00813120137900114,-1.224750280380249,3.1912801265716553,6497031.0
113.5999984741211,50.725440979003906,-0.09371016174554825,0.014903471805155277,908.9769287109375,-0.7185055017471313,1199.653564453125,-1.2440978288650513,1118.296630859375,-1.0952589511871338,1219.79931640625,-1.2888708114624023,0.9900750517845154,0.5258206129074097,0.12557978928089142,0.10325470566749573,0.09881438314914703,0.09791047871112823,-0.01190565712749958,-0.014020041562616825,-0.003380322130396962,-0.0017131570493802428,-0.0010341719025745988,-0.0008943799766711891,0.5855819582939148,0.09759698808193207,-0.0008551146602258086,-0.008114195428788662,-1.2221887111663818,3.1907122135162354,6495875.5
113.69999694824219,50.716278076171875,-0.09161879122257233,0.02091372385621071,908.9050903320312,-0.718549370765686,1199.5291748046875,-1.2440509796142578,1118.1871337890625,-1.0952633619308472,1219.67041015625,-1.2886912822723389,0.988885223865509,0.5244207382202148,0.12524327635765076,0.10308466851711273,0.09871167689561844,0.09782148152589798,-0.01189093291759491,-0.013977025635540485,-0.0033500604331493378,-0.001687711919657886,-0.0010199891403317451,-0.0008858408546075225,0.5850659012794495,0.09751098603010178,-0.0008580137509852648,-0.008097376674413681,-1.2196555137634277,3.1901445388793945,6494719.5
113.80000305175781,50.70736312866211,-0.08915358036756516,0.024652084335684776,908.8331909179688,-0.7185907363891602,1199.40478515625,-1.244002342224121,1118.0775146484375,-1.0952647924423218,1219.5416259765625,-1.2885135412216187,0.9876968860626221,0.5230252146720886,0.12490975856781006,0.1029171273112297,0.09861031919717789,0.09773316234350204,-0.011876233853399754,-0.013934166170656681,-0.0033202185295522213,-0.0016631662147119641,-0.001007345737889409,-0.0008806039695627987,0.5845470428466797,0.09742450714111328,-0.0008633725228719413,-0.008080780506134033,-1.2171555757522583,3.1895768642425537,6493564.0
113.9000015258789,50.6987190246582,-0.08642100542783737,0.02732575312256813,908.7613525390625,-0.7186296582221985,1199.2803955078125,-1.2439517974853516,1117.968017578125,-1.0952633619308472,1219.4127197265625,-1.2883378267288208,0.9865099787712097,0.5216339230537415,0.12457921355962753,0.10275200009346008,0.09851013869047165,0.09764522314071655,-0.011861562728881836,-0.013891469687223434,-0.0032908159773796797,-0.0016395535785704851,-0.0009962813928723335,-0.000878350343555212,0.5840241312980652,0.09733735769987106,-0.0008706365479156375,-0.008064428344368935,-1.2146925926208496,3.189008951187134,6492408.0
114.0,50.69038391113281,-0.08335048705339432,0.03070518746972084,908.6895141601562,-0.718666136264801,1199.156005859375,-1.2438997030258179,1117.8585205078125,-1.095259189605713,1219.283935546875,-1.288164496421814,0.9853245615959167,0.5202468633651733,0.1242515817284584,0.1025891825556755,0.09841099381446838,0.09755736589431763,-0.01184692420065403,-0.013848940841853619,-0.0032618751283735037,-0.0016169148730114102,-0.0009868554770946503,-0.0008789127459749579,0.5834957957267761,0.09724929928779602,-0.0008803240489214659,-0.008048351854085922,-1.2122710943222046,3.188441276550293,6491252.0
114.0999984741211,50.68238067626953,-0.08002881705760956,0.0332166962325573,908.6176147460938,-0.7187002897262573,1199.0316162109375,-1.2438462972640991,1117.7490234375,-1.095252275466919,1219.1551513671875,-1.2879939079284668,0.9841405749320984,0.518864095211029,0.12392681837081909,0.10242857038974762,0.09831269830465317,0.09746932238340378,-0.01183231920003891,-0.013806588016450405,-0.0032334134448319674,-0.001595279318280518,-0.000979093019850552,-0.0008820745279081166,0.5829609036445618,0.09716014564037323,-0.0008918304229155183,-0.008032571524381638,-1.2098942995071411,3.187873363494873,6490096.0
114.19999694824219,50.674705505371094,-0.07676675915718079,0.03262056037783623,908.5457763671875,-0.7187320590019226,1198.9072265625,-1.2437914609909058,1117.639404296875,-1.095242977142334,1219.0263671875,-1.2878259420394897,0.9829580783843994,0.5174855589866638,0.12360487878322601,0.10227008163928986,0.09821510314941406,0.0973808541893959,-0.01181774865835905,-0.01376441027969122,-0.003205429296940565,-0.001574625726789236,-0.0009728820878081024,-0.0008872565231285989,0.582419216632843,0.0970698669552803,-0.0009031843510456383,-0.008017084561288357,-1.2075614929199219,3.187305450439453,6488939.5
114.30000305175781,50.667320251464844,-0.07386019080877304,0.02906567044556141,908.473876953125,-0.7187616229057312,1198.7828369140625,-1.2437353134155273,1117.5299072265625,-1.095231294631958,1218.8975830078125,-1.2876604795455933,0.9817770719528198,0.5161112546920776,0.12328571081161499,0.10211361199617386,0.09811806678771973,0.09729181230068207,-0.011803211644291878,-0.013722402043640614,-0.0031778982374817133,-0.0015548792434856296,-0.0009679720387794077,-0.0008935738587751985,0.5818716287612915,0.09697860479354858,-0.0009126088116317987,-0.008001856505870819,-1.2052679061889648,3.186737537384033,6487783.5
114.4000015258789,50.6601676940918,-0.07153356075286865,0.023266354575753212,908.4019775390625,-0.7187888622283936,1198.658447265625,-1.2436776161193848,1117.42041015625,-1.0952171087265015,1218.768798828125,-1.28749680519104,0.9805974364280701,0.514741063117981,0.12296927720308304,0.10195907205343246,0.09802147001028061,0.0972021296620369,-0.011788701638579369,-0.013680553063750267,-0.0031507795210927725,-0.001535924500785768,-0.0009640150819905102,-0.0009000032441690564,0.5813199877738953,0.09688666462898254,-0.000918745412491262,-0.007986837066709995,-1.2030056715011597,3.1861696243286133,6486627.5
114.5,50.6531982421875,-0.06968850642442703,0.0184505395591259,908.3301391601562,-0.718813955783844,1198.5340576171875,-1.2436186075210571,1117.3109130859375,-1.095200777053833,1218.6400146484375,-1.2873345613479614,0.9794192910194397,0.5133751034736633,0.12265554070472717,0.1018063947558403,0.09792523831129074,0.09711182862520218,-0.011774217709898949,-0.013638854958117008,-0.003124035196378827,-0.0015176564920693636,-0.0009607115061953664,-0.0009058394352905452,0.580765962600708,0.09679432213306427,-0.0009222884546034038,-0.007971983402967453,-1.2007683515548706,3.1856017112731934,6485471.0
114.5999984741211,50.64636993408203,-0.06828997284173965,0.013985289260745049,908.2582397460938,-0.7188368439674377,1198.4097900390625,-1.2435579299926758,1117.201416015625,-1.0951822996139526,1218.5113525390625,-1.2871733903884888,0.9782426357269287,0.51201331615448,0.12234445661306381,0.1016555204987526,0.09782931208610535,0.09702099859714508,-0.01175975427031517,-0.013597298413515091,-0.0030976308044046164,-0.0014999802224338055,-0.0009578043827787042,-0.0009106083889491856,0.5802109241485596,0.09670182317495346,-0.0009233391610905528,-0.007957255467772484,-1.1985499858856201,3.1850337982177734,6484315.0
114.69999694824219,50.639652252197266,-0.06718004494905472,0.011099308729171753,908.1863403320312,-0.7188576459884644,1198.285400390625,-1.2434955835342407,1117.0919189453125,-1.0951615571975708,1218.382568359375,-1.2870128154754639,0.9770673513412476,0.5106556415557861,0.12203600257635117,0.10150638222694397,0.09773366898298264,0.09692975133657455,-0.011745310388505459,-0.013555875979363918,-0.003071541665121913,-0.0014828263083472848,-0.0009551209514029324,-0.0009141482296399772,0.5796560049057007,0.09660933166742325,-0.0009228698327206075,-0.007942628115415573,-1.196346640586853,3.1844658851623535,6483158.5
114.80000305175781,50.63302993774414,-0.06618897616863251,0.009910671040415764,908.1144409179688,-0.7188763618469238,1198.1610107421875,-1.2434316873550415,1116.9822998046875,-1.0951387882232666,1218.25390625,-1.2868529558181763,0.9758935570716858,0.5093021392822266,0.12173014134168625,0.10135893523693085,0.09763827919960022,0.09683820605278015,-0.011730884201824665,-0.013514586724340916,-0.003045754972845316,-0.0014661571476608515,-0.0009525822242721915,-0.0009165807859972119,0.5791016221046448,0.0965169370174408,-0.0009218677296303213,-0.007928090170025826,-1.1941568851470947,3.1838979721069336,6482002.0
114.9000015258789,50.62650680541992,-0.06523958593606949,0.009493925608694553,908.0426025390625,-0.7188930511474609,1198.0367431640625,-1.2433662414550781,1116.872802734375,-1.0951138734817505,1218.125244140625,-1.2866934537887573,0.9747211933135986,0.5079527497291565,0.12142683565616608,0.10121312737464905,0.0975431427359581,0.09674645960330963,-0.011716475710272789,-0.013473428785800934,-0.003020264208316803,-0.001449951552785933,-0.0009501583990640938,-0.0009181276545859873,0.5785478949546814,0.0964246541261673,-0.0009207346593029797,-0.007913637906312943,-1.191980004310608,3.1833298206329346,6480845.5
115.0,50.62007522583008,-0.06434305757284164,0.008965258486568928,907.970703125,-0.7189077138900757,1197.912353515625,-1.243299126625061,1116.7633056640625,-1.0950870513916016,1217.99658203125,-1.2865344285964966,0.9735502600669861,0.5066074132919312,0.12112607061862946,0.10106892883777618,0.09744824469089508,0.09665460139513016,-0.01170208491384983,-0.013432401232421398,-0.0029950635507702827,-0.0014341891510412097,-0.0009478225256316364,-0.0009189547272399068,0.5779950022697449,0.09633250534534454,-0.0009193591540679336,-0.007899266667664051,-1.1898154020309448,3.1827619075775146,6479689.5
115.0999984741211,50.61373519897461,-0.06338321417570114,0.00959844421595335,907.8988037109375,-0.7189204692840576,1197.7880859375,-1.2432305812835693,1116.65380859375,-1.0950580835342407,1217.867919921875,-1.286375880241394,0.9723807573318481,0.5052662491798401,0.120827816426754,0.10092627257108688,0.09735357016324997,0.09656268358230591,-0.01168771181255579,-0.013391504064202309,-0.0029701534658670425,-0.0014188672648742795,-0.000945596257224679,-0.0009193308069370687,0.5774427056312561,0.09624045342206955,-0.0009185102535411716,-0.007884982042014599,-1.1876637935638428,3.1821937561035156,6478533.0
115.19999694824219,50.607486724853516,-0.06250253319740295,0.008806797675788403,907.826904296875,-0.7189313173294067,1197.6636962890625,-1.2431604862213135,1116.5443115234375,-1.0950273275375366,1217.7392578125,-1.2862178087234497,0.9712126851081848,0.5039291381835938,0.12053203582763672,0.10078513622283936,0.09725911915302277,0.09647075086832047,-0.011673356406390667,-0.013350737281143665,-0.0029455276671797037,-0.0014039656380191445,-0.0009434503735974431,-0.000919304380659014,0.5768911242485046,0.0961485281586647,-0.0009171920828521252,-0.007870776578783989,-1.1855241060256958,3.1816258430480957,6477376.5
115.30000305175781,50.60129928588867,-0.061863627284765244,0.0063890679739415646,907.7550048828125,-0.718940258026123,1197.5394287109375,-1.243088960647583,1116.434814453125,-1.0949945449829102,1217.6107177734375,-1.286059856414795,0.9700461030006409,0.5025960803031921,0.12023869901895523,0.10064546763896942,0.09716488420963287,0.09637884795665741,-0.011659016832709312,-0.013310094363987446,-0.0029211679939180613,-0.001389435026794672,-0.0009412789368070662,-0.0009186698007397354,0.5763410925865173,0.09605684131383896,-0.0009144301293417811,-0.00785662978887558,-1.1833933591842651,3.1810576915740967,6476220.0
115.4000015258789,50.595157623291016,-0.06141206622123718,0.004515612032264471,907.68310546875,-0.7189474105834961,1197.4151611328125,-1.2430158853530884,1116.3253173828125,-1.0949599742889404,1217.4820556640625,-1.2859020233154297,0.9688808917999268,0.5012670755386353,0.11994779109954834,0.1005072370171547,0.09707086533308029,0.09628704190254211,-0.011644691228866577,-0.013269573450088501,-0.0028970581479370594,-0.0013752315426245332,-0.0009389936458319426,-0.0009173036087304354,0.5757931470870972,0.09596551954746246,-0.0009106487268581986,-0.007842524908483028,-1.1812686920166016,3.1804897785186768,6475063.5
115.5,50.58907699584961,-0.06080278754234314,0.006092810537666082,907.6112060546875,-0.7189527153968811,1197.290771484375,-1.2429412603378296,1116.2158203125,-1.094923496246338,1217.353515625,-1.285744309425354,0.967717170715332,0.4999421536922455,0.11965927481651306,0.10037040710449219,0.09697708487510681,0.09619539231061935,-0.01163038145750761,-0.01322917640209198,-0.002873203018680215,-0.0013613656628876925,-0.000936659867875278,-0.0009155628504231572,0.5752469301223755,0.09587448090314865,-0.0009080455638468266,-0.00782847497612238,-1.179152488708496,3.1799216270446777,6473907.0
115.5999984741211,50.58311080932617,-0.05965210869908333,0.011506754904985428,907.539306640625,-0.7189562916755676,1197.16650390625,-1.2428653240203857,1116.1063232421875,-1.094885230064392,1217.2249755859375,-1.285587191581726,0.9665548205375671,0.49862125515937805,0.1193731352686882,0.10023494809865952,0.09688352793455124,0.09610390663146973,-0.011616090312600136,-0.01318891067057848,-0.0028496352024376392,-0.0013479157350957394,-0.0009345232392661273,-0.0009142831549979746,0.574700653553009,0.09578344225883484,-0.0009089393424801528,-0.007814528420567513,-1.1770517826080322,3.1793534755706787,6472750.5
115.69999694824219,50.57728576660156,-0.05824653059244156,0.014055791310966015,907.4674072265625,-0.7189580798149109,1197.042236328125,-1.242788314819336,1115.996826171875,-1.0948452949523926,1217.096435546875,-1.2854310274124146,0.9653939604759216,0.49730437994003296,0.11908933520317078,0.1001008078455925,0.09679016470909119,0.09601250290870667,-0.011601821519434452,-0.013148782774806023,-0.002826374489814043,-0.0013349262299016118,-0.0009327228181064129,-0.0009138196473941207,0.5741531848907471,0.09569219499826431,-0.0009112952393479645,-0.007800708059221506,-1.1749701499938965,3.178785562515259,6471594.0
115.80000305175781,50.57157897949219,-0.057094961404800415,0.011515687219798565,907.3955078125,-0.7189582586288452,1196.91796875,-1.242709994316101,1115.8873291015625,-1.0948035717010498,1216.9678955078125,-1.2852754592895508,0.964234471321106,0.4959914982318878,0.118807852268219,0.09996794164180756,0.09669697284698486,0.0959211215376854,-0.011587572284042835,-0.013108789920806885,-0.002803405513986945,-0.001322355354204774,-0.0009311539470218122,-0.0009137277957051992,0.5736051201820374,0.09560085088014603,-0.0009120073518715799,-0.007786991540342569,-1.172904133796692,3.1782174110412598,6470437.5
115.9000015258789,50.565956115722656,-0.056200627237558365,0.008943348191678524,907.3236083984375,-0.718956708908081,1196.793701171875,-1.2426304817199707,1115.77783203125,-1.0947601795196533,1216.83935546875,-1.2851204872131348,0.9630764126777649,0.4946826100349426,0.11852864176034927,0.0998363196849823,0.09660392999649048,0.09582975506782532,-0.01157334167510271,-0.013068926520645618,-0.0027807075530290604,-0.0013101475778967142,-0.0009296801872551441,-0.0009135565487667918,0.573057234287262,0.09550954401493073,-0.0009113203850574791,-0.007773356046527624,-1.1708502769470215,3.1776492595672607,6469281.0
116.0,50.560386657714844,-0.05572323873639107,0.004773893393576145,907.2517700195312,-0.718953549861908,1196.66943359375,-1.2425496578216553,1115.66845703125,-1.0947151184082031,1216.7108154296875,-1.2849656343460083,0.9619197845458984,0.4933777153491974,0.11825169622898102,0.09970590472221375,0.09651103615760803,0.09573843330144882,-0.011559126898646355,-0.013029184192419052,-0.0027582503389567137,-0.0012982251355424523,-0.0009281110833398998,-0.0009127655066549778,0.5725110173225403,0.09541849792003632,-0.000908132700715214,-0.0077597638592123985,-1.1688029766082764,3.177081346511841,6468124.5
116.0999984741211,50.55482482910156,-0.05561361089348793,0.001096281106583774,907.1798706054688,-0.7189487814903259,1196.545166015625,-1.2424675226211548,1115.5589599609375,-1.0946685075759888,1216.582275390625,-1.2848104238510132,0.9607645869255066,0.4920767843723297,0.11797698587179184,0.0995766669511795,0.09641832113265991,0.09564723819494247,-0.011544925160706043,-0.012989556416869164,-0.0027360047679394484,-0.00128651421982795,-0.0009262756793759763,-0.000910963979549706,0.5719676613807678,0.0953279435634613,-0.0009028249187394977,-0.007746182382106781,-1.166757345199585,3.176513195037842,6466968.0
116.19999694824219,50.54924774169922,-0.055769432336091995,-0.0015582306077703834,907.1079711914062,-0.7189425230026245,1196.4208984375,-1.2423838376998901,1115.449462890625,-1.0946202278137207,1216.453857421875,-1.2846547365188599,0.9596108198165894,0.4907797873020172,0.11770448833703995,0.09944859147071838,0.09632579982280731,0.09555628895759583,-0.011530732735991478,-0.012950037606060505,-0.0027139487210661173,-0.001274959067814052,-0.0009240612271241844,-0.0009079935844056308,0.5714281797409058,0.09523802995681763,-0.0008959905826486647,-0.0077325887978076935,-1.1647098064422607,3.175945281982422,6465811.5
116.30000305175781,50.543678283691406,-0.055683866143226624,0.0008556716493330896,907.0360717773438,-0.7189346551895142,1196.2967529296875,-1.2422988414764404,1115.3399658203125,-1.0945703983306885,1216.325439453125,-1.2844985723495483,0.958458423614502,0.4894867539405823,0.11743418872356415,0.09932166337966919,0.09623351693153381,0.09546566754579544,-0.011516552418470383,-0.012910629622638226,-0.0026920910459011793,-0.0012635841267183423,-0.0009215783793479204,-0.000904394662939012,0.5708919763565063,0.09514866769313812,-0.0008908623713068664,-0.007719004061073065,-1.1626635789871216,3.175377130508423,6464655.0
116.4000015258789,50.538143157958984,-0.05533728748559952,0.003465802175924182,906.9641723632812,-0.7189252972602844,1196.1724853515625,-1.2422124147415161,1115.2305908203125,-1.094519019126892,1216.1968994140625,-1.2843424081802368,0.9573075175285339,0.4881976544857025,0.11716606467962265,0.09919586777687073,0.09614148736000061,0.0953754112124443,-0.011502386070787907,-0.012871337123215199,-0.002670448739081621,-0.0012524311896413565,-0.0009189776028506458,-0.0009007162298075855,0.5703582167625427,0.09505970031023026,-0.0008872900507412851,-0.00770545145496726,-1.160622239112854,3.174809217453003,6463498.5
116.5,50.53266906738281,-0.05473952740430832,0.005977579392492771,906.8922729492188,-0.7189145088195801,1196.04833984375,-1.2421249151229858,1115.12109375,-1.0944660902023315,1216.0684814453125,-1.2841862440109253,0.9561579823493958,0.48691248893737793,0.11690009385347366,0.09907116740942001,0.0960497185587883,0.09528550505638123,-0.011488234624266624,-0.012832165695726871,-0.0026490374002605677,-0.0012415394885465503,-0.0009163936483673751,-0.0008973600342869759,0.5698258280754089,0.09497097134590149,-0.0008852588362060487,-0.007691952865570784,-1.1585891246795654,3.174241065979004,6462342.0
116.5999984741211,50.52726364135742,-0.05407203361392021,0.006674948614090681,906.8203735351562,-0.7189022898674011,1195.924072265625,-1.24203622341156,1115.01171875,-1.0944116115570068,1215.9400634765625,-1.2840301990509033,0.9550098776817322,0.48563122749328613,0.1166362464427948,0.09894754737615585,0.09595820307731628,0.09519591927528381,-0.011474099941551685,-0.012793116271495819,-0.0026278619188815355,-0.001230920199304819,-0.000913877272978425,-0.0008944032015278935,0.5692945122718811,0.09488242119550705,-0.0008836134802550077,-0.007678515277802944,-1.1565650701522827,3.173673152923584,6461186.0
116.69999694824219,50.52193832397461,-0.05323929712176323,0.00832735002040863,906.7484741210938,-0.7188885807991028,1195.7999267578125,-1.2419464588165283,1114.9022216796875,-1.094355821609497,1215.811767578125,-1.2838746309280396,0.9538631439208984,0.4843538701534271,0.11637450754642487,0.09882497042417526,0.09586693346500397,0.09510660171508789,-0.011459982953965664,-0.012754191644489765,-0.0026069313753396273,-0.0012205939274281263,-0.0009115011780522764,-0.0008919863030314445,0.5687636733055115,0.09479395300149918,-0.0008830968290567398,-0.007665152661502361,-1.1545523405075073,3.173105001449585,6460029.5
116.80000305175781,50.51676559448242,-0.051727525889873505,0.015117713250219822,906.6765747070312,-0.7188735008239746,1195.6756591796875,-1.2418557405471802,1114.7928466796875,-1.0942984819412231,1215.683349609375,-1.2837200164794922,0.9527178406715393,0.4830803871154785,0.11611484736204147,0.09870341420173645,0.09577588737010956,0.0950174555182457,-0.011445889249444008,-0.01271540392190218,-0.0025862865149974823,-0.0012106612557545304,-0.0009095533168874681,-0.0008908955496735871,0.5682311654090881,0.09470519423484802,-0.0008870115852914751,-0.007651925086975098,-1.1525599956512451,3.172537088394165,6458873.0
116.9000015258789,50.511810302734375,-0.04957698658108711,0.021505385637283325,906.604736328125,-0.7188571095466614,1195.551513671875,-1.2417644262313843,1114.683349609375,-1.0942397117614746,1215.554931640625,-1.283566951751709,0.9515739679336548,0.4818107783794403,0.11585723608732224,0.09858281910419464,0.09568499028682709,0.0949283316731453,-0.011431822553277016,-0.012676765210926533,-0.002565972274169326,-0.0012012303341180086,-0.0009083258337341249,-0.000891798990778625,0.5676944851875305,0.09461574256420135,-0.0008948459872044623,-0.007638890296220779,-1.1505966186523438,3.171969175338745,6457716.5
117.0,50.50715637207031,-0.0465230830013752,0.030539043247699738,906.5328369140625,-0.7188393473625183,1195.4273681640625,-1.2416727542877197,1114.573974609375,-1.0941797494888306,1215.4266357421875,-1.2834162712097168,0.9504314661026001,0.4805450141429901,0.11560163646936417,0.09846314042806625,0.09559416770935059,0.09483896940946579,-0.011417791247367859,-0.012638293206691742,-0.002546048490330577,-0.0011924448190256953,-0.0009081940515898168,-0.0008955290541052818,0.5671504735946655,0.09452507644891739,-0.0009084422490559518,-0.007626126985996962,-1.1486741304397583,3.171401023864746,6456560.5
117.0999984741211,50.50293731689453,-0.042195532470941544,0.04327550530433655,906.4609375,-0.7188202738761902,1195.30322265625,-1.2415812015533447,1114.4644775390625,-1.0941184759140015,1215.29833984375,-1.2832692861557007,0.94929039478302,0.4792831242084503,0.11534801125526428,0.09834429621696472,0.09550328552722931,0.09474904090166092,-0.011403805576264858,-0.012600011192262173,-0.0025266008451581,-0.001184510299935937,-0.0009096823632717133,-0.0009032611269503832,0.5665946006774902,0.09443243592977524,-0.0009301266400143504,-0.007613749243319035,-1.1468098163604736,3.170833110809326,6455404.0
117.19999694824219,50.49927520751953,-0.03662765771150589,0.055678751319646835,906.3890991210938,-0.7187999486923218,1195.178955078125,-1.241490125656128,1114.3551025390625,-1.094056248664856,1215.169921875,-1.2831273078918457,0.9481507539749146,0.47802501916885376,0.11509629338979721,0.09822618961334229,0.09541214257478714,0.09465809166431427,-0.01138987485319376,-0.01256194431334734,-0.0025077173486351967,-0.0011776338797062635,-0.0009132944978773594,-0.0009159405599348247,0.5660222768783569,0.09433704614639282,-0.0009595724986866117,-0.007601866032928228,-1.1450198888778687,3.1702651977539062,6454248.0
117.30000305175781,50.496280670166016,-0.02993891015648842,0.06688748300075531,906.3171997070312,-0.7187783718109131,1195.054931640625,-1.2414000034332275,1114.2457275390625,-1.0939929485321045,1215.0416259765625,-1.2829914093017578,0.9470124244689941,0.47677069902420044,0.11484643816947937,0.09810871630907059,0.09532051533460617,0.09456559270620346,-0.01137600839138031,-0.012524114921689034,-0.002489478327333927,-0.0011720000766217709,-0.0009194468730129302,-0.0009341351687908173,0.5654290318489075,0.09423817694187164,-0.0009961321484297514,-0.007590577472001314,-1.1433196067810059,3.1696972846984863,6453091.5
117.4000015258789,50.494056701660156,-0.022239601239562035,0.07699308544397354,906.2453002929688,-0.7187556028366089,1194.9307861328125,-1.2413111925125122,1114.1363525390625,-1.0939289331436157,1214.913330078125,-1.2828627824783325,0.9458755254745483,0.47552019357681274,0.11459837108850479,0.09799173474311829,0.09522812813520432,0.09447099268436432,-0.01136221643537283,-0.012486545369029045,-0.002471955493092537,-0.0011677697766572237,-0.0009284736006520689,-0.0009581245831213892,0.5648109912872314,0.09413515776395798,-0.0010392223484814167,-0.007579972967505455,-1.1417222023010254,3.1691293716430664,6451935.5
117.5,50.49267578125,-0.01379595510661602,0.08443646878004074,906.1734619140625,-0.718731701374054,1194.806640625,-1.2412241697311401,1114.0269775390625,-1.0938642024993896,1214.78515625,-1.2827420234680176,0.9447399973869324,0.4742733836174011,0.1143520176410675,0.09787509590387344,0.0951346829533577,0.09437370300292969,-0.011348504573106766,-0.012449251487851143,-0.0024552037939429283,-0.0011650582309812307,-0.0009405689779669046,-0.0009877723641693592,0.5641648769378662,0.09402748197317123,-0.0010872130515053868,-0.007570117712020874,-1.140237808227539,3.1685614585876465,6450779.0
117.5999984741211,50.49220657348633,-0.004699699580669403,0.09096255153417587,906.1015625,-0.7187066674232483,1194.6824951171875,-1.2411390542984009,1113.9176025390625,-1.093799114227295,1214.6568603515625,-1.2826299667358398,0.9436058402061462,0.47303032875061035,0.11410729587078094,0.09775865077972412,0.09503987431526184,0.09427317976951599,-0.011334880255162716,-0.012412246316671371,-0.00243926839902997,-0.0011639563599601388,-0.0009558550082147121,-0.0010228062747046351,0.5634880661964417,0.09391467273235321,-0.0011396788759157062,-0.007561070378869772,-1.138875126838684,3.1679935455322266,6449623.0
117.69999694824219,50.492671966552734,0.00464249262586236,0.09342192113399506,906.0297241210938,-0.7186806201934814,1194.558349609375,-1.241056203842163,1113.8082275390625,-1.0937336683273315,1214.528564453125,-1.282526969909668,0.9424729943275452,0.47179093956947327,0.11386412382125854,0.09764223545789719,0.09494337439537048,0.09416890889406204,-0.011321344412863255,-0.012375537306070328,-0.0024241695646196604,-0.0011644895421341062,-0.0009742720285430551,-0.0010624931892380118,0.5627790093421936,0.0937964990735054,-0.0011940090917050838,-0.007552852388471365,-1.1376372575759888,3.1674256324768066,6448467.0
117.80000305175781,50.494056701660156,0.013865800574421883,0.0922330766916275,905.9578247070312,-0.7186535596847534,1194.434326171875,-1.2409758567810059,1113.6988525390625,-1.0936682224273682,1214.4002685546875,-1.2824331521987915,0.9413415193557739,0.4705551862716675,0.11362242698669434,0.0975256860256195,0.09484489262104034,0.0940604954957962,-0.011307898908853531,-0.012339125387370586,-0.0024098993744701147,-0.0011666154023259878,-0.0009955816203728318,-0.0011057222727686167,0.5620375871658325,0.09367293119430542,-0.0012480381410568953,-0.007545453030616045,-1.1365227699279785,3.166857957839966,6447311.0
117.9000015258789,50.496341705322266,0.022837810218334198,0.08972010761499405,905.885986328125,-0.718625545501709,1194.3101806640625,-1.2408978939056396,1113.5894775390625,-1.0936028957366943,1214.2720947265625,-1.2823480367660522,0.9402114152908325,0.4693230986595154,0.11338210850954056,0.09740884602069855,0.09474414587020874,0.0939476266503334,-0.01129454281181097,-0.012303005903959274,-0.0023964380379766226,-0.00117026106454432,-0.0010194794740527868,-0.0011514013167470694,0.5612642765045166,0.09354405105113983,-0.0013010394759476185,-0.007538849953562021,-1.1355282068252563,3.166290044784546,6446155.0
118.0,50.499515533447266,0.031719230115413666,0.08881419152021408,905.8140869140625,-0.7185966372489929,1194.1861572265625,-1.240822434425354,1113.4801025390625,-1.0935378074645996,1214.143798828125,-1.2822718620300293,0.9390826225280762,0.4680945873260498,0.11314310133457184,0.09729157388210297,0.09464088827371597,0.09383009374141693,-0.011281274259090424,-0.012267176993191242,-0.0023837729822844267,-0.0011753751896321774,-0.001045737648382783,-0.0011988704791292548,0.560459315776825,0.09340988099575043,-0.001354048028588295,-0.007533035706728697,-1.1346523761749268,3.165722370147705,6444999.0
118.0999984741211,50.503570556640625,0.04054929316043854,0.08830064535140991,905.7422485351562,-0.7185669541358948,1194.06201171875,-1.2407495975494385,1113.3707275390625,-1.0934730768203735,1214.015625,-1.282204270362854,0.9379551410675049,0.46686965227127075,0.11290532350540161,0.09717371314764023,0.09453489631414413,0.09370775520801544,-0.011268094182014465,-0.01223163865506649,-0.002371896291151643,-0.0011819165665656328,-0.0010741716250777245,-0.0012477078707888722,0.5596225261688232,0.09327042102813721,-0.0014071599580347538,-0.007528005167841911,-1.133894681930542,3.165154457092285,6443843.0
118.19999694824219,50.508506774902344,0.04936589300632477,0.08816598355770111,905.67041015625,-0.7185364961624146,1193.93798828125,-1.2406796216964722,1113.2613525390625,-1.0934089422225952,1213.887451171875,-1.2821455001831055,0.9368290305137634,0.46564823389053345,0.11266869306564331,0.09705512970685959,0.09442596137523651,0.0935804694890976,-0.011255002580583096,-0.012196389958262444,-0.002360801212489605,-0.0011898502707481384,-0.0011046250583603978,-0.0012976379366591573,0.5587537884712219,0.09312563389539719,-0.0014605628093704581,-0.007523757871240377,-1.1332550048828125,3.1645867824554443,6442687.5
118.30000305175781,50.51428985595703,0.05786415934562683,0.08498265594244003,905.5985107421875,-0.7185053825378418,1193.8138427734375,-1.2406123876571655,1113.152099609375,-1.0933455228805542,1213.7591552734375,-1.2820953130722046,0.9357041716575623,0.4644303619861603,0.11243313550949097,0.0969356819987297,0.09431388974189758,0.09344816207885742,-0.01124199852347374,-0.012161427177488804,-0.0023504632990807295,-0.0011990972561761737,-0.001136830192990601,-0.0013480689376592636,0.5578539371490479,0.09297565370798111,-0.001512221060693264,-0.007520264945924282,-1.1327288150787354,3.1640191078186035,6441531.5
118.4000015258789,50.5208740234375,0.06581174582242966,0.07947586476802826,905.5266723632812,-0.7184736728668213,1193.6898193359375,-1.2405478954315186,1113.042724609375,-1.09328293800354,1213.6309814453125,-1.2820531129837036,0.9345806241035461,0.4632159471511841,0.11219856888055801,0.09681525826454163,0.09419852495193481,0.09331083297729492,-0.01122907642275095,-0.012126738205552101,-0.0023408399429172277,-0.0012095351703464985,-0.0011704174103215337,-0.0013981815427541733,0.5569245219230652,0.09282075613737106,-0.0015607667155563831,-0.0075174784287810326,-1.132309079170227,3.1634514331817627,6440375.5
118.5,50.52818298339844,0.07311659306287766,0.07304845750331879,905.454833984375,-0.718441367149353,1193.5657958984375,-1.2404861450195312,1112.933349609375,-1.0932211875915527,1213.5028076171875,-1.2820181846618652,0.9334583282470703,0.46200498938560486,0.11196493357419968,0.0966937318444252,0.09407975524663925,0.09316853433847427,-0.011216232553124428,-0.012092312797904015,-0.002331880619749427,-0.0012210241984575987,-0.0012049886863678694,-0.001447181566618383,0.5559677481651306,0.0926612913608551,-0.0016056629829108715,-0.007515340577811003,-1.1319870948791504,3.162883758544922,6439220.0
118.5999984741211,50.53618240356445,0.07999231666326523,0.06875726580619812,905.3829956054688,-0.7184086441993713,1193.4417724609375,-1.2404268980026245,1112.8240966796875,-1.0931605100631714,1213.3746337890625,-1.2819902896881104,0.9323373436927795,0.4607974886894226,0.11173216998577118,0.09657101333141327,0.09395749121904373,0.09302142262458801,-0.011203463189303875,-0.012058140709996223,-0.002323546214029193,-0.0012334557250142097,-0.0012402533320710063,-0.0014947057934477925,0.5549851059913635,0.09249751269817352,-0.0016482667997479439,-0.007513814140111208,-1.1317572593688965,3.162316083908081,6438064.5
118.69999694824219,50.54486083984375,0.08675233274698257,0.06760014593601227,905.3111572265625,-0.7183755040168762,1193.3177490234375,-1.2403703927993774,1112.7147216796875,-1.093100905418396,1213.246337890625,-1.2819690704345703,0.9312176704406738,0.45959335565567017,0.11150020360946655,0.09644700586795807,0.09383167326450348,0.09286961704492569,-0.011190767399966717,-0.01202421821653843,-0.0023158190306276083,-0.001246775733307004,-0.001276084571145475,-0.0015409101033583283,0.5539770722389221,0.09232951700687408,-0.0016904156655073166,-0.0075128888711333275,-1.131617784500122,3.1617484092712402,6436909.0
118.80000305175781,50.5542106628418,0.09351317584514618,0.06760848313570023,905.2393188476562,-0.7183420658111572,1193.193603515625,-1.2403165102005005,1112.60546875,-1.0930424928665161,1213.1181640625,-1.2819546461105347,0.9300991892814636,0.4583926200866699,0.11126898229122162,0.09632162004709244,0.09370224922895432,0.09271324425935745,-0.011178145185112953,-0.011990544386208057,-0.0023086911533027887,-0.0012609569821506739,-0.0013124342076480389,-0.001586116966791451,0.552943766117096,0.09215729683637619,-0.0017326599918305874,-0.007512564770877361,-1.1315690279006958,3.1611809730529785,6435753.5
118.9000015258789,50.56422805786133,0.10018618404865265,0.0667300745844841,905.16748046875,-0.7183083295822144,1193.069580078125,-1.2402654886245728,1112.49609375,-1.0929853916168213,1212.989990234375,-1.2819467782974243,0.9289820194244385,0.4571952521800995,0.111038438975811,0.09619477391242981,0.09356915950775146,0.09255239367485046,-0.011165594682097435,-0.011957117356359959,-0.0023021509405225515,-0.0012759622186422348,-0.0013492280850186944,-0.0016304762102663517,0.5518853664398193,0.09198089689016342,-0.0017743665957823396,-0.007512834854424,-1.1316096782684326,3.1606132984161377,6434598.0
119.0,50.57490158081055,0.1067245677113533,0.06538378447294235,905.0956420898438,-0.7182744145393372,1192.945556640625,-1.2402172088623047,1112.3868408203125,-1.0929296016693115,1212.86181640625,-1.2819454669952393,0.9278661012649536,0.4560011923313141,0.11080852150917053,0.09606639295816422,0.09343237429857254,0.09238714724779129,-0.011153115890920162,-0.01192393433302641,-0.0022961823269724846,-0.001291744876652956,-0.0013863706262782216,-0.0016740165883675218,0.5508023500442505,0.09180039167404175,-0.0018152800621464849,-0.007513686548918486,-1.1317379474639893,3.160045862197876,6433442.5
119.0999984741211,50.586212158203125,0.11309599131345749,0.06371425837278366,905.0238647460938,-0.7182403206825256,1192.821533203125,-1.2401716709136963,1112.277587890625,-1.0928751230239868,1212.733642578125,-1.2819503545761108,0.9267513751983643,0.4548104405403137,0.11057917773723602,0.09593639522790909,0.09329186379909515,0.0922175943851471,-0.01114070788025856,-0.011890989728271961,-0.0022907673846930265,-0.0013082538498565555,-0.0014237562427297235,-0.0017167064361274242,0.5496952533721924,0.09161587059497833,-0.0018551975954324007,-0.0075151058845222,-1.1319518089294434,3.159478187561035,6432287.0
119.19999694824219,50.59813690185547,0.11925207078456879,0.06156078726053238,904.9520263671875,-0.7182062268257141,1192.697509765625,-1.240128993988037,1112.1683349609375,-1.0928221940994263,1212.60546875,-1.281961441040039,0.92563796043396,0.453622967004776,0.1103503480553627,0.09580471366643906,0.09314761310815811,0.09204381704330444,-0.011128367856144905,-0.011858280748128891,-0.0022858844604343176,-0.0013254308141767979,-0.0014612652594223619,-0.0017584508750587702,0.5485647916793823,0.09142746776342392,-0.001893807901069522,-0.007517073769122362,-1.1322481632232666,3.1589107513427734,6431131.5
119.30000305175781,50.61069869995117,0.12564218044281006,0.06390117108821869,904.8801879882812,-0.7181720733642578,1192.5736083984375,-1.2400891780853271,1112.0589599609375,-1.0927708148956299,1212.4771728515625,-1.2819786071777344,0.9245257377624512,0.4524387717247009,0.11012198030948639,0.09567128121852875,0.09299959987401962,0.0918658897280693,-0.011116096749901772,-0.011825809255242348,-0.002281538210809231,-0.001343282638117671,-0.0014989615883678198,-0.0017997169634327292,0.5474104285240173,0.09123507142066956,-0.0019339771242812276,-0.007519611623138189,-1.132630467414856,3.1583433151245117,6429976.5
119.4000015258789,50.62395477294922,0.13256177306175232,0.06919581443071365,904.8084106445312,-0.7181379795074463,1192.4495849609375,-1.2400524616241455,1111.94970703125,-1.092720866203308,1212.3489990234375,-1.2820024490356445,0.9234147071838379,0.4512577950954437,0.10989401489496231,0.09553602337837219,0.0928477942943573,0.09168382734060287,-0.011103899218142033,-0.011793582700192928,-0.0022777554113417864,-0.001361872418783605,-0.001537057338282466,-0.0018413204234093428,0.5462305545806885,0.09103842824697495,-0.0019773042295128107,-0.007522766012698412,-1.1331055164337158,3.15777587890625,6428821.0
119.5,50.637943267822266,0.13985878229141235,0.07297012209892273,904.736572265625,-0.7181040048599243,1192.3255615234375,-1.2400189638137817,1111.8404541015625,-1.0926727056503296,1212.2208251953125,-1.2820332050323486,0.9223049283027649,0.4500800371170044,0.10966640710830688,0.09539887309074402,0.09269215166568756,0.09149755537509918,-0.011091778054833412,-0.011761607602238655,-0.002274557249620557,-0.001381246722303331,-0.0015757072251290083,-0.0018837470561265945,0.5450237393379211,0.09083728492259979,-0.0020226859487593174,-0.007526571396738291,-1.133678674697876,3.1572084426879883,6427666.0
119.5999984741211,50.65265655517578,0.14712738990783691,0.07268606871366501,904.6647338867188,-0.7180702090263367,1192.2015380859375,-1.2399888038635254,1111.731201171875,-1.0926263332366943,1212.0926513671875,-1.2820709943771362,0.9211963415145874,0.44890546798706055,0.10943908244371414,0.09525974094867706,0.09253261983394623,0.09130701422691345,-0.01107973325997591,-0.011729884892702103,-0.002271938370540738,-0.001401387038640678,-0.0016148785362020135,-0.00192682642955333,0.5437898635864258,0.0906316488981247,-0.002067664870992303,-0.007531024981290102,-1.1343495845794678,3.1566410064697266,6426511.0
119.69999694824219,50.66806411743164,0.15408049523830414,0.06953102350234985,904.5929565429688,-0.7180365920066833,1192.0775146484375,-1.239961862564087,1111.6219482421875,-1.0925817489624023,1211.96435546875,-1.2821155786514282,0.9200889468193054,0.4477340579032898,0.1092119961977005,0.09511855989694595,0.09236915409564972,0.0911121591925621,-0.011067762039601803,-0.011698408052325249,-0.0022698724642395973,-0.0014222218887880445,-0.0016543964156880975,-0.001969987992197275,0.5425299406051636,0.090421661734581,-0.002110644243657589,-0.007536099757999182,-1.1351139545440674,3.156073808670044,6425356.0
119.80000305175781,50.68417739868164,0.16113820672035217,0.07057720422744751,904.5211791992188,-0.7180033326148987,1191.95361328125,-1.2399383783340454,1111.5126953125,-1.0925390720367432,1211.836181640625,-1.2821667194366455,0.9189828038215637,0.44656577706336975,0.10898508131504059,0.09497526288032532,0.09220171719789505,0.09091297537088394,-0.011055865325033665,-0.011667176149785519,-0.002268354408442974,-0.001443734741769731,-0.0016942439833655953,-0.002013251418247819,0.5412439107894897,0.09020731598138809,-0.0021543800830841064,-0.007541805040091276,-1.135973334312439,3.1555063724517822,6424201.0
119.9000015258789,50.70099639892578,0.16818727552890778,0.07049067318439484,904.4493408203125,-0.7179704308509827,1191.82958984375,-1.2399182319641113,1111.4034423828125,-1.0924983024597168,1211.7080078125,-1.2822245359420776,0.9178777933120728,0.4454006254673004,0.10875830054283142,0.09482978284358978,0.09203027933835983,0.09070947021245956,-0.011044041253626347,-0.011636189185082912,-0.0022673774510622025,-0.0014659049920737743,-0.0017343935323879123,-0.002056586556136608,0.5399317145347595,0.08998861908912659,-0.0021978761069476604,-0.007548140827566385,-1.136927604675293,3.1549391746520996,6423046.0
120.0,50.71851348876953,0.17516355216503143,0.06976274400949478,904.3775634765625,-0.7179378867149353,1191.70556640625,-1.2399016618728638,1111.294189453125,-1.0924596786499023,1211.5797119140625,-1.282288908958435,0.9167739748954773,0.444238543510437,0.10853158682584763,0.09468205273151398,0.09185481816530228,0.09050162881612778,-0.011032291688024998,-0.011605443432927132,-0.0022669294849038124,-0.0014886986464262009,-0.0017747808014973998,-0.0020998544059693813,0.5385937094688416,0.08976561576128006,-0.0022408077493309975,-0.007555100601166487,-1.1379759311676025,3.154371976852417,6421891.0
120.0999984741211,50.73670196533203,0.18190617859363556,0.06742628663778305,904.3057861328125,-0.7179058194160461,1191.58154296875,-1.239888310432434,1111.1849365234375,-1.0924230813980103,1211.4515380859375,-1.2823597192764282,0.9156713485717773,0.44307953119277954,0.10830489546060562,0.09453202039003372,0.09167531132698059,0.09028948098421097,-0.01102061290293932,-0.011574935168027878,-0.002266988158226013,-0.0015120574971660972,-0.0018152783159166574,-0.0021427394822239876,0.5372306108474731,0.08953843265771866,-0.002282180357724428,-0.007562663871794939,-1.1391150951385498,3.1538045406341553,6420736.0
120.19999694824219,50.75553512573242,0.18832379579544067,0.06417614221572876,904.2340087890625,-0.71787428855896,1191.4576416015625,-1.239878535270691,1111.07568359375,-1.09238862991333,1211.3232421875,-1.2824363708496094,0.9145698547363281,0.4419235289096832,0.10807816684246063,0.09437961876392365,0.09149175882339478,0.09007308632135391,-0.011009003035724163,-0.011544656939804554,-0.0022675241343677044,-0.001535907038487494,-0.0018557194853201509,-0.002184854354709387,0.5358436703681946,0.0893072709441185,-0.002321494510397315,-0.007570802699774504,-1.14034104347229,3.1532373428344727,6419581.5
120.30000305175781,50.77496337890625,0.19428765773773193,0.05963857099413872,904.1621704101562,-0.7178432941436768,1191.3336181640625,-1.239871859550476,1110.9664306640625,-1.0923563241958618,1211.195068359375,-1.2825186252593994,0.9134695529937744,0.44077056646347046,0.10785137116909027,0.09422481805086136,0.09130416810512543,0.08985253423452377,-0.010997457429766655,-0.01151459850370884,-0.0022684999275952578,-0.0015601536724716425,-0.0018958928994834423,-0.002225730335339904,0.5344343781471252,0.08907239884138107,-0.002357973949983716,-0.007579477038234472,-1.1416475772857666,3.15267014503479,6418426.5
