t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],dc[1],dc[2],dc[3],dc[4],dc[5],dc[6],P_MW,n,dn,rho,rho_dollars,m_dot_steam,Q_to_steam
120.4000015258789,50.794952392578125,0.1998782604932785,0.05590604618191719,904.0903930664062,-0.7178128957748413,1191.2095947265625,-1.2398685216903687,1110.857177734375,-1.092326283454895,1211.0667724609375,-1.2826058864593506,0.9123703837394714,0.43962061405181885,0.10762444883584976,0.09406757354736328,0.09111259132623672,0.08962797373533249,-0.010985974222421646,-0.011484752409160137,-0.002269881311804056,-0.001584713696502149,-0.0019356246339157224,-0.0022650782484561205,0.5330042839050293,0.08883403986692429,-0.002392164198681712,-0.007588653359562159,-1.143029808998108,3.1521029472351074,6417272.0
120.5,50.81547164916992,0.2052110880613327,0.05332830548286438,904.0186157226562,-0.7177832126617432,1191.0855712890625,-1.2398682832717896,1110.748046875,-1.0922985076904297,1210.9384765625,-1.2826980352401733,0.9112723469734192,0.4384736120700836,0.10739737749099731,0.09390786290168762,0.09091705828905106,0.089399553835392,-0.010974550619721413,-0.01145511120557785,-0.0022716419771313667,-0.001609524479135871,-0.00197480502538383,-0.002302834764122963,0.5315543413162231,0.08859239518642426,-0.0024247048422694206,-0.007598309777677059,-1.144484281539917,3.151535987854004,6416117.5
120.5999984741211,50.836517333984375,0.2104266732931137,0.052155911922454834,903.9468383789062,-0.7177543044090271,1190.961669921875,-1.2398711442947388,1110.6387939453125,-1.0922729969024658,1210.8101806640625,-1.2827948331832886,0.9101754426956177,0.43732959032058716,0.10717010498046875,0.09374566376209259,0.09071764349937439,0.08916743844747543,-0.01096318382769823,-0.011425672098994255,-0.0022737649269402027,-0.001634547603316605,-0.0020133948419243097,-0.002339140046387911,0.5300853252410889,0.08834754675626755,-0.00245638657361269,-0.007608436048030853,-1.1460094451904297,3.1509687900543213,6414963.0
120.69999694824219,50.85807800292969,0.2156139314174652,0.05187258496880531,903.8750610351562,-0.7177260518074036,1190.837646484375,-1.2398771047592163,1110.529541015625,-1.0922497510910034,1210.6820068359375,-1.2828960418701172,0.9090796709060669,0.4361884891986847,0.10694260895252228,0.0935809463262558,0.0905143991112709,0.08893175423145294,-0.010951874777674675,-0.011396431364119053,-0.0022762399166822433,-0.001659761881455779,-0.002051401184871793,-0.0023742313496768475,0.528597354888916,0.08809956163167953,-0.0024876727256923914,-0.007619029842317104,-1.1476051807403564,3.1504015922546387,6413808.5
120.80000305175781,50.88017272949219,0.220952570438385,0.053386349231004715,903.8032836914062,-0.7176986932754517,1190.713623046875,-1.2398862838745117,1110.4202880859375,-1.092228889465332,1210.5537109375,-1.2830018997192383,0.9079850912094116,0.43505027890205383,0.10671484470367432,0.09341369569301605,0.09030737727880478,0.08869259804487228,-0.010940623469650745,-0.011367389932274818,-0.002279067412018776,-0.001685173949226737,-0.0020889057777822018,-0.0024085163604468107,0.5270903706550598,0.08784839510917664,-0.002519613364711404,-0.007630105596035719,-1.14927339553833,3.149834632873535,6412654.0
120.9000015258789,50.90281677246094,0.22643575072288513,0.054831791669130325,903.7315673828125,-0.7176721692085266,1190.5897216796875,-1.2398985624313354,1110.31103515625,-1.092210292816162,1210.42529296875,-1.2831124067306519,0.9068915843963623,0.43391498923301697,0.10648678243160248,0.09324389696121216,0.0900966227054596,0.08845004439353943,-0.010929429903626442,-0.011338549666106701,-0.002282249741256237,-0.0017107940511777997,-0.002125993836671114,-0.002442330354824662,0.5255638957023621,0.08759398758411407,-0.002552066696807742,-0.007641675882041454,-1.151016116142273,3.1492674350738525,6411499.5
121.0,50.92604446411133,0.23229572176933289,0.05859978497028351,903.6597900390625,-0.7176465392112732,1190.4656982421875,-1.2399141788482666,1110.201904296875,-1.0921940803527832,1210.2969970703125,-1.2832279205322266,0.9057992100715637,0.4327825605869293,0.10625837743282318,0.09307152777910233,0.08988218009471893,0.08820410072803497,-0.010918296873569489,-0.011309915222227573,-0.0022858022712171078,-0.001736663980409503,-0.0021628299728035927,-0.0024761937092989683,0.5240170359611511,0.08733617514371872,-0.0025864518247544765,-0.007653775159269571,-1.1528385877609253,3.148700475692749,6410345.0
121.0999984741211,50.949920654296875,0.2387549728155136,0.06459248065948486,903.5880126953125,-0.7176218032836914,1190.3416748046875,-1.2399333715438843,1110.0926513671875,-1.0921802520751953,1210.168701171875,-1.2833486795425415,0.9047079086303711,0.4316529929637909,0.10602959990501404,0.09289655089378357,0.0896640494465828,0.08795473724603653,-0.010907227173447609,-0.011281494051218033,-0.0022897543385624886,-0.0017628615023568273,-0.0021996679715812206,-0.002510807942599058,0.5224480628967285,0.08707468211650848,-0.0026239731814712286,-0.00766645697876811,-1.154748797416687,3.1481335163116455,6409190.5
121.19999694824219,50.974525451660156,0.2460402101278305,0.07285239547491074,903.5162353515625,-0.7175980806350708,1190.2176513671875,-1.2399561405181885,1109.9833984375,-1.0921688079833984,1210.0404052734375,-1.2834755182266235,0.9036177396774292,0.4305262565612793,0.10580041259527206,0.0927189290523529,0.08944222331047058,0.08770184218883514,-0.010896227322518826,-0.011253300122916698,-0.0022941508796066046,-0.0017894987249746919,-0.00223684124648571,-0.0025470068212598562,0.5208545923233032,0.08680909126996994,-0.0026658743154257536,-0.007679796777665615,-1.1567580699920654,3.147566556930542,6408036.0
121.30000305175781,50.99994659423828,0.2542320191860199,0.08191794157028198,903.4445190429688,-0.7175753116607666,1190.09375,-1.2399828433990479,1109.874267578125,-1.0921599864959717,1209.9119873046875,-1.28360915184021,0.9025286436080933,0.42940232157707214,0.10557074844837189,0.09253862500190735,0.08921664208173752,0.0874452069401741,-0.010885302908718586,-0.01122534740716219,-0.0022990417201071978,-0.00181670137681067,-0.0022747009061276913,-0.002585552865639329,0.5192337036132812,0.08653894811868668,-0.0027125088963657618,-0.00769387511536479,-1.1588785648345947,3.1469995975494385,6406882.0
121.4000015258789,51.026275634765625,0.26326945424079895,0.09037446230649948,903.3727416992188,-0.7175536751747131,1189.9697265625,-1.240013837814331,1109.7650146484375,-1.0921536684036255,1209.78369140625,-1.283750295639038,0.9014406800270081,0.42828118801116943,0.10534057766199112,0.09235555678606033,0.08898723125457764,0.08718457072973251,-0.010874459519982338,-0.01119764894247055,-0.0023044743575155735,-0.001844584010541439,-0.0023135500960052013,-0.002626958303153515,0.5175828337669373,0.08626380562782288,-0.0027634610887616873,-0.007708768360316753,-1.1611219644546509,3.146432638168335,6405727.5
121.5,51.05358123779297,0.27306997776031494,0.09800535440444946,903.3009643554688,-0.7175330519676208,1189.845703125,-1.2400493621826172,1109.65576171875,-1.092150092124939,1209.6552734375,-1.2838995456695557,0.9003537893295288,0.4271627962589264,0.10510983318090439,0.09216967225074768,0.08875387161970139,0.0869196429848671,-0.01086370274424553,-0.011170217767357826,-0.0023104893043637276,-0.0018732439493760467,-0.0023536295630037785,-0.002671491587534547,0.5158995985984802,0.0859832614660263,-0.002818248001858592,-0.0077245463617146015,-1.1634984016418457,3.1458656787872314,6404573.5
121.5999984741211,51.08195877075195,0.28377893567085266,0.10708950459957123,903.229248046875,-0.7175136208534241,1189.7216796875,-1.2400895357131958,1109.546630859375,-1.092149257659912,1209.52685546875,-1.2840576171875,0.8992679119110107,0.42604711651802063,0.10487845540046692,0.09198086708784103,0.08851642906665802,0.08665008842945099,-0.010853038169443607,-0.011143066920340061,-0.0023171340581029654,-0.0019027923699468374,-0.0023952063638716936,-0.0027194973081350327,0.5141812562942505,0.08569688349962234,-0.0028777311090379953,-0.007741290610283613,-1.1660205125808716,3.145298719406128,6403419.0
121.69999694824219,51.111488342285156,0.2952779531478882,0.11499002575874329,903.157470703125,-0.717495322227478,1189.59765625,-1.2401347160339355,1109.4373779296875,-1.092151403427124,1209.3984375,-1.2842252254486084,0.8981831669807434,0.42493414878845215,0.10464637726545334,0.09178906679153442,0.088274747133255,0.08637554943561554,-0.010842470452189445,-0.0111162094399333,-0.0023244491312652826,-0.001933323685079813,-0.002438488183543086,-0.002771118190139532,0.5124254822731018,0.08540424704551697,-0.0029410754796117544,-0.007759073283523321,-1.168699026107788,3.1447317600250244,6402265.0
121.80000305175781,51.14223098754883,0.30745142698287964,0.12173492461442947,903.0857543945312,-0.7174782752990723,1189.4736328125,-1.2401851415634155,1109.328125,-1.0921565294265747,1209.27001953125,-1.284402847290039,0.8970994353294373,0.42382386326789856,0.10441353172063828,0.0915941596031189,0.08802863955497742,0.0860956683754921,-0.010832005180418491,-0.011089654639363289,-0.0023324673529714346,-0.001964908791705966,-0.0024836095981299877,-0.0028262881096452475,0.510630190372467,0.08510502427816391,-0.003007618710398674,-0.00777795584872365,-1.1715431213378906,3.144164800643921,6401111.0
121.9000015258789,51.17422103881836,0.3198990225791931,0.12447597086429596,903.0139770507812,-0.7174624800682068,1189.349609375,-1.2402410507202148,1109.2188720703125,-1.0921647548675537,1209.1416015625,-1.2845906019210815,0.8960167765617371,0.4227162301540375,0.10417985171079636,0.0913960337638855,0.08777793496847153,0.0858101099729538,-0.01082164328545332,-0.0110634071752429,-0.002341196872293949,-0.0019975577015429735,-0.0025305338203907013,-0.00288446550257504,0.5087944865226746,0.08479908108711243,-0.0030750136356800795,-0.007797963917255402,-1.174556851387024,3.1435980796813965,6399957.0
122.0,51.20747375488281,0.3325112760066986,0.12612247467041016,902.9422607421875,-0.7174479961395264,1189.2255859375,-1.240302324295044,1109.1097412109375,-1.0921763181686401,1209.0130615234375,-1.284788727760315,0.8949350714683533,0.4216111898422241,0.10394526273012161,0.09119459986686707,0.08752244710922241,0.08551862090826035,-0.010811385698616505,-0.011037466116249561,-0.0023506348952651024,-0.002031253185123205,-0.0025791539810597897,-0.002945022890344262,0.50691819190979,0.08448636531829834,-0.003142773872241378,-0.007819114252924919,-1.177742600440979,3.143031120300293,6398803.0
122.0999984741211,51.24199295043945,0.34517329931259155,0.12662017345428467,902.8704833984375,-0.7174348831176758,1189.1015625,-1.240369200706482,1109.00048828125,-1.092191219329834,1208.8846435546875,-1.2849969863891602,0.8938544392585754,0.4205087125301361,0.10370969772338867,0.09098973870277405,0.08726202696561813,0.08522098511457443,-0.010801232419908047,-0.01101183146238327,-0.00236077094450593,-0.002065959619358182,-0.0026293189730495214,-0.0030073276720941067,0.5050013065338135,0.08416689187288284,-0.0032102058175951242,-0.007841412909328938,-1.1811012029647827,3.1424641609191895,6397648.5
122.19999694824219,51.27773666381836,0.35745835304260254,0.12285041809082031,902.7987670898438,-0.7174232006072998,1188.9775390625,-1.2404415607452393,1108.8912353515625,-1.0922095775604248,1208.756103515625,-1.2852150201797485,0.8927748203277588,0.41940879821777344,0.10347308218479156,0.09078136831521988,0.08699651807546616,0.08491706848144531,-0.010791178792715073,-0.010986493900418282,-0.002371570561081171,-0.002101580612361431,-0.002680721925571561,-0.0030703877564519644,0.5030452609062195,0.08384087681770325,-0.003274851245805621,-0.00786482635885477,-1.184627890586853,3.141897439956665,6396494.5
122.30000305175781,51.314674377441406,0.36937960982322693,0.11921269446611404,902.7269897460938,-0.7174130082130432,1188.853515625,-1.240519404411316,1108.7821044921875,-1.0922316312789917,1208.6275634765625,-1.2854423522949219,0.8916962146759033,0.4183114171028137,0.10323535650968552,0.0905693843960762,0.08672583103179932,0.08460685610771179,-0.010781222954392433,-0.010961444117128849,-0.0023829941637814045,-0.002138012321665883,-0.0027330524753779173,-0.003133375896140933,0.5010514855384827,0.08350858092308044,-0.003336964175105095,-0.00788932479918003,-1.1883180141448975,3.1413304805755615,6395340.5
122.4000015258789,51.35280227661133,0.38127243518829346,0.11892818659543991,902.6552734375,-0.717404305934906,1188.7294921875,-1.240602731704712,1108.6728515625,-1.0922573804855347,1208.4990234375,-1.2856788635253906,0.890618622303009,0.4172165095806122,0.10299645364284515,0.09035372734069824,0.08644986152648926,0.08429035544395447,-0.010771363042294979,-0.010936678387224674,-0.002395021729171276,-0.002175197470933199,-0.002786146244034171,-0.0031960413325577974,0.49902069568634033,0.08317011594772339,-0.0033983781468123198,-0.007914907298982143,-1.192171335220337,3.140763759613037,6394186.5
122.5,51.39214324951172,0.39340052008628845,0.12128082662820816,902.5835571289062,-0.7173972129821777,1188.6053466796875,-1.2406916618347168,1108.5635986328125,-1.0922868251800537,1208.3704833984375,-1.2859245538711548,0.8895419239997864,0.41612404584884644,0.1027563214302063,0.09013431519269943,0.0861685574054718,0.08396759629249573,-0.010761598125100136,-0.010912196710705757,-0.0024076492991298437,-0.0022131227888166904,-0.002839965047314763,-0.0032585407607257366,0.49695271253585815,0.08282545208930969,-0.0034603597596287727,-0.0079415962100029,-1.1961913108825684,3.1401968002319336,6393032.5
122.5999984741211,51.43270492553711,0.4056108295917511,0.12210319936275482,902.5117797851562,-0.7173917293548584,1188.4813232421875,-1.240786075592041,1108.454345703125,-1.0923200845718384,1208.2418212890625,-1.2861793041229248,0.8884662985801697,0.41503405570983887,0.10251490026712418,0.0899110659956932,0.08588182926177979,0.08363860100507736,-0.010751929134130478,-0.010887996293604374,-0.0024208666291087866,-0.002251759171485901,-0.0028944313526153564,-0.003320856485515833,0.49484768509864807,0.08247461169958115,-0.0035218745470046997,-0.007969400845468044,-1.2003792524337769,3.139630079269409,6391878.5
122.69999694824219,51.47443389892578,0.4173208475112915,0.11710026860237122,902.4400634765625,-0.7173879742622375,1188.357177734375,-1.2408859729766846,1108.3450927734375,-1.0923572778701782,1208.1131591796875,-1.286442518234253,0.8873915672302246,0.4139464497566223,0.10227212309837341,0.08968392759561539,0.08558963984251022,0.08330341428518295,-0.010742350481450558,-0.010864066891372204,-0.002434631809592247,-0.0022909974213689566,-0.0029492515604943037,-0.0033822935074567795,0.49270734190940857,0.08211789280176163,-0.0035797185264527798,-0.007998277433216572,-1.2047287225723267,3.1390631198883057,6390724.5
122.80000305175781,51.51727294921875,0.42837831377983093,0.1105746254324913,902.3682861328125,-0.7173859477043152,1188.233154296875,-1.240991234779358,1108.23583984375,-1.0923984050750732,1207.9844970703125,-1.286713719367981,0.886317789554596,0.4128612279891968,0.10202795267105103,0.0894528478384018,0.08529196679592133,0.08296216279268265,-0.010732858441770077,-0.010840395465493202,-0.0024488887283951044,-0.002330697840079665,-0.0030040631536394358,-0.0034420499578118324,0.4905341565608978,0.08175569027662277,-0.003633328014984727,-0.00802816916257143,-1.2092312574386597,3.1384963989257812,6389570.5
122.9000015258789,51.56113815307617,0.4386577010154724,0.10279364883899689,902.2965698242188,-0.7173857092857361,1188.1090087890625,-1.241101622581482,1108.126708984375,-1.092443585395813,1207.8558349609375,-1.286992073059082,0.8852449655532837,0.41177836060523987,0.10178232938051224,0.08921777456998825,0.08498883247375488,0.08261505514383316,-0.010723445564508438,-0.010816964320838451,-0.002463574754074216,-0.0023707051295787096,-0.003058481262996793,-0.003499365644529462,0.48833099007606506,0.08138849586248398,-0.003682053182274103,-0.008059008978307247,-1.2138763666152954,3.137929677963257,6388416.5
123.0,51.60594177246094,0.4480203688144684,0.09362685680389404,902.224853515625,-0.717387318611145,1187.98486328125,-1.241217017173767,1108.0174560546875,-1.092492699623108,1207.7271728515625,-1.2872765064239502,0.8841730952262878,0.4106978178024292,0.10153522342443466,0.08897869288921356,0.08468028903007507,0.08226237446069717,-0.010714104399085045,-0.010793754830956459,-0.0024786198046058416,-0.0024108486250042915,-0.003112096805125475,-0.0035534987691789865,0.48610106110572815,0.08101684600114822,-0.0037252027541399,-0.008090713992714882,-1.2186518907546997,3.1373627185821533,6387262.5
123.0999984741211,51.65157699584961,0.4563705027103424,0.08350128680467606,902.153076171875,-0.7173908352851868,1187.8607177734375,-1.2413369417190552,1107.908203125,-1.0925458669662476,1207.598388671875,-1.287566065788269,0.8831021785736084,0.40961959958076477,0.10128659009933472,0.08873560279607773,0.08436644822359085,0.08190447092056274,-0.0107048274949193,-0.010770748369395733,-0.0024939486756920815,-0.002450948115438223,-0.0031644939444959164,-0.003603770863264799,0.4838479459285736,0.08064132183790207,-0.003762346925213933,-0.008123195730149746,-1.2235443592071533,3.136795997619629,6386109.0
123.19999694824219,51.69794464111328,0.4636669158935547,0.07296425849199295,902.0813598632812,-0.7173962593078613,1187.7366943359375,-1.2414612770080566,1107.7989501953125,-1.0926029682159424,1207.4696044921875,-1.2878599166870117,0.8820321559906006,0.4085436761379242,0.1010364219546318,0.08848851174116135,0.08404744416475296,0.0815417692065239,-0.010695606470108032,-0.010747923515737057,-0.002509484300389886,-0.0024908229243010283,-0.0032152740750461817,-0.003649621270596981,0.48157528042793274,0.08026254177093506,-0.0037933478597551584,-0.008156360127031803,-1.2285397052764893,3.1362290382385254,6384955.0
123.30000305175781,51.74494171142578,0.4699678421020508,0.06300901621580124,902.0096435546875,-0.7174037098884583,1187.6124267578125,-1.2415895462036133,1107.6895751953125,-1.0926640033721924,1207.3408203125,-1.2881568670272827,0.8809630274772644,0.4074700176715851,0.10078468918800354,0.0882374495267868,0.08372346311807632,0.08117471635341644,-0.01068643294274807,-0.010725260712206364,-0.0025251542683690786,-0.0025303049478679895,-0.003264092607423663,-0.0036906972527503967,0.4792865514755249,0.07988109439611435,-0.0038185904268175364,-0.00819011777639389,-1.2336244583129883,3.135662317276001,6383801.0
123.4000015258789,51.79249572753906,0.475555956363678,0.05588114261627197,901.9378662109375,-0.7174131274223328,1187.48828125,-1.241721749305725,1107.580322265625,-1.092728853225708,1207.2120361328125,-1.2884563207626343,0.8798948526382446,0.40639859437942505,0.10053138434886932,0.08798246830701828,0.08339470624923706,0.08080378919839859,-0.010677301324903965,-0.010702744126319885,-0.0025409022346138954,-0.002569270320236683,-0.0033107383642345667,-0.0037270556204020977,0.47698456048965454,0.07949742674827576,-0.0038396173622459173,-0.008224406279623508,-1.2387890815734863,3.1350953578948975,6382647.0
123.5,51.84054183959961,0.4804447591304779,0.048888057470321655,901.8661499023438,-0.7174245715141296,1187.3641357421875,-1.2418574094772339,1107.4710693359375,-1.0927975177764893,1207.0831298828125,-1.288757562637329,0.8788275718688965,0.40532946586608887,0.10027650743722916,0.08772362023591995,0.08306140452623367,0.08042946457862854,-0.01066820602864027,-0.010680360719561577,-0.0025566762778908014,-0.0026076079811900854,-0.003355043474584818,-0.003758816746994853,0.4746718108654022,0.0791119709610939,-0.0038564151618629694,-0.008259163238108158,-1.244024395942688,3.134528636932373,6381493.0
123.5999984741211,51.88900375366211,0.48462092876434326,0.04176190868020058,901.7943725585938,-0.7174380421638489,1187.239990234375,-1.2419965267181396,1107.36181640625,-1.0928698778152466,1206.9542236328125,-1.2890598773956299,0.87776118516922,0.4042625427246094,0.10002005100250244,0.0874609723687172,0.08272378891706467,0.08005218952894211,-0.010659141466021538,-0.010658093728125095,-0.002572425175458193,-0.0026452101301401854,-0.003396853106096387,-0.0037860700394958258,0.4723508656024933,0.07872514426708221,-0.0038689819630235434,-0.008294325321912766,-1.2493205070495605,3.1339616775512695,6380338.5
123.69999694824219,51.937843322753906,0.48838624358177185,0.03765294700860977,901.72265625,-0.71745365858078,1187.11572265625,-1.2421387434005737,1107.2525634765625,-1.09294593334198,1206.8253173828125,-1.2893627882003784,0.8766957521438599,0.4031978249549866,0.09976202249526978,0.08719460666179657,0.08238212764263153,0.07967239618301392,-0.01065010204911232,-0.010635935701429844,-0.002588113769888878,-0.0026820108760148287,-0.0034361309371888638,-0.0038092071190476418,0.4700234532356262,0.07833723723888397,-0.0038789696991443634,-0.008329855278134346,-1.2546721696853638,3.133394956588745,6379184.5
123.80000305175781,51.98701095581055,0.49169889092445374,0.03312646597623825,901.65087890625,-0.7174713611602783,1186.9915771484375,-1.2422839403152466,1107.1431884765625,-1.0930254459381104,1206.6964111328125,-1.289665937423706,0.8756312131881714,0.40213534235954285,0.09950242936611176,0.08692460507154465,0.08203666657209396,0.0792904868721962,-0.010641086846590042,-0.010613875463604927,-0.0026037089992314577,-0.0027179494500160217,-0.0034728520549833775,-0.003828545566648245,0.4676913022994995,0.07794854789972305,-0.003886061254888773,-0.008365713059902191,-1.260073184967041,3.1328279972076416,6378030.5
123.9000015258789,52.03647232055664,0.494582861661911,0.028839852660894394,901.5791625976562,-0.7174911499023438,1186.8673095703125,-1.242431879043579,1107.033935546875,-1.0931084156036377,1206.5673828125,-1.289968729019165,0.8745675086975098,0.4010750353336334,0.09924128651618958,0.08665105700492859,0.08168765157461166,0.0789068192243576,-0.010632089339196682,-0.010591904632747173,-0.0026191789656877518,-0.0027529699727892876,-0.0035070013254880905,-0.003844349877908826,0.4653560519218445,0.07755934447050095,-0.0038904710672795773,-0.008401860482990742,-1.2655178308486938,3.132261037826538,6376876.5
124.0,52.08618927001953,0.49718478322029114,0.026019038632512093,901.5073852539062,-0.7175130844116211,1186.7430419921875,-1.2425825595855713,1106.924560546875,-1.0931947231292725,1206.4383544921875,-1.2902709245681763,0.8735047578811646,0.4000169634819031,0.09897860139608383,0.08637404441833496,0.08133535832166672,0.078521728515625,-0.010623108595609665,-0.010570014826953411,-0.002634500153362751,-0.0027870379853993654,-0.0035386201925575733,-0.0038569855969399214,0.4630189538002014,0.07716982811689377,-0.00389298889786005,-0.008438272401690483,-1.2710022926330566,3.1316940784454346,6375722.5
124.0999984741211,52.13615417480469,0.4996453821659088,0.02460620366036892,901.4356689453125,-0.7175371050834656,1186.6187744140625,-1.2427356243133545,1106.8153076171875,-1.093284249305725,1206.309326171875,-1.2905724048614502,0.872442901134491,0.39896103739738464,0.09871439635753632,0.08609367907047272,0.08098002523183823,0.07813552021980286,-0.010614141821861267,-0.010548203252255917,-0.002649658126756549,-0.0028201413806527853,-0.0035678038839250803,-0.00386690441519022,0.4606808125972748,0.07678014039993286,-0.003894307417795062,-0.00847493577748537,-1.2765247821807861,3.13112735748291,6374568.0
124.19999694824219,52.18633270263672,0.5017904043197632,0.021450333297252655,901.3638916015625,-0.7175632119178772,1186.4945068359375,-1.2428910732269287,1106.7059326171875,-1.093376874923706,1206.1802978515625,-1.2908726930618286,0.871381938457489,0.3979073166847229,0.09844867885112762,0.08581005781888962,0.08062189072370529,0.07774844020605087,-0.010605186223983765,-0.010526461526751518,-0.002664631698280573,-0.0028522517532110214,-0.003594594309106469,-0.003874303074553609,0.4583427906036377,0.07639046758413315,-0.0038935192860662937,-0.00851182360202074,-1.282080888748169,3.1305603981018066,6373414.0
124.30000305175781,52.23666000366211,0.5032767057418823,0.01486311387270689,901.2921142578125,-0.7175914645195007,1186.3702392578125,-1.2430486679077148,1106.5965576171875,-1.0934725999832153,1206.0511474609375,-1.2911714315414429,0.8703218698501587,0.39685574173927307,0.09818147867918015,0.08552327752113342,0.08026120066642761,0.07736076414585114,-0.010596238076686859,-0.010504779405891895,-0.0026793829165399075,-0.0028832985553890467,-0.0036189123056828976,-0.003878968767821789,0.4560069143772125,0.07600115239620209,-0.003889034502208233,-0.008548875339329243,-1.2876617908477783,3.129993438720703,6372259.5
124.4000015258789,52.287025451660156,0.503643274307251,0.0036656800657510757,901.2203979492188,-0.7176218628883362,1186.245849609375,-1.2432080507278442,1106.4871826171875,-1.0935711860656738,1205.9219970703125,-1.2914676666259766,0.8692626953125,0.39580634236335754,0.09791281074285507,0.08523344248533249,0.07989821583032608,0.07697278261184692,-0.010587290860712528,-0.01048313919454813,-0.0026938505470752716,-0.002913153963163495,-0.0036405243445187807,-0.003880248172208667,0.45367634296417236,0.07561272382736206,-0.0038787696976214647,-0.008585990406572819,-1.2932521104812622,3.1294262409210205,6371105.0
124.5,52.33732223510742,0.5029637217521667,-0.006795729044824839,901.1486206054688,-0.717654287815094,1186.12158203125,-1.2433689832687378,1106.3779296875,-1.0936726331710815,1205.7928466796875,-1.2917606830596924,0.8682044148445129,0.3947591185569763,0.09764271974563599,0.08494069427251816,0.07953321188688278,0.07658486813306808,-0.0105783361941576,-0.01046152412891388,-0.002707974286749959,-0.0029416964389383793,-0.0036592211108654737,-0.0038776735309511423,0.4513542950153351,0.07522571086883545,-0.0038633800577372313,-0.008623072877526283,-1.298837661743164,3.128859281539917,6369951.0
124.5999984741211,52.38745880126953,0.5013609528541565,-0.01602800190448761,901.0768432617188,-0.717688798904419,1185.9971923828125,-1.2435309886932373,1106.2685546875,-1.0937767028808594,1205.6636962890625,-1.292049527168274,0.8671470284461975,0.393714040517807,0.09737123548984528,0.08464515954256058,0.07916649430990219,0.07619741559028625,-0.010569367557764053,-0.0104399174451828,-0.002721702679991722,-0.002968826796859503,-0.003674862440675497,-0.0038710518274456263,0.44904348254203796,0.07484058290719986,-0.003843503538519144,-0.008660038001835346,-1.3044055700302124,3.1282923221588135,6368796.5
124.69999694824219,52.43735885620117,0.499024361371994,-0.023365816101431847,901.0050659179688,-0.717725396156311,1185.872802734375,-1.2436939477920532,1106.1591796875,-1.0938832759857178,1205.534423828125,-1.2923338413238525,0.8660905361175537,0.392671138048172,0.09709839522838593,0.08434698730707169,0.07879836857318878,0.07581082731485367,-0.010560382157564163,-0.010418307967483997,-0.002734995447099209,-0.002994475420564413,-0.0036873926874250174,-0.0038604603614658117,0.44674623012542725,0.07445770502090454,-0.003820098005235195,-0.008696820586919785,-1.3099457025527954,3.127725124359131,6367642.0
124.80000305175781,52.486976623535156,0.4961787760257721,-0.028455683961510658,900.9332885742188,-0.7177639603614807,1185.7484130859375,-1.2438576221466064,1106.0496826171875,-1.0939921140670776,1205.4051513671875,-1.2926130294799805,0.8650349378585815,0.3916303813457489,0.09682425111532211,0.08404632657766342,0.07842914015054703,0.07542548328638077,-0.010551374405622482,-0.010396686382591724,-0.002747825812548399,-0.0030186064541339874,-0.0036968460772186518,-0.0038462202064692974,0.4444641172885895,0.07407735288143158,-0.0037942477501928806,-0.008733371272683144,-1.3154512643814087,3.1271581649780273,6366487.5
124.9000015258789,52.5362663269043,0.4928763508796692,-0.03302430734038353,900.8615112304688,-0.7178045511245728,1185.6240234375,-1.2440216541290283,1105.9403076171875,-1.094103217124939,1205.27587890625,-1.2928869724273682,0.8639802932739258,0.3905918002128601,0.09654884785413742,0.08374333381652832,0.078059121966362,0.07504172623157501,-0.010542342439293861,-0.01037504617124796,-0.0027601714245975018,-0.003041196847334504,-0.0037032875698059797,-0.003828671993687749,0.4421984851360321,0.07369975000619888,-0.003766173729673028,-0.008769650012254715,-1.3209155797958374,3.1265909671783447,6365333.0
125.0,52.58521270751953,0.48946067690849304,-0.03415680304169655,900.7897338867188,-0.7178470492362976,1185.4996337890625,-1.2441860437393188,1105.8309326171875,-1.0942164659500122,1205.1466064453125,-1.293155312538147,0.8629264831542969,0.3895553648471832,0.09627223759889603,0.08343815058469772,0.07768859714269638,0.07465986907482147,-0.010533284395933151,-0.010353382676839828,-0.0027720278594642878,-0.003062265692278743,-0.003706888994202018,-0.003808417124673724,0.4399499297142029,0.07332498580217361,-0.003737565828487277,-0.008805644698441029,-1.326337218284607,3.126023769378662,6364178.0
125.0999984741211,52.63381576538086,0.48605629801750183,-0.034043651074171066,900.7179565429688,-0.7178915143013,1185.375244140625,-1.2443506717681885,1105.721435546875,-1.0943315029144287,1205.017333984375,-1.293418288230896,0.8618736267089844,0.38852113485336304,0.09599446505308151,0.08313094079494476,0.07731784880161285,0.07428014278411865,-0.010524199344217777,-0.010331697762012482,-0.002783398609608412,-0.003081853501498699,-0.0037078680470585823,-0.003786088665947318,0.4377185106277466,0.07295308262109756,-0.0037089039105921984,-0.008841355331242085,-1.3317161798477173,3.1254565715789795,6363023.5
125.19999694824219,52.68213653564453,0.48320212960243225,-0.028541864827275276,900.6461791992188,-0.7179378271102905,1185.250732421875,-1.2445155382156372,1105.612060546875,-1.0944483280181885,1204.887939453125,-1.2936761379241943,0.8608216643333435,0.38748905062675476,0.09571557492017746,0.08282183855772018,0.07694711536169052,0.07390270382165909,-0.010515091940760612,-0.010309996083378792,-0.002794312546029687,-0.0031000617891550064,-0.003706596326082945,-0.0037626889534294605,0.4355030953884125,0.07258385419845581,-0.003682721871882677,-0.008876832202076912,-1.3370598554611206,3.124889373779297,6361868.5
125.30000305175781,52.73027038574219,0.4813201129436493,-0.01882009208202362,900.5743408203125,-0.717985987663269,1185.1263427734375,-1.244680643081665,1105.5025634765625,-1.0945667028427124,1204.758544921875,-1.2939294576644897,0.8597705960273743,0.3864591121673584,0.09543561935424805,0.08251097053289413,0.0765766054391861,0.07352760434150696,-0.010505965910851955,-0.010288290679454803,-0.002804821589961648,-0.003117046784609556,-0.0037035709246993065,-0.0037394454702734947,0.4333013892173767,0.07221689820289612,-0.0036607643123716116,-0.008912164717912674,-1.3423817157745361,3.1243221759796143,6360713.5
125.4000015258789,52.77833557128906,0.48066359758377075,-0.006565030664205551,900.5025634765625,-0.718035876750946,1185.0018310546875,-1.244846224784851,1105.3931884765625,-1.09468674659729,1204.629150390625,-1.2941793203353882,0.8587204813957214,0.3854313790798187,0.09515462815761566,0.08219846338033676,0.07620645314455032,0.0731547623872757,-0.010496828705072403,-0.01026659831404686,-0.0028149907011538744,-0.0031329940538853407,-0.003699342254549265,-0.0037175659090280533,0.43111035227775574,0.07185172289609909,-0.0036440237890928984,-0.008947462774813175,-1.347698450088501,3.1237547397613525,6359558.5
125.5,52.82646560668945,0.4813149571418762,0.006513581611216068,900.4307861328125,-0.7180875539779663,1184.8773193359375,-1.2450125217437744,1105.28369140625,-1.0948082208633423,1204.499755859375,-1.2944265604019165,0.8576712012290955,0.38440579175949097,0.09487263113260269,0.08188440650701523,0.07583676278591156,0.07278399169445038,-0.010487686842679977,-0.010244935750961304,-0.002824888564646244,-0.0031480956822633743,-0.0036944483872503042,-0.003698056098073721,0.4289267361164093,0.07148779183626175,-0.0036327424459159374,-0.008982847444713116,-1.3530281782150269,3.12318754196167,6358403.5
125.5999984741211,52.874786376953125,0.48319777846336365,0.018828121945261955,900.3589477539062,-0.7181409001350403,1184.7528076171875,-1.2451796531677246,1105.1741943359375,-1.0949312448501587,1204.3702392578125,-1.294671893119812,0.8566229343414307,0.3833823800086975,0.09458965808153152,0.0815688744187355,0.0754675641655922,0.07241501659154892,-0.010478547774255276,-0.010223320685327053,-0.0028345801401883364,-0.003162529319524765,-0.00368936057202518,-0.0036815982311964035,0.42674753069877625,0.0711245909333229,-0.0036264860536903143,-0.009018431417644024,-1.3583879470825195,3.122620105743408,6357248.5
125.69999694824219,52.923431396484375,0.48643237352371216,0.032345838844776154,900.287109375,-0.718195915222168,1184.6282958984375,-1.2453479766845703,1105.064697265625,-1.0950555801391602,1204.2408447265625,-1.2949165105819702,0.8555755019187927,0.38236114382743835,0.09430571645498276,0.08125191926956177,0.07509887218475342,0.07204750925302505,-0.01046941801905632,-0.010201769880950451,-0.0028441331814974546,-0.003176477737724781,-0.00368453748524189,-0.0036687871906906366,0.42456942796707153,0.07076156884431839,-0.0036257763858884573,-0.009054338559508324,-1.3637964725494385,3.1220526695251465,6356093.0
125.80000305175781,52.972503662109375,0.4907365143299103,0.04304146766662598,900.21533203125,-0.7182525396347046,1184.5037841796875,-1.2455174922943115,1104.9552001953125,-1.0951812267303467,1204.111328125,-1.2951608896255493,0.8545290231704712,0.3813420236110687,0.09402082860469818,0.0809335857629776,0.07473062723875046,0.07168108969926834,-0.010460304096341133,-0.010180298238992691,-0.0028536024037748575,-0.003190087154507637,-0.003680319059640169,-0.003659816924482584,0.42238977551460266,0.07039829343557358,-0.0036292048171162605,-0.009090668521821499,-1.369268536567688,3.1214849948883057,6354938.0
125.9000015258789,53.0220947265625,0.4959242343902588,0.05187729373574257,900.1434936523438,-0.7183108925819397,1184.3792724609375,-1.245688557624817,1104.8455810546875,-1.095308542251587,1203.9818115234375,-1.2954057455062866,0.8534835577011108,0.3803253173828125,0.09373489022254944,0.08061375468969345,0.07436280697584152,0.07131543010473251,-0.010451211594045162,-0.010158924385905266,-0.0028630169108510017,-0.003203422762453556,-0.0036769681610167027,-0.0036547351628541946,0.4202064871788025,0.07003441452980042,-0.0036375601775944233,-0.009127501398324966,-1.3748165369033813,3.120917558670044,6353782.5
126.0,53.072261810302734,0.5016486644744873,0.057244282215833664,900.0716552734375,-0.7183707356452942,1184.254638671875,-1.2458610534667969,1104.736083984375,-1.0954372882843018,1203.8521728515625,-1.2956514358520508,0.8524389863014221,0.3793107569217682,0.09344800561666489,0.08029258996248245,0.07399526238441467,0.07095006853342056,-0.010442142374813557,-0.010137648321688175,-0.002872420009225607,-0.0032166140154004097,-0.0036745714023709297,-0.003652928164228797,0.4180181324481964,0.0696696937084198,-0.0036460382398217916,-0.009164889343082905,-1.3804479837417603,3.120349884033203,6352627.0
126.0999984741211,53.1230354309082,0.5077457427978516,0.06097082048654556,899.9998168945312,-0.7184320688247681,1184.1300048828125,-1.2460352182388306,1104.6265869140625,-1.0955673456192017,1203.72265625,-1.295898199081421,0.8513953685760498,0.3782983124256134,0.09316017478704453,0.0799701139330864,0.07362788915634155,0.0705847218632698,-0.010433098301291466,-0.010116472840309143,-0.002881825203076005,-0.0032296974677592516,-0.0036731394939124584,-0.0036538694985210896,0.4158240556716919,0.06930401176214218,-0.003655755426734686,-0.009202866815030575,-1.3861682415008545,3.1197824478149414,6351471.5
126.19999694824219,53.17447280883789,0.514370858669281,0.06625085324048996,899.927978515625,-0.7184948921203613,1184.00537109375,-1.246211051940918,1104.5169677734375,-1.0956989526748657,1203.593017578125,-1.296146273612976,0.8503525853157043,0.37728795409202576,0.09287141263484955,0.07964633405208588,0.0732606053352356,0.07021911442279816,-0.010424081236124039,-0.010095404461026192,-0.0028912529814988375,-0.0032427276019006968,-0.003672734834253788,-0.003657315857708454,0.413623183965683,0.06893719732761383,-0.003667285433039069,-0.009241483174264431,-1.3919847011566162,3.1192147731781006,6350315.5
126.30000305175781,53.22663497924805,0.521613359451294,0.07242543995380402,899.8560791015625,-0.7185590863227844,1183.8807373046875,-1.246388554573059,1104.4073486328125,-1.0958318710327148,1203.46337890625,-1.296396017074585,0.8493107557296753,0.37627971172332764,0.09258169680833817,0.07932125777006149,0.07289329171180725,0.06985301524400711,-0.010415093973279,-0.010074447840452194,-0.0029007280245423317,-0.0032557682134211063,-0.0036734421737492085,-0.0036631643306463957,0.4114142954349518,0.06856904923915863,-0.0036809321027249098,-0.0092807961627841,-1.3979063034057617,3.1186468601226807,6349160.0
126.4000015258789,53.27956771850586,0.5293206572532654,0.07707279920578003,899.7842407226562,-0.7186247110366821,1183.756103515625,-1.2465678453445435,1104.2978515625,-1.0959664583206177,1203.333740234375,-1.2966477870941162,0.8482698202133179,0.37527355551719666,0.09229103475809097,0.07899486273527145,0.07252582907676697,0.06948619335889816,-0.010406139306724072,-0.010053607635200024,-0.0029102684929966927,-0.003268864471465349,-0.0036752955056726933,-0.003671204438433051,0.4091964364051819,0.06819941103458405,-0.003696014638990164,-0.009320851415395737,-1.4039394855499268,3.11807918548584,6348004.0
126.5,53.33329772949219,0.5373330116271973,0.0801234021782875,899.71240234375,-0.7186916470527649,1183.6314697265625,-1.246748924255371,1104.188232421875,-1.0961023569107056,1203.2041015625,-1.2969015836715698,0.8472297191619873,0.3742694854736328,0.09199941158294678,0.07866716384887695,0.07215811312198639,0.0691184476017952,-0.01039721630513668,-0.010032888501882553,-0.002919883234426379,-0.003282040124759078,-0.0036782713141292334,-0.0036811118479818106,0.4069691598415375,0.06782819330692291,-0.003711852477863431,-0.00936167687177658,-1.4100888967514038,3.11751127243042,6346848.0
126.5999984741211,53.38786315917969,0.5456288456916809,0.08295853435993195,899.6405029296875,-0.7187599539756775,1183.5068359375,-1.246932029724121,1104.07861328125,-1.0962399244308472,1203.0743408203125,-1.297157645225525,0.8461905717849731,0.3732674717903137,0.09170681983232498,0.0783381313085556,0.07179003953933716,0.06874961405992508,-0.01038832776248455,-0.010012289509177208,-0.002929579932242632,-0.0032953121699392796,-0.003682332579046488,-0.003692595288157463,0.40473198890686035,0.06745532900094986,-0.003728330135345459,-0.009403301402926445,-1.416358470916748,3.116943359375,6345691.5
126.69999694824219,53.44327163696289,0.5540829300880432,0.08454104512929916,899.568603515625,-0.7188296318054199,1183.382080078125,-1.2471169233322144,1103.968994140625,-1.0963789224624634,1202.944580078125,-1.2974159717559814,0.8451522588729858,0.3722675144672394,0.09141325950622559,0.078007772564888,0.07142148911952972,0.06837955117225647,-0.010379473678767681,-0.009991812519729137,-0.0029393595177680254,-0.0033086836338043213,-0.0036874061916023493,-0.003705317620187998,0.40248486399650574,0.06708081066608429,-0.003744913265109062,-0.009445740841329098,-1.4227508306503296,3.11637544631958,6344535.5
126.80000305175781,53.499534606933594,0.5626336932182312,0.08550747483968735,899.4967041015625,-0.7189005613327026,1183.25732421875,-1.2473037242889404,1103.8592529296875,-1.0965195894241333,1202.8148193359375,-1.2976763248443604,0.8441148996353149,0.3712696135044098,0.0911187082529068,0.07767606526613235,0.07105237245559692,0.06800816208124161,-0.010370652191340923,-0.009971456602215767,-0.002949219662696123,-0.003322147997096181,-0.0036934013478457928,-0.003718950552865863,0.4002278447151184,0.0667046383023262,-0.0037613383028656244,-0.00948900543153286,-1.429267406463623,3.11580753326416,6343379.0
126.9000015258789,53.55666732788086,0.571323573589325,0.08689896017313004,899.4248657226562,-0.7189728021621704,1183.132568359375,-1.2474924325942993,1103.7496337890625,-1.0966618061065674,1202.68505859375,-1.2979390621185303,0.8430783748626709,0.3702737092971802,0.09082317352294922,0.07734300941228867,0.07068260759115219,0.06763536483049393,-0.010361865162849426,-0.009951220825314522,-0.0029591587372124195,-0.0033357017673552036,-0.003700240980833769,-0.0037332677748054266,0.39796093106269836,0.06632682681083679,-0.0037777500692754984,-0.00953310914337635,-1.4359105825424194,3.115239381790161,6342222.5
127.0,53.61470413208008,0.5803632736206055,0.09039687365293503,899.3529663085938,-0.7190463542938232,1183.0078125,-1.247683048248291,1103.6400146484375,-1.0968056917190552,1202.5552978515625,-1.298203945159912,0.8420426845550537,0.3692798316478729,0.09052663296461105,0.07700859010219574,0.07031211256980896,0.06726109236478806,-0.01035311259329319,-0.009931107051670551,-0.002969184424728155,-0.0033493617083877325,-0.003707911353558302,-0.0037482662592083216,0.39568376541137695,0.06594729423522949,-0.003794935066252947,-0.009578087367117405,-1.4426853656768799,3.114671468734741,6341066.0
127.0999984741211,53.673667907714844,0.5896630883216858,0.09299825876951218,899.281005859375,-0.7191211581230164,1182.883056640625,-1.247875690460205,1103.5302734375,-1.0969511270523071,1202.4254150390625,-1.2984713315963745,0.8410079479217529,0.36828795075416565,0.0902290865778923,0.07667279988527298,0.06994079053401947,0.06688527762889862,-0.010344395413994789,-0.009911117143929005,-0.0029793004505336285,-0.0033631378319114447,-0.0037163803353905678,-0.003763885935768485,0.3933960199356079,0.06556600332260132,-0.003812497016042471,-0.009623965248465538,-1.4495956897735596,3.114103317260742,6339909.5
127.19999694824219,53.733577728271484,0.5990727543830872,0.09409640729427338,899.2091064453125,-0.7191972136497498,1182.75830078125,-1.2480701208114624,1103.4205322265625,-1.0970981121063232,1202.2955322265625,-1.2987409830093384,0.839974045753479,0.36729806661605835,0.08993052691221237,0.07633562386035919,0.06956858187913895,0.06650787591934204,-0.010335712693631649,-0.009891248308122158,-0.0029895040206611156,-0.003377022687345743,-0.003725572256371379,-0.0037799428682774305,0.3910978436470032,0.06518297642469406,-0.0038298373110592365,-0.009670755825936794,-1.4566433429718018,3.113534927368164,6338752.5
127.30000305175781,53.7944450378418,0.6086888909339905,0.09616150707006454,899.13720703125,-0.7192745208740234,1182.6334228515625,-1.2482666969299316,1103.3109130859375,-1.0972468852996826,1202.1656494140625,-1.2990130186080933,0.8389409780502319,0.366310179233551,0.08963093906641006,0.07599705457687378,0.06919541209936142,0.06612884253263474,-0.010327065363526344,-0.00987150240689516,-0.002999795600771904,-0.003391015576198697,-0.003735436126589775,-0.0037963527720421553,0.3887891471385956,0.06479819118976593,-0.003847308224067092,-0.00971847865730524,-1.4638315439224243,3.112966775894165,6337595.5
127.4000015258789,53.85627746582031,0.6183258891105652,0.0963701605796814,899.0652465820312,-0.7193530201911926,1182.5086669921875,-1.2484651803970337,1103.201171875,-1.0973972082138062,1202.0357666015625,-1.2992873191833496,0.8379088044166565,0.3653242588043213,0.08933031558990479,0.07565707713365555,0.06882121413946152,0.06574816256761551,-0.010318451561033726,-0.009851876646280289,-0.0030101677402853966,-0.003405098570510745,-0.003745877183973789,-0.0038129091262817383,0.3864702582359314,0.0644117072224617,-0.003864178666844964,-0.00976713839918375,-1.4711607694625854,3.112398386001587,6336438.5
127.5,53.91905975341797,0.627805769443512,0.09479876607656479,898.9932861328125,-0.7194327712059021,1182.3837890625,-1.248665452003479,1103.09130859375,-1.097549319267273,1201.90576171875,-1.2995637655258179,0.8368775248527527,0.36434027552604675,0.08902864903211594,0.0753156915307045,0.06844595074653625,0.06536583602428436,-0.010309870354831219,-0.009832366369664669,-0.0030206055380403996,-0.003419233951717615,-0.0037567545659840107,-0.00382929272018373,0.38414183259010315,0.06402363628149033,-0.0038797841407358646,-0.009816722013056278,-1.4786293506622314,3.111829996109009,6335281.0
127.5999984741211,53.98274612426758,0.6368991732597351,0.09093379974365234,898.92138671875,-0.7195137739181519,1182.2589111328125,-1.2488676309585571,1102.9815673828125,-1.097702980041504,1201.77587890625,-1.2998418807983398,0.8358470797538757,0.3633582293987274,0.08872593939304352,0.07497289031744003,0.06806957721710205,0.06498190760612488,-0.010301319882273674,-0.00981296505779028,-0.0030310845468193293,-0.003433361416682601,-0.003767872927710414,-0.003845064202323556,0.38180509209632874,0.06363417953252792,-0.00389328901655972,-0.009867196902632713,-1.486232042312622,3.1112613677978516,6334124.0
127.69999694824219,54.04727554321289,0.6452659368515015,0.08366752415895462,898.8494262695312,-0.7195959687232971,1182.134033203125,-1.2490713596343994,1102.871826171875,-1.0978584289550781,1201.6458740234375,-1.3001211881637573,0.8348174691200256,0.3623781204223633,0.08842217922210693,0.07462868094444275,0.0676921010017395,0.06459647417068481,-0.010292794555425644,-0.009793662466108799,-0.0030415665823966265,-0.003447387833148241,-0.003778959158807993,-0.003859610063955188,0.3794619143009186,0.06324364989995956,-0.003903481410816312,-0.009918496012687683,-1.493958830833435,3.1106929779052734,6332966.5
127.80000305175781,54.11256408691406,0.6528822183609009,0.0761626660823822,898.7774658203125,-0.7196791768074036,1182.009033203125,-1.2492765188217163,1102.7620849609375,-1.0980151891708374,1201.5157470703125,-1.3004013299942017,0.8337885737419128,0.36139973998069763,0.08811750262975693,0.07428324967622757,0.06731365621089935,0.06420982629060745,-0.010284289717674255,-0.009774439968168736,-0.0030520271975547075,-0.00346126826480031,-0.003789857029914856,-0.00387281714938581,0.3771142363548279,0.06285237520933151,-0.003907493781298399,-0.009970552287995815,-1.5017998218536377,3.110124349594116,6331809.0
127.9000015258789,54.17850875854492,0.6594691276550293,0.06586922705173492,898.7054443359375,-0.7197636365890503,1181.8841552734375,-1.2494828701019287,1102.6522216796875,-1.0981736183166504,1201.3857421875,-1.3006813526153564,0.8327605724334717,0.3604232370853424,0.08781177550554276,0.07393644005060196,0.06693414598703384,0.06382199376821518,-0.010275798849761486,-0.009755290113389492,-0.003062397940084338,-0.003474822733551264,-0.0038001073990017176,-0.0038834698498249054,0.3747648298740387,0.062460802495479584,-0.0039100185967981815,-0.010023270733654499,-1.5097404718399048,3.109555721282959,6330651.0
128.0,54.2449951171875,0.6648648381233215,0.05395738407969475,898.6334838867188,-0.7198492884635925,1181.7591552734375,-1.249690294265747,1102.5423583984375,-1.0983335971832275,1201.255615234375,-1.3009607791900635,0.8317334651947021,0.3594486713409424,0.0875050276517868,0.0735882967710495,0.06655366718769073,0.06343323737382889,-0.010267319157719612,-0.009736198000609875,-0.003072627354413271,-0.0034879317972809076,-0.003809409448876977,-0.0038911171723157167,0.372416228055954,0.0620693676173687,-0.003907512407749891,-0.010076542384922504,-1.5177643299102783,3.1089868545532227,6329493.0
128.10000610351562,54.31190490722656,0.6690875887870789,0.04222751781344414,898.5615234375,-0.7199360728263855,1181.6341552734375,-1.2498984336853027,1102.4324951171875,-1.0984950065612793,1201.1256103515625,-1.3012385368347168,0.8307071328163147,0.35847601294517517,0.08719725906848907,0.07323887199163437,0.06617230921983719,0.06304389238357544,-0.010258841328322887,-0.00971714872866869,-0.0030826616566628218,-0.003500469960272312,-0.0038174616638571024,-0.0038953509647399187,0.3700712323188782,0.06167853623628616,-0.003900465089827776,-0.010130258277058601,-1.5258551836013794,3.1084179878234863,6328335.0
128.1999969482422,54.37910461425781,0.672003448009491,0.02915824018418789,898.489501953125,-0.720024049282074,1181.5091552734375,-1.250106930732727,1102.32275390625,-1.0986578464508057,1200.995361328125,-1.3015140295028687,0.8296816945075989,0.3575052320957184,0.08688849955797195,0.07288823276758194,0.06579022854566574,0.06265430897474289,-0.010250360704958439,-0.009698126465082169,-0.003092444036155939,-0.003512307768687606,-0.0038239662535488605,-0.003895799396559596,0.36773279309272766,0.061288800090551376,-0.003888442413881421,-0.01018429733812809,-1.5339947938919067,3.10784912109375,6327177.0
