t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],dc[1],dc[2],dc[3],dc[4],dc[5],dc[6],P_MW,n,dn,rho,rho_dollars,m_dot_steam,Q_to_steam
128.3000030517578,54.446449279785156,0.6734542846679688,0.014508537016808987,898.41748046875,-0.7201131582260132,1181.3841552734375,-1.25031578540802,1102.2127685546875,-1.098821997642517,1200.865234375,-1.3017864227294922,0.8286570906639099,0.3565363883972168,0.08657878637313843,0.07253644615411758,0.06540758907794952,0.06226489320397377,-0.01024186983704567,-0.009679112583398819,-0.003101913956925273,-0.0035233073867857456,-0.0038286149501800537,-0.003892077598720789,0.3654041290283203,0.06090068817138672,-0.003871023189276457,-0.010238522663712502,-1.5421624183654785,3.1072802543640137,6326018.5
128.39999389648438,54.51382064819336,0.6736994981765747,0.0024520892184227705,898.345458984375,-0.7202033996582031,1181.2591552734375,-1.2505244016647339,1102.1029052734375,-1.0989874601364136,1200.735107421875,-1.3020548820495605,0.8276333212852478,0.35556942224502563,0.08626813441514969,0.07218360900878906,0.06502459198236465,0.06187606230378151,-0.010233363136649132,-0.009660093113780022,-0.0031110206618905067,-0.003533359384164214,-0.0038311919197440147,-0.003884103847667575,0.363087922334671,0.0605146549642086,-0.0038493352476507425,-0.010292822495102882,-1.550341248512268,3.1067113876342773,6324860.5
128.5,54.58112716674805,0.6730690598487854,-0.0063043213449418545,898.2734375,-0.7202947735786438,1181.134033203125,-1.250732660293579,1101.9930419921875,-1.0991538763046265,1200.6048583984375,-1.3023189306259155,0.8266103863716125,0.3546043634414673,0.08595659583806992,0.07182981818914413,0.06464143842458725,0.061488233506679535,-0.010224835015833378,-0.009641056880354881,-0.003119728760793805,-0.0035423932131379843,-0.003831597277894616,-0.0038721172604709864,0.36078616976737976,0.060131024569272995,-0.0038246021140366793,-0.010347113944590092,-1.558518886566162,3.106142282485962,6323701.5
128.60000610351562,54.648319244384766,0.67191082239151,-0.011582349427044392,898.201416015625,-0.7203872203826904,1181.009033203125,-1.2509404420852661,1101.883056640625,-1.0993213653564453,1200.474609375,-1.302578330039978,0.8255883455276489,0.35364121198654175,0.0856442078948021,0.07147517055273056,0.06425835937261581,0.06110178306698799,-0.010216283611953259,-0.009621997363865376,-0.003128018695861101,-0.0035503781400620937,-0.003829840337857604,-0.003856607247143984,0.35850006341934204,0.059750013053417206,-0.003798070130869746,-0.01040134858340025,-1.566687822341919,3.1055729389190674,6322543.0
128.6999969482422,54.71537780761719,0.6706002950668335,-0.013105573132634163,898.12939453125,-0.7204806804656982,1180.8839111328125,-1.251147747039795,1101.773193359375,-1.0994895696640015,1200.3443603515625,-1.302832841873169,0.8245671391487122,0.352679967880249,0.0853310078382492,0.0711197778582573,0.06387555599212646,0.060717031359672546,-0.010207707062363625,-0.009602912701666355,-0.0031358860433101654,-0.0035573227796703577,-0.003826035652309656,-0.0038382639177143574,0.35623010993003845,0.05937168747186661,-0.0037710447795689106,-0.010455510579049587,-1.5748459100723267,3.105003833770752,6321384.0
128.8000030517578,54.782318115234375,0.669411838054657,-0.011884046718478203,898.0573120117188,-0.720575213432312,1180.7587890625,-1.2513542175292969,1101.6632080078125,-1.0996586084365845,1200.2139892578125,-1.3030825853347778,0.8235467672348022,0.3517206311225891,0.08501704782247543,0.07076374441385269,0.06349322944879532,0.0603342168033123,-0.010199107229709625,-0.00958380289375782,-0.003143338719382882,-0.0035632646176964045,-0.003820368554443121,-0.0038178497925400734,0.35397619009017944,0.05899602919816971,-0.0037444273475557566,-0.010509612038731575,-1.582994818687439,3.1044344902038574,6320225.0
128.89999389648438,54.84914779663086,0.6682887673377991,-0.011230943724513054,897.9852905273438,-0.7206707000732422,1180.633544921875,-1.2515599727630615,1101.55322265625,-1.0998282432556152,1200.083740234375,-1.3033277988433838,0.822527289390564,0.350763201713562,0.08470235764980316,0.07040716707706451,0.0631115511059761,0.05995352193713188,-0.010190483182668686,-0.00956466980278492,-0.0031503839418292046,-0.0035682395100593567,-0.0038130059838294983,-0.003795927856117487,0.3517381250858307,0.058623019605875015,-0.003717961488291621,-0.010563657619059086,-1.5911353826522827,3.103865146636963,6319066.0
129.0,54.91584396362305,0.6669419407844543,-0.013468366116285324,897.9132080078125,-0.7207671403884888,1180.5084228515625,-1.2517650127410889,1101.4432373046875,-1.0999984741210938,1199.953369140625,-1.3035681247711182,0.8215087056159973,0.3498076796531677,0.08438698202371597,0.07005013525485992,0.06273069232702255,0.05957508832216263,-0.010181834921240807,-0.009545509703457355,-0.0031570191495120525,-0.003572257701307535,-0.0038040350191295147,-0.003772713476791978,0.3495163321495056,0.0582527220249176,-0.0036906851455569267,-0.010617626830935478,-1.59926438331604,3.1032958030700684,6317906.5
129.10000610351562,54.98236083984375,0.6651752591133118,-0.01766693964600563,897.8411254882812,-0.7208645343780518,1180.38330078125,-1.2519689798355103,1101.333251953125,-1.100169062614441,1199.822998046875,-1.303803563117981,0.8204909563064575,0.34885409474372864,0.08407097309827805,0.06969275325536728,0.0623508058488369,0.05919903889298439,-0.010173159651458263,-0.009526319801807404,-0.0031632338650524616,-0.0035753094125539064,-0.0037934831343591213,-0.0037482124753296375,0.3473115563392639,0.05788525938987732,-0.0036620432510972023,-0.010671478696167469,-1.6073758602142334,3.1027262210845947,6316747.0
129.1999969482422,55.04865264892578,0.6629323363304138,-0.02242891862988472,897.76904296875,-0.7209627628326416,1180.258056640625,-1.2521719932556152,1101.22314453125,-1.1003400087356567,1199.692626953125,-1.3040337562561035,0.8194740414619446,0.34790241718292236,0.08375435322523117,0.06933511793613434,0.061972059309482574,0.058825504034757614,-0.010164456441998482,-0.00950709544122219,-0.003169015981256962,-0.0035773804411292076,-0.0037813608068972826,-0.003722383175045252,0.3451246917247772,0.057520780712366104,-0.003631938947364688,-0.010725169442594051,-1.6154628992080688,3.102156639099121,6315587.5
129.3000030517578,55.11465835571289,0.6600601673126221,-0.02872154675424099,897.6968994140625,-0.7210618257522583,1180.1328125,-1.2523736953735352,1101.1131591796875,-1.1005111932754517,1199.5621337890625,-1.3042587041854858,0.818458080291748,0.3469526767730713,0.08343718200922012,0.06897731870412827,0.06159460172057152,0.05845462903380394,-0.010155723430216312,-0.009487830102443695,-0.0031743482686579227,-0.0035784451756626368,-0.0037676456850022078,-0.003695097053423524,0.3429568111896515,0.05715946853160858,-0.0035999128594994545,-0.010778638534247875,-1.62351655960083,3.1015868186950684,6314427.5
129.39999389648438,55.1803092956543,0.6565073132514954,-0.035529036074876785,897.6248168945312,-0.7211616635322571,1180.007568359375,-1.2525739669799805,1101.0030517578125,-1.1006824970245361,1199.4317626953125,-1.3044778108596802,0.8174429535865784,0.3460048735141754,0.08311950415372849,0.06861946731805801,0.06121859699487686,0.058086562901735306,-0.010146955959498882,-0.009468517266213894,-0.0031792125664651394,-0.0035784742794930935,-0.003752305870875716,-0.0036662211641669273,0.3408091366291046,0.05680152028799057,-0.0035658918786793947,-0.010831819847226143,-1.6315269470214844,3.1010169982910156,6313267.5
129.5,55.24551773071289,0.6520769000053406,-0.04430380091071129,897.5526733398438,-0.7212622761726379,1179.88232421875,-1.252772569656372,1100.89306640625,-1.1008538007736206,1199.30126953125,-1.3046908378601074,0.8164286613464355,0.34505897760391235,0.08280136436223984,0.06826166808605194,0.06084420904517174,0.05772147327661514,-0.010138153098523617,-0.009449150413274765,-0.003183584427461028,-0.003577424678951502,-0.003735271282494068,-0.0036355331540107727,0.3386831283569336,0.056447189301252365,-0.0035292909014970064,-0.010884631425142288,-1.6394816637039185,3.100447177886963,6312107.5
129.60000610351562,55.31019973754883,0.6468234062194824,-0.052534814924001694,897.4805297851562,-0.7213635444641113,1179.7569580078125,-1.25296950340271,1100.782958984375,-1.1010249853134155,1199.1707763671875,-1.3048973083496094,0.8154153227806091,0.3441150486469269,0.08248280733823776,0.0679040253162384,0.06047161668539047,0.05735955014824867,-0.010129310190677643,-0.009429720230400562,-0.0031874417327344418,-0.0035752584226429462,-0.0037164895329624414,-0.0036029017064720392,0.33658021688461304,0.05609670281410217,-0.003490414237603545,-0.010936994105577469,-1.6473685503005981,3.09987735748291,6310947.5
129.6999969482422,55.374305725097656,0.6410373449325562,-0.057861048728227615,897.4083862304688,-0.721465528011322,1179.6317138671875,-1.2531644105911255,1100.6728515625,-1.1011959314346313,1199.040283203125,-1.305097222328186,0.8144028186798096,0.3431730270385742,0.08216389268636703,0.06754666566848755,0.0601009875535965,0.057000983506441116,-0.010120425373315811,-0.009410222992300987,-0.0031907728407531977,-0.0035719648003578186,-0.0036959820427000523,-0.003568444401025772,0.3345012664794922,0.05575021356344223,-0.0034502558410167694,-0.010988854803144932,-1.6551800966262817,3.0993072986602783,6309787.0
129.8000030517578,55.43779373168945,0.6348924040794373,-0.0614493303000927,897.3362426757812,-0.7215681076049805,1179.50634765625,-1.2533572912216187,1100.562744140625,-1.1013665199279785,1198.9097900390625,-1.3052903413772583,0.8133912086486816,0.34223300218582153,0.08184467256069183,0.06718967854976654,0.05973249301314354,0.056645940989255905,-0.010111498646438122,-0.00939065683633089,-0.0031935737933963537,-0.003567551961168647,-0.0036738200578838587,-0.0035324026830494404,0.3324468433856964,0.0554078072309494,-0.0034093463327735662,-0.01104017999023199,-1.66291081905365,3.0987372398376465,6308626.0
129.89999389648438,55.50064468383789,0.6285080909729004,-0.06384272128343582,897.2640991210938,-0.7216712236404419,1179.3809814453125,-1.2535480260849,1100.4525146484375,-1.101536750793457,1198.779296875,-1.3054766654968262,0.8123804926872253,0.34129491448402405,0.08152519911527634,0.06683319807052612,0.059366289526224136,0.05629457160830498,-0.010102528147399426,-0.009371018968522549,-0.003195845754817128,-0.0035620396956801414,-0.0036501013673841953,-0.003495059674605727,0.3304171562194824,0.05506952479481697,-0.0033680640626698732,-0.011090943589806557,-1.6705571413040161,3.0981671810150146,6307465.5
130.0,55.56283187866211,0.621884822845459,-0.06623279303312302,897.1919555664062,-0.7217748165130615,1179.255615234375,-1.2537364959716797,1100.3424072265625,-1.1017063856124878,1198.648681640625,-1.3056560754776,0.8113707304000854,0.34035879373550415,0.08120553195476532,0.06647732108831406,0.05900253355503082,0.055946994572877884,-0.010093514807522297,-0.009351309388875961,-0.003197590121999383,-0.0035554496571421623,-0.003624921664595604,-0.0034566442482173443,0.3284124732017517,0.05473541095852852,-0.003326407866552472,-0.011141124181449413,-1.6781154870986938,3.0975968837738037,6306304.5
130.10000610351562,55.624332427978516,0.6149823069572449,-0.06902503967285156,897.1197509765625,-0.7218788862228394,1179.1302490234375,-1.253922700881958,1100.232177734375,-1.1018754243850708,1198.51806640625,-1.30582857131958,0.8103618025779724,0.33942463994026184,0.08088570833206177,0.0661221519112587,0.05864136666059494,0.055603303015232086,-0.010084456764161587,-0.009331527166068554,-0.0031988080590963364,-0.0035478000063449144,-0.0035983629059046507,-0.0034173086751252413,0.3264330327510834,0.05440550670027733,-0.0032842783257365227,-0.011190691962838173,-1.6855815649032593,3.0970265865325928,6305143.5
130.1999969482422,55.685062408447266,0.607333779335022,-0.07648580521345139,897.0475463867188,-0.7219833135604858,1179.0048828125,-1.2541062831878662,1100.1220703125,-1.102043628692627,1198.3875732421875,-1.3059940338134766,0.8093538284301758,0.3384924829006195,0.08056578785181046,0.065767802298069,0.05828292295336723,0.05526359751820564,-0.01007535308599472,-0.009311665780842304,-0.0031994860619306564,-0.0035390735138207674,-0.003570403205230832,-0.003376870881766081,0.324479877948761,0.05407997965812683,-0.0032402474898844957,-0.01123957522213459,-1.6929445266723633,3.0964560508728027,6303982.0
130.3000030517578,55.74496078491211,0.5989506244659424,-0.08383110165596008,896.975341796875,-0.7220881581306458,1178.8795166015625,-1.2542872428894043,1100.0118408203125,-1.1022108793258667,1198.2569580078125,-1.306152105331421,0.8083467483520508,0.33756232261657715,0.08024583011865616,0.06541438400745392,0.05792735144495964,0.0549280047416687,-0.0100662000477314,-0.00929172057658434,-0.003199609462171793,-0.0035292506217956543,-0.0035410153213888407,-0.003335172776132822,0.32255399227142334,0.05375899747014046,-0.003194522112607956,-0.01128770224750042,-1.7001935243606567,3.0958855152130127,6302820.5
130.39999389648438,55.8039665222168,0.5900874137878418,-0.08863207697868347,896.9031372070312,-0.72219318151474,1178.7540283203125,-1.2544653415679932,1099.901611328125,-1.1023772954940796,1198.1263427734375,-1.306302547454834,0.8073405623435974,0.33663415908813477,0.07992588728666306,0.06506200134754181,0.057574786245822906,0.054596640169620514,-0.010056998580694199,-0.009271688759326935,-0.003199172904714942,-0.003518332727253437,-0.003510231152176857,-0.0032922718673944473,0.32065603137016296,0.05344267189502716,-0.003147918963804841,-0.01133502647280693,-1.7073216438293457,3.0953149795532227,6301659.0
130.5,55.862037658691406,0.5806950330734253,-0.09392399340867996,896.8309326171875,-0.7222985029220581,1178.6285400390625,-1.2546405792236328,1099.7913818359375,-1.102542519569397,1197.9957275390625,-1.3064454793930054,0.8063353300094604,0.33570799231529236,0.07960601896047592,0.06471076607704163,0.057225365191698074,0.05426962301135063,-0.01004774495959282,-0.009251567535102367,-0.003198170568794012,-0.003506322158500552,-0.003478080267086625,-0.0032482098322361708,0.3187865912914276,0.0531310997903347,-0.00310025317594409,-0.01138149481266737,-1.7143208980560303,3.0947444438934326,6300497.0
130.60000610351562,55.91908264160156,0.5704390406608582,-0.1025601327419281,896.7586669921875,-0.7224039435386658,1178.5030517578125,-1.2548127174377441,1099.6810302734375,-1.1027065515518188,1197.864990234375,-1.3065803050994873,0.8053310513496399,0.3347838521003723,0.07928627729415894,0.06436078250408173,0.056879233568906784,0.0539470799267292,-0.010038437321782112,-0.00923134945333004,-0.0031965868547558784,-0.003493195865303278,-0.0034445226192474365,-0.0032028125133365393,0.316946804523468,0.052824467420578,-0.003050559666007757,-0.011427023448050022,-1.7211785316467285,3.0941736698150635,6299335.0
130.6999969482422,55.97502136230469,0.5594077706336975,-0.11031269282102585,896.6864013671875,-0.7225095629692078,1178.3775634765625,-1.2549816370010376,1099.57080078125,-1.1028691530227661,1197.734375,-1.3067070245742798,0.804327666759491,0.33386170864105225,0.07896672934293747,0.06401216983795166,0.05653652921319008,0.05362915247678757,-0.010029074735939503,-0.009211031720042229,-0.003194408258423209,-0.0034789361525326967,-0.0034095339942723513,-0.0031559872440993786,0.31513771414756775,0.05252294987440109,-0.002999234478920698,-0.011471536010503769,-1.7278833389282227,3.0936028957366943,6298173.0
130.8000030517578,56.02982711791992,0.5480656623840332,-0.11342077702283859,896.6141967773438,-0.7226151823997498,1178.2520751953125,-1.2551472187042236,1099.46044921875,-1.1030304431915283,1197.6036376953125,-1.3068256378173828,0.8033252358436584,0.3329416513442993,0.0786474272608757,0.06366503983736038,0.056197389960289,0.053315963596105576,-0.010019655339419842,-0.009190610609948635,-0.0031916361767798662,-0.0034635618794709444,-0.003373190527781844,-0.0031079689506441355,0.3133595585823059,0.05222659558057785,-0.0029476762283593416,-0.011515002697706223,-1.7344303131103516,3.093031883239746,6297011.0
130.89999389648438,56.08350372314453,0.5367658138275146,-0.11299877613782883,896.5419311523438,-0.722720742225647,1178.1265869140625,-1.2553093433380127,1099.3502197265625,-1.1031901836395264,1197.4730224609375,-1.3069360256195068,0.8023237586021423,0.33202359080314636,0.07832842320203781,0.06331950426101685,0.055861946195364,0.053007617592811584,-0.010010180994868279,-0.009170089848339558,-0.003188283881172538,-0.003447122871875763,-0.0033356465864926577,-0.0030591911636292934,0.3116120994091034,0.0519353486597538,-0.002896836493164301,-0.011557422578334808,-1.7408198118209839,3.092460870742798,6295848.5
131.0,56.1360969543457,0.5259194374084473,-0.10846365988254547,896.4696044921875,-0.7228263020515442,1178.0010986328125,-1.2554680109024048,1099.2398681640625,-1.1033482551574707,1197.34228515625,-1.3070385456085205,0.8013231754302979,0.33110761642456055,0.07800979167222977,0.06297565996646881,0.05553030967712402,0.052704162895679474,-0.010000652633607388,-0.00914947409182787,-0.003184378147125244,-0.0034296996891498566,-0.0032971345353871584,-0.003010254120454192,0.30989426374435425,0.05164904519915581,-0.002847850788384676,-0.011598839424550533,-1.7470581531524658,3.0918898582458496,6294685.5
131.10000610351562,56.187652587890625,0.515570878982544,-0.10348579287528992,896.3973388671875,-0.7229316830635071,1177.87548828125,-1.2556233406066895,1099.1295166015625,-1.1035045385360718,1197.2115478515625,-1.3071337938308716,0.8003236055374146,0.3301936984062195,0.07769156992435455,0.06263360381126404,0.055202558636665344,0.05240558460354805,-0.009991073980927467,-0.009128769859671593,-0.0031799483112990856,-0.003411377314478159,-0.0032578851096332073,-0.002961662132292986,0.3082049787044525,0.05136749520897865,-0.002800737041980028,-0.011639297939836979,-1.7531521320343018,3.0913186073303223,6293523.0
131.1999969482422,56.23820495605469,0.5054898262023926,-0.10081013292074203,896.3250122070312,-0.7230368852615356,1177.7498779296875,-1.2557753324508667,1099.0191650390625,-1.1036590337753296,1197.080810546875,-1.3072216510772705,0.7993249893188477,0.32928186655044556,0.07737382501363754,0.06229342147707939,0.05487876385450363,0.05211183428764343,-0.009981446899473667,-0.009107982739806175,-0.003175016026943922,-0.003392221638932824,-0.003218064783141017,-0.002913653152063489,0.3065434694290161,0.05109057575464249,-0.002754802815616131,-0.01167882140725851,-1.7591053247451782,3.090747356414795,6292360.0
131.3000030517578,56.287750244140625,0.49545782804489136,-0.10031995177268982,896.2527465820312,-0.7231418490409851,1177.6243896484375,-1.255923867225647,1098.9088134765625,-1.1038117408752441,1196.9501953125,-1.3073025941848755,0.7983273267745972,0.32837212085723877,0.07705658674240112,0.06195519492030144,0.054558973759412766,0.051822856068611145,-0.009971771389245987,-0.009087114594876766,-0.0031695959623903036,-0.0033722782973200083,-0.003177776699885726,-0.002866254886612296,0.30490925908088684,0.05081821233034134,-0.002709459513425827,-0.011717413552105427,-1.7649182081222534,3.0901761054992676,6291197.0
131.39999389648438,56.33625411987305,0.48505401611328125,-0.10403812676668167,896.180419921875,-0.7232464551925659,1177.498779296875,-1.2560689449310303,1098.79833984375,-1.1039623022079468,1196.8194580078125,-1.3073762655258179,0.7973306179046631,0.3274644613265991,0.07673992216587067,0.061618998646736145,0.05424323305487633,0.05153859779238701,-0.009962047450244427,-0.009066164493560791,-0.003163689747452736,-0.0033515600953251123,-0.003137029707431793,-0.002819222630932927,0.3033026456832886,0.0505504384636879,-0.002663541352376342,-0.011755037121474743,-1.7705851793289185,3.089604616165161,6290033.5
131.5,56.38367462158203,0.474187970161438,-0.10866045206785202,896.1080932617188,-0.7233507037162781,1177.3731689453125,-1.256210446357727,1098.68798828125,-1.1041109561920166,1196.688720703125,-1.3074429035186768,0.7963349223136902,0.3265588879585266,0.07642386853694916,0.06128491461277008,0.053931593894958496,0.05125904083251953,-0.009952275082468987,-0.0090451305732131,-0.0031572943553328514,-0.003330069361254573,-0.003095804015174508,-0.002772290725260973,0.30172398686408997,0.05028732866048813,-0.0026168935000896454,-0.011791645549237728,-1.7760992050170898,3.0890331268310547,6288870.0
131.60000610351562,56.42998504638672,0.46313217282295227,-0.11055802553892136,896.0357666015625,-0.7234545350074768,1177.2474365234375,-1.2563482522964478,1098.5775146484375,-1.1042574644088745,1196.557861328125,-1.307502269744873,0.7953401803970337,0.32565543055534363,0.07610848546028137,0.06095301732420921,0.05362410098314285,0.05098417028784752,-0.009942452423274517,-0.009024012833833694,-0.003150415141135454,-0.0033078263513743877,-0.003054131753742695,-0.002725415863096714,0.3001733422279358,0.05002889037132263,-0.0025703085120767355,-0.011827219277620316,-1.781457543373108,3.0884616374969482,6287706.5
131.6999969482422,56.475181579589844,0.45195749402046204,-0.11174672842025757,895.96337890625,-0.7235578298568726,1177.121826171875,-1.2564823627471924,1098.4671630859375,-1.104401707649231,1196.4271240234375,-1.3075544834136963,0.7943463921546936,0.32475408911705017,0.0757938101887703,0.06062338128685951,0.05332079157233238,0.05071398243308067,-0.009932581335306168,-0.009002812206745148,-0.0031430597882717848,-0.0032848590053617954,-0.0030120641458779573,-0.0026786276139318943,0.2986506223678589,0.049775101244449615,-0.0025239214301109314,-0.01186174526810646,-1.7866579294204712,3.0878899097442627,6286542.5
131.8000030517578,56.51924514770508,0.44061917066574097,-0.11338348686695099,895.8910522460938,-0.7236605882644653,1176.9962158203125,-1.256612777709961,1098.356689453125,-1.1045438051223755,1196.29638671875,-1.307599663734436,0.7933536767959595,0.32385486364364624,0.0754798948764801,0.06029607728123665,0.053021710366010666,0.050448473542928696,-0.009922661818563938,-0.00898152869194746,-0.003135235048830509,-0.0032611913047730923,-0.002969639841467142,-0.002631925279274583,0.2971557676792145,0.04952596127986908,-0.0024775939527899027,-0.01189520675688982,-1.7916979789733887,3.087318181991577,6285378.5
131.89999389648438,56.56216049194336,0.4291704595088959,-0.11448705941438675,895.8186645507812,-0.7237627506256104,1176.8704833984375,-1.2567393779754639,1098.2462158203125,-1.104683518409729,1196.1656494140625,-1.3076378107070923,0.7923619151115417,0.3229577839374542,0.07516678422689438,0.059971172362565994,0.05272688716650009,0.050187624990940094,-0.009912692941725254,-0.008960163220763206,-0.003126948606222868,-0.0032368500251322985,-0.002926903311163187,-0.002585334936156869,0.295688658952713,0.049281444400548935,-0.002431483706459403,-0.011927589774131775,-1.796575665473938,3.0867464542388916,6284214.5
132.0,56.60392761230469,0.41765648126602173,-0.11513969302177429,895.7462768554688,-0.7238642573356628,1176.744873046875,-1.2568621635437012,1098.1357421875,-1.104820728302002,1196.034912109375,-1.307668924331665,0.7913711071014404,0.3220628499984741,0.0748545229434967,0.05964873731136322,0.05243635177612305,0.04993142932653427,-0.009902676567435265,-0.008938717655837536,-0.0031182102393358946,-0.0032118642702698708,-0.0028839055448770523,-0.00253890547901392,0.29424914717674255,0.04904152452945709,-0.0023856989573687315,-0.011958888731896877,-1.8012900352478027,3.086174488067627,6283050.0
132.10000610351562,56.644554138183594,0.40627267956733704,-0.11383801698684692,895.6738891601562,-0.723965048789978,1176.619140625,-1.2569811344146729,1098.0252685546875,-1.1049556732177734,1195.904052734375,-1.307693362236023,0.7903813719749451,0.32117006182670593,0.07454315572977066,0.0593288280069828,0.052150122821331024,0.04967986419796944,-0.009892613627016544,-0.008917194791138172,-0.003109034150838852,-0.003186275716871023,-0.0028407287318259478,-0.0024927854537963867,0.2928367257118225,0.048806119710206985,-0.0023407605476677418,-0.011989112943410873,-1.805842399597168,3.0856025218963623,6281885.5
132.1999969482422,56.68404006958008,0.39484086632728577,-0.11431822180747986,895.6015014648438,-0.7240650653839111,1176.493408203125,-1.2570961713790894,1097.914794921875,-1.1050879955291748,1195.7733154296875,-1.3077110052108765,0.7893925905227661,0.32027941942214966,0.07423273473978043,0.05901150777935982,0.051868218928575516,0.049432892352342606,-0.009882504120469093,-0.00889559555798769,-0.0030994301196187735,-0.003160114400088787,-0.002797420835122466,-0.002446997445076704,0.29145118594169617,0.04857520014047623,-0.0022961299400776625,-0.012018255889415741,-1.810232162475586,3.0850305557250977,6280721.0
132.3000030517578,56.722381591796875,0.38342711329460144,-0.11413735896348953,895.529052734375,-0.7241642475128174,1176.3677978515625,-1.2572073936462402,1097.80419921875,-1.1052178144454956,1195.642578125,-1.3077219724655151,0.7884048819541931,0.3193909227848053,0.07392328977584839,0.05869682878255844,0.05159065127372742,0.04919048026204109,-0.009872348979115486,-0.008873922750353813,-0.003089409787207842,-0.0031334119848906994,-0.002754031913354993,-0.0024015805684030056,0.29009222984313965,0.04834870621562004,-0.002252022037282586,-0.01204631943255663,-1.814459204673767,3.084458351135254,6279556.0
132.39999389648438,56.75959777832031,0.3721778690814972,-0.11249267309904099,895.4566650390625,-0.724262535572052,1176.2420654296875,-1.2573148012161255,1097.6937255859375,-1.1053450107574463,1195.5118408203125,-1.307726502418518,0.7874181270599365,0.3185046315193176,0.07361486554145813,0.05838484689593315,0.05131741985678673,0.04895258694887161,-0.009862149134278297,-0.008852178230881691,-0.0030789875891059637,-0.0031062092166393995,-0.00271063600666821,-0.002356648212298751,0.28875938057899475,0.04812655970454216,-0.002208804013207555,-0.012073317542672157,-1.8185256719589233,3.08388614654541,6278391.0
132.5,56.79570007324219,0.36099767684936523,-0.11180178821086884,895.3842163085938,-0.724359929561615,1176.1163330078125,-1.257418155670166,1097.5831298828125,-1.1054695844650269,1195.3809814453125,-1.3077247142791748,0.7864324450492859,0.31762051582336426,0.07330750674009323,0.05807561054825783,0.051048532128334045,0.04871916025876999,-0.009851906448602676,-0.008830364793539047,-0.0030681760981678963,-0.0030785405542701483,-0.0026672864332795143,-0.002312240656465292,0.28745219111442566,0.04790870100259781,-0.0021661780774593353,-0.012099254876375198,-1.822432518005371,3.0833137035369873,6277226.0
132.60000610351562,56.8306770324707,0.34979569911956787,-0.11201976239681244,895.311767578125,-0.7244563698768616,1175.990478515625,-1.257517695426941,1097.47265625,-1.1055912971496582,1195.250244140625,-1.3077166080474854,0.7854477763175964,0.3167385458946228,0.07300125062465668,0.057769160717725754,0.05078396946191788,0.04849014803767204,-0.009841620922088623,-0.008808483369648457,-0.0030569853261113167,-0.0030504316091537476,-0.002624012064188719,-0.002268327632918954,0.28617048263549805,0.04769508168101311,-0.002123914659023285,-0.012124128639698029,-1.826179027557373,3.0827414989471436,6276061.0
132.6999969482422,56.86450958251953,0.33830350637435913,-0.11492204666137695,895.2393188476562,-0.7245517373085022,1175.86474609375,-1.2576133012771606,1097.362060546875,-1.1057103872299194,1195.1195068359375,-1.3077023029327393,0.7844641208648682,0.3158588111400604,0.07269612699747086,0.05746554210782051,0.05052373558282852,0.04826551303267479,-0.009831291623413563,-0.008786534890532494,-0.003045416669920087,-0.003021889366209507,-0.0025807898491621017,-0.0022247317247092724,0.2849143445491791,0.047485724091529846,-0.0020813115406781435,-0.01214790903031826,-1.8297609090805054,3.0821690559387207,6274895.5
132.8000030517578,56.897193908691406,0.3268720507621765,-0.11431433260440826,895.1668701171875,-0.7246460914611816,1175.739013671875,-1.2577049732208252,1097.25146484375,-1.105826735496521,1194.9886474609375,-1.3076817989349365,0.7834814786911011,0.31498125195503235,0.07239218056201935,0.05716480314731598,0.050267819315195084,0.048045217990875244,-0.009820920415222645,-0.008764520287513733,-0.003033480839803815,-0.002992940368130803,-0.0025376530829817057,-0.002181491581723094,0.28368350863456726,0.04728058725595474,-0.002039344282820821,-0.012170600704848766,-1.8331787586212158,3.0815963745117188,6273730.0
132.89999389648438,56.928768157958984,0.31572556495666504,-0.11146489530801773,895.0944213867188,-0.7247392535209656,1175.61328125,-1.257792592048645,1097.140869140625,-1.1059401035308838,1194.85791015625,-1.3076552152633667,0.7824999094009399,0.31410589814186096,0.07208944857120514,0.056866973638534546,0.05001620575785637,0.047829221934080124,-0.00981050729751587,-0.008742442354559898,-0.0030211943667382,-0.0029636286199092865,-0.0024946806952357292,-0.002138780662789941,0.28247737884521484,0.04707955941557884,-0.0019985120743513107,-0.01219223067164421,-1.8364367485046387,3.081023931503296,6272564.0
133.0,56.95923614501953,0.3046933114528656,-0.11032258719205856,895.0219116210938,-0.7248312830924988,1175.4874267578125,-1.2578762769699097,1097.0302734375,-1.106050729751587,1194.7271728515625,-1.3076229095458984,0.7815194129943848,0.31323277950286865,0.07178796082735062,0.056572090834379196,0.04976888373494148,0.04761746525764465,-0.00980005506426096,-0.008720305748283863,-0.0030085702892392874,-0.002933985786512494,-0.0024519178550690413,-0.0020966464653611183,0.28129544854164124,0.04688257351517677,-0.0019583147950470448,-0.012212807312607765,-1.839536190032959,3.080451250076294,6271398.0
133.10000610351562,56.988624572753906,0.29388347268104553,-0.1080985739827156,894.949462890625,-0.7249221205711365,1175.3616943359375,-1.2579560279846191,1096.919677734375,-1.1061583757400513,1194.596435546875,-1.3075847625732422,0.7805399298667908,0.31236183643341064,0.07148774713277817,0.056280191987752914,0.04952581971883774,0.047409892082214355,-0.009789563715457916,-0.008698111400008202,-0.0029956235084682703,-0.002904048888012767,-0.0024094204418361187,-0.002055167919024825,0.28013724088668823,0.04668954014778137,-0.001919061061926186,-0.01223235297948122,-1.842480182647705,3.079878568649292,6270232.0
133.1999969482422,57.01697540283203,0.2834826409816742,-0.10400814563035965,894.876953125,-0.7250117063522339,1175.23583984375,-1.258031964302063,1096.80908203125,-1.1062631607055664,1194.4656982421875,-1.3075412511825562,0.779561460018158,0.3114931583404541,0.07118884474039078,0.05599129572510719,0.049286991357803345,0.04720642790198326,-0.009779036045074463,-0.008675864897668362,-0.0029823733493685722,-0.002873865654692054,-0.0023672734387218952,-0.00201450870372355,0.27900195121765137,0.046500325202941895,-0.0018811943009495735,-0.01225090492516756,-1.8452744483947754,3.079305648803711,6269066.0
133.3000030517578,57.04434585571289,0.27372121810913086,-0.09761426597833633,894.804443359375,-0.725100040435791,1175.110107421875,-1.2581039667129517,1096.6983642578125,-1.1063649654388428,1194.3349609375,-1.3074924945831299,0.7785841226577759,0.31062668561935425,0.07089128345251083,0.05570542812347412,0.04905235394835472,0.04700697213411331,-0.009768472984433174,-0.008653572760522366,-0.0029688456561416388,-0.002843498019501567,-0.002325597684830427,-0.0019749219063669443,0.2778884768486023,0.046314746141433716,-0.001845255377702415,-0.012268523685634136,-1.8479282855987549,3.07873272895813,6267899.5
133.39999389648438,57.07078170776367,0.2643510401248932,-0.09370183199644089,894.73193359375,-0.7251870036125183,1174.9842529296875,-1.2581722736358643,1096.5877685546875,-1.1064637899398804,1194.2041015625,-1.307438850402832,0.777607798576355,0.30976244807243347,0.07059508562088013,0.05542260408401489,0.04882185906171799,0.04681142047047615,-0.009757878258824348,-0.008631238713860512,-0.0029550602193921804,-0.002812991850078106,-0.0022844651248306036,-0.0019364765612408519,0.27679601311683655,0.04613266885280609,-0.0018105467315763235,-0.012285246513783932,-1.850447177886963,3.078159809112549,6266733.5
133.5,57.09630584716797,0.25523948669433594,-0.0911155641078949,894.659423828125,-0.7252725958824158,1174.8583984375,-1.2582367658615112,1096.4771728515625,-1.1065596342086792,1194.0733642578125,-1.3073804378509521,0.77663254737854,0.3089004456996918,0.07030028104782104,0.0551428347826004,0.04859544709324837,0.046619657427072525,-0.009747251868247986,-0.008608866482973099,-0.002941031474620104,-0.002782380674034357,-0.002243911847472191,-0.0018991334363818169,0.27572396397590637,0.04595399647951126,-0.0017767692916095257,-0.012301097624003887,-1.852834701538086,3.0775868892669678,6265566.5
133.60000610351562,57.120975494384766,0.24670381844043732,-0.08535660803318024,894.5868530273438,-0.7253568172454834,1174.7325439453125,-1.2582975625991821,1096.366455078125,-1.1066523790359497,1193.942626953125,-1.3073176145553589,0.775658369064331,0.30804067850112915,0.07000689208507538,0.05486613139510155,0.04837305471301079,0.04643156751990318,-0.00973659660667181,-0.008586461655795574,-0.0029267820063978434,-0.002751715714111924,-0.002204021206125617,-0.0018630187259986997,0.27467137575149536,0.04577856510877609,-0.0017447363352403045,-0.012316131964325905,-1.8550992012023926,3.0770137310028076,6264400.0
133.6999969482422,57.144832611083984,0.23858492076396942,-0.08118904381990433,894.5143432617188,-0.7254396080970764,1174.6068115234375,-1.2583547830581665,1096.255859375,-1.106742262840271,1193.81201171875,-1.3072504997253418,0.7746852040290833,0.3071831464767456,0.06971493363380432,0.054592493921518326,0.048154618591070175,0.04624702408909798,-0.009725913405418396,-0.008564027957618237,-0.002912330674007535,-0.0027210384141653776,-0.002164849080145359,-0.0018281610682606697,0.27363744378089905,0.04560624063014984,-0.0017139640403911471,-0.012330388650298119,-1.8572466373443604,3.0764405727386475,6263233.0
133.8000030517578,57.16790771484375,0.23073260486125946,-0.07852310687303543,894.4417724609375,-0.72552090883255,1174.48095703125,-1.2584084272384644,1096.1451416015625,-1.1068291664123535,1193.6812744140625,-1.3071792125701904,0.7737131714820862,0.30632784962654114,0.06942443549633026,0.05432192608714104,0.04794006422162056,0.046065907925367355,-0.009715205058455467,-0.008541569113731384,-0.0028976912144571543,-0.0026903783436864614,-0.0021264159586280584,-0.0017944882856681943,0.2726215422153473,0.04543692618608475,-0.0016840967582538724,-0.012343893758952618,-1.8592808246612549,3.0758674144744873,6262066.0
133.89999389648438,57.19023132324219,0.223245307803154,-0.07487291097640991,894.3692016601562,-0.7256007790565491,1174.3551025390625,-1.2584584951400757,1096.034423828125,-1.1069130897521973,1193.550537109375,-1.3071041107177734,0.7727421522140503,0.30547481775283813,0.0691354051232338,0.054054420441389084,0.047729309648275375,0.04588809981942177,-0.009704472497105598,-0.00851908978074789,-0.0028828794602304697,-0.002659768331795931,-0.002088752808049321,-0.001761985244229436,0.27162304520606995,0.04527051001787186,-0.0016553947934880853,-0.012356680817902088,-1.8612068891525269,3.075294017791748,6260899.0
134.0,57.21183395385742,0.2160329818725586,-0.07212331891059875,894.296630859375,-0.7256790399551392,1174.229248046875,-1.2585049867630005,1095.9237060546875,-1.1069939136505127,1193.4197998046875,-1.3070253133773804,0.7717722654342651,0.3046240508556366,0.06884786486625671,0.05378996953368187,0.04752228781580925,0.04571348428726196,-0.00969371572136879,-0.008496591821312904,-0.002867909148335457,-0.0026292353868484497,-0.0020518747624009848,-0.0017305974615737796,0.27064138650894165,0.04510689526796341,-0.0016275981906801462,-0.012368776835501194,-1.863028883934021,3.074720859527588,6259731.5
134.10000610351562,57.23274612426758,0.20911696553230286,-0.06916021555662155,894.2240600585938,-0.7257558107376099,1174.1033935546875,-1.2585481405258179,1095.81298828125,-1.107071876525879,1193.2890625,-1.3069428205490112,0.7708034515380859,0.30377551913261414,0.06856182962656021,0.053528569638729095,0.04731890931725502,0.045541953295469284,-0.00968293845653534,-0.008474078960716724,-0.002852793550118804,-0.002598805585876107,-0.0020157955586910248,-0.0017002855893224478,0.26967594027519226,0.044945988804101944,-0.001600767020136118,-0.012380209751427174,-1.8647509813308716,3.0741474628448486,6258564.5
134.1999969482422,57.253021240234375,0.20275582373142242,-0.06361131370067596,894.1514892578125,-0.7258310317993164,1173.9775390625,-1.2585879564285278,1095.7022705078125,-1.1071467399597168,1193.158447265625,-1.3068571090698242,0.7698356509208679,0.30292922258377075,0.06827731430530548,0.05327020585536957,0.04711909964680672,0.04537339508533478,-0.009672140702605247,-0.008451555855572224,-0.0028375519905239344,-0.0025685199070721865,-0.001980571076273918,-0.001671151607297361,0.2687258720397949,0.04478764161467552,-0.0015755242202430964,-0.01239103265106678,-1.866381049156189,3.0735738277435303,6257397.0
134.3000030517578,57.27271270751953,0.1969044953584671,-0.0585133321583271,894.0789184570312,-0.7259045839309692,1173.8516845703125,-1.2586243152618408,1095.591552734375,-1.1072187423706055,1193.0277099609375,-1.3067681789398193,0.7688689827919006,0.30208519101142883,0.06799432635307312,0.053014859557151794,0.04692276567220688,0.045207686722278595,-0.009661325253546238,-0.008429027162492275,-0.0028222035616636276,-0.002538417698815465,-0.0019462491618469357,-0.0016432616394013166,0.2677902579307556,0.0446317121386528,-0.0015516957500949502,-0.012401294894516468,-1.8679267168045044,3.073000431060791,6256229.5
134.39999389648438,57.2918586730957,0.191441148519516,-0.054633401334285736,894.00634765625,-0.7259765863418579,1173.725830078125,-1.2586575746536255,1095.4808349609375,-1.107287883758545,1192.8970947265625,-1.3066765069961548,0.7679033875465393,0.3012434244155884,0.06771287322044373,0.05276251584291458,0.046729814261198044,0.045044708997011185,-0.00965049397200346,-0.008406497538089752,-0.002806763630360365,-0.002508527832105756,-0.001912851701490581,-0.0016165965935215354,0.2668684720993042,0.044478077441453934,-0.0015289828879758716,-0.012411031872034073,-1.8693934679031372,3.0724267959594727,6255061.5
134.5,57.31051254272461,0.186544269323349,-0.048968829214572906,893.9337158203125,-0.7260469198226929,1173.5999755859375,-1.2586876153945923,1095.3701171875,-1.107353925704956,1192.766357421875,-1.306581974029541,0.7669389247894287,0.300403892993927,0.06743297725915909,0.05251314491033554,0.04654015973210335,0.0448843277990818,-0.009639648720622063,-0.008383970707654953,-0.002791251055896282,-0.002478888491168618,-0.001880424446426332,-0.0015912222443148494,0.26595956087112427,0.04432659223675728,-0.0015078333672136068,-0.012420300394296646,-1.8707895278930664,3.0718531608581543,6253893.5
134.60000610351562,57.32871627807617,0.182050883769989,-0.04493385925889015,893.8611450195312,-0.7261156439781189,1173.4739990234375,-1.2587145566940308,1095.2593994140625,-1.1074172258377075,1192.6357421875,-1.3064851760864258,0.7659754753112793,0.2995666265487671,0.06715463101863861,0.05226672813296318,0.046353694051504135,0.0447264239192009,-0.00962879043072462,-0.008361452259123325,-0.002775680972263217,-0.002449528081342578,-0.0018489857902750373,-0.0015671144938096404,0.2650628089904785,0.044177137315273285,-0.0014878016663715243,-0.012429137714207172,-1.8721206188201904,3.071279525756836,6252725.5
134.6999969482422,57.346527099609375,0.1781204789876938,-0.03930409625172615,893.7885131835938,-0.7261826992034912,1173.34814453125,-1.2587385177612305,1095.148681640625,-1.1074775457382202,1192.505126953125,-1.3063859939575195,0.7650131583213806,0.29873159527778625,0.06687784194946289,0.052023228257894516,0.046170324087142944,0.044570863246917725,-0.009617920964956284,-0.008338944986462593,-0.0027600715402513742,-0.0024204812943935394,-0.0018185739172622561,-0.0015443215379491448,0.2641773819923401,0.04402956739068031,-0.0014692982658743858,-0.012437598779797554,-1.8733950853347778,3.0707056522369385,6251557.5
134.8000030517578,57.36402130126953,0.1749221235513687,-0.03198347985744476,893.7158813476562,-0.726248025894165,1173.2222900390625,-1.258759617805481,1095.0379638671875,-1.1075351238250732,1192.37451171875,-1.3062849044799805,0.7640519142150879,0.2978988289833069,0.06660261750221252,0.05178261920809746,0.04598993808031082,0.04441750794649124,-0.00960704404860735,-0.008316455408930779,-0.002744445577263832,-0.0023917939979583025,-0.0017892543692141771,-0.001522972248494625,0.26330217719078064,0.04388369619846344,-0.0014526882441714406,-0.012445754371583462,-1.874623417854309,3.07013201713562,6250389.5
134.89999389648438,57.38125991821289,0.17237313091754913,-0.02548990398645401,893.6432495117188,-0.7263117432594299,1173.096435546875,-1.2587778568267822,1094.9271240234375,-1.107589840888977,1192.243896484375,-1.3061822652816772,0.7630917429924011,0.297068327665329,0.06632895022630692,0.051544856280088425,0.04581242799758911,0.04426621273159981,-0.009596160613000393,-0.008293990045785904,-0.0027288231067359447,-0.002363505307585001,-0.0017610761569812894,-0.001503128674812615,0.2624361217021942,0.043739356100559235,-0.0014377307379618287,-0.01245366595685482,-1.8758151531219482,3.0695581436157227,6249221.0
135.0,57.39830780029297,0.17049311101436615,-0.01880028285086155,893.5706176757812,-0.7263737320899963,1172.9705810546875,-1.2587934732437134,1094.81640625,-1.1076418161392212,1192.11328125,-1.3060780763626099,0.7621326446533203,0.29624003171920776,0.06605684757232666,0.05130989849567413,0.04563767835497856,0.044116824865341187,-0.009585274383425713,-0.008271553553640842,-0.002713225083425641,-0.0023356545716524124,-0.0017340846825391054,-0.0014848385471850634,0.2615782618522644,0.043596379458904266,-0.0014244792982935905,-0.012461399659514427,-1.8769800662994385,3.068984270095825,6248053.0
135.10000610351562,57.41524887084961,0.16942475736141205,-0.010683538392186165,893.4979858398438,-0.7264339923858643,1172.8447265625,-1.2588064670562744,1094.7056884765625,-1.1076910495758057,1191.982666015625,-1.305972933769226,0.7611746788024902,0.295414000749588,0.06578630208969116,0.0510777048766613,0.045465562492609024,0.043969184160232544,-0.009574386291205883,-0.008249152451753616,-0.002697674324735999,-0.0023082871921360493,-0.00170834397431463,-0.0014682072214782238,0.2607273757457733,0.04345456510782242,-0.001413258840329945,-0.01246903371065855,-1.8781298398971558,3.0684101581573486,6246884.5
135.1999969482422,57.432159423828125,0.16909241676330566,-0.003323417389765382,893.4253540039062,-0.7264925837516785,1172.71875,-1.2588169574737549,1094.5948486328125,-1.10773766040802,1191.85205078125,-1.3058669567108154,0.7602177858352661,0.29459020495414734,0.06551731377840042,0.05084822326898575,0.04529595747590065,0.04382311552762985,-0.009563500061631203,-0.008226792328059673,-0.0026821927167475224,-0.0022814443800598383,-0.0016839029267430305,-0.001453281962312758,0.259882390499115,0.043313730508089066,-0.001403849688358605,-0.01247663889080286,-1.8792754411697388,3.067836284637451,6245716.0
135.3000030517578,57.44911575317383,0.16957402229309082,0.00481607997789979,893.3526611328125,-0.726549506187439,1172.5928955078125,-1.2588251829147339,1094.484130859375,-1.1077816486358643,1191.721435546875,-1.3057605028152466,0.759261965751648,0.29376864433288574,0.06524986028671265,0.0506213940680027,0.045128729194402695,0.04367845505475998,-0.009552618488669395,-0.008204478770494461,-0.002666803076863289,-0.002255168743431568,-0.001660816022194922,-0.0014401280786842108,0.25904205441474915,0.04317367821931839,-0.0013964407844468951,-0.0124842943623662,-1.8804285526275635,3.0672621726989746,6244547.0
135.39999389648438,57.46621322631836,0.17096325755119324,0.013892419636249542,893.280029296875,-0.7266046404838562,1172.467041015625,-1.2588311433792114,1094.373291015625,-1.107823133468628,1191.5909423828125,-1.3056540489196777,0.7583072781562805,0.2929493188858032,0.06498394906520844,0.05039716511964798,0.044963736087083817,0.0435350127518177,-0.009541742503643036,-0.008182221092283726,-0.0026515303179621696,-0.002229507779702544,-0.0016391489189118147,-0.0014288427773863077,0.2582051455974579,0.04303419217467308,-0.001391225028783083,-0.012492088600993156,-1.88160240650177,3.066688060760498,6243378.5
135.5,57.4835319519043,0.1732044368982315,0.022411784157156944,893.2073364257812,-0.7266581058502197,1172.3411865234375,-1.2588351964950562,1094.2625732421875,-1.1078619956970215,1191.4603271484375,-1.3055477142333984,0.757353663444519,0.2921321988105774,0.0647195503115654,0.050175465643405914,0.04480084031820297,0.0433926023542881,-0.009530877694487572,-0.00816002395004034,-0.00263639772310853,-0.0022045050282031298,-0.0016189536545425653,-0.0014194732066243887,0.2573704123497009,0.04289506748318672,-0.0013880403712391853,-0.012500102631747723,-1.8828096389770508,3.0661139488220215,6242209.5
135.60000610351562,57.50112533569336,0.17590375244617462,0.02699306793510914,893.1347045898438,-0.7267099022865295,1172.2152099609375,-1.258837103843689,1094.1517333984375,-1.107898473739624,1191.329833984375,-1.3054417371749878,0.7564011216163635,0.29131731390953064,0.06445666402578354,0.04995623603463173,0.04463988542556763,0.04325104132294655,-0.009520023129880428,-0.008137891069054604,-0.0026214185636490583,-0.0021801781840622425,-0.0016002132324501872,-0.0014118555700406432,0.2565370500087738,0.04275617375969887,-0.0013859554892405868,-0.012508383020758629,-1.8840566873550415,3.065539836883545,6241040.5
135.6999969482422,57.51899337768555,0.1786946952342987,0.02790941670536995,893.06201171875,-0.7267599701881409,1172.08935546875,-1.258837342262268,1094.0408935546875,-1.1079325675964355,1191.19921875,-1.3053362369537354,0.755449652671814,0.2905046045780182,0.06419526040554047,0.049739401787519455,0.044480741024017334,0.04311016947031021,-0.009509180672466755,-0.008115825243294239,-0.0026065967977046967,-0.0021565204951912165,-0.001582845114171505,-0.0014056620420888066,0.2557048499584198,0.042617473751306534,-0.0013841664185747504,-0.012516937218606472,-1.885345220565796,3.0649657249450684,6239871.5
135.8000030517578,57.537139892578125,0.18145698308944702,0.027622966095805168,892.9893188476562,-0.7268083691596985,1171.9635009765625,-1.2588355541229248,1093.93017578125,-1.1079643964767456,1191.0687255859375,-1.3052312135696411,0.7544992566108704,0.2896941304206848,0.06393533200025558,0.049524903297424316,0.04432326555252075,0.04296986013650894,-0.009498351253569126,-0.008093825541436672,-0.0025919312611222267,-0.002133514964953065,-0.0015667460393160582,-0.0014005645643919706,0.25487369298934937,0.04247894883155823,-0.0013824393972754478,-0.012525763362646103,-1.8866747617721558,3.0643913745880127,6238702.5
135.89999389648438,57.5555534362793,0.18413491547107697,0.026779349893331528,892.9166259765625,-0.7268550992012024,1171.837646484375,-1.2588320970535278,1093.8193359375,-1.1079939603805542,1190.938232421875,-1.305126667022705,0.7535499334335327,0.28888586163520813,0.0636768713593483,0.04931267350912094,0.04416734352707863,0.04283001646399498,-0.009487533010542393,-0.008071891032159328,-0.0025774198584258556,-0.0021111411042511463,-0.001551809604279697,-0.0013962810626253486,0.25404366850852966,0.042340610176324844,-0.001380649278871715,-0.012534854002296925,-1.8880438804626465,3.063817024230957,6237533.5
136.0,57.574256896972656,0.18705959618091583,0.029246767982840538,892.843994140625,-0.7269002199172974,1171.711669921875,-1.2588268518447876,1093.70849609375,-1.1080213785171509,1190.8077392578125,-1.3050225973129272,0.7526017427444458,0.28807976841926575,0.06341984122991562,0.049102649092674255,0.04401285946369171,0.042690567672252655,-0.009476727806031704,-0.008050024509429932,-0.0025630679447203875,-0.002089397283270955,-0.0015379879623651505,-0.0013927529798820615,0.25321435928344727,0.04220239445567131,-0.0013795631239190698,-0.012544231489300728,-1.8894565105438232,3.0632426738739014,6236364.0
