t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],dc[1],dc[2],dc[3],dc[4],dc[5],dc[6],P_MW,n,dn,rho,rho_dollars,m_dot_steam,Q_to_steam
136.10000610351562,57.59330368041992,0.19044066965579987,0.03381066024303436,892.7713012695312,-0.7269436120986938,1171.5858154296875,-1.2588199377059937,1093.5977783203125,-1.1080466508865356,1190.67724609375,-1.3049191236495972,0.7516546249389648,0.28727585077285767,0.06316424906253815,0.048894770443439484,0.04385969787836075,0.0425514280796051,-0.009465936571359634,-0.008028228767216206,-0.0025488855317234993,-0.0020682960748672485,-0.0015252756420522928,-0.001390053890645504,0.2523851990699768,0.04206420108675957,-0.0013795953709632158,-0.012553942389786243,-1.8909190893173218,3.0626683235168457,6235194.5
136.1999969482422,57.612754821777344,0.19451631605625153,0.04075658693909645,892.6985473632812,-0.7269854545593262,1171.4599609375,-1.2588114738464355,1093.4869384765625,-1.1080697774887085,1190.5467529296875,-1.3048166036605835,0.7507085800170898,0.2864741086959839,0.0629100576043129,0.04868896305561066,0.04370775446295738,0.04241250455379486,-0.009455161169171333,-0.008006509393453598,-0.002534889616072178,-0.0020478637889027596,-0.0015137075679376721,-0.001388360746204853,0.2515552341938019,0.04192587360739708,-0.0013812518445774913,-0.012564052827656269,-1.892441987991333,3.06209397315979,6234025.5
136.3000030517578,57.6326789855957,0.19924390316009521,0.0472758486866951,892.6258544921875,-0.7270256280899048,1171.3341064453125,-1.2588015794754028,1093.3760986328125,-1.108090877532959,1190.416259765625,-1.3047152757644653,0.7497636079788208,0.2856745421886444,0.06265725940465927,0.048485167324543,0.043556906282901764,0.04227369651198387,-0.009444404393434525,-0.007984869182109833,-0.0025210955645889044,-0.002028125338256359,-0.0015033127274364233,-0.0013877965975552797,0.25072357058525085,0.04178726300597191,-0.0013843827182427049,-0.012574627064168453,-1.894034743309021,3.0615196228027344,6232856.0
136.39999389648438,57.65313720703125,0.2045852392911911,0.05341324210166931,892.5531616210938,-0.7270642518997192,1171.208251953125,-1.2587904930114746,1093.2652587890625,-1.1081100702285767,1190.2857666015625,-1.3046152591705322,0.7488197088241577,0.28487712144851685,0.06240583211183548,0.04828330874443054,0.04340704157948494,0.042134884744882584,-0.009433667175471783,-0.007963313721120358,-0.0025075182784348726,-0.0020091019105166197,-0.0014941096305847168,-0.0013884288491681218,0.24988937377929688,0.04164823144674301,-0.0013888983521610498,-0.012585724703967571,-1.895706295967102,3.0609452724456787,6231686.5
136.5,57.6742057800293,0.21067151427268982,0.06086285784840584,892.48046875,-0.7271012663841248,1171.082275390625,-1.2587780952453613,1093.154541015625,-1.1081273555755615,1190.1552734375,-1.3045167922973633,0.7478768229484558,0.2840818762779236,0.062155745923519135,0.048083316534757614,0.04325803369283676,0.04199594631791115,-0.009422952309250832,-0.00794184859842062,-0.0024941740557551384,-0.001990820746868849,-0.0014861339004710317,-0.001390365301631391,0.24905166029930115,0.04150861129164696,-0.0013950899010524154,-0.012597419321537018,-1.8974677324295044,3.060370683670044,6230517.0
136.60000610351562,57.69597625732422,0.21772876381874084,0.07057250291109085,892.4077758789062,-0.7271367311477661,1170.9564208984375,-1.2587647438049316,1093.043701171875,-1.1081429719924927,1190.02490234375,-1.3044203519821167,0.7469350695610046,0.28328874707221985,0.06190698593854904,0.04788511246442795,0.04310975596308708,0.041856735944747925,-0.009412262588739395,-0.007920479401946068,-0.002481085481122136,-0.0019733214285224676,-0.0014794539893046021,-0.0013937968760728836,0.24820919334888458,0.04136819764971733,-0.0014034304767847061,-0.012609804049134254,-1.8993332386016846,3.059796094894409,6229347.0
136.6999969482422,57.71856689453125,0.22589802742004395,0.08169256895780563,892.3350219726562,-0.7271707057952881,1170.83056640625,-1.258750557899475,1092.932861328125,-1.108156681060791,1189.8944091796875,-1.3043261766433716,0.7459943890571594,0.282497763633728,0.061659518629312515,0.047688618302345276,0.04296208173036575,0.04171709716320038,-0.009401599876582623,-0.007899212650954723,-0.0024682774674147367,-0.001956650987267494,-0.0014741572085767984,-0.0013989408034831285,0.24736054241657257,0.04122675955295563,-0.0014141821302473545,-0.012622988782823086,-1.901319146156311,3.0592215061187744,6228177.5
136.8000030517578,57.74205017089844,0.23482897877693176,0.08930960297584534,892.2623291015625,-0.7272031307220459,1170.7047119140625,-1.2587356567382812,1092.822021484375,-1.1081688404083252,1189.7640380859375,-1.304234504699707,0.7450547814369202,0.28170889616012573,0.061413317918777466,0.047493744641542435,0.042814865708351135,0.04157685860991478,-0.009390968829393387,-0.007878055796027184,-0.002455767709761858,-0.0019408363150432706,-0.0014702712651342154,-0.0014057985972613096,0.24650469422340393,0.04108411446213722,-0.0014265119098126888,-0.012637047097086906,-1.9034366607666016,3.0586471557617188,6227008.0
136.89999389648438,57.76646423339844,0.2441357970237732,0.0930681824684143,892.1895751953125,-0.7272341251373291,1170.578857421875,-1.25872004032135,1092.7113037109375,-1.1081793308258057,1189.633544921875,-1.3041455745697021,0.7441161870956421,0.28092214465141296,0.06116835027933121,0.04730041325092316,0.04266796633601189,0.041435856372117996,-0.009380368515849113,-0.007857009768486023,-0.0024435631930828094,-0.0019258786924183369,-0.0014677544822916389,-0.0014141664141789079,0.2456410825252533,0.04094018042087555,-0.0014395943144336343,-0.012652017176151276,-1.9056915044784546,3.058072566986084,6225838.0
137.0,57.79182815551758,0.2536654472351074,0.09529638290405273,892.1168823242188,-0.7272636294364929,1170.4530029296875,-1.2587039470672607,1092.6004638671875,-1.108188509941101,1189.503173828125,-1.3040592670440674,0.74317866563797,0.2801375091075897,0.06092459335923195,0.04710853472352028,0.04252125695347786,0.041293952614068985,-0.009369799867272377,-0.00783607643097639,-0.0024316664785146713,-0.0019117678748443723,-0.001466536894440651,-0.0014237945433706045,0.2447694092988968,0.04079490154981613,-0.0014531280612573028,-0.012667921371757984,-1.9080870151519775,3.05749773979187,6224668.0
137.10000610351562,57.818172454833984,0.26342251896858215,0.0975707471370697,892.0441284179688,-0.7272917032241821,1170.3270263671875,-1.2586873769760132,1092.4896240234375,-1.1081961393356323,1189.372802734375,-1.3039758205413818,0.7422422170639038,0.27935492992401123,0.06068200618028641,0.04691802337765694,0.04237460345029831,0.04115103557705879,-0.009359263814985752,-0.007815257646143436,-0.002420079428702593,-0.001898492337204516,-0.0014665503986179829,-0.0014344854280352592,0.24388940632343292,0.04064823314547539,-0.0014671249082311988,-0.012684782035648823,-1.9106266498565674,3.0569231510162354,6223498.5
137.1999969482422,57.845523834228516,0.2735050320625305,0.10082527995109558,891.971435546875,-0.7273184061050415,1170.201171875,-1.2586703300476074,1092.3787841796875,-1.1082024574279785,1189.242431640625,-1.3038952350616455,0.7413068413734436,0.2785744369029999,0.060440562665462494,0.04672880098223686,0.042227890342473984,0.04100699722766876,-0.009348761290311813,-0.00779455341398716,-0.002408806001767516,-0.0018860461423173547,-0.0014677462168037891,-0.001446131500415504,0.24300068616867065,0.04050011560320854,-0.001481779501773417,-0.012702631764113903,-1.9133152961730957,3.0563485622406006,6222328.5
137.3000030517578,57.87387466430664,0.2835319936275482,0.10026954859495163,891.898681640625,-0.7273437976837158,1170.0753173828125,-1.2586530447006226,1092.2679443359375,-1.1082075834274292,1189.1119384765625,-1.3038175106048584,0.7403724789619446,0.27779603004455566,0.06020022928714752,0.04654078185558319,0.04208100587129593,0.04086175560951233,-0.00933829229325056,-0.007773964665830135,-0.002397841541096568,-0.0018744023982435465,-0.001470022602006793,-0.0014584779273718596,0.24210329353809357,0.040350548923015594,-0.0014962154673412442,-0.012721466831862926,-1.9161521196365356,3.055773973464966,6221158.5
137.39999389648438,57.90321350097656,0.29337242245674133,0.09840419143438339,891.825927734375,-0.7273678183555603,1169.949462890625,-1.2586355209350586,1092.1571044921875,-1.1082115173339844,1188.9815673828125,-1.3037426471710205,0.7394391894340515,0.2770196497440338,0.0599609799683094,0.046353887766599655,0.04193384200334549,0.04071526229381561,-0.00932785589247942,-0.007753489073365927,-0.0023871776647865772,-0.0018635252490639687,-0.0014732584822922945,-0.0014712483389303088,0.24119746685028076,0.04019957780838013,-0.0015101961325854063,-0.0127412686124444,-1.9191347360610962,3.055199146270752,6219988.5
137.5,57.933467864990234,0.3025325536727905,0.09160137176513672,891.7532348632812,-0.7273905277252197,1169.8236083984375,-1.258617639541626,1092.0462646484375,-1.108214259147644,1188.8511962890625,-1.3036701679229736,0.7385069131851196,0.2762453258037567,0.05972278490662575,0.046168047934770584,0.0417863167822361,0.040567487478256226,-0.009317451156675816,-0.007733121979981661,-0.0023767943494021893,-0.0018533518305048347,-0.0014772663125768304,-0.001484001986682415,0.2402839958667755,0.040047332644462585,-0.0015226471005007625,-0.012761971913278103,-1.9222532510757446,3.054624557495117,6218818.5
137.60000610351562,57.96453857421875,0.3107132017612457,0.08180655539035797,891.6804809570312,-0.7274119853973389,1169.69775390625,-1.2585992813110352,1091.935546875,-1.1082160472869873,1188.7208251953125,-1.3035998344421387,0.7375757098197937,0.275473028421402,0.05948561057448387,0.04598319157958031,0.041638363152742386,0.040418464690446854,-0.009307073429226875,-0.007712856400758028,-0.0023666643537580967,-0.0018438014667481184,-0.0014818203635513783,-0.001496244571171701,0.2393641173839569,0.039894018322229385,-0.0015329951420426369,-0.012783482670783997,-1.9254933595657349,3.0540497303009033,6217648.0
137.6999969482422,57.99635314941406,0.31813469529151917,0.07421472668647766,891.6077270507812,-0.7274322509765625,1169.5718994140625,-1.2585806846618652,1091.82470703125,-1.1082167625427246,1188.590576171875,-1.3035314083099365,0.736645519733429,0.2747027277946472,0.05924944207072258,0.04579926282167435,0.04148993268609047,0.04026825726032257,-0.009296721778810024,-0.007692686747759581,-0.0023567648604512215,-0.0018348059384152293,-0.00148674042429775,-0.001507689943537116,0.23843878507614136,0.03973979875445366,-0.0015417628455907106,-0.012805728241801262,-1.9288439750671387,3.0534749031066895,6216478.0
137.8000030517578,58.02885818481445,0.3250833749771118,0.06948694586753845,891.5349731445312,-0.7274513244628906,1169.446044921875,-1.258561611175537,1091.7138671875,-1.1082165241241455,1188.460205078125,-1.303464651107788,0.7357163429260254,0.2739344835281372,0.059014249593019485,0.045616209506988525,0.04134099930524826,0.04011694714426994,-0.009286395274102688,-0.007672608830034733,-0.002347079571336508,-0.0018263158854097128,-0.0014919075183570385,-0.001518264296464622,0.23750869929790497,0.03958478197455406,-0.0015495303086936474,-0.012828662060201168,-1.9322984218597412,3.0529003143310547,6215308.0
137.89999389648438,58.06199645996094,0.33135709166526794,0.06273717433214188,891.4622192382812,-0.727469265460968,1169.3201904296875,-1.2585420608520508,1091.60302734375,-1.10821533203125,1188.329833984375,-1.3033993244171143,0.7347882390022278,0.2731682062149048,0.058780018240213394,0.045433979481458664,0.04119154438376427,0.03996463119983673,-0.009276090189814568,-0.007652618456631899,-0.0023375896271318197,-0.001818274729885161,-0.0014971877681091428,-0.001527837011963129,0.2365746647119522,0.039429109543561935,-0.0015558227896690369,-0.012852219864726067,-1.9358468055725098,3.052325487136841,6214138.0
138.0,58.095703125,0.33707186579704285,0.05714762583374977,891.3894653320312,-0.7274860739707947,1169.1943359375,-1.2585220336914062,1091.4921875,-1.1082133054733276,1188.199462890625,-1.303335189819336,0.7338611483573914,0.2724039554595947,0.058546725660562515,0.04525253549218178,0.04104156047105789,0.03981141000986099,-0.009265806525945663,-0.007632710505276918,-0.0023282773327082396,-0.0018106324132531881,-0.0015024717431515455,-0.0015363513957709074,0.23563742637634277,0.03927290439605713,-0.001560931676067412,-0.01287634763866663,-1.9394809007644653,3.051750659942627,6212967.5
138.10000610351562,58.12994384765625,0.34241580963134766,0.0534394308924675,891.3167114257812,-0.7275017499923706,1169.0684814453125,-1.258501648902893,1091.38134765625,-1.1082103252410889,1188.0692138671875,-1.3032721281051636,0.7329350709915161,0.27164167165756226,0.058314353227615356,0.04507184028625488,0.040891047567129135,0.039657387882471085,-0.009255542419850826,-0.0076128821820020676,-0.0023191305808722973,-0.0018033511005342007,-0.0015076887793838978,-0.0015438563423231244,0.23469752073287964,0.03911625221371651,-0.0015652416041120887,-0.012901009060442448,-1.9431955814361572,3.051175832748413,6211797.5
138.1999969482422,58.16466522216797,0.34721314907073975,0.047973327338695526,891.2439575195312,-0.7275164127349854,1168.942626953125,-1.2584805488586426,1091.2706298828125,-1.1082066297531128,1187.9388427734375,-1.303209900856018,0.732010006904602,0.27088138461112976,0.05808289349079132,0.044891852885484695,0.04074002429842949,0.039502669125795364,-0.009245296940207481,-0.007593129761517048,-0.002310133771970868,-0.0017963866703212261,-0.0015127526130527258,-0.0015503221657127142,0.23375560343265533,0.03895926848053932,-0.0015683587407693267,-0.012926151975989342,-1.9469826221466064,3.050601005554199,6210627.0
138.3000030517578,58.19981384277344,0.3514777719974518,0.042646363377571106,891.1712036132812,-0.7275300025939941,1168.8167724609375,-1.2584589719772339,1091.1597900390625,-1.1082019805908203,1187.8084716796875,-1.3031482696533203,0.731086015701294,0.27012303471565247,0.05785232037305832,0.044712550938129425,0.04058850556612015,0.03934735804796219,-0.009235067293047905,-0.007573449052870274,-0.0023012713063508272,-0.0017896954668685794,-0.0015175831504166126,-0.001555725117214024,0.23281237483024597,0.03880206122994423,-0.0015703525859862566,-0.012951725162565708,-1.9508345127105713,3.0500261783599854,6209457.0
138.39999389648438,58.235321044921875,0.35508254170417786,0.036047741770744324,891.0984497070312,-0.7275426387786865,1168.69091796875,-1.258436918258667,1091.0489501953125,-1.108196496963501,1187.67822265625,-1.3030871152877808,0.7301629781723022,0.26936668157577515,0.05762263387441635,0.044533904641866684,0.0404365174472332,0.03919156268239021,-0.009224853478372097,-0.007553835399448872,-0.0022925257217139006,-0.0017832297598943114,-0.0015220902860164642,-0.0015599958132952452,0.23186862468719482,0.03864476829767227,-0.0015709627186879516,-0.012977663427591324,-1.9547414779663086,3.0494513511657715,6208286.5
138.5,58.271121978759766,0.3579936623573303,0.029111173003911972,891.0256958007812,-0.7275543212890625,1168.5650634765625,-1.2584140300750732,1090.9381103515625,-1.1081902980804443,1187.5478515625,-1.3030261993408203,0.7292410135269165,0.268612265586853,0.05739381164312363,0.04435589537024498,0.04028410091996193,0.03903539851307869,-0.009214651770889759,-0.007534284144639969,-0.0022838786244392395,-0.0017769403057172894,-0.0015261851949617267,-0.001563063939101994,0.23092520236968994,0.03848753124475479,-0.0015701527008786798,-0.013003899715840816,-1.958693265914917,3.0488765239715576,6207116.0
138.60000610351562,58.30716323852539,0.36043697595596313,0.0244331955909729,890.9529418945312,-0.7275649905204773,1168.439208984375,-1.2583905458450317,1090.8272705078125,-1.1081832647323608,1187.4176025390625,-1.3029651641845703,0.7283200621604919,0.2678598165512085,0.057165853679180145,0.04417850822210312,0.04013129696249962,0.03887898847460747,-0.009204461239278316,-0.007514791563153267,-0.002275316510349512,-0.001770791714079678,-0.0015298185171559453,-0.001564976293593645,0.22998271882534027,0.038330454379320145,-0.0015684074023738503,-0.013030389323830605,-1.9626833200454712,3.0483016967773438,6205946.0
138.6999969482422,58.34339904785156,0.3623430132865906,0.01906036026775837,890.8801879882812,-0.7275747656822205,1168.3134765625,-1.258366346359253,1090.7164306640625,-1.1081753969192505,1187.287353515625,-1.3029041290283203,0.7274001240730286,0.26710930466651917,0.05693874508142471,0.044001732021570206,0.039978157728910446,0.0387224443256855,-0.00919428188353777,-0.007495353929698467,-0.0022668251767754555,-0.0017647475469857454,-0.0015329400775954127,-0.0015657524345442653,0.22904181480407715,0.03817363828420639,-0.0015655601164326072,-0.01305708009749651,-1.9667034149169922,3.04772686958313,6204775.5
138.8000030517578,58.379764556884766,0.3636696934700012,0.013266597874462605,890.8074340820312,-0.727583646774292,1168.1876220703125,-1.2583413124084473,1090.605712890625,-1.1081668138504028,1187.156982421875,-1.302842617034912,0.7264811992645264,0.2663607597351074,0.05671248584985733,0.043825555592775345,0.03982473164796829,0.03856588155031204,-0.009184109978377819,-0.0074759675189852715,-0.0022583904210478067,-0.0017587704351171851,-0.0015354978386312723,-0.0015653882874175906,0.22810320556163788,0.03801720216870308,-0.0015615515876561403,-0.013083914294838905,-1.970745325088501,3.047151803970337,6203605.0
138.89999389648438,58.41620635986328,0.3644148111343384,0.007451181765645742,890.7346801757812,-0.7275916337966919,1168.061767578125,-1.2583155632019043,1090.494873046875,-1.1081573963165283,1187.0267333984375,-1.3027806282043457,0.7255632877349854,0.2656141221523285,0.0564870685338974,0.043649978935718536,0.03967108204960823,0.038409411907196045,-0.009173945523798466,-0.007456628605723381,-0.0022499975748360157,-0.0017528240568935871,-0.001537444069981575,-0.0015638815239071846,0.22716756165027618,0.037861257791519165,-0.0015563975321128964,-0.01311083510518074,-1.9748003482818604,3.046576976776123,6202435.0
139.0,58.45266342163086,0.3645634651184082,0.0014865738339722157,890.6619262695312,-0.7275987863540649,1167.9359130859375,-1.258288860321045,1090.384033203125,-1.108147144317627,1186.896484375,-1.3027178049087524,0.7246464490890503,0.26486942172050476,0.056262485682964325,0.04347499459981918,0.03951726853847504,0.03825315088033676,-0.00916378665715456,-0.007437332533299923,-0.002241632202640176,-0.0017468727892264724,-0.0015387340681627393,-0.0015612277202308178,0.22623556852340698,0.0377059280872345,-0.0015500824665650725,-0.013137785717844963,-1.9788596630096436,3.046002149581909,6201264.5
139.10000610351562,58.48907470703125,0.3641017973423004,-0.004616483114659786,890.5891723632812,-0.7276051044464111,1167.81005859375,-1.2582612037658691,1090.273193359375,-1.1081360578536987,1186.7662353515625,-1.3026540279388428,0.7237305641174316,0.26412665843963623,0.056038741022348404,0.043300606310367584,0.03936336189508438,0.038097213953733444,-0.009153630584478378,-0.007418076042085886,-0.002233279636129737,-0.0017408818239346147,-0.0015393258072435856,-0.0015574207063764334,0.22530795633792877,0.03755132481455803,-0.0015425959136337042,-0.013164704665541649,-1.9829143285751343,3.0454273223876953,6200094.0
139.1999969482422,58.525390625,0.3631742000579834,-0.00927604641765356,890.5164184570312,-0.7276106476783752,1167.684326171875,-1.2582327127456665,1090.162353515625,-1.1081241369247437,1186.635986328125,-1.3025891780853271,0.7228156924247742,0.2633858025074005,0.05581583082675934,0.04312681779265404,0.039209432899951935,0.03794171288609505,-0.009143478237092495,-0.007398855406790972,-0.002224929165095091,-0.0017348252004012465,-0.0015392013592645526,-0.0015525197377428412,0.22438524663448334,0.03739754110574722,-0.0015342450933530927,-0.01319154817610979,-1.9869574308395386,3.0448522567749023,6198923.5
139.3000030517578,58.56159591674805,0.36205628514289856,-0.011179088614881039,890.4436645507812,-0.7276152968406677,1167.5584716796875,-1.258203148841858,1090.0516357421875,-1.1081115007400513,1186.5057373046875,-1.3025232553482056,0.7219018340110779,0.26264688372612,0.05559375509619713,0.04295364394783974,0.03905555233359337,0.03778674826025963,-0.00913332775235176,-0.007379669696092606,-0.0022165754344314337,-0.00172869220841676,-0.0015383854042738676,-0.0015466943150386214,0.22346772253513336,0.03724462166428566,-0.0015255709877237678,-0.013218294829130173,-1.9909862279891968,3.0442774295806885,6197753.0
139.39999389648438,58.597679138183594,0.360821932554245,-0.012343540787696838,890.3709106445312,-0.7276192307472229,1167.4326171875,-1.2581725120544434,1089.9407958984375,-1.1080979108810425,1186.37548828125,-1.302456021308899,0.7209890484809875,0.2619098722934723,0.055372513830661774,0.04278108477592468,0.038901783525943756,0.03763240575790405,-0.009123178198933601,-0.007360517978668213,-0.002208215883001685,-0.0017224783077836037,-0.001536915311589837,-0.0015401175478473306,0.2225554883480072,0.037092581391334534,-0.0015166900120675564,-0.013244935311377048,-1.994998812675476,3.0437026023864746,6196582.5
139.5,58.633636474609375,0.35957562923431396,-0.012463155202567577,890.2981567382812,-0.7276223301887512,1167.3067626953125,-1.2581409215927124,1089.8299560546875,-1.1080834865570068,1186.2452392578125,-1.3023875951766968,0.7200772166252136,0.2611747682094574,0.05515211075544357,0.04260915145277977,0.03874819353222847,0.03747875243425369,-0.009113031439483166,-0.007341399323195219,-0.002199850045144558,-0.0017161848954856396,-0.0015348417218774557,-0.0015329676680266857,0.22164860367774963,0.03694143146276474,-0.0015078082215040922,-0.013271466828882694,-1.9989951848983765,3.0431275367736816,6195412.5
139.60000610351562,58.669464111328125,0.3582606911659241,-0.013149441219866276,890.225341796875,-0.7276247143745422,1167.1810302734375,-1.258108377456665,1089.7191162109375,-1.1080682277679443,1186.114990234375,-1.3023179769515991,0.7191663980484009,0.2604415714740753,0.054932545870542526,0.042437851428985596,0.03859483823180199,0.03732583299279213,-0.009102885611355305,-0.007322314195334911,-0.002191476756706834,-0.0017098112730309367,-0.0015322050312533975,-0.0015253613237291574,0.22074709832668304,0.036791183054447174,-0.0014988052425906062,-0.013297883793711662,-2.002974033355713,3.0425527095794678,6194242.0
139.6999969482422,58.70515060424805,0.3568692207336426,-0.013914558105170727,890.152587890625,-0.7276263236999512,1167.05517578125,-1.2580746412277222,1089.6083984375,-1.1080520153045654,1185.9847412109375,-1.302247166633606,0.7182566523551941,0.25971031188964844,0.054713815450668335,0.04226719215512276,0.038441773504018784,0.03717369586229324,-0.009092741645872593,-0.007303261663764715,-0.002183094620704651,-0.001703356159850955,-0.0015290414448827505,-0.0015173815190792084,0.2198510468006134,0.036641839891672134,-0.0014896809589117765,-0.013324176892638206,-2.006934642791748,3.041977882385254,6193071.5
139.8000030517578,58.74073791503906,0.35588690638542175,-0.009823090396821499,890.079833984375,-0.7276272177696228,1166.929443359375,-1.2580400705337524,1089.49755859375,-1.1080349683761597,1185.8544921875,-1.3021751642227173,0.7173478603363037,0.258980929851532,0.054495926946401596,0.04209718108177185,0.03828904777765274,0.037022363394498825,-0.00908259954303503,-0.00728424359112978,-0.002174711786210537,-0.0016968417912721634,-0.0015254481695592403,-0.0015092890243977308,0.21896007657051086,0.036493346095085144,-0.0014813843881711364,-0.013350388035178185,-2.010882616043091,3.041402816772461,6191901.0
139.89999389648438,58.77629089355469,0.355510950088501,-0.0037596190813928843,890.007080078125,-0.7276273965835571,1166.8035888671875,-1.2580044269561768,1089.38671875,-1.108017086982727,1185.7242431640625,-1.3021022081375122,0.7164401412010193,0.25825345516204834,0.05427887290716171,0.041927825659513474,0.038136694580316544,0.036871831864118576,-0.009072461165487766,-0.007265263702720404,-0.0021663412917405367,-0.0016903022769838572,-0.0015215483726933599,-0.00150138174649328,0.2180735021829605,0.03634558618068695,-0.0014742239145562053,-0.013376574963331223,-2.014827013015747,3.040827989578247,6190730.5
140.0,58.81187438964844,0.3558337688446045,0.003228195710107684,889.934326171875,-0.7276268005371094,1166.677734375,-1.2579679489135742,1089.2760009765625,-1.107998251914978,1185.5941162109375,-1.3020285367965698,0.7155333757400513,0.2575278878211975,0.05406265705823898,0.04175912216305733,0.03798474371433258,0.03672206774353981,-0.00906232837587595,-0.0072463261894881725,-0.002157998038455844,-0.0016837759176269174,-0.0015174697618931532,-0.001493927207775414,0.21719060838222504,0.03619843348860741,-0.0014683480840176344,-0.013402808457612991,-2.0187783241271973,3.040253162384033,6189560.0
140.10000610351562,58.84754943847656,0.35677850246429443,0.009447229094803333,889.861572265625,-0.7276255488395691,1166.552001953125,-1.2579306364059448,1089.1651611328125,-1.1079785823822021,1185.4638671875,-1.3019542694091797,0.7146276831626892,0.2568041980266571,0.05384727194905281,0.04159106686711311,0.03783320263028145,0.03657301887869835,-0.009052202105522156,-0.00722743384540081,-0.0021496955305337906,-0.0016772965900599957,-0.0015133200213313103,-0.0014870971208438277,0.21631067991256714,0.036051779985427856,-0.0014635894913226366,-0.013429147191345692,-2.0227456092834473,3.0396780967712402,6188389.5
140.1999969482422,58.883338928222656,0.3578769564628601,0.010984699241816998,889.788818359375,-0.7276235222816467,1166.4261474609375,-1.2578926086425781,1089.0543212890625,-1.1079579591751099,1185.333740234375,-1.3018795251846313,0.7137229442596436,0.2560823857784271,0.053632717579603195,0.04142365977168083,0.037682078778743744,0.03642462566494942,-0.009042083285748959,-0.007208588533103466,-0.002141437726095319,-0.0016708739567548037,-0.001509135589003563,-0.0014808281557634473,0.2154334932565689,0.03590558096766472,-0.001459059421904385,-0.013455607928335667,-2.026731252670288,3.0391032695770264,6187219.0
140.3000030517578,58.91925811767578,0.35919129848480225,0.013143287040293217,889.7160034179688,-0.7276208400726318,1166.3004150390625,-1.2578537464141846,1088.943603515625,-1.1079365015029907,1185.2034912109375,-1.3018043041229248,0.7128192186355591,0.25536248087882996,0.05341898277401924,0.04125688970088959,0.037531375885009766,0.03627682849764824,-0.009031972847878933,-0.0071897911839187145,-0.0021332288160920143,-0.0016645175637677312,-0.0015049499925225973,-0.0014750751433894038,0.21455882489681244,0.03575980290770531,-0.0014549370389431715,-0.013482212089002132,-2.030738353729248,3.0385284423828125,6186048.5
140.39999389648438,58.95534133911133,0.360824853181839,0.016335582360625267,889.6432495117188,-0.7276174426078796,1166.1746826171875,-1.2578140497207642,1088.832763671875,-1.1079143285751343,1185.0733642578125,-1.3017288446426392,0.7119165658950806,0.2546444237232208,0.05320606753230095,0.04109075292944908,0.03738108649849892,0.03612958639860153,-0.009021870791912079,-0.007171043660491705,-0.0021250746212899685,-0.0016582421958446503,-0.0015008087502792478,-0.001469848328270018,0.21368634700775146,0.035614389926195145,-0.0014513982459902763,-0.013508991338312626,-2.0347719192504883,3.0379533767700195,6184878.5
140.5,58.99158477783203,0.3624584972858429,0.01633642241358757,889.5704956054688,-0.7276133894920349,1166.048828125,-1.257773756980896,1088.721923828125,-1.1078912019729614,1184.943115234375,-1.3016530275344849,0.7110148668289185,0.2539282739162445,0.05299396440386772,0.04092523828148842,0.0372312106192112,0.03598283976316452,-0.009011777117848396,-0.007152345031499863,-0.002116975374519825,-0.0016520473873242736,-0.0014967137249186635,-0.0014650324592366815,0.2128160148859024,0.035469334572553635,-0.0014478247612714767,-0.013535944744944572,-2.0388317108154297,3.0373785495758057,6183708.0
140.60000610351562,59.027984619140625,0.3639821708202362,0.01523673441261053,889.4977416992188,-0.7276086807250977,1165.923095703125,-1.257732629776001,1088.6112060546875,-1.1078672409057617,1184.81298828125,-1.3015767335891724,0.7101141810417175,0.2532139718532562,0.05278266966342926,0.040760338306427,0.03708174452185631,0.03583656623959541,-0.00900169275701046,-0.007133695762604475,-0.0021089285146445036,-0.0016459256876260042,-0.0014926473377272487,-0.0014604830648750067,0.21194791793823242,0.03532465174794197,-0.001444054301828146,-0.013563062995672226,-2.0429162979125977,3.036803722381592,6182537.5
140.6999969482422,59.06452560424805,0.36543118953704834,0.014490089379251003,889.4249877929688,-0.7276032567024231,1165.79736328125,-1.2576907873153687,1088.5003662109375,-1.1078425645828247,1184.682861328125,-1.3015002012252808,0.7092145085334778,0.252501517534256,0.05257217958569527,0.04059604927897453,0.03693268075585365,0.03569073602557182,-0.00899161584675312,-0.007115094922482967,-0.002100931713357568,-0.0016398710431531072,-0.0014885964337736368,-0.001456101075746119,0.21108216047286987,0.035180360078811646,-0.0014401639346033335,-0.013590337708592415,-2.047024726867676,3.036228656768799,6181367.0
140.8000030517578,59.101192474365234,0.3666505515575409,0.012193690054118633,889.3522338867188,-0.7275972366333008,1165.6715087890625,-1.257648229598999,1088.3896484375,-1.1078170537948608,1184.552734375,-1.3014230728149414,0.7083158493041992,0.25179094076156616,0.052362482994794846,0.040432363748550415,0.03678402304649353,0.03554534167051315,-0.008981547318398952,-0.0070965406484901905,-0.002092980081215501,-0.0016338705318048596,-0.0014845301629975438,-0.0014517538947984576,0.21021893620491028,0.035036489367485046,-0.0014358614571392536,-0.013617747463285923,-2.0511531829833984,3.035653829574585,6180196.5
140.89999389648438,59.137939453125,0.36746206879615784,0.008115353062748909,889.2794799804688,-0.7275905013084412,1165.5457763671875,-1.2576048374176025,1088.27880859375,-1.1077907085418701,1184.422607421875,-1.3013454675674438,0.7074182033538818,0.2510822117328644,0.052153579890728,0.04026927426457405,0.03663577511906624,0.0354003868997097,-0.008971485309302807,-0.007078031077980995,-0.0020850650034844875,-0.0016279027331620455,-0.0014803956728428602,-0.001447267015464604,0.20935866236686707,0.034893110394477844,-0.0014308434911072254,-0.013645251281559467,-2.055295944213867,3.035079002380371,6179026.0
141.0,59.1746711730957,0.367328017950058,-0.0013406567741185427,889.2067260742188,-0.7275831699371338,1165.4200439453125,-1.2575606107711792,1088.1680908203125,-1.107763648033142,1184.29248046875,-1.3012670278549194,0.7065215706825256,0.25037533044815063,0.05194547027349472,0.04010678455233574,0.03648795187473297,0.03525590896606445,-0.008961427956819534,-0.007059561088681221,-0.0020771678537130356,-0.0016219215467572212,-0.0014760751510038972,-0.0014422970125451684,0.20850221812725067,0.03475037217140198,-0.0014241560129448771,-0.013672756031155586,-2.059438705444336,3.0345041751861572,6177856.0
141.10000610351562,59.21124267578125,0.3657245934009552,-0.016034306958317757,889.1339721679688,-0.7275751829147339,1165.2943115234375,-1.2575154304504395,1088.0572509765625,-1.1077357530593872,1184.162353515625,-1.3011873960494995,0.7056259512901306,0.24967029690742493,0.05173814669251442,0.03994489461183548,0.03634057566523552,0.03511197119951248,-0.008951372466981411,-0.007041122764348984,-0.002069259760901332,-0.0016158560756593943,-0.0014713886193931103,-0.001436367048881948,0.2076510787010193,0.03460851311683655,-0.0014149317285045981,-0.013700117357075214,-2.0635600090026855,3.0339291095733643,6176685.5
141.1999969482422,59.24748611450195,0.3624161183834076,-0.033084798604249954,889.0612182617188,-0.7275665998458862,1165.16845703125,-1.2574691772460938,1087.946533203125,-1.1077070236206055,1184.0322265625,-1.3011060953140259,0.704731285572052,0.24896711111068726,0.05153162032365799,0.03978361934423447,0.03619369864463806,0.034968700259923935,-0.008941315114498138,-0.007022706791758537,-0.0020613071974366903,-0.001609624712727964,-0.0014661361929029226,-0.0014290137914940715,0.20680691301822662,0.03446781635284424,-0.0014028319856151938,-0.013727164827287197,-2.067634105682373,3.0333542823791504,6175515.0
141.3000030517578,59.28319549560547,0.35711365938186646,-0.053024403750896454,888.9884643554688,-0.727557361125946,1165.042724609375,-1.257421612739563,1087.835693359375,-1.1076775789260864,1183.902099609375,-1.3010225296020508,0.7038376927375793,0.24826575815677643,0.05132589116692543,0.03962298110127449,0.03604738414287567,0.03482625633478165,-0.008931251242756844,-0.007004301995038986,-0.0020532712806016207,-0.0016031349077820778,-0.0014600979629904032,-0.0014197778655216098,0.20597167313098907,0.034328609704971313,-0.0013873910065740347,-0.01375370379537344,-2.07163143157959,3.0327794551849365,6174345.0
141.39999389648438,59.31819534301758,0.34999504685401917,-0.07118619233369827,888.9156494140625,-0.7275475263595581,1164.9169921875,-1.2573726177215576,1087.7249755859375,-1.107647180557251,1183.77197265625,-1.3009363412857056,0.7029450535774231,0.24756623804569244,0.05112097039818764,0.03946300595998764,0.03590172156691551,0.03468484431505203,-0.008921176195144653,-0.006985899060964584,-0.0020451166201382875,-0.001596304471604526,-0.0014530918560922146,-0.0014083774294704199,0.2051471769809723,0.03419119492173195,-0.001368995290249586,-0.013779551722109318,-2.0755245685577393,3.0322046279907227,6173174.5
141.5,59.35233688354492,0.3414081037044525,-0.08586927503347397,888.8428955078125,-0.7275370955467224,1164.791259765625,-1.257322072982788,1087.6142578125,-1.1076158285140991,1183.641845703125,-1.300847053527832,0.702053427696228,0.2468685805797577,0.050916872918605804,0.0393037386238575,0.03575681522488594,0.0345446839928627,-0.008911088109016418,-0.00696748960763216,-0.00203681574203074,-0.0015890707727521658,-0.001444998662918806,-0.001394746359437704,0.20433489978313446,0.034055814146995544,-0.0013482694048434496,-0.013804563321173191,-2.079292058944702,3.031629800796509,6172004.0
141.60000610351562,59.38549041748047,0.33153870701789856,-0.09869402647018433,888.7701416015625,-0.7275260090827942,1164.66552734375,-1.2572697401046753,1087.50341796875,-1.1075836420059204,1183.5118408203125,-1.3007543087005615,0.7011628150939941,0.2461727410554886,0.050713613629341125,0.03914521262049675,0.03561277315020561,0.03440600261092186,-0.00890098325908184,-0.006949067115783691,-0.002028345363214612,-0.001581384101882577,-0.001435738056898117,-0.0013789250515401363,0.20353606343269348,0.033922675997018814,-0.0013255258090794086,-0.013828611001372337,-2.082914113998413,3.031054973602295,6170834.0
141.6999969482422,59.417537689208984,0.3204805850982666,-0.1105811670422554,888.6974487304688,-0.7275143265724182,1164.539794921875,-1.2572157382965088,1087.3927001953125,-1.1075503826141357,1183.3817138671875,-1.3006577491760254,0.7002732157707214,0.2454787641763687,0.05051121115684509,0.03898748382925987,0.035469722002744675,0.03426900506019592,-0.00889085978269577,-0.006930625531822443,-0.002019684761762619,-0.0015732018509879708,-0.0014252522960305214,-0.0013609910383820534,0.20275180041790009,0.03379196673631668,-0.0013009329559281468,-0.013851575553417206,-2.0863730907440186,3.030480146408081,6169663.5
141.8000030517578,59.44837951660156,0.3084198236465454,-0.1206076443195343,888.6246948242188,-0.7275020480155945,1164.4140625,-1.25715970993042,1087.281982421875,-1.1075160503387451,1183.251708984375,-1.3005573749542236,0.6993846893310547,0.24478662014007568,0.0503096878528595,0.03883059695363045,0.03532778099179268,0.0341339036822319,-0.008880715817213058,-0.006912159733474255,-0.002010817639529705,-0.0015644921222701669,-0.0014135130913928151,-0.0013410800602287054,0.20198306441307068,0.03366384655237198,-0.0012748277513310313,-0.013873357325792313,-2.089653968811035,3.029905319213867,6168493.5
141.89999389648438,59.477928161621094,0.2954757511615753,-0.1294408142566681,888.5519409179688,-0.7274891138076782,1164.2884521484375,-1.2571016550064087,1087.171142578125,-1.1074806451797485,1183.12158203125,-1.300452709197998,0.6984971165657043,0.24409633874893188,0.05010905861854553,0.03867460787296295,0.03518707677721977,0.03400088846683502,-0.008870548568665981,-0.006893665064126253,-0.0020017302595078945,-0.0015552305849269032,-0.001400513225235045,-0.0013193500926718116,0.20123066008090973,0.033538445830345154,-0.001247413456439972,-0.01389386784285307,-2.092743396759033,3.0293304920196533,6167323.0
142.0,59.5060920715332,0.2816478908061981,-0.138278529047966,888.4791870117188,-0.7274755239486694,1164.1627197265625,-1.2570414543151855,1087.0604248046875,-1.107443928718567,1182.9915771484375,-1.300343632698059,0.6976105570793152,0.24340789020061493,0.04990934953093529,0.03851957619190216,0.0350477360188961,0.03387012705206871,-0.008860357105731964,-0.00687513779848814,-0.001992409350350499,-0.0015453944215551019,-0.001386248623020947,-0.0012959273299202323,0.2004953771829605,0.03341589495539665,-0.0012186899548396468,-0.013913017697632313,-2.095627784729004,3.0287556648254395,6166153.0
142.10000610351562,59.53281021118164,0.26716238260269165,-0.1448550820350647,888.4064331054688,-0.7274613380432129,1164.0369873046875,-1.2569791078567505,1086.94970703125,-1.1074060201644897,1182.861572265625,-1.3002301454544067,0.6967250108718872,0.2427213042974472,0.04971058666706085,0.03836555406451225,0.03490988537669182,0.0337417908012867,-0.008850139565765858,-0.006856574676930904,-0.0019828465301543474,-0.0015349718742072582,-0.0013707431498914957,-0.0012709920993074775,0.1997777819633484,0.03329629451036453,-0.00118906213901937,-0.013930740766227245,-2.098297357559204,3.0281808376312256,6164982.5
142.1999969482422,59.558040618896484,0.2523077130317688,-0.14854669570922852,888.3336791992188,-0.727446436882019,1163.9112548828125,-1.2569143772125244,1086.8389892578125,-1.1073668003082275,1182.7315673828125,-1.300112009048462,0.6958405375480652,0.2420365810394287,0.04951279237866402,0.0382126085460186,0.03477364405989647,0.03361600637435913,-0.008839895017445087,-0.006837974302470684,-0.001973038073629141,-0.0015239652711898088,-0.001354056759737432,-0.0012447958579286933,0.19907818734645844,0.03317969664931297,-0.0011590082431212068,-0.013946999795734882,-2.1007463932037354,3.027606248855591,6163812.5
142.3000030517578,59.5817756652832,0.23735719919204712,-0.14950527250766754,888.2609252929688,-0.7274309396743774,1163.78564453125,-1.2568473815917969,1086.728271484375,-1.1073262691497803,1182.6015625,-1.2999893426895142,0.6949570775032043,0.24135370552539825,0.04931598901748657,0.038060788065195084,0.03463912382721901,0.03349289670586586,-0.008829625323414803,-0.006819336209446192,-0.001962986309081316,-0.0015123904449865222,-0.0013362810714170337,-0.0012176387244835496,0.19839662313461304,0.03306610509753227,-0.0011289690155535936,-0.013961783610284328,-2.102973222732544,3.027031421661377,6162642.5
142.39999389648438,59.60400390625,0.22227080166339874,-0.15086399018764496,888.1881713867188,-0.7274146676063538,1163.659912109375,-1.2567781209945679,1086.6175537109375,-1.1072843074798584,1182.4715576171875,-1.299862027168274,0.6940745711326599,0.24067270755767822,0.049120206385850906,0.03791015222668648,0.034506432712078094,0.033372536301612854,-0.008819328621029854,-0.006800660863518715,-0.0019526936812326312,-0.0015002622967585921,-0.0013174992054700851,-0.0011897423537448049,0.19773313403129578,0.03295552358031273,-0.0010988459689542651,-0.013975078240036964,-2.104975461959839,3.026456594467163,6161472.5
142.5,59.62472152709961,0.20719674229621887,-0.15074056386947632,888.115478515625,-0.7273977994918823,1163.5343017578125,-1.2567063570022583,1086.5068359375,-1.1072407960891724,1182.341552734375,-1.2997301816940308,0.6931931972503662,0.23999358713626862,0.04892546311020851,0.03776076063513756,0.034375667572021484,0.033254995942115784,-0.008809005841612816,-0.006781948264688253,-0.001942164497449994,-0.0014876011991873384,-0.0012978039449080825,-0.0011613245587795973,0.19708764553070068,0.03284794092178345,-0.001068899524398148,-0.013986882753670216,-2.1067535877227783,3.0258820056915283,6160302.0
142.60000610351562,59.643951416015625,0.19227202236652374,-0.1492471545934677,888.042724609375,-0.7273801565170288,1163.4085693359375,-1.2566323280334473,1086.39599609375,-1.1071958541870117,1182.2115478515625,-1.2995939254760742,0.6923127770423889,0.23931632936000824,0.048731785267591476,0.037612657994031906,0.034246914088726044,0.033140312880277634,-0.008798656985163689,-0.006763199809938669,-0.0019314057426527143,-0.0014744336949661374,-0.0012772985501214862,-0.0011326033854857087,0.19645994901657104,0.03274332359433174,-0.001039342489093542,-0.013997212052345276,-2.108309507369995,3.0253071784973145,6159132.0
142.6999969482422,59.661678314208984,0.1772991269826889,-0.14972899854183197,887.969970703125,-0.7273617386817932,1163.282958984375,-1.2565557956695557,1086.285400390625,-1.1071492433547974,1182.0816650390625,-1.2994531393051147,0.6914334297180176,0.2386409491300583,0.048539191484451294,0.0374658964574337,0.03412024676799774,0.033028509467840195,-0.008788282051682472,-0.006744416430592537,-0.0019204214913770556,-0.0014607775956392288,-0.0012560567120090127,-0.0011036769719794393,0.1958499699831009,0.032641664147377014,-0.001009821193292737,-0.014006060548126698,-2.109642267227173,3.0247323513031006,6157962.0
142.8000030517578,59.67793655395508,0.1625751405954361,-0.1472398340702057,887.897216796875,-0.7273426651954651,1163.1572265625,-1.2564767599105835,1086.1746826171875,-1.1071010828018188,1181.95166015625,-1.2993080615997314,0.6905551552772522,0.23796744644641876,0.04834770783782005,0.03732052072882652,0.03399573639035225,0.03291960433125496,-0.008777882903814316,-0.006725599057972431,-0.001909220009110868,-0.0014466616557911038,-0.0012341770343482494,-0.001074715401045978,0.19525744020938873,0.03254290670156479,-0.0009808592731133103,-0.014013451524078846,-2.110755681991577,3.024157762527466,6156792.0
142.89999389648438,59.6927375793457,0.14799194037914276,-0.1458320915699005,887.8245239257812,-0.7273227572441101,1163.0316162109375,-1.2563953399658203,1086.06396484375,-1.1070513725280762,1181.82177734375,-1.2991586923599243,0.689677894115448,0.23729582130908966,0.048157356679439545,0.03717658296227455,0.03387344256043434,0.03281359001994133,-0.00876745954155922,-0.0067067500203847885,-0.0018978082807734609,-0.0014321106718853116,-0.0012117417063564062,-0.0010458192555233836,0.19468213617801666,0.03244702145457268,-0.0009522318141534925,-0.01401939895004034,-2.1116514205932617,3.023583173751831,6155622.0
143.0,59.70609664916992,0.1335989087820053,-0.14393022656440735,887.7517700195312,-0.727302074432373,1162.906005859375,-1.2563115358352661,1085.9532470703125,-1.1069997549057007,1181.69189453125,-1.299005150794983,0.688801646232605,0.23662608861923218,0.04796815663576126,0.03703412041068077,0.0337534137070179,0.03271045908331871,-0.008757011964917183,-0.006687869317829609,-0.0018861939897760749,-0.0014171499060466886,-0.0011888297740370035,-0.001017075264826417,0.19412380456924438,0.0323539674282074,-0.0009240323561243713,-0.014023920521140099,-2.112332344055176,3.023008346557617,6154452.0
143.10000610351562,59.71806335449219,0.11965829879045486,-0.13940609991550446,887.6790771484375,-0.7272805571556091,1162.7803955078125,-1.2562252283096313,1085.842529296875,-1.106946587562561,1181.56201171875,-1.2988475561141968,0.6879264712333679,0.2359582483768463,0.047780126333236694,0.036893170326948166,0.0336356982588768,0.03261018916964531,-0.008746542036533356,-0.006668961141258478,-0.0018743890104815364,-0.0014018150977790356,-0.0011655439157038927,-0.0009886417537927628,0.1935819685459137,0.03226366266608238,-0.0008966873865574598,-0.014027060940861702,-2.1128053665161133,3.0224337577819824,6153282.5
143.1999969482422,59.72867965698242,0.10619165748357773,-0.13466642796993256,887.6063232421875,-0.7272582054138184,1162.65478515625,-1.256136417388916,1085.7318115234375,-1.1068916320800781,1181.43212890625,-1.2986860275268555,0.6870523691177368,0.23529230058193207,0.047593288123607635,0.03675377368927002,0.03352032229304314,0.032512739300727844,-0.008736049756407738,-0.006650026887655258,-0.001862405682913959,-0.0013861429179087281,-0.001141984248533845,-0.0009606539970263839,0.193056121468544,0.03217602148652077,-0.0008701966726221144,-0.014028866775333881,-2.113077402114868,3.0218591690063477,6152112.5
143.3000030517578,59.73801040649414,0.0933079794049263,-0.12883679568767548,887.5335693359375,-0.7272350788116455,1162.5291748046875,-1.2560453414916992,1085.62109375,-1.106834888458252,1181.30224609375,-1.298520803451538,0.6861792802810669,0.23462824523448944,0.04740765318274498,0.03661595657467842,0.033407311886548996,0.032418057322502136,-0.008725537918508053,-0.006631071213632822,-0.0018502582097426057,-0.0013701730640605092,-0.0011182546149939299,-0.0009332504705525935,0.19254566729068756,0.03209094703197479,-0.0008447361178696156,-0.014029394835233688,-2.113157033920288,3.021284580230713,6150942.5
143.39999389648438,59.74612808227539,0.08117248862981796,-0.12135488539934158,887.4608764648438,-0.7272109985351562,1162.403564453125,-1.2559517621994019,1085.510498046875,-1.1067763566970825,1181.17236328125,-1.2983521223068237,0.6853072643280029,0.23396609723567963,0.04722324013710022,0.03647974878549576,0.03329668194055557,0.03232607990503311,-0.008715007454156876,-0.006612097844481468,-0.001837963704019785,-0.001353951753117144,-0.0010944702662527561,-0.0009065959020517766,0.19204986095428467,0.03200830891728401,-0.0008205623598769307,-0.014028720557689667,-2.1130552291870117,3.020709991455078,6149773.0
143.5,59.75309371948242,0.06965380162000656,-0.11518686264753342,887.38818359375,-0.7271860837936401,1162.2779541015625,-1.255855917930603,1085.3997802734375,-1.1067159175872803,1181.0426025390625,-1.298180103302002,0.6844362616539001,0.23330582678318024,0.04704006761312485,0.03634517639875412,0.03318842500448227,0.032236725091934204,-0.008704460225999355,-0.006593110039830208,-0.0018255367176607251,-0.0013375186827033758,-0.0010707239853218198,-0.0008807731792330742,0.1915680468082428,0.03192800655961037,-0.0007974343607202172,-0.014026902616024017,-2.112781524658203,3.0201354026794434,6148603.0
143.60000610351562,59.75896072387695,0.05865446478128433,-0.10999339818954468,887.3154296875,-0.7271602749824524,1162.15234375,-1.2557578086853027,1085.2890625,-1.1066538095474243,1180.9127197265625,-1.2980049848556519,0.6835663318634033,0.23264746367931366,0.04685813933610916,0.0362122543156147,0.03308253735303879,0.03214991092681885,-0.008693897165358067,-0.006574111059308052,-0.0018129900563508272,-0.0013209076132625341,-0.001047087600454688,-0.0008558041299693286,0.19109967350959778,0.0318499431014061,-0.0007752029341645539,-0.014023995026946068,-2.1123435497283936,3.0195608139038086,6147433.5
143.6999969482422,59.76378631591797,0.048260681331157684,-0.10393782705068588,887.2427368164062,-0.7271335124969482,1162.02685546875,-1.255657434463501,1085.178466796875,-1.1065897941589355,1180.782958984375,-1.2978267669677734,0.6826974749565125,0.2319910079240799,0.046677473932504654,0.03608100116252899,0.032979004085063934,0.03206554800271988,-0.008683319203555584,-0.006555104162544012,-0.0018003372242674232,-0.0013041544007137418,-0.0010236352682113647,-0.0008317303727380931,0.19064411520957947,0.031774017959833145,-0.0007540155202150345,-0.014020055532455444,-2.1117501258850098,3.018986225128174,6146263.5
143.8000030517578,59.76763153076172,0.03845399245619774,-0.09806688129901886,887.1699829101562,-0.7271057963371277,1161.9012451171875,-1.2555547952651978,1085.0677490234375,-1.1065239906311035,1180.6531982421875,-1.2976458072662354,0.6818296909332275,0.23133644461631775,0.046498075127601624,0.03595143184065819,0.032877806574106216,0.031983546912670135,-0.008672728203237057,-0.006536093074828386,-0.0017875918420031667,-0.0012872932711616158,-0.0010004339274019003,-0.0008085792069323361,0.1902007907629013,0.03170013055205345,-0.0007338264840655029,-0.014015143737196922,-2.1110103130340576,3.018411874771118,6145094.0
