t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],dc[1],dc[2],dc[3],dc[4],dc[5],dc[6],P_MW,n,dn,rho,rho_dollars,m_dot_steam,Q_to_steam
143.89999389648438,59.77056121826172,0.029285810887813568,-0.0916818305850029,887.0972900390625,-0.7270771861076355,1161.7757568359375,-1.2554500102996826,1084.9571533203125,-1.1064562797546387,1180.5234375,-1.2974622249603271,0.6809629201889038,0.23068378865718842,0.046319957822561264,0.03582354635000229,0.03277891129255295,0.03190381079912186,-0.008662126027047634,-0.006517081055790186,-0.0017747675301507115,-0.0012703591492027044,-0.0009775500511750579,-0.0007863869541324675,0.18976904451847076,0.03162817284464836,-0.0007147194119170308,-0.014009322039783001,-2.110133409500122,3.0178372859954834,6143924.5
144.0,59.77264404296875,0.02084587700664997,-0.08439932763576508,887.0245971679688,-0.7270475625991821,1161.650146484375,-1.2553430795669556,1084.8465576171875,-1.1063867807388306,1180.3936767578125,-1.2972761392593384,0.6800972819328308,0.2300330400466919,0.046143125742673874,0.03569735959172249,0.03268228471279144,0.03182624280452728,-0.00865151360630989,-0.006498071830719709,-0.0017618798883631825,-0.001253389986231923,-0.000955055293161422,-0.0007652129861526191,0.18934817612171173,0.03155802935361862,-0.0006968320813030005,-0.0140026630833745,-2.109130620956421,3.0172629356384277,6142755.0
144.10000610351562,59.7739372253418,0.012920987792313099,-0.07924889773130417,886.951904296875,-0.7270169258117676,1161.524658203125,-1.2552340030670166,1084.73583984375,-1.1063154935836792,1180.2640380859375,-1.2970877885818481,0.679232656955719,0.2293841689825058,0.04596758633852005,0.03557287156581879,0.03258788585662842,0.031750742346048355,-0.008640891872346401,-0.0064790681935846806,-0.0017489404417574406,-0.0012364141875877976,-0.0009329926106147468,-0.0007450311677530408,0.18893760442733765,0.03148960322141647,-0.0006798025569878519,-0.013995219022035599,-2.108009099960327,3.016688346862793,6141585.5
144.1999969482422,59.774478912353516,0.005425755400210619,-0.07495232671499252,886.8792114257812,-0.7269853353500366,1161.399169921875,-1.2551230192184448,1084.625244140625,-1.106242299079895,1180.13427734375,-1.2968974113464355,0.6783691048622131,0.2287372201681137,0.04579333961009979,0.035450078547000885,0.03249567002058029,0.031677212566137314,-0.00863026361912489,-0.0064600734040141106,-0.001735959085635841,-0.0012194545706734061,-0.0009113885462284088,-0.0007257834076881409,0.18853691220283508,0.03142281994223595,-0.0006635130848735571,-0.01398703083395958,-2.106775999069214,3.0161139965057373,6140416.0
144.3000030517578,59.774288177490234,-0.001894672168418765,-0.07320427149534225,886.8065185546875,-0.7269527316093445,1161.2735595703125,-1.2550098896026611,1084.5146484375,-1.1061673164367676,1180.004638671875,-1.2967047691345215,0.6775065660476685,0.22809216380119324,0.045620396733284,0.035328980535268784,0.03240559250116348,0.031605564057826996,-0.008619626984000206,-0.006441088393330574,-0.0017229410586878657,-0.0012025224277749658,-0.0008902380359359086,-0.0007073348970152438,0.18814583122730255,0.03135763853788376,-0.0006475510890595615,-0.01397811621427536,-2.105433225631714,3.0155396461486816,6139246.5
144.39999389648438,59.77338409423828,-0.009063172154128551,-0.07168500125408173,886.7338256835938,-0.7269191145896912,1161.1480712890625,-1.254894733428955,1084.404052734375,-1.1060906648635864,1179.875,-1.2965102195739746,0.6766451597213745,0.22744899988174438,0.045448753982782364,0.035209573805332184,0.03231760859489441,0.03153572976589203,-0.0086089838296175,-0.006422113627195358,-0.001709890435449779,-0.0011856263736262918,-0.0008695298456586897,-0.0006895657279528677,0.18776419758796692,0.03129403293132782,-0.0006319026579149067,-0.01396849099546671,-2.1039834022521973,3.014965295791626,6138077.0
144.5,59.771785736083984,-0.01599332131445408,-0.06930150091648102,886.6611328125,-0.7268844842910767,1161.0225830078125,-1.2547776699066162,1084.29345703125,-1.1060121059417725,1179.745361328125,-1.2963136434555054,0.6757847666740417,0.22680774331092834,0.04527841880917549,0.03509185463190079,0.03223167359828949,0.03146763890981674,-0.008598335087299347,-0.0064031509682536125,-0.0016968130366876721,-0.0011687782825902104,-0.0008492629276588559,-0.0006724137347191572,0.1873917281627655,0.0312319528311491,-0.0006167037063278258,-0.013958178460597992,-2.1024301052093506,3.0143909454345703,6136908.0
144.60000610351562,59.76951599121094,-0.022674398496747017,-0.06681077182292938,886.5884399414062,-0.7268487811088562,1160.897216796875,-1.254658579826355,1084.182861328125,-1.1059317588806152,1179.61572265625,-1.2961152791976929,0.6749255061149597,0.22616836428642273,0.04510939121246338,0.034975819289684296,0.03214774280786514,0.03140123561024666,-0.008587679825723171,-0.006384202279150486,-0.0016837144503369927,-0.0011519900290295482,-0.0008294382132589817,-0.0006558381137438118,0.18702815473079681,0.03117135912179947,-0.0006019577849656343,-0.013947203755378723,-2.1007771492004395,3.0138165950775146,6135738.5
144.6999969482422,59.766597747802734,-0.029179314151406288,-0.06504915654659271,886.5157470703125,-0.7268120646476746,1160.771728515625,-1.254537582397461,1084.072265625,-1.1058496236801147,1179.486083984375,-1.2959150075912476,0.6740672588348389,0.22553089261054993,0.044941678643226624,0.03486145660281181,0.03206577152013779,0.0313364639878273,-0.008577019907534122,-0.006365267559885979,-0.001670599216595292,-0.001135270344093442,-0.0008100483100861311,-0.0006397825782187283,0.18667328357696533,0.03111221455037594,-0.0005875423667021096,-0.01393558457493782,-2.099026918411255,3.013242244720459,6134569.5
144.8000030517578,59.7630729675293,-0.03526794910430908,-0.06088634580373764,886.4430541992188,-0.726774275302887,1160.646240234375,-1.254414677619934,1083.961669921875,-1.105765700340271,1179.3565673828125,-1.2957130670547485,0.673210084438324,0.22489531338214874,0.04477527365088463,0.03474876284599304,0.03198571875691414,0.03127326816320419,-0.008566356264054775,-0.006346350070089102,-0.0016574753681197762,-0.0011186370393261313,-0.0007911116699688137,-0.0006242829258553684,0.18632671236991882,0.031054452061653137,-0.0005738522158935666,-0.013923360966145992,-2.0971858501434326,3.0126681327819824,6133400.5
144.89999389648438,59.758995056152344,-0.04076644778251648,-0.05498497560620308,886.370361328125,-0.7267354726791382,1160.5208740234375,-1.2542898654937744,1083.85107421875,-1.1056801080703735,1179.2269287109375,-1.2955094575881958,0.672353982925415,0.22426162660121918,0.04461018368601799,0.034637726843357086,0.03190753236413002,0.03121159039437771,-0.00855568889528513,-0.0063274516724050045,-0.0016443543136119843,-0.001102115260437131,-0.000772667583078146,-0.0006094341515563428,0.18598787486553192,0.030997978523373604,-0.0005611400702036917,-0.013910592533648014,-2.0952625274658203,3.0120937824249268,6132231.5
145.0,59.75444030761719,-0.04554617404937744,-0.047797270119190216,886.2977294921875,-0.7266955971717834,1160.3953857421875,-1.2541632652282715,1083.740478515625,-1.1055927276611328,1179.097412109375,-1.295304536819458,0.6714989542961121,0.22362983226776123,0.04444640129804611,0.03452833369374275,0.03183116763830185,0.031151358038187027,-0.00854502059519291,-0.00630857702344656,-0.0016312496736645699,-0.001085735741071403,-0.000754768552724272,-0.0005953574436716735,0.1856560856103897,0.030942680314183235,-0.0005495976656675339,-0.013897351920604706,-2.0932681560516357,3.01151967048645,6131062.5
145.10000610351562,59.749507904052734,-0.04933219775557518,-0.03786022961139679,886.2250366210938,-0.726654589176178,1160.27001953125,-1.2540349960327148,1083.6300048828125,-1.1055036783218384,1178.9678955078125,-1.2950985431671143,0.670644998550415,0.2229999154806137,0.04428393021225929,0.034420572221279144,0.031756557524204254,0.031092485412955284,-0.008534352295100689,-0.006289730779826641,-0.001618179609067738,-0.0010695398086681962,-0.0007374949054792523,-0.000582242151722312,0.18533043563365936,0.030888404697179794,-0.0005396592896431684,-0.013883735984563828,-2.091217279434204,3.0109455585479736,6129893.5
145.1999969482422,59.74431610107422,-0.051905304193496704,-0.025731083005666733,886.1524047851562,-0.7266125679016113,1160.14453125,-1.2539050579071045,1083.5194091796875,-1.1054128408432007,1178.83837890625,-1.294891595840454,0.6697920560836792,0.2223718762397766,0.04412276670336723,0.034314416348934174,0.03168363869190216,0.031034866347908974,-0.008523687720298767,-0.006270918529480696,-0.0016051661223173141,-0.0010535778710618615,-0.0007209484465420246,-0.0005703163333237171,0.18500979244709015,0.030834965407848358,-0.0005316545139066875,-0.01386986579746008,-2.089128255844116,3.010371208190918,6128724.5
145.3000030517578,59.73898696899414,-0.053312502801418304,-0.014071973972022533,886.0797119140625,-0.7265694737434387,1160.0191650390625,-1.2537736892700195,1083.4088134765625,-1.1053204536437988,1178.7088623046875,-1.2946841716766357,0.6689402461051941,0.22174572944641113,0.04396289587020874,0.03420984372496605,0.0316123366355896,0.03097837045788765,-0.008513028733432293,-0.006252146791666746,-0.0015922309830784798,-0.0010378982406109571,-0.0007052209111861885,-0.0005597448907792568,0.18469305336475372,0.030782176181674004,-0.0005254924762994051,-0.013855857774615288,-2.0870182514190674,3.0097973346710205,6127556.0
145.39999389648438,59.733642578125,-0.05342401936650276,-0.001115176361054182,886.007080078125,-0.7265253067016602,1159.893798828125,-1.25364089012146,1083.29833984375,-1.1052262783050537,1178.5794677734375,-1.2944766283035278,0.6680894494056702,0.22112144529819489,0.043804313987493515,0.03410682454705238,0.03154255822300911,0.03092285618185997,-0.008502377197146416,-0.006233421619981527,-0.0015793973580002785,-0.001022552838549018,-0.0006904106121510267,-0.0005506952293217182,0.1843789964914322,0.030729832127690315,-0.0005213964614085853,-0.01384184043854475,-2.084906816482544,3.009223222732544,6126387.0
145.5,59.72843551635742,-0.0520627424120903,0.013612759299576283,885.9344482421875,-0.7264800667762756,1159.7684326171875,-1.2535067796707153,1083.1878662109375,-1.105130672454834,1178.4500732421875,-1.2942692041397095,0.667239785194397,0.22049903869628906,0.04364700987935066,0.03400531783699989,0.03147421032190323,0.030868159607052803,-0.008491737768054008,-0.006214750465005636,-0.001566691673360765,-0.0010076002217829227,-0.0006766296573914587,-0.0005433597252704203,0.18406625092029572,0.030677707865834236,-0.0005196440033614635,-0.013827959075570107,-2.0828161239624023,3.0086491107940674,6125218.5
145.60000610351562,59.723541259765625,-0.04897529259324074,0.030874494463205338,885.8617553710938,-0.7264337539672852,1159.6431884765625,-1.2533715963363647,1083.0772705078125,-1.10503351688385,1178.320556640625,-1.2940623760223389,0.666391134262085,0.21987849473953247,0.04349096864461899,0.033905286341905594,0.0314071848988533,0.030814100056886673,-0.008481113240122795,-0.006196141708642244,-0.0015541445463895798,-0.0009931082604452968,-0.0006640116916969419,-0.0005379770300351083,0.18375320732593536,0.030625535175204277,-0.000520632485859096,-0.01381438598036766,-2.0807716846466064,3.00807523727417,6124050.0
145.6999969482422,59.71910858154297,-0.044294435530900955,0.046808574348688126,885.7891235351562,-0.7263863682746887,1159.517822265625,-1.2532354593276978,1082.966796875,-1.104934811592102,1178.191162109375,-1.2938565015792847,0.6655435562133789,0.2192598134279251,0.0433361753821373,0.03380667418241501,0.03134135529398918,0.030760472640395164,-0.0084705064073205,-0.0061776041984558105,-0.0015417843824252486,-0.0009791391203179955,-0.0006526691140606999,-0.0005346931866370142,0.18343834578990936,0.030573058873414993,-0.0005241304752416909,-0.013801279477775097,-2.0787973403930664,3.0075011253356934,6122881.5
145.8000030517578,59.71530532836914,-0.03806373476982117,0.06230703368782997,885.7164916992188,-0.7263379096984863,1159.3924560546875,-1.253098487854004,1082.8563232421875,-1.1048346757888794,1178.0618896484375,-1.293652057647705,0.6646970510482788,0.2186429649591446,0.043182604014873505,0.03370943292975426,0.03127659484744072,0.030707063153386116,-0.00845992099493742,-0.0061591449193656445,-0.0015296386554837227,-0.0009657506016083062,-0.0006426988984458148,-0.0005335997557267547,0.18312019109725952,0.030520031228661537,-0.0005300917546264827,-0.013788793236017227,-2.0769166946411133,3.006927251815796,6121713.0
145.89999389648438,59.71226119995117,-0.03042706847190857,0.07636664807796478,885.6438598632812,-0.7262884378433228,1159.2672119140625,-1.2529609203338623,1082.745849609375,-1.1047332286834717,1177.9324951171875,-1.2934494018554688,0.6638515591621399,0.2180279791355133,0.043030235916376114,0.033613499253988266,0.031212754547595978,0.03065365180373192,-0.008449360728263855,-0.00614077178761363,-0.001517732162028551,-0.0009529933449812233,-0.0006341744447126985,-0.0005347168771550059,0.182797372341156,0.030466228723526,-0.0005382929230108857,-0.013777066022157669,-2.07515025138855,3.0063533782958984,6120544.5
146.0,59.710105895996094,-0.02154693193733692,0.08880136907100677,885.5712280273438,-0.7262378931045532,1159.141845703125,-1.2528228759765625,1082.6353759765625,-1.1046305894851685,1177.8031005859375,-1.2932488918304443,0.6630071401596069,0.21741481125354767,0.04287904500961304,0.03351880609989166,0.031149694696068764,0.030600018799304962,-0.00843882653862238,-0.006122490391135216,-0.00150608632247895,-0.0009409091435372829,-0.0006271436577662826,-0.0005380003713071346,0.18246866762638092,0.03041144460439682,-0.0005484900902956724,-0.013766221702098846,-2.073516845703125,3.005779504776001,6119376.5
146.10000610351562,59.70895767211914,-0.011495107784867287,0.10051824152469635,885.4985961914062,-0.7261863350868225,1159.0166015625,-1.252684473991394,1082.52490234375,-1.1045266389846802,1177.673828125,-1.2930506467819214,0.6621637940406799,0.21680347621440887,0.042729008942842484,0.033425286412239075,0.03108726069331169,0.030545949935913086,-0.008428323082625866,-0.006104306783527136,-0.0014947210438549519,-0.0009295349009335041,-0.0006216405308805406,-0.0005433864425867796,0.18213292956352234,0.030355488881468773,-0.000560582266189158,-0.013756375759840012,-2.0720338821411133,3.0052058696746826,6118208.5
146.1999969482422,59.708953857421875,-3.784241562243551e-05,0.11457265913486481,885.426025390625,-0.7261338233947754,1158.891357421875,-1.252545714378357,1082.4144287109375,-1.1044214963912964,1177.5445556640625,-1.2928552627563477,0.6613214612007141,0.21619394421577454,0.04258009046316147,0.03333286568522453,0.031025297939777374,0.030491236597299576,-0.00841785129159689,-0.006086228881031275,-0.0014836594928056002,-0.0009189153206534684,-0.0006177205359563231,-0.0005509019247256219,0.1817888468503952,0.0302981398999691,-0.0005749441916123033,-0.013747669756412506,-2.0707225799560547,3.004631996154785,6117040.0
146.3000030517578,59.71022415161133,0.012690002098679543,0.12727844715118408,885.3533935546875,-0.7260802388191223,1158.76611328125,-1.2524070739746094,1082.3040771484375,-1.1043154001235962,1177.415283203125,-1.2926627397537231,0.6604802012443542,0.21558621525764465,0.0424322634935379,0.03324146941304207,0.03096364624798298,0.03043566271662712,-0.008407414890825748,-0.006068261805921793,-0.0014729226240888238,-0.0009090894018299878,-0.0006154225557111204,-0.0005605294718407094,0.18143515288829803,0.03023919276893139,-0.0005913274944759905,-0.013740227557718754,-2.069601535797119,3.004058361053467,6115872.0
146.39999389648438,59.7128791809082,0.02657022513449192,0.13880223035812378,885.28076171875,-0.7260257005691528,1158.640869140625,-1.2522684335708618,1082.193603515625,-1.1042083501815796,1177.2860107421875,-1.2924736738204956,0.6596400141716003,0.21498028934001923,0.0422854907810688,0.033151015639305115,0.030902141705155373,0.030379023402929306,-0.008397016674280167,-0.006050412077456713,-0.0014625291805714369,-0.0009000892750918865,-0.0006147669046185911,-0.0005722090136259794,0.18107075989246368,0.030178459361195564,-0.0006095520220696926,-0.013734164647758007,-2.06868839263916,3.0034847259521484,6114704.5
146.5,59.717002868652344,0.0412437804043293,0.1467355489730835,885.2081909179688,-0.7259702682495117,1158.515625,-1.2521299123764038,1082.083251953125,-1.1041004657745361,1177.15673828125,-1.2922881841659546,0.6588008403778076,0.21437613666057587,0.04213974252343178,0.03306141495704651,0.030840620398521423,0.030321121215820312,-0.008386658504605293,-0.0060326834209263325,-0.001452491502277553,-0.0008919310639612377,-0.0006157311727292836,-0.000585768953897059,0.1806948333978653,0.030115805566310883,-0.0006290464662015438,-0.013729559257626534,-2.0679948329925537,3.00291109085083,6113536.5
146.60000610351562,59.72265625,0.05652330443263054,0.15279525518417358,885.1356201171875,-0.7259138822555542,1158.3905029296875,-1.2519917488098145,1081.9727783203125,-1.1039917469024658,1177.027587890625,-1.2921062707901,0.6579626798629761,0.21377374231815338,0.04199497774243355,0.03297259286046028,0.030778924003243446,0.030261777341365814,-0.008376340381801128,-0.006015078630298376,-0.0014428176218643785,-0.0008846208802424371,-0.0006182683864608407,-0.0006010009092278779,0.18030673265457153,0.03005112148821354,-0.000649536494165659,-0.013726472854614258,-2.0675299167633057,3.0023374557495117,6112369.0
146.6999969482422,59.729888916015625,0.0723189264535904,0.15795621275901794,885.06298828125,-0.7258565425872803,1158.2652587890625,-1.2518540620803833,1081.8624267578125,-1.1038823127746582,1176.8983154296875,-1.2919281721115112,0.6571255326271057,0.21317312121391296,0.041851162910461426,0.03288445621728897,0.030716899782419205,0.030200835317373276,-0.008366064168512821,-0.005997600965201855,-0.0014335139421746135,-0.0008781596552580595,-0.0006223222007974982,-0.0006177077884785831,0.1799059510231018,0.029984325170516968,-0.0006708789733238518,-0.013724956661462784,-2.0673012733459473,3.0017638206481934,6111201.0
146.8000030517578,59.73872756958008,0.08838531374931335,0.16066387295722961,884.9904174804688,-0.7257983684539795,1158.1400146484375,-1.2517168521881104,1081.7520751953125,-1.1037722826004028,1176.7691650390625,-1.2917540073394775,0.6562894582748413,0.21257422864437103,0.04170825704932213,0.03279692307114601,0.03065439499914646,0.030138161033391953,-0.008355830796062946,-0.005980251356959343,-0.0014245822094380856,-0.0008725377847440541,-0.0006278117070905864,-0.0006356523954309523,0.17949214577674866,0.029915358871221542,-0.0006926747737452388,-0.0137250367552042,-2.0673134326934814,3.001190423965454,6110033.5
146.89999389648438,59.74915313720703,0.10426562279462814,0.1588030606508255,884.9178466796875,-0.7257393598556519,1158.014892578125,-1.2515801191329956,1081.6416015625,-1.1036617755889893,1176.6400146484375,-1.2915836572647095,0.6554543972015381,0.2119770646095276,0.04156623035669327,0.032709911465644836,0.03059127740561962,0.03007364459335804,-0.00834563933312893,-0.005963028408586979,-0.0014160164864733815,-0.0008677261066623032,-0.0006346088484860957,-0.0006544914795085788,0.17906543612480164,0.029844239354133606,-0.0007142096874304116,-0.013726695440709591,-2.06756329536438,3.000617027282715,6108866.0
147.0,59.76113510131836,0.11983105540275574,0.15565438568592072,884.8452758789062,-0.7256795763969421,1157.8897705078125,-1.2514439821243286,1081.53125,-1.1035507917404175,1176.5108642578125,-1.2914170026779175,0.654620349407196,0.21138161420822144,0.04142503812909126,0.03262334316968918,0.030527420341968536,0.030007213354110718,-0.00833548977971077,-0.005945931188762188,-0.0014078073436394334,-0.0008636885322630405,-0.0006425745086744428,-0.0006739028613083065,0.17862603068351746,0.029771005734801292,-0.0007353090331889689,-0.013729902915656567,-2.0680463314056396,3.0000436305999756,6107698.5
147.10000610351562,59.774662017822266,0.13524632155895233,0.15415267646312714,884.772705078125,-0.7256189584732056,1157.7646484375,-1.2513084411621094,1081.4208984375,-1.1034393310546875,1176.3817138671875,-1.2912540435791016,0.6537872552871704,0.21078786253929138,0.041284654289484024,0.03253714367747307,0.030462712049484253,0.029938822612166405,-0.008325382135808468,-0.005928958300501108,-0.001399948145262897,-0.0008603954338468611,-0.000651595473755151,-0.0006936894496902823,0.17817407846450806,0.029695678502321243,-0.0007562210084870458,-0.013734644278883934,-2.068760633468628,2.9994702339172363,6106531.5
147.1999969482422,59.78974151611328,0.15079578757286072,0.15549466013908386,884.7001342773438,-0.7255576252937317,1157.6395263671875,-1.2511736154556274,1081.310546875,-1.1033276319503784,1176.2525634765625,-1.2910947799682617,0.6529552340507507,0.21019580960273743,0.04114503413438797,0.03245123475790024,0.03039705380797386,0.029868436977267265,-0.00831531547009945,-0.0059121097438037395,-0.0013924362137913704,-0.0008578292327001691,-0.0006615986349061131,-0.0007137979264371097,0.17770947515964508,0.029618244618177414,-0.0007773520774208009,-0.013740932568907738,-2.0697078704833984,2.998896837234497,6105364.5
147.3000030517578,59.80638885498047,0.16648639738559723,0.15690608322620392,884.6276245117188,-0.7254955172538757,1157.514404296875,-1.2510395050048828,1081.2003173828125,-1.1032156944274902,1176.12353515625,-1.290939211845398,0.6521242260932922,0.20960544049739838,0.04100615158677101,0.03236554563045502,0.030330348759889603,0.029796024784445763,-0.008305290713906288,-0.005895385518670082,-0.0013852700358256698,-0.000855974038131535,-0.0006725197308696806,-0.0007341959862969816,0.17723210155963898,0.029538683593273163,-0.0007986652199178934,-0.013748783618211746,-2.070890426635742,2.998323678970337,6104197.0
147.39999389648438,59.82460021972656,0.18211518228054047,0.1562877744436264,884.5550537109375,-0.725432813167572,1157.3892822265625,-1.250906229019165,1081.0899658203125,-1.1031036376953125,1175.994384765625,-1.2907872200012207,0.6512941718101501,0.20901672542095184,0.040867965668439865,0.03228000923991203,0.030262509360909462,0.029721563681960106,-0.008295307867228985,-0.005878785625100136,-0.001378444256260991,-0.0008548059849999845,-0.0006842765724286437,-0.0007547886925749481,0.17674203217029572,0.029457004740834236,-0.0008198297000490129,-0.013758192770183086,-2.072307586669922,2.9977505207061768,6103030.5
147.5,59.8443717956543,0.19770753383636475,0.15592354536056519,884.4824829101562,-0.725369393825531,1157.26416015625,-1.2507736682891846,1080.9796142578125,-1.1029913425445557,1175.8653564453125,-1.2906389236450195,0.6504651308059692,0.20842967927455902,0.040730446577072144,0.032194554805755615,0.030193455517292023,0.029645036906003952,-0.008285365998744965,-0.005862308666110039,-0.0013719534035772085,-0.0008543013827875257,-0.0006967926165089011,-0.0007755014230497181,0.17623931169509888,0.02937321737408638,-0.0008408913272432983,-0.013769155368208885,-2.0739586353302,2.9971773624420166,6101863.5
147.60000610351562,59.86566925048828,0.21297870576381683,0.15271170437335968,884.4099731445312,-0.7253053784370422,1157.13916015625,-1.2506420612335205,1080.869384765625,-1.1028790473937988,1175.736328125,-1.2904940843582153,0.6496371030807495,0.20784427225589752,0.04059356078505516,0.03210912272334099,0.030123118311166763,0.029566440731287003,-0.008275465108454227,-0.005845952779054642,-0.0013657878153026104,-0.0008544261218048632,-0.0007099665817804635,-0.0007961835362948477,0.17572422325611115,0.029287371784448624,-0.0008613901445642114,-0.01378164067864418,-2.0758392810821533,2.9966042041778564,6100696.5
147.6999969482422,59.88846969604492,0.22799764573574066,0.15018947422504425,884.3374633789062,-0.7252408266067505,1157.0140380859375,-1.2505111694335938,1080.759033203125,-1.1027668714523315,1175.607177734375,-1.290352702140808,0.6488100290298462,0.20726047456264496,0.04045727849006653,0.03202364593744278,0.03005143254995346,0.029485780745744705,-0.008265604265034199,-0.0058297161012887955,-0.0013599381782114506,-0.0008551478385925293,-0.0007237078971229494,-0.0008167298510670662,0.1751970648765564,0.0291995108127594,-0.0008814501925371587,-0.013795625418424606,-2.0779459476470947,2.9960312843322754,6099530.0
147.8000030517578,59.9127197265625,0.24252483248710632,0.14527173340320587,884.2649536132812,-0.725175678730011,1156.8890380859375,-1.2503812313079834,1080.6488037109375,-1.1026545763015747,1175.4781494140625,-1.2902145385742188,0.647983968257904,0.20667831599712372,0.04032156243920326,0.03193806856870651,0.029978351667523384,0.02940308302640915,-0.008255782537162304,-0.0058135963045060635,-0.0013543913373723626,-0.0008564260206185281,-0.0007379084127023816,-0.0008369842544198036,0.17465826869010925,0.029109712690114975,-0.0009006813052110374,-0.013811062090098858,-2.080271005630493,2.9954581260681152,6098363.5
147.89999389648438,59.93838119506836,0.25658470392227173,0.14059890806674957,884.1923828125,-0.7251100540161133,1156.7640380859375,-1.2502522468566895,1080.53857421875,-1.1025424003601074,1175.3492431640625,-1.2900795936584473,0.6471589207649231,0.20609775185585022,0.04018638655543327,0.03185233846306801,0.029903830960392952,0.029318377375602722,-0.008245998993515968,-0.005797589663416147,-0.0013491344870999455,-0.0008582209120504558,-0.0007524671964347363,-0.0008568255580030382,0.1741083264350891,0.02901805378496647,-0.0009191374410875142,-0.013827904127538204,-2.082807779312134,2.994885206222534,6097197.0
148.0,59.96538543701172,0.27004474401474,0.13460023701190948,884.1199340820312,-0.7250440120697021,1156.6390380859375,-1.2501239776611328,1080.4283447265625,-1.1024304628372192,1175.22021484375,-1.289947509765625,0.6463347673416138,0.20551879703998566,0.040051721036434174,0.03176640346646309,0.029827840626239777,0.029231717810034752,-0.008236251771450043,-0.005781692918390036,-0.0013441527262330055,-0.0008604887407273054,-0.0007672776118852198,-0.0008761195349507034,0.17354777455329895,0.02892463095486164,-0.0009366034064441919,-0.013846093788743019,-2.08554744720459,2.994312286376953,6096030.5
148.10000610351562,59.993656158447266,0.282731294631958,0.12686564028263092,884.0474243164062,-0.724977433681488,1156.513916015625,-1.2499966621398926,1080.3179931640625,-1.1023186445236206,1175.0911865234375,-1.289818286895752,0.6455116271972656,0.20494142174720764,0.03991754353046417,0.03168021887540817,0.029750363901257515,0.029143162071704865,-0.008226539008319378,-0.005765901878476143,-0.0013394283596426249,-0.0008631795062683523,-0.000782221439294517,-0.0008947034948505461,0.17297737300395966,0.028829561546444893,-0.0009528250084258616,-0.01386555377393961,-2.0884785652160645,2.993739604949951,6094864.5
148.1999969482422,60.023109436035156,0.2945138216018677,0.11782507598400116,883.9749145507812,-0.7249104976654053,1156.3890380859375,-1.2498700618743896,1080.2078857421875,-1.102207064628601,1174.9622802734375,-1.28969144821167,0.6446895003318787,0.20436561107635498,0.03978382796049118,0.03159375116229057,0.02967139147222042,0.029052792116999626,-0.0082168597728014,-0.005750211887061596,-0.0013349414803087711,-0.0008662391337566078,-0.0007971742306835949,-0.0009124070638790727,0.1723979264497757,0.028732987120747566,-0.0009676201152615249,-0.013886196538805962,-2.091588020324707,2.99316668510437,6093698.5
148.3000030517578,60.05364227294922,0.3053463399410248,0.10832520574331284,883.9024047851562,-0.7248432040214539,1156.2640380859375,-1.2497442960739136,1080.09765625,-1.1020957231521606,1174.833251953125,-1.2895668745040894,0.6438682675361633,0.20379136502742767,0.03965054824948311,0.03150695934891701,0.029590928927063942,0.028960704803466797,-0.008207211270928383,-0.005734617821872234,-0.0013306715991348028,-0.0008696127915754914,-0.0008120154961943626,-0.0009290833259001374,0.1718103140592575,0.0286350529640913,-0.0009809327311813831,-0.01390792801976204,-2.0948612689971924,2.992594003677368,6092532.5
148.39999389648438,60.085147857666016,0.3150317370891571,0.09685399383306503,883.8299560546875,-0.7247755527496338,1156.1390380859375,-1.2496191263198853,1079.9874267578125,-1.1019846200942993,1174.704345703125,-1.2894443273544312,0.6430480480194092,0.20321868360042572,0.039517685770988464,0.031419817358255386,0.02950899302959442,0.02886701002717018,-0.00819759164005518,-0.005719113163650036,-0.0013265955494716763,-0.0008732396527193487,-0.0008266140357591212,-0.000944558996707201,0.17121559381484985,0.028535934165120125,-0.0009924753103405237,-0.01393063459545374,-2.0982813835144043,2.992021322250366,6091366.5
148.5,60.11749267578125,0.32346928119659424,0.08437556773424149,883.7574462890625,-0.7247076034545898,1156.0140380859375,-1.2494946718215942,1079.877197265625,-1.101873755455017,1174.5753173828125,-1.289323329925537,0.6422287821769714,0.20264753699302673,0.039385221898555756,0.03133230283856392,0.029425615444779396,0.028771834447979927,-0.008187998086214066,-0.0057036918587982655,-0.001322688302025199,-0.0008770564454607666,-0.0008408372523263097,-0.0009586671367287636,0.17061488330364227,0.028435813263058662,-0.0010021257912740111,-0.013954192399978638,-2.101829767227173,2.9914486408233643,6090200.5
148.60000610351562,60.150569915771484,0.33077624440193176,0.07306943088769913,883.6849975585938,-0.724639356136322,1155.88916015625,-1.2493706941604614,1079.76708984375,-1.101763129234314,1174.4464111328125,-1.2892037630081177,0.6414104104042053,0.2020779401063919,0.03925314173102379,0.031244399026036263,0.029340840876102448,0.028675323352217674,-0.008178427815437317,-0.0056883483193814754,-0.001318927388638258,-0.0008810059516690671,-0.0008545748423784971,-0.0009713180479593575,0.17000921070575714,0.02833486720919609,-0.0010100775398314,-0.01397849153727293,-2.105489730834961,2.9908759593963623,6089035.0
148.6999969482422,60.18426513671875,0.3369576036930084,0.061813585460186005,883.612548828125,-0.7245708703994751,1155.76416015625,-1.2492473125457764,1079.6568603515625,-1.1016528606414795,1174.3175048828125,-1.2890851497650146,0.6405930519104004,0.20150986313819885,0.03912143036723137,0.03115609660744667,0.029254721477627754,0.028577622026205063,-0.008168879896402359,-0.0056730760261416435,-0.0013152904575690627,-0.0008850335725583136,-0.000867728260345757,-0.0009824527660384774,0.16939958930015564,0.02823326364159584,-0.0010163362603634596,-0.014003417454659939,-2.1092441082000732,2.9903035163879395,6087869.5
148.8000030517578,60.218467712402344,0.3420179784297943,0.05060374736785889,883.5401000976562,-0.7245022058486938,1155.6392822265625,-1.24912428855896,1079.5467529296875,-1.1015429496765137,1174.1885986328125,-1.2889673709869385,0.6397766470909119,0.20094332098960876,0.0389900766313076,0.031067389994859695,0.02916732057929039,0.02847888693213463,-0.008159350603818893,-0.005657869856804609,-0.0013117559719830751,-0.0008890870376490057,-0.0008802087395451963,-0.0009920316515490413,0.16878703236579895,0.028131170198321342,-0.0010209230240434408,-0.014028861187398434,-2.113076686859131,2.9897310733795166,6086704.0
148.89999389648438,60.253089904785156,0.3461969792842865,0.041790202260017395,883.4676513671875,-0.7244332432746887,1155.514404296875,-1.2490016222000122,1079.4365234375,-1.1014331579208374,1174.0596923828125,-1.28885018825531,0.6389611959457397,0.20037829875946045,0.03885907679796219,0.030978279188275337,0.029078707098960876,0.028379268944263458,-0.008149839006364346,-0.005642724689096212,-0.0013083062367513776,-0.0008931247866712511,-0.0008919595275074244,-0.0010001021437346935,0.16817234456539154,0.02802872471511364,-0.0010242023272439837,-0.014054735191166401,-2.116973638534546,2.9891586303710938,6085538.5
149.0,60.288055419921875,0.34965699911117554,0.03460025042295456,883.3952026367188,-0.724364161491394,1155.3895263671875,-1.2488791942596436,1079.326416015625,-1.1013237237930298,1173.930908203125,-1.2887332439422607,0.638146698474884,0.1998147815465927,0.03872841224074364,0.030888766050338745,0.028988957405090332,0.02827891707420349,-0.008140343241393566,-0.005627637263387442,-0.0013049269327893853,-0.0008971138740889728,-0.0009029489592649043,-0.0010067611001431942,0.16755622625350952,0.027926038950681686,-0.0010263993171975017,-0.014080965891480446,-2.120924949645996,2.988586187362671,6084373.0
149.10000610351562,60.32329177856445,0.35236138105392456,0.027043772861361504,883.32275390625,-0.724294900894165,1155.2646484375,-1.248757004737854,1079.21630859375,-1.1012145280838013,1173.802001953125,-1.2886165380477905,0.6373331546783447,0.19925276935100555,0.038598086684942245,0.030798858031630516,0.028898147866129875,0.02817796729505062,-0.00813086237758398,-0.005612602923065424,-0.0013016033917665482,-0.0009010220528580248,-0.0009131469414569438,-0.0010120784863829613,0.16693934798240662,0.027823224663734436,-0.0010274593951180577,-0.014107480645179749,-2.1249184608459473,2.988013982772827,6083208.0
149.1999969482422,60.35871505737305,0.35424014925956726,0.0187876857817173,883.2503662109375,-0.7242255210876465,1155.1397705078125,-1.2486350536346436,1079.106201171875,-1.1011055707931519,1173.673095703125,-1.2884998321533203,0.636520504951477,0.19869224727153778,0.03846809267997742,0.030708566308021545,0.028806358575820923,0.028076549991965294,-0.008121393620967865,-0.005597618408501148,-0.0012983207125216722,-0.0009048156789503992,-0.0009225195972248912,-0.0010160875972360373,0.16632242500782013,0.02772040292620659,-0.0010273008374497294,-0.014134196564555168,-2.1289424896240234,2.9874417781829834,6082043.0
149.3000030517578,60.39426803588867,0.35553866624832153,0.01298518106341362,883.1779174804688,-0.7241560220718384,1155.014892578125,-1.2485133409500122,1078.99609375,-1.100996732711792,1173.5443115234375,-1.288382887840271,0.6357088685035706,0.19813324511051178,0.038338422775268555,0.03061790019273758,0.02871367521584034,0.027974795550107956,-0.008111936040222645,-0.005582679994404316,-0.001295067253522575,-0.000908471061848104,-0.0009310602326877415,-0.001018888782709837,0.16570599377155304,0.027617666870355606,-0.0010262971045449376,-0.014161054976284504,-2.1329879760742188,2.9868695735931396,6080878.0
149.39999389648438,60.429969787597656,0.3570239245891571,0.014852497726678848,883.1055297851562,-0.724086344242096,1154.8900146484375,-1.2483916282653809,1078.885986328125,-1.1008881330490112,1173.4154052734375,-1.2882658243179321,0.6348981261253357,0.19757571816444397,0.03820907697081566,0.03052687644958496,0.028620176017284393,0.027872806414961815,-0.008102490566670895,-0.005567787680774927,-0.0012918435968458652,-0.0009119941969402134,-0.0009388416074216366,-0.0010207992745563388,0.16509003937244415,0.027515007182955742,-0.001025528647005558,-0.014188075438141823,-2.1370580196380615,2.986297369003296,6079713.5
149.5,60.46588134765625,0.35910913348197937,0.020851973444223404,883.0330810546875,-0.7240166664123535,1154.76513671875,-1.248270034790039,1078.77587890625,-1.1007797718048096,1173.28662109375,-1.2881487607955933,0.6340883374214172,0.19701968133449554,0.03808005154132843,0.030435506254434586,0.028525931760668755,0.027770651504397392,-0.008093058131635189,-0.005552943795919418,-0.0012886571930721402,-0.0009154087747447193,-0.0009459798457100987,-0.0010222073178738356,0.16447415947914124,0.027412358671426773,-0.001025511184707284,-0.0142153175547719,-2.1411612033843994,2.9857254028320312,6078548.5
149.60000610351562,60.50205993652344,0.36179283261299133,0.026837265118956566,882.960693359375,-0.7239468097686768,1154.640380859375,-1.248148798942566,1078.665771484375,-1.100671648979187,1173.1578369140625,-1.2880316972732544,0.6332795023918152,0.1964651197195053,0.03795134276151657,0.03034379705786705,0.02843100018799305,0.027668368071317673,-0.008083637803792953,-0.005538150202482939,-0.0012855163076892495,-0.0009187394753098488,-0.0009525857167318463,-0.0010234159417450428,0.16385790705680847,0.027309652417898178,-0.0010262067662552,-0.014242841862142086,-2.1453070640563965,2.9851531982421875,6077384.0
149.6999969482422,60.53858184814453,0.3651995062828064,0.03406665474176407,882.8883056640625,-0.723876953125,1154.515625,-1.2480276823043823,1078.5557861328125,-1.1005635261535645,1173.029052734375,-1.2879148721694946,0.6324716210365295,0.19591204822063446,0.03782294690608978,0.03025176003575325,0.02833542972803116,0.027565959841012955,-0.008074232377111912,-0.005523409694433212,-0.0012824307195842266,-0.0009220144129358232,-0.0009587725508026779,-0.001024689176119864,0.16324079036712646,0.027206797152757645,-0.0010277914116159081,-0.014270721934735775,-2.1495063304901123,2.984581232070923,6076219.5
149.8000030517578,60.575504302978516,0.3692297339439392,0.04030213505029678,882.81591796875,-0.7238070368766785,1154.3907470703125,-1.2479068040847778,1078.4456787109375,-1.100455641746521,1172.9002685546875,-1.287798285484314,0.6316646933555603,0.1953604370355606,0.03769485279917717,0.030159395188093185,0.028239257633686066,0.027463413774967194,-0.008064842782914639,-0.005508725065737963,-0.0012794086942449212,-0.0009252578020095825,-0.0009646362159401178,-0.001026198617182672,0.162622332572937,0.027103722095489502,-0.0010301091242581606,-0.014299018308520317,-2.153768539428711,2.984009265899658,6075055.0
149.89999389648438,60.61284255981445,0.3733718991279602,0.04142186790704727,882.7435302734375,-0.7237370610237122,1154.2659912109375,-1.247786283493042,1078.335693359375,-1.1003479957580566,1172.771484375,-1.2876821756362915,0.6308586597442627,0.19481030106544495,0.03756706044077873,0.030066708102822304,0.02814251184463501,0.02736070565879345,-0.008055469021201134,-0.005494095850735903,-0.0012764512794092298,-0.0009284747648052871,-0.0009702141978777945,-0.0010279190028086305,0.16200247406959534,0.027000412344932556,-0.0010324536124244332,-0.014327744022011757,-2.158095359802246,2.9834375381469727,6073891.0
150.0,60.65055465698242,0.3771262764930725,0.03754352778196335,882.6712036132812,-0.7236670255661011,1154.1412353515625,-1.2476660013198853,1078.2255859375,-1.1002404689788818,1172.6427001953125,-1.2875663042068481,0.6300535798072815,0.19426162540912628,0.03743956238031387,0.029973702505230904,0.028045224025845528,0.027257822453975677,-0.008046110160648823,-0.005479520186781883,-0.0012735516065731645,-0.0009316507494077086,-0.0009754879283718765,-0.0010296687250956893,0.16138149797916412,0.026896916329860687,-0.001034181215800345,-0.014356860890984535,-2.1624810695648193,2.982865810394287,6072727.0
150.10000610351562,60.68856430053711,0.3800986111164093,0.029723413288593292,882.5988159179688,-0.7235969305038452,1154.0164794921875,-1.247545838356018,1078.1156005859375,-1.1001331806182861,1172.513916015625,-1.2874505519866943,0.6292494535446167,0.19371439516544342,0.0373123474419117,0.029880380257964134,0.027947427704930305,0.027154777199029922,-0.008036764338612556,-0.00546499527990818,-0.001270696404390037,-0.000934756186325103,-0.0009803979191929102,-0.0010311827063560486,0.1607600301504135,0.026793338358402252,-0.0010347981005907059,-0.014386290684342384,-2.1669137477874756,2.9822938442230225,6071563.0
150.1999969482422,60.72683334350586,0.38269397616386414,0.025953663513064384,882.5264892578125,-0.7235268950462341,1153.8917236328125,-1.24742591381073,1078.005615234375,-1.1000258922576904,1172.38525390625,-1.287334680557251,0.6284462213516235,0.19316862523555756,0.0371854193508625,0.02978675439953804,0.02784915827214718,0.027051595970988274,-0.008027431555092335,-0.00545051833614707,-0.001267877989448607,-0.00093777512665838,-0.0009849246125668287,-0.0010323697933927178,0.16013845801353455,0.026689741760492325,-0.0010349028743803501,-0.014415995217859745,-2.1713879108428955,2.981722354888916,6070399.0
150.3000030517578,60.765357971191406,0.3852459490299225,0.025519801303744316,882.4541015625,-0.7234567999839783,1153.7669677734375,-1.247306227684021,1077.8956298828125,-1.0999188423156738,1172.2564697265625,-1.2872189283370972,0.6276439428329468,0.1926242858171463,0.03705877065658569,0.02969282865524292,0.02775045670568943,0.026948310434818268,-0.008018110878765583,-0.005436088889837265,-0.0012650939170271158,-0.000940705300308764,-0.0009890859946608543,-0.0010332722449675202,0.159516841173172,0.02658613957464695,-0.0010349139338359237,-0.014445970766246319,-2.175903081893921,2.9811506271362305,6069235.0
150.39999389648438,60.80413055419922,0.38774359226226807,0.024976279586553574,882.3817749023438,-0.7233866453170776,1153.6422119140625,-1.247186541557312,1077.78564453125,-1.0998120307922363,1172.1278076171875,-1.2871030569076538,0.6268426179885864,0.19208139181137085,0.03693240135908127,0.029598616063594818,0.027651354670524597,0.026844948530197144,-0.008008803240954876,-0.005421706475317478,-0.0012623422080650926,-0.0009435454849153757,-0.0009929015068337321,-0.0010339284781366587,0.15889528393745422,0.02648254670202732,-0.0010347901843488216,-0.014476212672889233,-2.1804583072662354,2.980578899383545,6068071.5
150.5,60.84309768676758,0.38965079188346863,0.019071990624070168,882.3094482421875,-0.7233165502548218,1153.517578125,-1.2470670938491821,1077.6756591796875,-1.0997053384780884,1171.9990234375,-1.286987066268921,0.6260421872138977,0.1915399432182312,0.03680630400776863,0.02950412407517433,0.027551889419555664,0.02674153633415699,-0.007999506779015064,-0.005407368298619986,-0.0012596137821674347,-0.0009462764137424529,-0.0009963387856259942,-0.0010342143941670656,0.15827421844005585,0.026379035785794258,-0.001033813925459981,-0.014506661333143711,-2.185044527053833,2.9800074100494385,6066908.0
150.60000610351562,60.88216018676758,0.39064204692840576,0.009912654757499695,882.2371215820312,-0.7232464551925659,1153.392822265625,-1.2469475269317627,1077.565673828125,-1.0995986461639404,1171.870361328125,-1.2868707180023193,0.6252427101135254,0.19099992513656616,0.03668047860264778,0.029409365728497505,0.027452103793621063,0.026638126000761986,-0.007990219630300999,-0.0053930701687932014,-0.001256893971003592,-0.0009488663054071367,-0.0009993332205340266,-0.0010339301079511642,0.15765435993671417,0.026275726035237312,-0.0010316070402041078,-0.014537225477397442,-2.189648151397705,2.979435920715332,6065744.5
150.6999969482422,60.92118835449219,0.3902912437915802,-0.0035080930683761835,882.164794921875,-0.7231763601303101,1153.2681884765625,-1.2468280792236328,1077.4556884765625,-1.0994921922683716,1171.74169921875,-1.28675377368927,0.6244441270828247,0.19046132266521454,0.03655492514371872,0.029314357787370682,0.027352044358849525,0.026534786447882652,-0.00798093993216753,-0.005378806963562965,-0.0012541628675535321,-0.0009512693504802883,-0.001001784228719771,-0.001032798900268972,0.157036691904068,0.026172781363129616,-0.0010276397224515676,-0.014567770063877106,-2.194248914718628,2.9788646697998047,6064581.0
150.8000030517578,60.96003341674805,0.3884470760822296,-0.01844169944524765,882.0924682617188,-0.7231062650680542,1153.1434326171875,-1.2467083930969238,1077.3458251953125,-1.0993858575820923,1171.613037109375,-1.2866358757019043,0.6236464977264404,0.18992416560649872,0.036429647356271744,0.029219122603535652,0.027251774445176125,0.02643161453306675,-0.007971664890646935,-0.005364572163671255,-0.0012513977708294988,-0.0009534349082969129,-0.0010035824961960316,-0.0010305626783519983,0.15642236173152924,0.02607039362192154,-0.0010217668022960424,-0.01459814514964819,-2.198824167251587,2.9782931804656982,6063418.0
150.89999389648438,60.99858856201172,0.38552552461624146,-0.029215501621365547,882.0201416015625,-0.7230362296104431,1153.018798828125,-1.2465885877609253,1077.23583984375,-1.099279522895813,1171.484375,-1.286516785621643,0.6228498220443726,0.18938840925693512,0.036304645240306854,0.029123682528734207,0.027151357382535934,0.02632872574031353,-0.007962393574416637,-0.005350361578166485,-0.0012485820334404707,-0.0009553278796374798,-0.0010046659735962749,-0.0010271448409184813,0.15581221878528595,0.025968702509999275,-0.0010145701235160232,-0.014628241769969463,-2.203357458114624,2.977721929550171,6062254.5
151.0,61.03678894042969,0.38201260566711426,-0.03512897714972496,881.9478759765625,-0.722966194152832,1152.8941650390625,-1.246468424797058,1077.1259765625,-1.0991733074188232,1171.355712890625,-1.2863963842391968,0.6220540404319763,0.18885408341884613,0.036179933696985245,0.029028067365288734,0.027050871402025223,0.026226233690977097,-0.00795312412083149,-0.005336171481758356,-0.001245706807821989,-0.0009569322573952377,-0.0010050272103399038,-0.0010226403828710318,0.15520673990249634,0.02586778998374939,-0.0010066673858091235,-0.014658000320196152,-2.2078397274017334,2.9771506786346436,6061091.5
151.10000610351562,61.07463073730469,0.3784213364124298,-0.03591274842619896,881.8755493164062,-0.722896158695221,1152.76953125,-1.2463479042053223,1077.0159912109375,-1.0990670919418335,1171.22705078125,-1.2862746715545654,0.6212591528892517,0.18832117319107056,0.03605550900101662,0.02893230691552162,0.026950381696224213,0.02612423710525036,-0.007943856529891491,-0.005322001874446869,-0.001242770696990192,-0.0009582517668604851,-0.001004711608402431,-0.0010172792244702578,0.15460602939128876,0.025767670944333076,-0.0009987012017518282,-0.014687412418425083,-2.2122697830200195,2.976579427719116,6059929.0
151.1999969482422,61.112144470214844,0.3751295506954193,-0.032917965203523636,881.8032836914062,-0.7228261232376099,1152.6448974609375,-1.2462271451950073,1076.9061279296875,-1.0989607572555542,1171.0985107421875,-1.2861517667770386,0.6204652786254883,0.1877896934747696,0.035931382328271866,0.028836429119110107,0.026849953457713127,0.026022804901003838,-0.007934590801596642,-0.005307853687554598,-0.0012397781247273088,-0.0009593043942004442,-0.0010038004256784916,-0.0010113547323271632,0.1540098935365677,0.025668317452073097,-0.0009911274537444115,-0.014716507866978645,-2.2166523933410645,2.976008176803589,6058766.0
151.3000030517578,61.14935302734375,0.3720795512199402,-0.030499855056405067,881.7310180664062,-0.7227560877799988,1152.520263671875,-1.2461060285568237,1076.7962646484375,-1.0988545417785645,1170.9698486328125,-1.2860276699066162,0.6196722388267517,0.18725961446762085,0.03580755367875099,0.028740456327795982,0.026749642565846443,0.025921983644366264,-0.007925327867269516,-0.005293727852404118,-0.0012367336312308908,-0.0009601071360521019,-0.0010023667709901929,-0.0010050823912024498,0.15341816842556,0.025569694116711617,-0.000983843463473022,-0.014745309948921204,-2.2209906578063965,2.9754371643066406,6057603.5
151.39999389648438,61.1862678527832,0.3691636621952057,-0.02915911003947258,881.6587524414062,-0.7226861119270325,1152.3956298828125,-1.2459845542907715,1076.6864013671875,-1.0987482070922852,1170.84130859375,-1.2859023809432983,0.6188802123069763,0.18673093616962433,0.03568403422832489,0.028644416481256485,0.02664949931204319,0.025821801275014877,-0.007916067726910114,-0.005279624834656715,-0.0012336397776380181,-0.000960672739893198,-0.001000467804260552,-0.0009985929355025291,0.15283071994781494,0.02547178603708744,-0.0009767202427610755,-0.014773833565413952,-2.2252869606018066,2.9748661518096924,6056441.0
151.5,61.222923278808594,0.3665452301502228,-0.02618413232266903,881.5864868164062,-0.7226161360740662,1152.2711181640625,-1.2458628416061401,1076.576416015625,-1.0986418724060059,1170.712646484375,-1.2857760190963745,0.6180890202522278,0.18620368838310242,0.03556082770228386,0.028548331931233406,0.0265495665371418,0.02572227083146572,-0.007906811311841011,-0.005265545565634966,-0.0012305015698075294,-0.0009610187262296677,-0.0009981696493923664,-0.00099202711135149,0.152247354388237,0.025374557822942734,-0.0009699790389277041,-0.014802107587456703,-2.2295455932617188,2.974295139312744,6055278.5
151.60000610351562,61.25937271118164,0.3645098805427551,-0.020353594794869423,881.5142211914062,-0.7225461602210999,1152.146484375,-1.2457408905029297,1076.4666748046875,-1.0985352993011475,1170.5841064453125,-1.2856485843658447,0.6172988414764404,0.18567782640457153,0.0354379378259182,0.028452221304178238,0.02644987963140011,0.025623394176363945,-0.007897558622062206,-0.005251492373645306,-0.0012273273896425962,-0.0009611716959625483,-0.000995559967122972,-0.000985572813078761,0.15166765451431274,0.025277942419052124,-0.0009639696218073368,-0.014830189757049084,-2.2337753772735596,2.973724365234375,6054116.0
