t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],dc[1],dc[2],dc[3],dc[4],dc[5],dc[6],P_MW,n,dn,rho,rho_dollars,m_dot_steam,Q_to_steam
151.6999969482422,61.29566955566406,0.36295968294143677,-0.015501996502280235,881.4419555664062,-0.7224761843681335,1152.02197265625,-1.2456185817718506,1076.3568115234375,-1.098428726196289,1170.45556640625,-1.2855204343795776,0.6165095567703247,0.18515338003635406,0.035315364599227905,0.028356105089187622,0.026350464671850204,0.025525148957967758,-0.007888310588896275,-0.005237467121332884,-0.001224125036969781,-0.0009611554560251534,-0.000992713263258338,-0.0009793518111109734,0.15109127759933472,0.025181878358125687,-0.0009585404768586159,-0.014858128502964973,-2.2379837036132812,2.9731533527374268,6052954.0
151.8000030517578,61.331878662109375,0.36208751797676086,-0.008721685968339443,881.3696899414062,-0.7224062085151672,1151.8973388671875,-1.2454960346221924,1076.2469482421875,-1.0983220338821411,1170.3270263671875,-1.2853914499282837,0.6157211661338806,0.18463033437728882,0.03519311174750328,0.028259996324777603,0.02625134214758873,0.02542750909924507,-0.007879069074988365,-0.005223472137004137,-0.0012209044070914388,-0.0009609986445866525,-0.0009897134732455015,-0.0009735036874189973,0.15051773190498352,0.025086287409067154,-0.0009539428283460438,-0.014885993674397469,-2.2421810626983643,2.9725825786590576,6051791.5
151.89999389648438,61.368080139160156,0.3620244264602661,-0.0006309480522759259,881.2974853515625,-0.7223362326622009,1151.7728271484375,-1.2453733682632446,1076.1370849609375,-1.0982152223587036,1170.198486328125,-1.285261869430542,0.6149337291717529,0.1841086894273758,0.03507118299603462,0.028163908049464226,0.02615252323448658,0.025330428034067154,-0.007869835011661053,-0.005209510680288076,-0.0012176770251244307,-0.0009607338579371572,-0.0009866503532975912,-0.0009681724477559328,0.1499464511871338,0.024991076439619064,-0.0009503185283392668,-0.01491386629641056,-2.2463791370391846,2.9720118045806885,6050629.5
152.0,61.40432357788086,0.3624229431152344,0.003985347226262093,881.2252197265625,-0.7222661972045898,1151.6483154296875,-1.2452503442764282,1076.02734375,-1.0981082916259766,1170.0699462890625,-1.285131812095642,0.6141471862792969,0.1835884302854538,0.03494957834482193,0.028067853301763535,0.026054011657834053,0.025233853608369827,-0.007860608398914337,-0.005195584148168564,-0.0012144502252340317,-0.0009603818762116134,-0.000983577105216682,-0.0009633756126277149,0.14937709271907806,0.024896182119846344,-0.0009472147794440389,-0.014941792003810406,-2.2505855560302734,2.9714410305023193,6049468.0
152.10000610351562,61.440616607666016,0.3629296123981476,0.005066508427262306,881.1530151367188,-0.7221962213516235,1151.5238037109375,-1.2451273202896118,1075.91748046875,-1.09800124168396,1169.94140625,-1.2850013971328735,0.6133615970611572,0.18306957185268402,0.034828294068574905,0.027971835806965828,0.02595580741763115,0.025137735530734062,-0.007851390168070793,-0.005181693471968174,-0.001211225870065391,-0.0009599504410289228,-0.0009805085137486458,-0.0009590216795913875,0.1488095372915268,0.0248015895485878,-0.0009442161535844207,-0.014969782903790474,-2.2548015117645264,2.9708704948425293,6048306.0
152.1999969482422,61.47694396972656,0.3632963001728058,0.0036670223344117403,881.080810546875,-0.7221261858940125,1151.3992919921875,-1.2450039386749268,1075.8077392578125,-1.0978940725326538,1169.81298828125,-1.2848703861236572,0.6125769019126892,0.18255209922790527,0.03470733389258385,0.027875864878296852,0.02585791051387787,0.025042036548256874,-0.00784218031913042,-0.0051678381860256195,-0.001208002446219325,-0.0009594378643669188,-0.0009774332866072655,-0.0009549668175168335,0.14824387431144714,0.024707311764359474,-0.0009410405182279646,-0.014997824095189571,-2.2590250968933105,2.9702999591827393,6047144.5
152.3000030517578,61.513301849365234,0.3635655641555786,0.0026925031561404467,881.0086059570312,-0.7220560908317566,1151.2747802734375,-1.2448804378509521,1075.6978759765625,-1.097786784172058,1169.6844482421875,-1.2847390174865723,0.6117931604385376,0.18203599750995636,0.034586694091558456,0.027779951691627502,0.02576032280921936,0.024946732446551323,-0.00783297885209322,-0.005154017359018326,-0.00120477844029665,-0.0009588431566953659,-0.0009743424598127604,-0.0009511079406365752,0.14768017828464508,0.024613361805677414,-0.0009377594105899334,-0.015025906264781952,-2.2632548809051514,2.969729423522949,6045983.0
152.39999389648438,61.549713134765625,0.3641037940979004,0.005382331553846598,880.9364013671875,-0.7219860553741455,1151.1502685546875,-1.244756817817688,1075.588134765625,-1.0976793766021729,1169.5560302734375,-1.284607172012329,0.6110103130340576,0.18152128159999847,0.034466374665498734,0.027684099972248077,0.025663042441010475,0.024851804599165916,-0.007823784835636616,-0.00514023145660758,-0.0012015572283416986,-0.0009581768536008894,-0.0009712594910524786,-0.0009474647231400013,0.14711827039718628,0.02451971173286438,-0.0009348180028609931,-0.015054055489599705,-2.2674949169158936,2.969158887863159,6044821.5
152.5,61.58622741699219,0.36513543128967285,0.010316549800336361,880.8641967773438,-0.7219159007072449,1151.0257568359375,-1.2446329593658447,1075.4783935546875,-1.097571849822998,1169.427490234375,-1.2844749689102173,0.610228419303894,0.18100795149803162,0.034346383064985275,0.027588317170739174,0.025566067546606064,0.024757226929068565,-0.007814600132405758,-0.0051264832727611065,-0.0011983452131971717,-0.0009574573487043381,-0.0009682280942797661,-0.0009441191796213388,0.14655783772468567,0.024426305666565895,-0.0009324576240032911,-0.015082322992384434,-2.2717528343200684,2.968588352203369,6043660.0
152.60000610351562,61.622920989990234,0.3669340908527374,0.017986563965678215,880.7919921875,-0.7218457460403442,1150.9013671875,-1.244508981704712,1075.36865234375,-1.0974642038345337,1169.299072265625,-1.2843425273895264,0.6094474196434021,0.1804959923028946,0.034226708114147186,0.02749260887503624,0.02546939067542553,0.024662962183356285,-0.0078054252080619335,-0.005112774204462767,-0.001195152522996068,-0.0009567113593220711,-0.0009653128799982369,-0.0009412080398760736,0.14599835872650146,0.024333059787750244,-0.0009309895685873926,-0.015110787004232407,-2.2760400772094727,2.968018054962158,6042499.0
152.6999969482422,61.659873962402344,0.3695312440395355,0.025971446186304092,880.7198486328125,-0.7217755913734436,1150.77685546875,-1.2443848848342896,1075.2589111328125,-1.0973563194274902,1169.170654296875,-1.2842100858688354,0.6086673140525818,0.1799853891134262,0.03410734981298447,0.027396975085139275,0.025372996926307678,0.024568960070610046,-0.007796261925250292,-0.005099107977002859,-0.001191989635117352,-0.0009559665923006833,-0.0009625777020119131,-0.0009388470789417624,0.14543931186199188,0.024239886552095413,-0.0009304225677624345,-0.015139526687562466,-2.2803688049316406,2.9674477577209473,6041338.0
152.8000030517578,61.6971435546875,0.3726988434791565,0.03167608380317688,880.6476440429688,-0.7217053771018982,1150.6524658203125,-1.2442606687545776,1075.149169921875,-1.0972484350204468,1169.042236328125,-1.2840776443481445,0.6078881621360779,0.17947617173194885,0.033988308161497116,0.02730141393840313,0.02527686581015587,0.024475164711475372,-0.00778711074963212,-0.005085485987365246,-0.0011888642329722643,-0.0009552426636219025,-0.0009600616758689284,-0.0009370631305500865,0.1448802947998047,0.02414671517908573,-0.0009304716950282454,-0.015168600715696812,-2.284748077392578,2.9668774604797363,6040177.0
152.89999389648438,61.73478317260742,0.37641072273254395,0.03711883723735809,880.5755004882812,-0.721635103225708,1150.528076171875,-1.2441365718841553,1075.0394287109375,-1.0971404314041138,1168.913818359375,-1.2839453220367432,0.6071099042892456,0.17896829545497894,0.03386957570910454,0.027205923572182655,0.02518097311258316,0.024381518363952637,-0.007777972612529993,-0.005071910563856363,-0.001185782952234149,-0.0009545568027533591,-0.000957795768044889,-0.0009358618990518153,0.14432094991207123,0.02405349165201187,-0.0009311165777035058,-0.015198064967989922,-2.2891862392425537,2.9663071632385254,6039016.0
153.0,61.77283477783203,0.38052046298980713,0.041097331792116165,880.5033569335938,-0.7215648293495178,1150.4036865234375,-1.2440123558044434,1074.9296875,-1.0970323085784912,1168.7855224609375,-1.283813238143921,0.606332540512085,0.17846177518367767,0.033751148730516434,0.027110500261187553,0.025085294619202614,0.024287965148687363,-0.007768847513943911,-0.0050583831034600735,-0.001182750565931201,-0.0009539211168885231,-0.0009557956946082413,-0.0009352081106044352,0.14376099407672882,0.023960165679454803,-0.0009321751422248781,-0.015227959491312504,-2.293689012527466,2.9657371044158936,6037855.0
153.10000610351562,61.81129837036133,0.38463887572288513,0.041183970868587494,880.43115234375,-0.7214944362640381,1150.279296875,-1.2438881397247314,1074.820068359375,-1.096924066543579,1168.6571044921875,-1.2836815118789673,0.6055561304092407,0.17795661091804504,0.033633023500442505,0.027015138417482376,0.02498980239033699,0.02419445477426052,-0.007759736385196447,-0.005044902674853802,-0.0011797669576480985,-0.0009533349075354636,-0.0009540418977849185,-0.000934971496462822,0.14320044219493866,0.023866739124059677,-0.0009331904002465308,-0.015258286148309708,-2.2982568740844727,2.9651670455932617,6036694.5
153.1999969482422,61.85016632080078,0.3886536955833435,0.04014838486909866,880.3590087890625,-0.7214240431785583,1150.1549072265625,-1.243764042854309,1074.7103271484375,-1.0968157052993774,1168.5286865234375,-1.2835497856140137,0.6047806143760681,0.17745280265808105,0.033515192568302155,0.026919830590486526,0.02489447593688965,0.024100953713059425,-0.007750638294965029,-0.005031469278037548,-0.0011768299154937267,-0.0009527928195893764,-0.0009525035857222974,-0.0009350153850391507,0.14263933897018433,0.023773223161697388,-0.0009340567048639059,-0.015289034694433212,-2.3028883934020996,2.96459698677063,6035534.0
153.3000030517578,61.88942337036133,0.39260369539260864,0.03949989005923271,880.2869262695312,-0.7213536500930786,1150.030517578125,-1.2436398267745972,1074.6007080078125,-1.0967073440551758,1168.400390625,-1.2834184169769287,0.6040059924125671,0.17695032060146332,0.03339765593409538,0.026824576780200005,0.024799292907118797,0.024007439613342285,-0.007741553708910942,-0.005018082447350025,-0.0011739375768229365,-0.0009522903710603714,-0.0009511547395959496,-0.0009352438501082361,0.14207777380943298,0.02367962896823883,-0.0009348245221190155,-0.01532019954174757,-2.307582378387451,2.964026927947998,6034373.5
153.39999389648438,61.9290771484375,0.39652392268180847,0.03920230641961098,880.2147827148438,-0.7212831377983093,1149.9061279296875,-1.2435156106948853,1074.490966796875,-1.0965989828109741,1168.2720947265625,-1.2832871675491333,0.6032323241233826,0.17644917964935303,0.033280402421951294,0.026729371398687363,0.024704236537218094,0.023913895711302757,-0.0077324821613729,-0.005004741717129946,-0.001171088544651866,-0.0009518244187347591,-0.0009499742882326245,-0.000935594376642257,0.14151576161384583,0.023585962131619453,-0.0009355296497233212,-0.015351776964962482,-2.3123388290405273,2.9634571075439453,6033213.5
153.5,61.96908950805664,0.4001173675060272,0.03593442216515541,880.1426391601562,-0.72121262550354,1149.7818603515625,-1.2433913946151733,1074.38134765625,-1.096490502357483,1168.1436767578125,-1.283155918121338,0.6024594902992249,0.175949364900589,0.03316343575716019,0.026634210720658302,0.024609291926026344,0.023820316419005394,-0.007723423186689615,-0.004991445690393448,-0.001168278162367642,-0.0009513830300420523,-0.0009489193907938898,-0.0009359466494061053,0.14095355570316315,0.02349225804209709,-0.0009358227835036814,-0.015383734367787838,-2.317152500152588,2.9628872871398926,6032053.0
153.60000610351562,62.009437561035156,0.4034728705883026,0.03355496749281883,880.0704956054688,-0.721142053604126,1149.657470703125,-1.2432671785354614,1074.271728515625,-1.0963819026947021,1168.015380859375,-1.2830249071121216,0.6016876101493835,0.1754508912563324,0.033046744763851166,0.026539092883467674,0.024514447897672653,0.023726703599095345,-0.007714375853538513,-0.004978193435817957,-0.0011655021226033568,-0.0009509566007182002,-0.0009479551226831973,-0.0009362251730635762,0.1403913050889969,0.02339855022728443,-0.0009358318638987839,-0.015416049398481846,-2.3220198154449463,2.96231746673584,6030893.0
153.6999969482422,62.050106048583984,0.40669041872024536,0.03217557817697525,879.9984130859375,-0.7210714817047119,1149.533203125,-1.2431429624557495,1074.162109375,-1.0962733030319214,1167.8870849609375,-1.2828937768936157,0.6009166240692139,0.17495372891426086,0.03293033316731453,0.02644401788711548,0.024419697001576424,0.023633070290088654,-0.007705341093242168,-0.004964984022080898,-0.0011627578642219305,-0.0009505389025434852,-0.0009470584336668253,-0.0009364007273688912,0.1398291289806366,0.023304853588342667,-0.000935664982534945,-0.015448706224560738,-2.3269386291503906,2.961747646331787,6029733.0
153.8000030517578,62.09109115600586,0.40985316038131714,0.031627386808395386,879.9263305664062,-0.7210007905960083,1149.4088134765625,-1.243018627166748,1074.052490234375,-1.096164584159851,1167.7587890625,-1.2827627658843994,0.6001465320587158,0.17445789277553558,0.03281419351696968,0.026348985731601715,0.02432503178715706,0.023539423942565918,-0.007696317508816719,-0.004951817449182272,-0.0011600437574088573,-0.000950126675888896,-0.0009462157031521201,-0.0009364741272293031,0.13926708698272705,0.02321118302643299,-0.0009354111389257014,-0.01548170205205679,-2.3319084644317627,2.9611778259277344,6028573.5
153.89999389648438,62.132381439208984,0.4129045605659485,0.030513955280184746,879.8541870117188,-0.7209300994873047,1149.2845458984375,-1.2428942918777466,1073.94287109375,-1.0960558652877808,1167.630615234375,-1.2826316356658936,0.5993773341178894,0.17396336793899536,0.03269832208752632,0.026253992691636086,0.02423045039176941,0.023445775732398033,-0.00768730603158474,-0.004938691854476929,-0.0011573575902730227,-0.0009497153805568814,-0.000945410574786365,-0.0009364342549815774,0.1387052834033966,0.02311754785478115,-0.0009350006002932787,-0.015515023842453957,-2.336927652359009,2.9606082439422607,6027413.5
154.0,62.1739616394043,0.41580289602279663,0.028983397409319878,879.7821044921875,-0.7208593487739563,1149.1602783203125,-1.2427699565887451,1073.833251953125,-1.0959471464157104,1167.5023193359375,-1.2825005054473877,0.5986090898513794,0.1734701544046402,0.03258271887898445,0.026159042492508888,0.024135949090123177,0.023352138698101044,-0.007678305264562368,-0.004925607703626156,-0.001154696918092668,-0.000949299253989011,-0.0009446244221180677,-0.0009362614946439862,0.13814382255077362,0.023023972287774086,-0.0009343919809907675,-0.01554865762591362,-2.341993570327759,2.960038661956787,6026254.0
154.10000610351562,62.2158317565918,0.41871005296707153,0.0290716253221035,879.7100219726562,-0.7207885980606079,1149.0360107421875,-1.242645502090454,1073.7236328125,-1.0958383083343506,1167.3740234375,-1.2823693752288818,0.5978416800498962,0.1729782372713089,0.03246738389134407,0.026064133271574974,0.024041524156928062,0.023258524015545845,-0.00766931613907218,-0.004912564530968666,-0.001152060809545219,-0.0009488773066550493,-0.0009438524139113724,-0.0009359794785268605,0.13758273422718048,0.022930456325411797,-0.0009337720111943781,-0.01558260340243578,-2.347106695175171,2.9594690799713135,6025094.5
154.1999969482422,62.25795364379883,0.42120134830474854,0.024912986904382706,879.637939453125,-0.7207177877426147,1148.9117431640625,-1.2425209283828735,1073.614013671875,-1.0957294702529907,1167.245849609375,-1.2822381258010864,0.5970752239227295,0.17248763144016266,0.03235230594873428,0.025969266891479492,0.023947177454829216,0.02316494658589363,-0.007660337258130312,-0.00489956047385931,-0.0011494437931105494,-0.0009484369657002389,-0.0009430586942471564,-0.0009355084039270878,0.13702227175235748,0.022837044671177864,-0.0009326529689133167,-0.015616820193827152,-2.3522605895996094,2.958899736404419,6023935.0
154.3000030517578,62.30029296875,0.4234201908111572,0.022188374772667885,879.56591796875,-0.7206469178199768,1148.7874755859375,-1.2423962354660034,1073.5045166015625,-1.0956205129623413,1167.11767578125,-1.282106637954712,0.5963096618652344,0.17199832201004028,0.03223749250173569,0.025874445214867592,0.023852912709116936,0.023071428760886192,-0.007651368621736765,-0.004886594135314226,-0.0011468419106677175,-0.0009479689178988338,-0.0009422180010005832,-0.0009348131134174764,0.13646261394023895,0.022743768990039825,-0.0009312315960414708,-0.0156512800604105,-2.3574512004852295,2.9583301544189453,6022776.0
154.39999389648438,62.342864990234375,0.4256831407546997,0.022629540413618088,879.4938354492188,-0.7205759882926941,1148.6632080078125,-1.2422715425491333,1073.3948974609375,-1.095511555671692,1166.9893798828125,-1.2819749116897583,0.5955449342727661,0.17151032388210297,0.03212293982505798,0.02577967382967472,0.02375873550772667,0.02297798916697502,-0.007642410229891539,-0.004873665980994701,-0.0011442545801401138,-0.0009474736289121211,-0.0009413331863470376,-0.000933946983423084,0.13590379059314728,0.02265063300728798,-0.0009298492805100977,-0.01568598859012127,-2.3626790046691895,2.957760810852051,6021616.5
154.5,62.385658264160156,0.4279400706291199,0.02256934903562069,879.4217529296875,-0.7205050587654114,1148.5390625,-1.2421467304229736,1073.285400390625,-1.095402479171753,1166.8612060546875,-1.2818430662155151,0.5947811603546143,0.17102359235286713,0.032008640468120575,0.02568495273590088,0.023664647713303566,0.022884642705321312,-0.007633461616933346,-0.0048607755452394485,-0.0011416813358664513,-0.00094695104053244,-0.0009404056472703815,-0.0009329457534477115,0.13534581661224365,0.022557636722922325,-0.0009284289553761482,-0.015720944851636887,-2.3679442405700684,2.9571914672851562,6020457.5
154.60000610351562,62.42861557006836,0.4296012222766876,0.016611343249678612,879.3497314453125,-0.7204340696334839,1148.414794921875,-1.2420216798782349,1073.1759033203125,-1.095293402671814,1166.7330322265625,-1.2817109823226929,0.594018280506134,0.17053815722465515,0.03189460188150406,0.025590285658836365,0.023570656776428223,0.022791408002376556,-0.007624522317200899,-0.004847920499742031,-0.0011391151929274201,-0.000946384621784091,-0.0009393912623636425,-0.0009316966170445085,0.13478903472423553,0.02246483974158764,-0.0009263304527848959,-0.015756089240312576,-2.3732376098632812,2.956622362136841,6019298.5
154.6999969482422,62.4716796875,0.43061190843582153,0.010106893256306648,879.2777099609375,-0.7203630208969116,1148.2906494140625,-1.241896629333496,1073.0662841796875,-1.0951842069625854,1166.6048583984375,-1.281578540802002,0.5932562351226807,0.17005400359630585,0.03178082033991814,0.025495678186416626,0.023476773872971535,0.02269831672310829,-0.007615591865032911,-0.0048350989818573,-0.001136547653004527,-0.0009457551641389728,-0.0009382411371916533,-0.0009300901438109577,0.13423387706279755,0.022372310981154442,-0.0009235431789420545,-0.015791352838277817,-2.378549337387085,2.9560530185699463,6018140.0
154.8000030517578,62.514766693115234,0.4308938980102539,0.00281991227529943,879.2056884765625,-0.7202919721603394,1148.16650390625,-1.2417712211608887,1072.956787109375,-1.0950748920440674,1166.4766845703125,-1.2814455032348633,0.5924951434135437,0.1695711463689804,0.03166729211807251,0.02540113776922226,0.023383015766739845,0.02260540798306465,-0.007606668397784233,-0.0048223077319562435,-0.0011339697521179914,-0.0009450421202927828,-0.0009369048639200628,-0.0009280276717618108,0.13368076086044312,0.022280126810073853,-0.0009199915803037584,-0.015826663002371788,-2.3838679790496826,2.955483913421631,6016981.0
154.89999389648438,62.55778884887695,0.43020811676979065,-0.006857909727841616,879.1336059570312,-0.7202208638191223,1148.042236328125,-1.2416456937789917,1072.8472900390625,-1.0949655771255493,1166.3486328125,-1.2813117504119873,0.5917348861694336,0.16908954083919525,0.031554024666547775,0.02530667372047901,0.023289402946829796,0.022512735798954964,-0.007597750518471003,-0.004809543956071138,-0.0011313698487356305,-0.0009442188311368227,-0.0009353184141218662,-0.0009253802127204835,0.13313028216362,0.022188382223248482,-0.0009154328145086765,-0.01586192287504673,-2.38917875289917,2.9549148082733154,6015822.5
155.0,62.60061264038086,0.42822638154029846,-0.019817188382148743,879.0616455078125,-0.7201496958732605,1147.9180908203125,-1.2415196895599365,1072.73779296875,-1.0948561429977417,1166.220458984375,-1.2811771631240845,0.5909755825996399,0.16860923171043396,0.03144102171063423,0.025212299078702927,0.023195967078208923,0.02242036536335945,-0.0075888377614319324,-0.004796803463250399,-0.0011287328088656068,-0.0009432504302822053,-0.0009333974448964,-0.0009219733183272183,0.13258323073387146,0.022097205743193626,-0.0009095440036617219,-0.015896998345851898,-2.3944618701934814,2.954345941543579,6014664.0
155.10000610351562,62.64309310913086,0.42482489347457886,-0.03401503711938858,878.9896240234375,-0.7200785279273987,1147.7939453125,-1.2413934469223022,1072.6282958984375,-1.094746470451355,1166.0924072265625,-1.2810415029525757,0.5902171730995178,0.16813018918037415,0.03132828325033188,0.025118030607700348,0.023102741688489914,0.02232838235795498,-0.0075799268670380116,-0.004784081596881151,-0.0011260422179475427,-0.000942099082749337,-0.0009310543537139893,-0.0009176446474157274,0.13204044103622437,0.022006738930940628,-0.0009022312005981803,-0.015931744128465652,-2.39969539642334,2.9537768363952637,6013505.5
155.1999969482422,62.685089111328125,0.4199490547180176,-0.048758380115032196,878.9176025390625,-0.7200072407722473,1147.6697998046875,-1.2412666082382202,1072.5189208984375,-1.0946367979049683,1165.9642333984375,-1.2809044122695923,0.5894595980644226,0.1676524132490158,0.031215814873576164,0.025023888796567917,0.023009777069091797,0.022236883640289307,-0.007571016438305378,-0.004771373234689236,-0.0011232811957597733,-0.0009407268953509629,-0.0009282049722969532,-0.0009122617775574327,0.13150277733802795,0.021917128935456276,-0.0008934617508202791,-0.015966009348630905,-2.4048564434051514,2.9532079696655273,6012347.5
155.3000030517578,62.726478576660156,0.4138983488082886,-0.06050693243741989,878.8455810546875,-0.719935953617096,1147.545654296875,-1.2411391735076904,1072.409423828125,-1.0945268869400024,1165.836181640625,-1.2807658910751343,0.588702917098999,0.16717590391635895,0.031103629618883133,0.024929895997047424,0.02291712537407875,0.022145980969071388,-0.00756210507825017,-0.004758674651384354,-0.001120436587370932,-0.0009391055791638792,-0.000924795342143625,-0.0009057964780367911,0.13097093999385834,0.021828491240739822,-0.0008835738408379257,-0.015999672934412956,-2.4099271297454834,2.952639102935791,6011189.5
155.39999389648438,62.767173767089844,0.40696844458580017,-0.06929895281791687,878.7736206054688,-0.7198646068572998,1147.421630859375,-1.241011142730713,1072.2999267578125,-1.0944167375564575,1165.7081298828125,-1.2806257009506226,0.5879471898078918,0.16670067608356476,0.030991731211543083,0.02483608014881611,0.0228248443454504,0.022055774927139282,-0.007553191389888525,-0.004745982587337494,-0.001117499079555273,-0.000937216856982559,-0.000920801074244082,-0.0008983048028312624,0.1304454654455185,0.021740911528468132,-0.0008728733519092202,-0.016032643616199493,-2.414893388748169,2.9520702362060547,6010031.5
155.5,62.80711364746094,0.399396151304245,-0.07572317868471146,878.70166015625,-0.7197932004928589,1147.2974853515625,-1.2408825159072876,1072.1905517578125,-1.094306468963623,1165.580078125,-1.280483603477478,0.5871922969818115,0.16622671484947205,0.03088013269007206,0.02474246546626091,0.022732991725206375,0.021966366097331047,-0.007544274907559156,-0.0047332956455647945,-0.0011144623858854175,-0.0009350506588816643,-0.0009162203059531748,-0.0008898912346921861,0.12992671132087708,0.02165445126593113,-0.0008616021368652582,-0.016064858064055443,-2.419745683670044,2.9515016078948975,6008873.5
155.60000610351562,62.846248626708984,0.39132949709892273,-0.0806664302945137,878.629638671875,-0.7197217345237732,1147.1734619140625,-1.240753173828125,1072.0810546875,-1.09419584274292,1165.4520263671875,-1.2803398370742798,0.5864382982254028,0.1657540202140808,0.03076884336769581,0.024649081751704216,0.022641625255346298,0.021877838298678398,-0.007535354699939489,-0.004720612429082394,-0.0011113224318251014,-0.0009326019207946956,-0.0009110645623877645,-0.0008806746918708086,0.12941493093967438,0.021569155156612396,-0.0008499098476022482,-0.016096262261271477,-2.424475908279419,2.950932741165161,6007715.5
155.6999969482422,62.88454055786133,0.3829141855239868,-0.08415315300226212,878.5576782226562,-0.719650149345398,1147.04931640625,-1.2406229972839355,1071.9716796875,-1.0940848588943481,1165.323974609375,-1.2801941633224487,0.5856852531433105,0.16528259217739105,0.030657872557640076,0.024555956944823265,0.022550804540514946,0.021790267899632454,-0.0075264303013682365,-0.004707931540906429,-0.0011080768890678883,-0.0009298702934756875,-0.0009053567773662508,-0.0008707820088602602,0.12891030311584473,0.02148505114018917,-0.0008379468345083296,-0.01612682081758976,-2.4290785789489746,2.950364112854004,6006558.0
155.8000030517578,62.92195129394531,0.3741217851638794,-0.08792399615049362,878.4857177734375,-0.7195785045623779,1146.92529296875,-1.2404921054840088,1071.8623046875,-1.0939736366271973,1165.1959228515625,-1.2800465822219849,0.5849330425262451,0.16481243073940277,0.030547233298420906,0.024463118985295296,0.022460579872131348,0.02170371636748314,-0.007517501711845398,-0.004695252049714327,-0.0011047234293073416,-0.0009268553112633526,-0.0008991174981929362,-0.0008603068417869508,0.12841302156448364,0.02140217088162899,-0.0008256813744083047,-0.01615649275481701,-2.4335479736328125,2.949795722961426,6005400.5
155.89999389648438,62.95840835571289,0.36454883217811584,-0.09572954475879669,878.4137573242188,-0.7195068001747131,1146.80126953125,-1.2403603792190552,1071.7529296875,-1.0938620567321777,1165.0679931640625,-1.2798969745635986,0.5841817259788513,0.16434353590011597,0.030436933040618896,0.024370599538087845,0.02237100526690483,0.02161824144423008,-0.007508568000048399,-0.00468257162719965,-0.0011012556497007608,-0.0009235460311174393,-0.0008923370623961091,-0.000849231902975589,0.12792347371578217,0.021320579573512077,-0.0008127090404741466,-0.016185199841856956,-2.4378719329833984,2.9492270946502686,6004243.0
156.0,62.99382781982422,0.3542138338088989,-0.10334976762533188,878.341796875,-0.7194349765777588,1146.67724609375,-1.2402278184890747,1071.6435546875,-1.0937501192092896,1164.93994140625,-1.2797452211380005,0.5834313035011292,0.16387592256069183,0.03032698668539524,0.024278424680233,0.022282136604189873,0.02153390645980835,-0.007499627768993378,-0.004669888876378536,-0.00109766679815948,-0.0009199314517900348,-0.0008850056328810751,-0.000837541650980711,0.12744204699993134,0.021240340545773506,-0.0007990832673385739,-0.016212860122323036,-2.4420382976531982,2.9486587047576904,6003085.5
156.10000610351562,63.02817153930664,0.3434550166130066,-0.10758820921182632,878.2698974609375,-0.7193630337715149,1146.55322265625,-1.2400943040847778,1071.5341796875,-1.0936377048492432,1164.81201171875,-1.2795913219451904,0.5826818346977234,0.16340956091880798,0.030217405408620834,0.024186626076698303,0.02219402976334095,0.021450769156217575,-0.007490681018680334,-0.004657201934605837,-0.0010939541971310973,-0.0009160101762972772,-0.0008771390421316028,-0.000825301103759557,0.12696896493434906,0.02116149291396141,-0.0007851519039832056,-0.016239430755376816,-2.446040391921997,2.9480903148651123,6001928.5
156.1999969482422,63.06142044067383,0.3324529230594635,-0.11002107709646225,878.1979370117188,-0.7192909717559814,1146.42919921875,-1.239959955215454,1071.4248046875,-1.0935249328613281,1164.68408203125,-1.2794352769851685,0.5819332003593445,0.1629444807767868,0.030108202248811722,0.024095235392451286,0.022106733173131943,0.021368877962231636,-0.007481727283447981,-0.0046445103362202644,-0.0010901172645390034,-0.0009117862791754305,-0.000868767558131367,-0.0008126064203679562,0.1265043169260025,0.021084051579236984,-0.0007710806094110012,-0.016264885663986206,-2.4498744010925293,2.947521924972534,6000771.5
156.3000030517578,63.09355545043945,0.32134994864463806,-0.11102963238954544,878.1260375976562,-0.7192187905311584,1146.30517578125,-1.2398245334625244,1071.3154296875,-1.0934115648269653,1164.55615234375,-1.2792770862579346,0.5811854600906372,0.1624806672334671,0.0299993883818388,0.02400428242981434,0.02202029898762703,0.021288273856043816,-0.007472767028957605,-0.004631814081221819,-0.0010861572809517384,-0.0009072681423276663,-0.0008599302382208407,-0.000799564819317311,0.12604811787605286,0.021008020266890526,-0.0007570055895484984,-0.01628921367228031,-2.453538656234741,2.946953535079956,5999614.5
156.39999389648438,63.12458419799805,0.31029364466667175,-0.11056321114301682,878.0540771484375,-0.7191464900970459,1146.1812744140625,-1.2396881580352783,1071.2060546875,-1.0932977199554443,1164.42822265625,-1.2791166305541992,0.5804386138916016,0.16201812028884888,0.02989097498357296,0.0239137951284647,0.021934768185019493,0.0212089866399765,-0.00746379978954792,-0.004619114100933075,-0.0010820769239217043,-0.0009024679311551154,-0.0008506745798513293,-0.0007862916681915522,0.12560030817985535,0.02093338593840599,-0.0007430677069351077,-0.01631241664290428,-2.45703387260437,2.946385383605957,5998457.5
156.5,63.15449523925781,0.29911214113235474,-0.11181499809026718,877.982177734375,-0.719074010848999,1146.0572509765625,-1.2395508289337158,1071.0968017578125,-1.0931833982467651,1164.30029296875,-1.2789541482925415,0.5796927213668823,0.16155683994293213,0.0297829769551754,0.023823801428079605,0.021850181743502617,0.021131036803126335,-0.007454826030880213,-0.004606409464031458,-0.001077877706848085,-0.0008973936201073229,-0.0008410331793129444,-0.0007728401105850935,0.12516088783740997,0.02086014859378338,-0.000729087449144572,-0.01633448339998722,-2.460357666015625,2.945817232131958,5997300.5
156.60000610351562,63.18331527709961,0.28819260001182556,-0.10919522494077682,877.9102783203125,-0.7190013527870178,1145.933349609375,-1.2394124269485474,1070.9874267578125,-1.0930684804916382,1164.1724853515625,-1.2787895202636719,0.5789476633071899,0.16109684109687805,0.029675405472517014,0.023734327405691147,0.021766578778624535,0.021054433658719063,-0.00744584621861577,-0.004593702033162117,-0.0010735644027590752,-0.0008920622640289366,-0.0008310617413371801,-0.0007593288901261985,0.1247297003865242,0.0207882821559906,-0.0007154611521400511,-0.016355440020561218,-2.4635140895843506,2.945249080657959,5996144.0
156.6999969482422,63.21108627319336,0.27771416306495667,-0.10478446632623672,877.83837890625,-0.7189285159111023,1145.8094482421875,-1.2392730712890625,1070.878173828125,-1.0929529666900635,1164.0445556640625,-1.2786229848861694,0.578203558921814,0.16063809394836426,0.029568269848823547,0.023645399138331413,0.021683983504772186,0.020979179069399834,-0.007436860352754593,-0.004580992739647627,-0.0010691442294046283,-0.0008864958072081208,-0.0008208263898268342,-0.0007458932232111692,0.12430642545223236,0.020717738196253777,-0.0007023393991403282,-0.016375329345464706,-2.4665098190307617,2.94468092918396,5994987.5
156.8000030517578,63.23786926269531,0.26783838868141174,-0.09875784069299698,877.7664794921875,-0.7188555002212524,1145.685546875,-1.2391327619552612,1070.7689208984375,-1.092836856842041,1163.916748046875,-1.2784544229507446,0.5774602890014648,0.16018062829971313,0.029461581259965897,0.023557037115097046,0.02160242386162281,0.020905258134007454,-0.007427869830280542,-0.004568283911794424,-0.001064626150764525,-0.0008807200938463211,-0.0008104000007733703,-0.0007326712366193533,0.1238907054066658,0.020648451521992683,-0.0006898691644892097,-0.01639421284198761,-2.4693541526794434,2.94411301612854,5993831.0
156.89999389648438,63.263729095458984,0.2585928738117218,-0.09245516359806061,877.6946411132812,-0.7187823057174683,1145.5615234375,-1.2389914989471436,1070.6595458984375,-1.0927201509475708,1163.788818359375,-1.2782841920852661,0.5767179727554321,0.15972444415092468,0.029355349019169807,0.023469263687729836,0.02152191288769245,0.020832642912864685,-0.007418875582516193,-0.004555577412247658,-0.0010600191308185458,-0.0008747611427679658,-0.0007998521323315799,-0.0007197747472673655,0.1234821304678917,0.02058035507798195,-0.0006780644762329757,-0.016412153840065002,-2.4720566272735596,2.94354510307312,5992675.0
157.0,63.28873062133789,0.25004473328590393,-0.08548139035701752,877.6227416992188,-0.718708872795105,1145.437744140625,-1.2388492822647095,1070.55029296875,-1.0926028490066528,1163.6610107421875,-1.2781122922897339,0.575976550579071,0.1592695266008377,0.029249580577015877,0.023382091894745827,0.021442458033561707,0.020761296153068542,-0.007409878075122833,-0.004542876034975052,-0.0010553329484537244,-0.0008686458459123969,-0.0007892511202953756,-0.0007073013111948967,0.1230802834033966,0.0205133818089962,-0.0006669857539236546,-0.016429224982857704,-2.474627733230591,2.9429771900177,5991519.0
157.10000610351562,63.31298065185547,0.24250032007694244,-0.07544402778148651,877.5509033203125,-0.7186352014541626,1145.3138427734375,-1.238706111907959,1070.4410400390625,-1.0924848318099976,1163.533203125,-1.277938961982727,0.5752359628677368,0.15881586074829102,0.02914428524672985,0.023295540362596512,0.021364063024520874,0.020691167563199997,-0.007400879170745611,-0.00453018257394433,-0.001050580176524818,-0.0008624079055152833,-0.0007786806090734899,-0.0006953884148970246,0.12268457561731339,0.02044742926955223,-0.0006569227552972734,-0.016445526853203773,-2.477083444595337,2.9424092769622803,5990362.5
157.1999969482422,63.33658218383789,0.2360135018825531,-0.06486822664737701,877.47900390625,-0.7185612916946411,1145.18994140625,-1.2385621070861816,1070.331787109375,-1.0923662185668945,1163.405517578125,-1.2777643203735352,0.574496328830719,0.158363476395607,0.029039466753602028,0.02320961467921734,0.021286720409989357,0.020622197538614273,-0.007391880266368389,-0.004517500754445791,-0.0010457742027938366,-0.0008560818969272077,-0.0007682227878831327,-0.0006841552676633,0.12229437381029129,0.02038239687681198,-0.0006479035364463925,-0.016461169347167015,-2.4794394969940186,2.9418413639068604,5989207.0
157.3000030517578,63.359622955322266,0.23037977516651154,-0.056337203830480576,877.4071655273438,-0.7184871435165405,1145.0660400390625,-1.238417387008667,1070.22265625,-1.0922470092773438,1163.2777099609375,-1.2775884866714478,0.5737575888633728,0.15791237354278564,0.028935132548213005,0.023124326020479202,0.021210413426160812,0.0205543152987957,-0.007382881827652454,-0.004504833370447159,-0.0010409258538857102,-0.0008496964001096785,-0.0007579391822218895,-0.0006736481445841491,0.12190917134284973,0.02031819522380829,-0.000639722275082022,-0.016476240009069443,-2.4817094802856445,2.9412736892700195,5988051.0
157.39999389648438,63.38214111328125,0.2252008616924286,-0.05178912729024887,877.3353271484375,-0.7184127569198608,1144.9422607421875,-1.238271713256836,1070.1134033203125,-1.0921270847320557,1163.14990234375,-1.2774115800857544,0.5730197429656982,0.15746252238750458,0.028831282630562782,0.0230396781116724,0.021135125309228897,0.020487448200583458,-0.0073738847859203815,-0.0044921813532710075,-0.0010360421147197485,-0.0008432685281150043,-0.0007478574407286942,-0.0006638140184804797,0.12152865529060364,0.020254775881767273,-0.0006320021930150688,-0.016490783542394638,-2.4839000701904297,2.9407060146331787,5986895.5
157.5,63.40418243408203,0.22042153775691986,-0.047793250530958176,877.2634887695312,-0.7183380722999573,1144.8184814453125,-1.2381253242492676,1070.004150390625,-1.0920064449310303,1163.022216796875,-1.2772337198257446,0.5722828507423401,0.1570139229297638,0.028727924451231956,0.022955674678087234,0.02106083557009697,0.020421532914042473,-0.0073648905381560326,-0.004479547031223774,-0.001031128573231399,-0.000836812483612448,-0.0007379964226856828,-0.000654592935461551,0.12115255743265152,0.020192092284560204,-0.0006247087148949504,-0.016504840925335884,-2.4860174655914307,2.940138578414917,5985740.0
157.60000610351562,63.425804138183594,0.2162078320980072,-0.04213717579841614,877.191650390625,-0.7182631492614746,1144.694580078125,-1.237978219985962,1069.89501953125,-1.0918852090835571,1162.89453125,-1.2770549058914185,0.5715467929840088,0.15656660497188568,0.028625058010220528,0.0228723157197237,0.02098751813173294,0.02035650983452797,-0.00735589861869812,-0.004466931335628033,-0.0010261920979246497,-0.0008303458453156054,-0.00072838383493945,-0.0006459722644649446,0.12078054994344711,0.020130090415477753,-0.0006179981864988804,-0.016518471762537956,-2.488070487976074,2.939570903778076,5984584.5
157.6999969482422,63.447059631347656,0.21255609393119812,-0.03651735559105873,877.1198120117188,-0.7181878685951233,1144.57080078125,-1.2378302812576294,1069.7857666015625,-1.0917633771896362,1162.766845703125,-1.2768752574920654,0.5708116292953491,0.15612053871154785,0.028522687032818794,0.0227896049618721,0.02091514877974987,0.020292319357395172,-0.0073469108901917934,-0.004454337060451508,-0.0010212399065494537,-0.000823885784484446,-0.0007190456963144243,-0.0006379438564181328,0.12041228264570236,0.020068714395165443,-0.0006118525634519756,-0.01653173193335533,-2.490067720413208,2.9390034675598145,5983429.0
157.8000030517578,63.46804428100586,0.20981943607330322,-0.027366507798433304,877.0480346679688,-0.7181123495101929,1144.447021484375,-1.2376817464828491,1069.6766357421875,-1.091640830039978,1162.63916015625,-1.2766950130462646,0.5700774192810059,0.1556757390499115,0.028420811519026756,0.022707538679242134,0.02084369584918022,0.020228898152709007,-0.0073379273526370525,-0.0044417656026780605,-0.0010162824764847755,-0.0008174575050361454,-0.0007100289221853018,-0.0006305722636170685,0.12004726380109787,0.020007876679301262,-0.0006066036294214427,-0.01654471457004547,-2.492023229598999,2.9384360313415527,5982274.0
157.89999389648438,63.48884582519531,0.2080424278974533,-0.017770130187273026,876.9761962890625,-0.7180365324020386,1144.3233642578125,-1.2375324964523315,1069.5675048828125,-1.091517686843872,1162.511474609375,-1.2765142917633057,0.5693440437316895,0.15523219108581543,0.028319431468844414,0.022626111283898354,0.020773127675056458,0.020166177302598953,-0.007328950334340334,-0.004429221153259277,-0.001011330634355545,-0.0008110872004181147,-0.0007013814174570143,-0.0006239206995815039,0.11968492716550827,0.019947487860918045,-0.0006022675079293549,-0.016557520255446434,-2.4939522743225098,2.937868595123291,5981118.5
158.0,63.50955581665039,0.20707331597805023,-0.00969105027616024,876.9044189453125,-0.7179603576660156,1144.1995849609375,-1.2373826503753662,1069.4583740234375,-1.0913939476013184,1162.3837890625,-1.2763330936431885,0.5686116218566895,0.15478989481925964,0.028218545019626617,0.02254531718790531,0.020703405141830444,0.02010408602654934,-0.007319980300962925,-0.00441670510917902,-0.0010063938098028302,-0.0008047965238802135,-0.0006931370589882135,-0.0006180047639645636,0.11932481825351715,0.019887469708919525,-0.0005986941978335381,-0.016570230945944786,-2.4958667755126953,2.9373013973236084,5979964.0
158.10000610351562,63.53022003173828,0.20664240419864655,-0.004309222102165222,876.8326416015625,-0.7178838849067688,1144.0758056640625,-1.2372322082519531,1069.3492431640625,-1.091269612312317,1162.2562255859375,-1.2761516571044922,0.5678800940513611,0.15434885025024414,0.028118150308728218,0.02246514894068241,0.02063448540866375,0.020042549818754196,-0.007311017718166113,-0.004404220264405012,-0.0010014785220846534,-0.0007985995034687221,-0.000685307604726404,-0.0006127777160145342,0.11896659433841705,0.019827766343951225,-0.0005956336390227079,-0.016582904383540154,-2.4977755546569824,2.936734199523926,5978809.0
158.1999969482422,63.550872802734375,0.20654571056365967,-0.0009668382117524743,876.7608642578125,-0.7178071141242981,1143.9521484375,-1.2370812892913818,1069.2401123046875,-1.0911446809768677,1162.1285400390625,-1.2759698629379272,0.5671494007110596,0.15390904247760773,0.028018247336149216,0.022385593503713608,0.02056632749736309,0.01998150534927845,-0.007302063517272472,-0.004391766618937254,-0.0009965886129066348,-0.0007925039972178638,-0.0006778885726816952,-0.0006081569008529186,0.11861004680395126,0.01976834237575531,-0.0005929049220867455,-0.016595570370554924,-2.499683380126953,2.936167001724243,5977654.0
158.3000030517578,63.57154083251953,0.20669254660606384,0.001468319445848465,876.6890869140625,-0.7177300453186035,1143.828369140625,-1.2369297742843628,1069.1309814453125,-1.0910190343856812,1162.0009765625,-1.2757880687713623,0.5664196610450745,0.1534704864025116,0.027918832376599312,0.022306643426418304,0.020498890429735184,0.019920896738767624,-0.007293117698282003,-0.004379345569759607,-0.0009917272254824638,-0.0007865150109864771,-0.000670868088491261,-0.0006040575681254268,0.11825501918792725,0.01970916986465454,-0.0005904297577217221,-0.016608256846666336,-2.501594305038452,2.9355998039245605,5976499.5
158.39999389648438,63.59225082397461,0.20709137618541718,0.003988299518823624,876.6173095703125,-0.7176525592803955,1143.7047119140625,-1.2367777824401855,1069.0218505859375,-1.0908929109573364,1161.8734130859375,-1.2756059169769287,0.565690815448761,0.15303318202495575,0.027819901704788208,0.022228285670280457,0.020432138815522194,0.019860675558447838,-0.007284181192517281,-0.004366958048194647,-0.0009868968045338988,-0.0007806370267644525,-0.0006642349762842059,-0.0006004151073284447,0.11790134757757187,0.019650224596261978,-0.0005882166442461312,-0.01662098988890648,-2.503512382507324,2.935032844543457,5975345.0
158.5,63.61305236816406,0.20802414417266846,0.009327678009867668,876.5455322265625,-0.7175748348236084,1143.5810546875,-1.2366251945495605,1068.912841796875,-1.0907663106918335,1161.745849609375,-1.2754237651824951,0.5649628043174744,0.1525970995426178,0.027721451595425606,0.022150510922074318,0.02036602795124054,0.01980079524219036,-0.007275253999978304,-0.00435460451990366,-0.0009821031708270311,-0.0007748812204226851,-0.0006579970940947533,-0.0005972364451736212,0.11754874885082245,0.01959145814180374,-0.0005865225102752447,-0.01663382537662983,-2.5054454803466797,2.9344658851623535,5974191.0
158.60000610351562,63.633975982666016,0.20922285318374634,0.01198712456971407,876.4737548828125,-0.7174967527389526,1143.4573974609375,-1.236472249031067,1068.8037109375,-1.0906391143798828,1161.618408203125,-1.2752416133880615,0.5642357468605042,0.15216225385665894,0.027623478323221207,0.022073304280638695,0.020300522446632385,0.019741211086511612,-0.007266336586326361,-0.0043422868475317955,-0.0009773491183295846,-0.0007692525978200138,-0.0006521458853967488,-0.0005944778094999492,0.11719704419374466,0.019532840698957443,-0.0005850794841535389,-0.016646787524223328,-2.5073978900909424,2.93389892578125,5973036.5
158.6999969482422,63.654998779296875,0.2102425992488861,0.010197366587817669,876.4020385742188,-0.7174183130264282,1143.333740234375,-1.236318826675415,1068.6947021484375,-1.0905113220214844,1161.4908447265625,-1.275059461593628,0.5635095238685608,0.15172864496707916,0.02752598002552986,0.02199665643274784,0.020235585048794746,0.019681885838508606,-0.007257428951561451,-0.004330004565417767,-0.0009726331336423755,-0.0007637447561137378,-0.0006466424674727023,-0.0005920120165683329,0.11684628576040268,0.01947438158094883,-0.0005834904732182622,-0.01665985956788063,-2.509366989135742,2.9333319664001465,5971882.5
158.8000030517578,63.67609405517578,0.21094749867916107,0.00704905716702342,876.330322265625,-0.7173395752906799,1143.210205078125,-1.236164927482605,1068.5855712890625,-1.0903830528259277,1161.36328125,-1.2748770713806152,0.5627842545509338,0.15129625797271729,0.027428951114416122,0.021920552477240562,0.020171182230114937,0.01962280087172985,-0.007248531095683575,-0.004317756276577711,-0.0009679520153440535,-0.0007583470433019102,-0.0006414396339096129,-0.000589708099141717,0.11649662256240845,0.01941610313951969,-0.000581652857363224,-0.01667301170527935,-2.511347770690918,2.932765245437622,5970728.5
158.89999389648438,63.69721603393555,0.21119998395442963,0.0025248012971132994,876.258544921875,-0.717260479927063,1143.0865478515625,-1.2360105514526367,1068.4765625,-1.090254306793213,1161.23583984375,-1.274694561958313,0.5620598196983337,0.1508650928735733,0.02733238786458969,0.021844983100891113,0.020107287913560867,0.019563943147659302,-0.007239642087370157,-0.004305540584027767,-0.0009633011068217456,-0.0007530457805842161,-0.0006364842993207276,-0.0005874381749890745,0.11614824831485748,0.019358040764927864,-0.0005794453900307417,-0.01668619178235531,-2.5133330821990967,2.9321982860565186,5969574.5
159.0,63.71831512451172,0.21098433434963226,-0.002156511414796114,876.1868286132812,-0.7171810269355774,1142.962890625,-1.2358556985855103,1068.3675537109375,-1.0901249647140503,1161.1083984375,-1.2745119333267212,0.56133633852005,0.15043514966964722,0.027236290276050568,0.021769938990473747,0.020043877884745598,0.019505316391587257,-0.007230761460959911,-0.0042933570221066475,-0.000958675576839596,-0.0007478268817067146,-0.000631725590210408,-0.0005851004389114678,0.11580140143632889,0.01930023357272148,-0.0005768605624325573,-0.016699356958270073,-2.5153160095214844,2.9316318035125732,5968421.0
159.10000610351562,63.739315032958984,0.2100004404783249,-0.009838934056460857,876.1151123046875,-0.7171012759208679,1142.83935546875,-1.2357003688812256,1068.258544921875,-1.089995265007019,1160.98095703125,-1.2743289470672607,0.5606136918067932,0.15000641345977783,0.027140652760863304,0.021695414558053017,0.019980937242507935,0.019446933642029762,-0.007221888285130262,-0.004281202796846628,-0.0009540677419863641,-0.0007426697411574423,-0.0006270979065448046,-0.0005825594998896122,0.11545644700527191,0.01924274116754532,-0.0005736263701692224,-0.016712425276637077,-2.517284393310547,2.931065082550049,5967267.5
159.1999969482422,63.7601203918457,0.208079531788826,-0.019209055230021477,876.0433959960938,-0.7170211672782898,1142.7158203125,-1.2355444431304932,1068.1495361328125,-1.08986496925354,1160.853515625,-1.274145483970642,0.559891939163208,0.14957889914512634,0.0270454753190279,0.021621404215693474,0.01991845667362213,0.019388820976018906,-0.007213022094219923,-0.004269075579941273,-0.0009494682308286428,-0.000737549620680511,-0.0006225282559171319,-0.0005796756013296545,0.11511383950710297,0.019185639917850494,-0.0005696080042980611,-0.01672529987990856,-2.519223690032959,2.9304986000061035,5966114.0
159.3000030517578,63.78065872192383,0.20537608861923218,-0.027034403756260872,875.9717407226562,-0.7169407606124878,1142.59228515625,-1.235387921333313,1068.0406494140625,-1.0897341966629028,1160.72607421875,-1.2739614248275757,0.5591710805892944,0.14915259182453156,0.026950759813189507,0.02154790423810482,0.01985643245279789,0.01933101750910282,-0.007204161491245031,-0.004256972577422857,-0.000944869127124548,-0.0007324460311792791,-0.0006179586634971201,-0.0005763716180808842,0.11477396637201309,0.019128995016217232,-0.0005649554659612477,-0.01673790253698826,-2.5211219787597656,2.929932117462158,5964960.5
159.39999389648438,63.80089569091797,0.20236808061599731,-0.030080143362283707,875.9000244140625,-0.7168599963188171,1142.46875,-1.235230803489685,1067.931640625,-1.0896029472351074,1160.5987548828125,-1.2737767696380615,0.5584511160850525,0.14872750639915466,0.026856502518057823,0.021474914625287056,0.01979486644268036,0.019273564219474792,-0.007195306476205587,-0.004244893789291382,-0.0009402671712450683,-0.0007273502997122705,-0.000613367126788944,-0.0005726853269152343,0.11443699896335602,0.01907283440232277,-0.0005600920412689447,-0.016750197857618332,-2.5229740142822266,2.929365634918213,5963807.5
