t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],dc[1],dc[2],dc[3],dc[4],dc[5],dc[6],P_MW,n,dn,rho,rho_dollars,m_dot_steam,Q_to_steam
159.5,63.820777893066406,0.19882546365261078,-0.035426065325737,875.828369140625,-0.7167789340019226,1142.34521484375,-1.2350730895996094,1067.8226318359375,-1.0894712209701538,1160.471435546875,-1.2735915184020996,0.5577320456504822,0.14830361306667328,0.026762705296278,0.02140243537724018,0.019733762368559837,0.019216500222682953,-0.007186455652117729,-0.004232837352901697,-0.0009356574155390263,-0.0007222500280477107,-0.0006087220390327275,-0.0005686099175363779,0.11410318315029144,0.01901719719171524,-0.0005547875771299005,-0.016762133687734604,-2.5247716903686523,2.9287991523742676,5962654.5
159.60000610351562,63.84023666381836,0.19457872211933136,-0.04246743768453598,875.7566528320312,-0.7166975140571594,1142.2216796875,-1.234914779663086,1067.7137451171875,-1.0893388986587524,1160.343994140625,-1.2734054327011108,0.5570138096809387,0.1478809416294098,0.026669371873140335,0.021330466493964195,0.019673127681016922,0.019159864634275436,-0.007177609484642744,-0.004220801405608654,-0.0009310333989560604,-0.000717128801625222,-0.0006039825384505093,-0.0005641034222207963,0.11377284675836563,0.018962141126394272,-0.0005489071481861174,-0.016773635521531105,-2.5265042781829834,2.9282329082489014,5961501.5
159.6999969482422,63.85923385620117,0.18998613953590393,-0.04592582583427429,875.6849975585938,-0.7166157364845276,1142.0982666015625,-1.2347558736801147,1067.6048583984375,-1.0892062187194824,1160.2166748046875,-1.2732185125350952,0.5562965273857117,0.1474594622850418,0.02657650038599968,0.021259011700749397,0.01961297169327736,0.019103700295090675,-0.00716876657679677,-0.0042087845504283905,-0.000926391629036516,-0.0007119784131646156,-0.0005991323851048946,-0.0005592009401880205,0.1134461760520935,0.01890769600868225,-0.0005427806754596531,-0.01678466796875,-2.5281660556793213,2.927666664123535,5960348.5
159.8000030517578,63.87774658203125,0.18512292206287384,-0.048632241785526276,875.6133422851562,-0.7165336608886719,1141.9747314453125,-1.2345961332321167,1067.495849609375,-1.0890729427337646,1160.08935546875,-1.2730308771133423,0.5555800795555115,0.14703917503356934,0.026484094560146332,0.021188072860240936,0.019553307443857193,0.019048042595386505,-0.007159927394241095,-0.004196786787360907,-0.0009217299520969391,-0.0007067937403917313,-0.0005941640702076256,-0.0005539501435123384,0.11312327533960342,0.01885387860238552,-0.0005364569369703531,-0.01679520308971405,-2.529752731323242,2.927100419998169,5959196.0
159.89999389648438,63.89571762084961,0.17971810698509216,-0.0540480799973011,875.5416870117188,-0.7164512872695923,1141.851318359375,-1.234435796737671,1067.386962890625,-1.0889390707015991,1159.9620361328125,-1.272842288017273,0.5548645257949829,0.14662009477615356,0.02639215625822544,0.02111765556037426,0.01949414610862732,0.01899293065071106,-0.007151091005653143,-0.004184806253761053,-0.0009170437697321177,-0.0007015637238509953,-0.0005890541942790151,-0.0005483367713168263,0.11280440539121628,0.018800733610987663,-0.0005296950694173574,-0.01680518500506878,-2.5312561988830566,2.926534414291382,5958043.5
160.0,63.9130973815918,0.1737862378358841,-0.059318657964468,875.4700927734375,-0.7163684964179993,1141.7279052734375,-1.2342747449874878,1067.278076171875,-1.0888047218322754,1159.8348388671875,-1.2726526260375977,0.554149866104126,0.1462022215127945,0.026300687342882156,0.021047763526439667,0.01943550445139408,0.018938397988677025,-0.0071422564797103405,-0.004172841086983681,-0.0009123283671215177,-0.000696277420502156,-0.0005837806966155767,-0.0005423484253697097,0.11248979717493057,0.018748300150036812,-0.0005225245840847492,-0.01681455783545971,-2.532667875289917,2.9259684085845947,5956891.0
160.10000610351562,63.92985534667969,0.16757309436798096,-0.062131524085998535,875.3984375,-0.7162854671478271,1141.6044921875,-1.2341129779815674,1067.169189453125,-1.0886698961257935,1159.70751953125,-1.272462010383606,0.5534360408782959,0.14578552544116974,0.026209691539406776,0.020978402346372604,0.01937739923596382,0.018884479999542236,-0.007133424282073975,-0.004160891752690077,-0.0009075814159587026,-0.0006909298244863749,-0.0005783388041891158,-0.0005360233481042087,0.11217959970235825,0.018696600571274757,-0.0005151617806404829,-0.016823291778564453,-2.5339837074279785,2.9254024028778076,5955739.0
160.1999969482422,63.94596481323242,0.1610981971025467,-0.06474895775318146,875.3267822265625,-0.7162020206451416,1141.4810791015625,-1.2339504957199097,1067.0604248046875,-1.0885344743728638,1159.580322265625,-1.2722704410552979,0.5527231693267822,0.14537003636360168,0.0261191725730896,0.02090957947075367,0.019319845363497734,0.01883121207356453,-0.007124593947082758,-0.004148956388235092,-0.000902801111806184,-0.0006855171523056924,-0.0005727268871851265,-0.0005293985595926642,0.11187391728162766,0.018645653501152992,-0.0005076121888123453,-0.01683136261999607,-2.5351991653442383,2.9248363971710205,5954586.5
160.3000030517578,63.96139907836914,0.15433119237422943,-0.0676700621843338,875.2551879882812,-0.7161182761192322,1141.357666015625,-1.233787178993225,1066.9515380859375,-1.0883984565734863,1159.453125,-1.2720776796340942,0.5520111322402954,0.14495573937892914,0.026029132306575775,0.02084130235016346,0.01926286332309246,0.018778618425130844,-0.007115765009075403,-0.004137034993618727,-0.0008979853009805083,-0.000680035213008523,-0.0005669418605975807,-0.0005224967026151717,0.11157287657260895,0.018595479428768158,-0.0004998502554371953,-0.016838736832141876,-2.5363099575042725,2.9242706298828125,5953434.5
160.39999389648438,63.976097106933594,0.1469971388578415,-0.07334055751562119,875.18359375,-0.7160341739654541,1141.2342529296875,-1.2336231470108032,1066.8426513671875,-1.0882619619369507,1159.325927734375,-1.2718838453292847,0.5512999892234802,0.1445426344871521,0.02593957632780075,0.020773576572537422,0.019206468015909195,0.018726732581853867,-0.007106937002390623,-0.004125125706195831,-0.0008931294432841241,-0.0006744735292159021,-0.0005609638174064457,-0.000515282794367522,0.11127673089504242,0.018546121194958687,-0.0004916388425044715,-0.016845356673002243,-2.5373072624206543,2.9237048625946045,5952283.0
160.5,63.989986419677734,0.13890676200389862,-0.08090371638536453,875.1119995117188,-0.7159497737884521,1141.1109619140625,-1.2334582805633545,1066.73388671875,-1.0881247520446777,1159.19873046875,-1.2716888189315796,0.5505897402763367,0.14413072168827057,0.025850508362054825,0.020706413313746452,0.019150681793689728,0.018675586208701134,-0.007098108995705843,-0.004113227128982544,-0.0008882270194590092,-0.0006688173743896186,-0.000554761616513133,-0.0005076905945315957,0.11098582297563553,0.018497636541724205,-0.00048282870557159185,-0.016851143911480904,-2.5381789207458496,2.9231390953063965,5951131.0
160.60000610351562,64.00297546386719,0.12983646988868713,-0.09070291370153427,875.0404052734375,-0.7158649563789368,1140.987548828125,-1.233292579650879,1066.6251220703125,-1.0879870653152466,1159.071533203125,-1.2714923620224,0.5498803853988647,0.14371998608112335,0.025761933997273445,0.020639820024371147,0.019095528870821,0.018625222146511078,-0.007089280057698488,-0.0041013360023498535,-0.000883269589394331,-0.000663047016132623,-0.0005482917767949402,-0.0004996259231120348,0.11070059984922409,0.018450099974870682,-0.00047323573380708694,-0.0168559979647398,-2.538909912109375,2.9225733280181885,5949979.5
160.6999969482422,64.01498413085938,0.12014064192771912,-0.09695830941200256,874.9688110351562,-0.7157798409461975,1140.8642578125,-1.233125925064087,1066.5162353515625,-1.0878487825393677,1158.9444580078125,-1.2712944746017456,0.5491719245910645,0.14331044256687164,0.02567385882139206,0.02057380974292755,0.019041037186980247,0.01857569068670273,-0.007080449722707272,-0.004089451394975185,-0.0008782516815699637,-0.0006571506382897496,-0.0005415347404778004,-0.0004910803399980068,0.11042137444019318,0.018403563648462296,-0.0004631783231161535,-0.01685985177755356,-2.5394904613494873,2.9220077991485596,5948828.0
160.8000030517578,64.02598571777344,0.10997249186038971,-0.10168147087097168,874.897216796875,-0.7156943678855896,1140.740966796875,-1.232958436012268,1066.407470703125,-1.0877097845077515,1158.8172607421875,-1.2710951566696167,0.548464298248291,0.14290209114551544,0.025586286559700966,0.02050839550793171,0.01898723654448986,0.018527034670114517,-0.007071617059409618,-0.004077571909874678,-0.0008731696289032698,-0.0006511211395263672,-0.000534484104719013,-0.00048208245425485075,0.1101483702659607,0.018358061090111732,-0.00045277003664523363,-0.0168626569211483,-2.5399129390716553,2.9214422702789307,5947676.5
160.89999389648438,64.035888671875,0.09904470294713974,-0.10927790403366089,874.82568359375,-0.715608537197113,1140.61767578125,-1.2327899932861328,1066.2987060546875,-1.0875701904296875,1158.690185546875,-1.270894169807434,0.5477575659751892,0.14249493181705475,0.02549922838807106,0.020443592220544815,0.018934156745672226,0.018479304388165474,-0.007062782067805529,-0.004065695218741894,-0.0008680173195898533,-0.0006449454231187701,-0.0005271174595691264,-0.00047260301653295755,0.1098819226026535,0.018313653767108917,-0.00044175703078508377,-0.016864335164427757,-2.540165901184082,2.9208767414093018,5946525.5
161.0,64.04463958740234,0.08749056607484818,-0.11554138362407684,874.7540893554688,-0.7155224084854126,1140.494384765625,-1.2326204776763916,1066.18994140625,-1.0874300003051758,1158.5631103515625,-1.2706916332244873,0.547051727771759,0.14208896458148956,0.02541268616914749,0.020379414781928062,0.01888182945549488,0.01843254640698433,-0.0070539433509111404,-0.004053819924592972,-0.0008627898059785366,-0.0006386132445186377,-0.000519420369528234,-0.00046263946569524705,0.10962232202291489,0.01827038824558258,-0.00043026896310038865,-0.016864821314811707,-2.540239095687866,2.920311450958252,5945374.5
161.10000610351562,64.0522232055664,0.07584248483181,-0.11648077517747879,874.6825561523438,-0.7154358625411987,1140.3712158203125,-1.232450008392334,1066.081298828125,-1.0872890949249268,1158.43603515625,-1.2704873085021973,0.5463467836380005,0.1416841745376587,0.025326672941446304,0.020315876230597496,0.01883028820157051,0.018386803567409515,-0.007045100908726454,-0.004041946027427912,-0.0008574867970310152,-0.0006321265827864408,-0.0005114125669933856,-0.0004522906965576112,0.10936963558197021,0.01822827197611332,-0.00041875388706102967,-0.016864106059074402,-2.540131092071533,2.919746160507202,5944223.5
161.1999969482422,64.05866241455078,0.06440425664186478,-0.11438228189945221,874.6110229492188,-0.7153488993644714,1140.2479248046875,-1.23227858543396,1065.9725341796875,-1.0871474742889404,1158.30908203125,-1.270281434059143,0.5456427335739136,0.14128056168556213,0.025241192430257797,0.020252995193004608,0.018779560923576355,0.01834210939705372,-0.007036255672574043,-0.004030073992908001,-0.0008521113195456564,-0.0006254952168092132,-0.0005031333421356976,-0.0004416958545334637,0.10912375152111053,0.01818729192018509,-0.00040744460420683026,-0.016862209886312485,-2.5398454666137695,2.9191808700561523,5943073.0
161.3000030517578,64.06400299072266,0.05343871936202049,-0.10965536534786224,874.5394897460938,-0.7152616381645203,1140.124755859375,-1.23210608959198,1065.86376953125,-1.0870051383972168,1158.1820068359375,-1.2700740098953247,0.5449395179748535,0.14087815582752228,0.025156253948807716,0.020190784707665443,0.018729673698544502,0.018298478797078133,-0.007027407176792622,-0.004018204752355814,-0.0008466688450425863,-0.0006187348626554012,-0.0004946363624185324,-0.00043101253686472774,0.10888443887233734,0.018147405236959457,-0.0003965518844779581,-0.016859181225299835,-2.5393893718719482,2.9186158180236816,5941922.0
161.39999389648438,64.06830596923828,0.04303040727972984,-0.10408315062522888,874.4679565429688,-0.7151739597320557,1140.00146484375,-1.2319326400756836,1065.755126953125,-1.0868620872497559,1158.0550537109375,-1.2698651552200317,0.5442372560501099,0.14047692716121674,0.02507186122238636,0.020129254087805748,0.018680643290281296,0.018255915492773056,-0.007018556352704763,-0.0040063401684165,-0.0008411657763645053,-0.0006118633900769055,-0.0004859773616772145,-0.0004203790158499032,0.10865141451358795,0.018108569085597992,-0.0003861355653498322,-0.01685507781803608,-2.538771390914917,2.918050527572632,5940771.5
161.5,64.07162475585938,0.03313542157411575,-0.09894983470439911,874.396484375,-0.7150859236717224,1139.8782958984375,-1.2317582368850708,1065.646484375,-1.0867183208465576,1157.9281005859375,-1.2696547508239746,0.5435358285903931,0.1400768905878067,0.024988023564219475,0.020068416371941566,0.01863248646259308,0.018214408308267593,-0.007009704131633043,-0.003994481172412634,-0.0008356081671081483,-0.0006048972718417645,-0.00047720540896989405,-0.00040989244007505476,0.10842442512512207,0.018070736899971962,-0.0003761551924981177,-0.016849953681230545,-2.537999391555786,2.917485475540161,5939621.5
161.60000610351562,64.0739974975586,0.023753564804792404,-0.09381858259439468,874.324951171875,-0.7149974703788757,1139.755126953125,-1.2315828800201416,1065.5377197265625,-1.086573839187622,1157.8011474609375,-1.269443154335022,0.5428352952003479,0.13967803120613098,0.02490474283695221,0.020008279010653496,0.0185852088034153,0.018173938617110252,-0.0070008509792387486,-0.003982630092650652,-0.0008300019544549286,-0.0005978522822260857,-0.0004683653241954744,-0.00039962504524737597,0.10820319503545761,0.018033865839242935,-0.00036661303602159023,-0.01684386096894741,-2.537081718444824,2.9169206619262695,5938471.0
161.6999969482422,64.07551574707031,0.01519725564867258,-0.08556308597326279,874.2534790039062,-0.7149086594581604,1139.6319580078125,-1.2314066886901855,1065.4290771484375,-1.0864286422729492,1157.6741943359375,-1.2692302465438843,0.5421356558799744,0.13928036391735077,0.024822024628520012,0.019948849454522133,0.018538815900683403,0.018134478479623795,-0.006991997826844454,-0.003970787860453129,-0.0008243555785156786,-0.0005907505983486772,-0.0004595168575178832,-0.000389688037103042,0.10798733681440353,0.01799788884818554,-0.00035777370794676244,-0.01683688350021839,-2.5360307693481445,2.916355609893799,5937321.0
161.8000030517578,64.07630157470703,0.00787205807864666,-0.07325197756290436,874.1819458007812,-0.7148194313049316,1139.5089111328125,-1.2312294244766235,1065.3204345703125,-1.0862826108932495,1157.5472412109375,-1.2690162658691406,0.5414369106292725,0.13888387382030487,0.02473987266421318,0.019890131428837776,0.018493304029107094,0.018095986917614937,-0.006983145605772734,-0.003958959132432938,-0.0008186814375221729,-0.0005836233031004667,-0.00045074071385897696,-0.00038024436798878014,0.10777625441551208,0.017962709069252014,-0.00034996532485820353,-0.016829151660203934,-2.5348660945892334,2.9157907962799072,5936171.0
161.89999389648438,64.0765151977539,0.0021059373393654823,-0.057661205530166626,874.1104736328125,-0.7147297859191895,1139.3857421875,-1.2310515642166138,1065.2119140625,-1.086135983467102,1157.42041015625,-1.2688014507293701,0.5407390594482422,0.1384885609149933,0.024658288806676865,0.019832124933600426,0.018448662012815475,0.018058408051729202,-0.006974296644330025,-0.003947146236896515,-0.0008129948400892317,-0.0005765084642916918,-0.00044213305227458477,-0.0003714830381795764,0.10756919533014297,0.017928199842572212,-0.00034344758023507893,-0.016820823773741722,-2.53361177444458,2.9152262210845947,5935021.5
162.0,64.07626342773438,-0.002536347834393382,-0.04642285034060478,874.0390014648438,-0.7146397233009338,1139.2626953125,-1.2308727502822876,1065.103271484375,-1.0859885215759277,1157.29345703125,-1.2685860395431519,0.5400420427322388,0.1380944401025772,0.024577274918556213,0.019774828106164932,0.018404869362711906,0.018021665513515472,-0.006965451408177614,-0.003935353830456734,-0.0008073074859566987,-0.0005694343126378953,-0.00043375842506065965,-0.0003634730528574437,0.10736559331417084,0.017894264310598373,-0.0003378405817784369,-0.016812017187476158,-2.532285451889038,2.914661407470703,5933872.0
162.10000610351562,64.07560729980469,-0.006561004091054201,-0.04024656489491463,873.9675903320312,-0.7145492434501648,1139.1395263671875,-1.2306932210922241,1064.99462890625,-1.0858403444290161,1157.1666259765625,-1.2683699131011963,0.539345920085907,0.13770149648189545,0.02449682727456093,0.019718235358595848,0.018361901864409447,0.017985688522458076,-0.006956611294299364,-0.003923582844436169,-0.0008016261854209006,-0.000562416622415185,-0.000425643811468035,-0.0003561671474017203,0.10716509819030762,0.01786084845662117,-0.0003327417653053999,-0.016802797093987465,-2.5308966636657715,2.9140968322753906,5932722.5
162.1999969482422,64.07456970214844,-0.010329371318221092,-0.03768366947770119,873.8961181640625,-0.7144584059715271,1139.0164794921875,-1.230513095855713,1064.8861083984375,-1.0856914520263672,1157.039794921875,-1.2681533098220825,0.5386507511138916,0.137309730052948,0.024416949599981308,0.019662342965602875,0.018319731578230858,0.01795041188597679,-0.006947776302695274,-0.003911834210157394,-0.0007959540816955268,-0.0005554615636356175,-0.00041778976446948946,-0.000349456153344363,0.10696754604578018,0.017827924340963364,-0.00032787024974823,-0.016793187707662582,-2.529449224472046,2.913532257080078,5931573.0
162.3000030517578,64.07317352294922,-0.014014343731105328,-0.036849722266197205,873.82470703125,-0.7143670916557312,1138.8934326171875,-1.2303321361541748,1064.777587890625,-1.085541844367981,1156.9129638671875,-1.2679362297058105,0.5379563570022583,0.13691912591457367,0.024337636306881905,0.019607141613960266,0.0182783342897892,0.01791578158736229,-0.006938946433365345,-0.0039001081604510546,-0.0007902924553491175,-0.0005485708243213594,-0.00041018446790985763,-0.0003432206576690078,0.10677288472652435,0.01779548078775406,-0.00032309512607753277,-0.016783200204372406,-2.527944803237915,2.9129679203033447,5930424.0
162.39999389648438,64.07139587402344,-0.017752723768353462,-0.037383805960416794,873.7532348632812,-0.7142753601074219,1138.7705078125,-1.2301504611968994,1064.6689453125,-1.085391640663147,1156.7862548828125,-1.2677185535430908,0.5372629165649414,0.13652969896793365,0.024258889257907867,0.019552625715732574,0.018237687647342682,0.017881758511066437,-0.006930122151970863,-0.003888404928147793,-0.0007846411899663508,-0.0005417424836196005,-0.00040280792745761573,-0.00033734296448528767,0.10658109933137894,0.017763515934348106,-0.00031830649822950363,-0.01677282527089119,-2.5263822078704834,2.9124033451080322,5929274.5
162.5,64.06925201416016,-0.02146056853234768,-0.03707844391465187,873.6818237304688,-0.7141832113265991,1138.6474609375,-1.2299680709838867,1064.5604248046875,-1.0852406024932861,1156.659423828125,-1.2675002813339233,0.5365703701972961,0.13614144921302795,0.024180708453059196,0.0194987915456295,0.018197765573859215,0.017848307266831398,-0.006921303458511829,-0.003876724513247609,-0.000779000751208514,-0.0005349762504920363,-0.00039564562030136585,-0.00033174685086123645,0.10639216005802155,0.017732026055455208,-0.00031357837724499404,-0.01676207035779953,-2.5247621536254883,2.911839008331299,5928126.0
162.60000610351562,64.06671905517578,-0.02530120499432087,-0.038406357169151306,873.6104125976562,-0.7140905857086182,1138.5244140625,-1.2297849655151367,1064.451904296875,-1.0850889682769775,1156.53271484375,-1.2672815322875977,0.5358786582946777,0.13575436174869537,0.024103090167045593,0.0194456297904253,0.018158551305532455,0.017815403640270233,-0.006912489887326956,-0.0038650664500892162,-0.0007733703823760152,-0.0005282683996483684,-0.00038867510738782585,-0.00032634660601615906,0.10620610415935516,0.01770101673901081,-0.0003087671357207,-0.016750918701291084,-2.5230824947357178,2.9112749099731445,5926977.0
162.6999969482422,64.06381225585938,-0.029080087319016457,-0.03778882697224617,873.5390014648438,-0.7139976024627686,1138.4014892578125,-1.229601263999939,1064.3433837890625,-1.0849366188049316,1156.406005859375,-1.2670623064041138,0.535187840461731,0.1353684365749359,0.024026034399867058,0.019393134862184525,0.018120024353265762,0.017783034592866898,-0.00690368190407753,-0.0038534309715032578,-0.0007677505491301417,-0.0005216191057115793,-0.00038188579492270947,-0.00032110937172546983,0.1060228943824768,0.017670482397079468,-0.00030404157587327063,-0.01673937775194645,-2.5213441848754883,2.910710573196411,5925828.5
162.8000030517578,64.06055450439453,-0.03253534436225891,-0.03455255553126335,873.4675903320312,-0.7139041423797607,1138.278564453125,-1.2294167280197144,1064.2349853515625,-1.0847835540771484,1156.279296875,-1.2668424844741821,0.5344979166984558,0.13498367369174957,0.02394953928887844,0.019341303035616875,0.018082167953252792,0.0177511777728796,-0.006894879508763552,-0.0038418187759816647,-0.0007621444528922439,-0.0005150344222784042,-0.0003752844640985131,-0.0003160604683216661,0.10584238171577454,0.01764039695262909,-0.000299608800560236,-0.01672748290002346,-2.51955246925354,2.910146474838257,5924680.0
162.89999389648438,64.05701446533203,-0.03540559485554695,-0.028702516108751297,873.396240234375,-0.7138103246688843,1138.1556396484375,-1.229231595993042,1064.12646484375,-1.0846298933029175,1156.152587890625,-1.2666223049163818,0.5338088870048523,0.13460007309913635,0.023873604834079742,0.019290124997496605,0.018044959753751755,0.01771981455385685,-0.006886083632707596,-0.0038302314933389425,-0.0007565573905594647,-0.0005085263983346522,-0.00036889396142214537,-0.00031126997782848775,0.10566426813602448,0.017610711976885796,-0.0002956743410322815,-0.016715290024876595,-2.5177161693573,2.9095826148986816,5923532.0
163.0,64.05326843261719,-0.03746723756194115,-0.02061643823981285,873.3248291015625,-0.7137160301208496,1138.03271484375,-1.2290458679199219,1064.01806640625,-1.0844755172729492,1156.0260009765625,-1.266401767730713,0.5331206917762756,0.13421761989593506,0.023798227310180664,0.01923959329724312,0.018008379265666008,0.01768891140818596,-0.006877295207232237,-0.0038186712190508842,-0.0007509970455430448,-0.0005021120887249708,-0.0003627498517744243,-0.0003068349324166775,0.10548818111419678,0.017581364139914513,-0.0002924135187640786,-0.016702888533473015,-2.51584792137146,2.9090185165405273,5922383.5
163.10000610351562,64.04940032958984,-0.038726240396499634,-0.012590033933520317,873.2534790039062,-0.7136212587356567,1137.9097900390625,-1.228859543800354,1063.9095458984375,-1.0843205451965332,1155.8994140625,-1.2661811113357544,0.5324334502220154,0.13383632898330688,0.023723402991890907,0.01918969862163067,0.017972400411963463,0.017658431082963943,-0.006868514232337475,-0.0038071395829319954,-0.000745470926631242,-0.000495808373671025,-0.0003568858955986798,-0.0003028313221875578,0.10531371831893921,0.017552286386489868,-0.0002898130042012781,-0.01669035665690899,-2.513960361480713,2.908454656600952,5921235.5
163.1999969482422,64.04547882080078,-0.039208825677633286,-0.004825844429433346,873.18212890625,-0.7135261297225952,1137.786865234375,-1.228672742843628,1063.8011474609375,-1.0841649770736694,1155.772705078125,-1.2659603357315063,0.531747043132782,0.13345620036125183,0.023649131879210472,0.01914042793214321,0.017936989665031433,0.017628327012062073,-0.006859743036329746,-0.003795639146119356,-0.0007399864261969924,-0.0004896312020719051,-0.00035133163328282535,-0.0002993116795551032,0.10514049232006073,0.01752341538667679,-0.0002878537925425917,-0.016677776351571083,-2.5120656490325928,2.907890796661377,5920088.0
163.3000030517578,64.04158020019531,-0.03896740823984146,0.002414181362837553,873.1107788085938,-0.7134305238723755,1137.6640625,-1.228485345840454,1063.6927490234375,-1.0840086936950684,1155.6461181640625,-1.2657395601272583,0.5310614705085754,0.1330772042274475,0.023575404658913612,0.019091766327619553,0.01790211908519268,0.017598548904061317,-0.006850981153547764,-0.003784171538427472,-0.0007345502381213009,-0.0004835947183892131,-0.0003461111627984792,-0.0002963060687761754,0.10496814548969269,0.01749468967318535,-0.0002864949929062277,-0.016665223985910416,-2.5101747512817383,2.907327175140381,5918940.0
163.39999389648438,64.03777313232422,-0.03808465972542763,0.00882747769355774,873.0394287109375,-0.7133345603942871,1137.541259765625,-1.228297472000122,1063.5843505859375,-1.083851933479309,1155.5196533203125,-1.2655189037322998,0.5303767919540405,0.13269935548305511,0.02350221946835518,0.019043702632188797,0.01786775328218937,0.0175690446048975,-0.006842229515314102,-0.003772738389670849,-0.0007291683577932417,-0.00047771105892024934,-0.00034124153899028897,-0.0002938218240160495,0.10479634255170822,0.01746605709195137,-0.00028567147091962397,-0.01665276288986206,-2.508297920227051,2.9067635536193848,5917792.5
163.5,64.03414916992188,-0.03621874749660492,0.018659135326743126,872.9681396484375,-0.7132381200790405,1137.41845703125,-1.2281092405319214,1063.4759521484375,-1.0836944580078125,1155.39306640625,-1.2652983665466309,0.5296930074691772,0.13232265412807465,0.023429568856954575,0.018996218219399452,0.017833855003118515,0.01753975823521614,-0.006833489518612623,-0.003761342028155923,-0.0007238494581542909,-0.0004719988792203367,-0.0003367578610777855,-0.0002919240214396268,0.10462462157011032,0.017437437549233437,-0.0002856709179468453,-0.016640495508909225,-2.5064501762390137,2.9061999320983887,5916645.0
163.60000610351562,64.03083038330078,-0.033190883696079254,0.030278632417321205,872.8967895507812,-0.7131412625312805,1137.295654296875,-1.2279205322265625,1063.36767578125,-1.0835365056991577,1155.2664794921875,-1.2650783061981201,0.5290101170539856,0.1319470852613449,0.023357445374131203,0.018949294462800026,0.017800385132431984,0.017510628327727318,-0.006824762560427189,-0.0037499857135117054,-0.0007186040747910738,-0.0004664810257963836,-0.0003327048325445503,-0.00029069953598082066,0.10445241630077362,0.017408736050128937,-0.00028662561089731753,-0.01662854477763176,-2.504650115966797,2.9056363105773926,5915498.0
163.6999969482422,64.0279541015625,-0.028764579445123672,0.04426303878426552,872.8255004882812,-0.7130439877510071,1137.1728515625,-1.2277315855026245,1063.25927734375,-1.0833779573440552,1155.1400146484375,-1.2648587226867676,0.5283280611038208,0.1315726488828659,0.023285843431949615,0.018902912735939026,0.017767293378710747,0.01748158223927021,-0.006816049572080374,-0.0037386727053672075,-0.0007134447223506868,-0.0004611849144566804,-0.00032913830364122987,-0.00029025887488387525,0.104279063642025,0.017379844561219215,-0.0002887253649532795,-0.016617052257061005,-2.5029189586639404,2.9050729274749756,5914351.0
163.8000030517578,64.02570343017578,-0.022534996271133423,0.06229583919048309,872.7542114257812,-0.7129462957382202,1137.050048828125,-1.2275424003601074,1063.1510009765625,-1.0832189321517944,1155.0135498046875,-1.2646398544311523,0.5276468992233276,0.13119934499263763,0.023214751854538918,0.018857046961784363,0.017734533175826073,0.017452532425522804,-0.006807352416217327,-0.0037274074275046587,-0.0007083873497322202,-0.0004561463720165193,-0.0003261344972997904,-0.00029076123610138893,0.10410371422767639,0.01735061965882778,-0.00029229564825072885,-0.016606204211711884,-2.5012850761413574,2.9045095443725586,5913204.0
163.89999389648438,64.0242691040039,-0.014344549737870693,0.08190446346998215,872.6829223632812,-0.7128481864929199,1136.9273681640625,-1.2273530960083008,1063.0426025390625,-1.0830594301223755,1154.8870849609375,-1.264422059059143,0.5269666314125061,0.1308271735906601,0.023144161328673363,0.018811671063303947,0.01770203933119774,0.01742337830364704,-0.006798673886805773,-0.003716195235028863,-0.0007034495938569307,-0.00045140436850488186,-0.000323775049764663,-0.0002923615975305438,0.10392541438341141,0.01732090301811695,-0.0002974499366246164,-0.016596205532550812,-2.499778985977173,2.9039463996887207,5912057.0
164.0,64.02381134033203,-0.004554143641144037,0.09790406376123428,872.6116333007812,-0.712749719619751,1136.8045654296875,-1.2271637916564941,1062.934326171875,-1.082899570465088,1154.7607421875,-1.2642055749893188,0.5262871980667114,0.1304561048746109,0.023074056953191757,0.018766751512885094,0.01766974665224552,0.01739400438964367,-0.006790014915168285,-0.0037050398532301188,-0.000698645890224725,-0.000446989550255239,-0.000322115229209885,-0.0002951154310721904,0.10374338924884796,0.017290564253926277,-0.00030388616141863167,-0.016587218269705772,-2.4984254837036133,2.903383255004883,5910910.5
164.10000610351562,64.02442932128906,0.00616025272756815,0.10714396089315414,872.5403442382812,-0.7126508355140686,1136.681884765625,-1.2269744873046875,1062.8260498046875,-1.0827391147613525,1154.63427734375,-1.2639902830123901,0.5256085991859436,0.13008615374565125,0.023004425689578056,0.018722258508205414,0.01763758435845375,0.017364302650094032,-0.006781376898288727,-0.00369394407607615,-0.0006939845043234527,-0.00044291658559814095,-0.00032116478541865945,-0.00029893883038312197,0.10355712473392487,0.017259521409869194,-0.0003110655816271901,-0.016579341143369675,-2.497238874435425,2.902820110321045,5909764.0
164.1999969482422,64.02619171142578,0.017654167488217354,0.11493915319442749,872.4690551757812,-0.7125515341758728,1136.5592041015625,-1.2267851829528809,1062.7177734375,-1.082578420639038,1154.5079345703125,-1.2637765407562256,0.5249308943748474,0.12971732020378113,0.022935254499316216,0.018678152933716774,0.017605481669306755,0.017334166914224625,-0.006772760767489672,-0.0036829099990427494,-0.0006894716643728316,-0.0004391952243167907,-0.0003209202259313315,-0.00030373132904060185,0.10336624085903168,0.01722770743072033,-0.00031889736419543624,-0.016572654247283936,-2.4962315559387207,2.902256965637207,5908618.0
164.3000030517578,64.0291748046875,0.029833326116204262,0.12179158627986908,872.3978271484375,-0.7124518752098083,1136.4365234375,-1.2265961170196533,1062.6094970703125,-1.0824172496795654,1154.3814697265625,-1.2635643482208252,0.5242540240287781,0.12934957444667816,0.022866524755954742,0.018634403124451637,0.017573369666934013,0.017303509637713432,-0.006764166988432407,-0.0036719387862831354,-0.0006851126672700047,-0.0004358324222266674,-0.00032137183006852865,-0.0003093976993113756,0.10317037254571915,0.017195062711834908,-0.0003273034526500851,-0.016567226499319077,-2.4954140186309814,2.9016940593719482,5907472.0
164.39999389648438,64.0334701538086,0.04295115917921066,0.1311783343553543,872.3265991210938,-0.7123518586158752,1136.3138427734375,-1.2264071702957153,1062.5013427734375,-1.0822559595108032,1154.255126953125,-1.2633538246154785,0.5235780477523804,0.12898293137550354,0.022798223420977592,0.01859096996486187,0.017541175708174706,0.017272241413593292,-0.006755596958100796,-0.003661033231765032,-0.0006809147307649255,-0.00043283990817144513,-0.0003225241380278021,-0.000315907847834751,0.10296908020973206,0.01716151274740696,-0.000336489116307348,-0.016563154757022858,-2.4948008060455322,2.9011311531066895,5906326.0
164.5,64.03919219970703,0.0572478324174881,0.14296671748161316,872.25537109375,-0.7122514843940735,1136.1912841796875,-1.226218581199646,1062.39306640625,-1.0820943117141724,1154.12890625,-1.263145089149475,0.5229029059410095,0.12861736118793488,0.022730335593223572,0.018547818064689636,0.01750883273780346,0.01724027842283249,-0.006747051607817411,-0.003650195663794875,-0.0006768870516680181,-0.00043023444595746696,-0.0003243959799874574,-0.00032328400993719697,0.10276179015636444,0.017126964405179024,-0.0003466312773525715,-0.016560563817620277,-2.494410514831543,2.9005682468414307,5905180.0
164.60000610351562,64.04644775390625,0.07253392785787582,0.15286093950271606,872.1841430664062,-0.7121507525444031,1136.068603515625,-1.2260302305221558,1062.284912109375,-1.0819324254989624,1154.0025634765625,-1.262938380241394,0.5222286581993103,0.12825287878513336,0.02266283892095089,0.018504906445741653,0.017476264387369156,0.017207534983754158,-0.006738531868904829,-0.003639429109171033,-0.0006730373715981841,-0.00042802863754332066,-0.00032699471921660006,-0.00033151189563795924,0.1025480255484581,0.017091337591409683,-0.00035755758290179074,-0.016559554263949394,-2.4942586421966553,2.900005578994751,5904034.5
164.6999969482422,64.05531311035156,0.0886460393667221,0.16112114489078522,872.1129150390625,-0.7120497226715088,1135.946044921875,-1.2258422374725342,1062.1767578125,-1.081770420074463,1153.876220703125,-1.2627335786819458,0.5215552449226379,0.127889484167099,0.022595718502998352,0.01846219412982464,0.017443399876356125,0.017173929139971733,-0.006730038672685623,-0.0036287351977080107,-0.0006693715695291758,-0.000426230690209195,-0.00033031596103683114,-0.00034054694697260857,0.1023273840546608,0.017054563388228416,-0.00036913703661412,-0.016560211777687073,-2.4943575859069824,2.8994429111480713,5902889.0
164.8000030517578,64.06585693359375,0.10540489107370377,0.1675885021686554,872.041748046875,-0.7119483351707458,1135.823486328125,-1.2256547212600708,1062.0684814453125,-1.0816081762313843,1153.75,-1.2625309228897095,0.5208826661109924,0.1275271326303482,0.022528957575559616,0.018419642001390457,0.017410168424248695,0.017139380797743797,-0.0067215729504823685,-0.0036181153263896704,-0.0006658938364125788,-0.00042484415462240577,-0.00033434396027587354,-0.0003503197222016752,0.10209954530000687,0.017016589641571045,-0.00038122208206914365,-0.016562605276703835,-2.494718074798584,2.8988804817199707,5901743.5
164.89999389648438,64.078125,0.12267270684242249,0.1726781725883484,871.9705200195312,-0.711846649646759,1135.700927734375,-1.2254676818847656,1061.9603271484375,-1.0814459323883057,1153.623779296875,-1.2623302936553955,0.5202109217643738,0.12716585397720337,0.02246253192424774,0.018377207219600677,0.017376499250531197,0.01710382103919983,-0.006713135167956352,-0.0036075706593692303,-0.0006626068498007953,-0.00042386905988678336,-0.0003390546189621091,-0.0003607486723922193,0.10186425596475601,0.016977375373244286,-0.0003936992143280804,-0.01656678505241871,-2.495347738265991,2.898317813873291,5900598.5
165.0,64.09214782714844,0.140265554189682,0.1759285181760788,871.8993530273438,-0.7117446660995483,1135.578369140625,-1.2252811193466187,1061.852294921875,-1.081283688545227,1153.49755859375,-1.2621320486068726,0.519540011882782,0.1268056184053421,0.022396426647901535,0.018334850668907166,0.017342325299978256,0.017067192122340202,-0.006704725790768862,-0.003597102127969265,-0.000659511482808739,-0.0004233009822200984,-0.0003444137400947511,-0.0003717358922585845,0.1016213670372963,0.01693689450621605,-0.0004064152017235756,-0.01657278835773468,-2.4962518215179443,2.8977556228637695,5899453.5
165.10000610351562,64.10797119140625,0.15823575854301453,0.1797020435333252,871.8281860351562,-0.7116424441337585,1135.455810546875,-1.225095272064209,1061.744140625,-1.0811213254928589,1153.371337890625,-1.2619359493255615,0.518869936466217,0.1264464259147644,0.022330621257424355,0.01829252950847149,0.0173075869679451,0.01702943816781044,-0.00669634435325861,-0.003586709965020418,-0.0006566087249666452,-0.00042313605081290007,-0.0003503910265862942,-0.0003832112124655396,0.10137071460485458,0.016895119100809097,-0.00041940962546505034,-0.016580652445554733,-2.497436285018921,2.897193193435669,5898308.5
165.1999969482422,64.12565612792969,0.17684657871723175,0.1861080676317215,871.7570190429688,-0.7115399241447449,1135.3333740234375,-1.2249099016189575,1061.635986328125,-1.0809589624404907,1153.2451171875,-1.261742115020752,0.5182007551193237,0.12608827650547028,0.022265097126364708,0.018250206485390663,0.0172722190618515,0.01699051260948181,-0.006687992252409458,-0.0035763955675065517,-0.0006539016612805426,-0.00042337560444138944,-0.00035697277053259313,-0.0003951654944103211,0.10111202299594879,0.0168520025908947,-0.00043287946027703583,-0.01659044437110424,-2.4989113807678223,2.8966310024261475,5897164.0
165.3000030517578,64.14523315429688,0.19575420022010803,0.1890762746334076,871.6859130859375,-0.7114371657371521,1135.2108154296875,-1.2247252464294434,1061.5279541015625,-1.0807968378067017,1153.1190185546875,-1.2615505456924438,0.5175323486328125,0.12573114037513733,0.022199833765625954,0.018207836896181107,0.017236163839697838,0.016950370743870735,-0.006679669488221407,-0.003566159401088953,-0.0006513906409963965,-0.00042401422979310155,-0.00036412777262739837,-0.0004075340984854847,0.10084515810012817,0.016807526350021362,-0.00044652484939433634,-0.016602197661995888,-2.5006816387176514,2.896068811416626,5896019.5
165.39999389648438,64.16667175292969,0.21438317000865936,0.1862897276878357,871.61474609375,-0.711334228515625,1135.08837890625,-1.224541187286377,1061.4197998046875,-1.0806347131729126,1152.9927978515625,-1.2613613605499268,0.5168648362159729,0.12537503242492676,0.02213481068611145,0.018165385350584984,0.01719936728477478,0.016908977180719376,-0.006671375595033169,-0.0035560005344450474,-0.0006490708328783512,-0.00042503373697400093,-0.00037179214996285737,-0.00042016099905595183,0.10057024657726288,0.01676170714199543,-0.00045989250065758824,-0.016615882515907288,-2.5027427673339844,2.8955066204071045,5894875.5
165.5,64.18994140625,0.2327137589454651,0.18330593407154083,871.5436401367188,-0.7112310528755188,1134.9659423828125,-1.2243578433990479,1061.311767578125,-1.080472707748413,1152.86669921875,-1.2611743211746216,0.5161980986595154,0.12501993775367737,0.022070011124014854,0.01812281459569931,0.017161782830953598,0.01686631515622139,-0.006663110107183456,-0.0035459178034216166,-0.0006469365325756371,-0.00042641465552151203,-0.0003799022233579308,-0.0004329139774199575,0.10028745234012604,0.01671457663178444,-0.0004729832289740443,-0.016631469130516052,-2.5050907135009766,2.894944667816162,5893731.0
165.60000610351562,64.21504211425781,0.25100699067115784,0.18293225765228271,871.4724731445312,-0.7111276984214783,1134.843505859375,-1.224175214767456,1061.2037353515625,-1.0803108215332031,1152.7406005859375,-1.2609894275665283,0.5155321955680847,0.12466584891080856,0.022005414590239525,0.0180800873786211,0.01712336577475071,0.01682237535715103,-0.00665487302467227,-0.0035359105095267296,-0.0006449843640439212,-0.0004281430447008461,-0.0003884130856022239,-0.0004457357572391629,0.09999684244394302,0.016666140407323837,-0.0004859934269916266,-0.01664895750582218,-2.5077245235443115,2.8943827152252197,5892587.0
165.6999969482422,64.241943359375,0.2690512239933014,0.1804422289133072,871.4013671875,-0.7110241651535034,1134.7210693359375,-1.2239934206008911,1061.095703125,-1.0801492929458618,1152.614501953125,-1.260806679725647,0.5148671269416809,0.12431275844573975,0.021941006183624268,0.01803717017173767,0.01708408072590828,0.016777152195572853,-0.006646663881838322,-0.0035259779542684555,-0.0006432092050090432,-0.0004302013840060681,-0.00039727252442389727,-0.00045854924246668816,0.09969855844974518,0.016616426408290863,-0.000498733832500875,-0.016668319702148438,-2.510641098022461,2.8938210010528564,5891443.5
165.8000030517578,64.27061462402344,0.28670457005500793,0.17653346061706543,871.330322265625,-0.710920512676239,1134.5987548828125,-1.223812222480774,1060.98779296875,-1.07998788356781,1152.4884033203125,-1.2606260776519775,0.5142028331756592,0.12396065145730972,0.02187676541507244,0.01799403317272663,0.01704389601945877,0.01673065312206745,-0.006638482678681612,-0.003516118275001645,-0.0006416045944206417,-0.00043256906792521477,-0.0004064227978233248,-0.0004712666559498757,0.09939281642436981,0.016565470024943352,-0.0005110957426950336,-0.016689516603946686,-2.513833999633789,2.893259286880493,5890299.5
165.89999389648438,64.30103302001953,0.3041236996650696,0.17419151961803436,871.2592163085938,-0.7108167409896851,1134.476318359375,-1.223631739616394,1060.8797607421875,-1.079826831817627,1152.3624267578125,-1.260447382926941,0.5135394334793091,0.1236095279455185,0.02181267738342285,0.017950644716620445,0.017002781853079796,0.016682887449860573,-0.006630328483879566,-0.0035063307732343674,-0.0006401652935892344,-0.0004352288378868252,-0.00041581812547519803,-0.0004838446620851755,0.09907978028059006,0.016513295471668243,-0.0005232010153122246,-0.016712527722120285,-2.5172998905181885,2.89269757270813,5889156.0
166.0,64.3331527709961,0.3212220072746277,0.1709829419851303,871.1881103515625,-0.7107127904891968,1134.35400390625,-1.2234519720077515,1060.771728515625,-1.079666018486023,1152.236328125,-1.260270595550537,0.5128768086433411,0.12325938045978546,0.021748725324869156,0.017906975001096725,0.016960719600319862,0.01663387566804886,-0.006622200831770897,-0.0034966138191521168,-0.0006388853653334081,-0.00043816224206238985,-0.00042541208676993847,-0.0004962369566783309,0.09875963628292084,0.016459940001368523,-0.0005349674611352384,-0.01673731952905655,-2.521034002304077,2.8921358585357666,5888013.0
166.10000610351562,64.366943359375,0.3379112482070923,0.16689246892929077,871.1170654296875,-0.7106087803840637,1134.231689453125,-1.2232730388641357,1060.663818359375,-1.0795055627822876,1152.1103515625,-1.2600957155227661,0.5122149586677551,0.12291020154953003,0.02168489433825016,0.017862999811768532,0.01691768877208233,0.016583634540438652,-0.006614099256694317,-0.0034869660157710314,-0.0006377581739798188,-0.0004413493152242154,-0.00043515622382983565,-0.0005083909491077065,0.09843263775110245,0.016405439004302025,-0.0005463255802169442,-0.016763851046562195,-2.5250303745269775,2.8915743827819824,5886869.5
166.1999969482422,64.40237426757812,0.35429757833480835,0.1638633906841278,871.0460205078125,-0.7105047106742859,1134.109375,-1.2230948209762573,1060.555908203125,-1.0793453454971313,1151.984375,-1.259922742843628,0.511553943157196,0.1225619912147522,0.02162116765975952,0.017818694934248924,0.0168736781924963,0.01653219200670719,-0.006606023292988539,-0.003477386198937893,-0.0006367777823470533,-0.00044477242045104504,-0.0004450108390301466,-0.0005202824249863625,0.09809897094964981,0.016349827870726585,-0.00055735680507496,-0.016792092472314835,-2.5292842388153076,2.8910131454467773,5885726.5
166.3000030517578,64.4394302368164,0.37054693698883057,0.16249345242977142,870.9749755859375,-0.7104005813598633,1133.987060546875,-1.2229171991348267,1060.447998046875,-1.0791854858398438,1151.8583984375,-1.2597514390945435,0.5108937621116638,0.12221472710371017,0.021557532250881195,0.017774034291505814,0.01682867854833603,0.016479572281241417,-0.006597972474992275,-0.0034678729716688395,-0.0006359397666528821,-0.0004484179080463946,-0.0004549487784970552,-0.0005319212796166539,0.09775878489017487,0.016293130815029144,-0.0005681791808456182,-0.016822032630443573,-2.5337939262390137,2.890451669692993,5884584.0
166.39999389648438,64.47806549072266,0.3863726854324341,0.1582575887441635,870.9039306640625,-0.7102963924407959,1133.86474609375,-1.2227405309677124,1060.340087890625,-1.0790261030197144,1151.732421875,-1.2595818042755127,0.5102343559265137,0.12186840921640396,0.021493973210453987,0.017729001119732857,0.01678268238902092,0.016425805166363716,-0.006589946337044239,-0.0034584251698106527,-0.0006352376076392829,-0.00045226700603961945,-0.0004649301408790052,-0.0005432687466964126,0.09741231054067612,0.016235385090112686,-0.0005785611574538052,-0.01685362681746483,-2.538552761077881,2.889890432357788,5883441.0
166.5,64.51824188232422,0.40174227952957153,0.15369586646556854,870.8328857421875,-0.7101922035217285,1133.7425537109375,-1.222564458847046,1060.232177734375,-1.0788670778274536,1151.6064453125,-1.2594138383865356,0.5095757842063904,0.12152303755283356,0.021430479362607002,0.017683573067188263,0.016735689714550972,0.016370918601751328,-0.006581944413483143,-0.003449041163548827,-0.0006346641457639635,-0.0004563001566566527,-0.0004749146173708141,-0.0005542852450162172,0.09705982357263565,0.016176637262105942,-0.0005884892889298499,-0.01688682846724987,-2.5435538291931152,2.889329195022583,5882298.5
166.60000610351562,64.5599365234375,0.4170030355453491,0.1526075154542923,870.7619018554688,-0.7100879549980164,1133.6202392578125,-1.2223891019821167,1060.124267578125,-1.0787084102630615,1151.48046875,-1.2592474222183228,0.5089179873466492,0.12117859721183777,0.021367035806179047,0.01763773337006569,0.016687696799635887,0.016314946115016937,-0.006573966238647699,-0.0034397197887301445,-0.0006342151900753379,-0.0004605051362887025,-0.0004848835524171591,-0.0005649970844388008,0.09670145809650421,0.016116909682750702,-0.0005982258589938283,-0.01692163199186325,-2.5487959384918213,2.888768196105957,5881156.5
166.6999969482422,64.60314178466797,0.4320073127746582,0.15004275739192963,870.69091796875,-0.709983766078949,1133.498046875,-1.2222145795822144,1060.016357421875,-1.078550100326538,1151.3546142578125,-1.2590824365615845,0.50826096534729,0.1208350881934166,0.021303631365299225,0.017591463401913643,0.016638709232211113,0.016257917508482933,-0.006566011346876621,-0.0034304598812013865,-0.0006338856182992458,-0.00046486780047416687,-0.0004948134301230311,-0.000575404439587146,0.09633740037679672,0.016056234017014503,-0.000607640075031668,-0.01695800945162773,-2.5542752742767334,2.888207197189331,5880014.5
166.8000030517578,64.6478042602539,0.44666004180908203,0.1465272605419159,870.619873046875,-0.7098795771598816,1133.3758544921875,-1.2220407724380493,1059.9085693359375,-1.0783922672271729,1151.2286376953125,-1.2589190006256104,0.5076047778129578,0.12049250304698944,0.021240253001451492,0.01754475198686123,0.016588732600212097,0.016199864447116852,-0.006558079272508621,-0.0034212598111480474,-0.0006336693768389523,-0.00046937214210629463,-0.0005046767764724791,-0.0005854889750480652,0.09596787393093109,0.015994645655155182,-0.0006166665116325021,-0.016995925456285477,-2.5599863529205322,2.887646198272705,5878872.5
166.89999389648438,64.69392395019531,0.46115642786026,0.1449640691280365,870.5488891601562,-0.709775447845459,1133.253662109375,-1.2218676805496216,1059.8006591796875,-1.0782349109649658,1151.102783203125,-1.2587568759918213,0.5069493651390076,0.12015083432197571,0.021176891401410103,0.017497582361102104,0.016537774354219437,0.01614081859588623,-0.006550169549882412,-0.00341211911290884,-0.0006335621001198888,-0.00047400619951076806,-0.0005144578171893954,-0.0005952668143436313,0.09559303522109985,0.015932172536849976,-0.0006254538311623037,-0.017035366967320442,-2.565927028656006,2.887085437774658,5877730.5
167.0,64.7414779663086,0.4755437672138214,0.14387312531471252,870.4779663085938,-0.7096713781356812,1133.1314697265625,-1.2216953039169312,1059.69287109375,-1.078078031539917,1150.9769287109375,-1.2585960626602173,0.5062947273254395,0.1198100820183754,0.02111353538930416,0.017449945211410522,0.01648584008216858,0.016080809757113457,-0.006542281713336706,-0.0034030363894999027,-0.0006335597718134522,-0.000478759640827775,-0.0005241456092335284,-0.0006047601345926523,0.09521301835775375,0.015868837013840675,-0.0006340259569697082,-0.017076322808861732,-2.572096109390259,2.8865246772766113,5876589.0
167.10000610351562,64.79047393798828,0.48996323347091675,0.1441947966814041,870.406982421875,-0.7095673680305481,1133.00927734375,-1.221523642539978,1059.5850830078125,-1.0779216289520264,1150.85107421875,-1.258436679840088,0.5056409239768982,0.11947022378444672,0.02105017565190792,0.01740182563662529,0.01643294468522072,0.01601986400783062,-0.006534415762871504,-0.003394010942429304,-0.0006336596561595798,-0.0004836251027882099,-0.0005337373004294932,-0.0006140081095509231,0.09482789039611816,0.015804648399353027,-0.000642483530100435,-0.017118800431489944,-2.578494071960449,2.8859639167785645,5875447.5
