t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],dc[1],dc[2],dc[3],dc[4],dc[5],dc[6],P_MW,n,dn,rho,rho_dollars,m_dot_steam,Q_to_steam
167.1999969482422,64.84091186523438,0.50437992811203,0.1441667079925537,870.3359985351562,-0.7094634771347046,1132.8870849609375,-1.2213526964187622,1059.477294921875,-1.0777655839920044,1150.7252197265625,-1.258278489112854,0.5049878358840942,0.11913127452135086,0.020986799150705338,0.01735321432352066,0.016379093751311302,0.01595800369977951,-0.006526571232825518,-0.0033850425388664007,-0.0006338587845675647,-0.0004885949310846627,-0.0005432289908640087,-0.0006230358849279583,0.09443774819374084,0.015739625319838524,-0.000650791684165597,-0.017162799835205078,-2.5851213932037354,2.8854033946990967,5874306.0
167.3000030517578,64.89275360107422,0.5184645056724548,0.14084574580192566,870.2650756835938,-0.7093596458435059,1132.7650146484375,-1.2211824655532837,1059.3695068359375,-1.0776101350784302,1150.599365234375,-1.2581216096878052,0.5043355822563171,0.11879321932792664,0.020923400297760963,0.017304101958870888,0.016324300318956375,0.015895254909992218,-0.006518748123198748,-0.0033761297818273306,-0.0006341516855172813,-0.0004936553305014968,-0.000552599725779146,-0.0006318091182038188,0.09404280036687851,0.015673799440264702,-0.0006587093230336905,-0.017208287492394447,-2.591972827911377,2.884842872619629,5873165.0
167.39999389648438,64.9459457397461,0.5319045782089233,0.13440127670764923,870.1941528320312,-0.7092559337615967,1132.6429443359375,-1.2210129499435425,1059.2618408203125,-1.0774550437927246,1150.4736328125,-1.2579658031463623,0.5036841034889221,0.11845604330301285,0.020859966054558754,0.017254479229450226,0.016268575564026833,0.01583164371550083,-0.006510945502668619,-0.0033672701101750135,-0.0006345303263515234,-0.0004987866268493235,-0.0005618127761408687,-0.0006402483559213579,0.09364338964223862,0.015607231296598911,-0.0006660247454419732,-0.01725519821047783,-2.59903883934021,2.884282350540161,5872024.0
167.5,65.00040435791016,0.5445922613143921,0.12687638401985168,870.1232299804688,-0.709152340888977,1132.520751953125,-1.2208441495895386,1059.154052734375,-1.0773005485534668,1150.3477783203125,-1.2578110694885254,0.5030333995819092,0.11811976134777069,0.02079649083316326,0.017204340547323227,0.016211941838264465,0.015767209231853485,-0.00650316197425127,-0.003358461894094944,-0.0006349858595058322,-0.0005039671086706221,-0.0005708275712095201,-0.0006482735043391585,0.0932399109005928,0.015539984218776226,-0.0006726765423081815,-0.017303457483649254,-2.6063077449798584,2.8837220668792725,5870883.0
167.60000610351562,65.05607604980469,0.556699275970459,0.12107054889202118,870.0523071289062,-0.709048867225647,1132.398681640625,-1.2206759452819824,1059.04638671875,-1.0771465301513672,1150.2220458984375,-1.2576572895050049,0.5023834705352783,0.11778435111045837,0.02073296532034874,0.017153684049844742,0.016154415905475616,0.01570199616253376,-0.006495397537946701,-0.0033497025724500418,-0.0006355107179842889,-0.0005091789062134922,-0.0005796154728159308,-0.0006558510940521955,0.09283269196748734,0.015472115017473698,-0.0006787971360608935,-0.017353003844618797,-2.6137707233428955,2.883161783218384,5869742.5
167.6999969482422,65.11289978027344,0.5682178735733032,0.11518597602844238,869.9814453125,-0.7089455127716064,1132.2767333984375,-1.2205084562301636,1058.9385986328125,-1.0769929885864258,1150.0963134765625,-1.2575042247772217,0.5017343163490295,0.1174498200416565,0.02066938579082489,0.017102504149079323,0.016096025705337524,0.015636049211025238,-0.0064876507967710495,-0.003340990748256445,-0.0006360976258292794,-0.0005144050228409469,-0.0005881510442122817,-0.0006629583658650517,0.09242205321788788,0.015403675846755505,-0.0006843782030045986,-0.017403779551386833,-2.6214187145233154,2.882601499557495,5868602.0
167.8000030517578,65.17086029052734,0.5796380639076233,0.11420165747404099,869.9105224609375,-0.708842396736145,1132.1546630859375,-1.2203415632247925,1058.8309326171875,-1.0768399238586426,1149.9705810546875,-1.2573521137237549,0.5010859370231628,0.11711615324020386,0.020605742931365967,0.01705080084502697,0.01603679358959198,0.015569411218166351,-0.006479921750724316,-0.0033323250245302916,-0.000636743032373488,-0.0005196379497647285,-0.0005964357405900955,-0.0006696544587612152,0.09200815111398697,0.015334690921008587,-0.0006897724233567715,-0.017455775290727615,-2.6292505264282227,2.8820414543151855,5867461.5
167.89999389648438,65.22997283935547,0.5911231637001038,0.11485105752944946,869.8396606445312,-0.7087393999099731,1132.0325927734375,-1.2201752662658691,1058.7232666015625,-1.0766873359680176,1149.8448486328125,-1.2572007179260254,0.5004383325576782,0.11678335070610046,0.02054203301668167,0.016998574137687683,0.015976745635271072,0.01550212036818266,-0.006472209934145212,-0.003323705168440938,-0.0006374449585564435,-0.0005248744855634868,-0.0006044814945198596,-0.0006760156829841435,0.09159103035926819,0.01526517141610384,-0.0006950750248506665,-0.01750899851322174,-2.6372671127319336,2.881481409072876,5866321.5
168.0,65.29024505615234,0.6026883721351624,0.11565183103084564,869.768798828125,-0.7086365818977356,1131.91064453125,-1.2200095653533936,1058.6156005859375,-1.0765352249145508,1149.7191162109375,-1.2570500373840332,0.4997915029525757,0.11645141243934631,0.020478252321481705,0.016945824027061462,0.015915902331471443,0.015434208326041698,-0.006464515812695026,-0.003315130714327097,-0.0006382015999406576,-0.000530111778061837,-0.0006123005878180265,-0.0006821035640314221,0.09117075055837631,0.015195125713944435,-0.000700290547683835,-0.017563460394740105,-2.645470380783081,2.8809213638305664,5865181.5
168.10000610351562,65.35171508789062,0.6147450804710388,0.12056735157966614,869.6979370117188,-0.7085339426994324,1131.78857421875,-1.2198445796966553,1058.5079345703125,-1.0763837099075317,1149.5933837890625,-1.2569001913070679,0.49914541840553284,0.11612032353878021,0.02041439153254032,0.016892550513148308,0.01585428975522518,0.015365696512162685,-0.006456838920712471,-0.003306601895019412,-0.0006390142953023314,-0.0005353546002879739,-0.0006199244526214898,-0.0006880260189063847,0.09074722230434418,0.01512453705072403,-0.0007057029288262129,-0.017619213089346886,-2.6538681983947754,2.880361557006836,5864041.5
168.1999969482422,65.41441345214844,0.6269580721855164,0.12212982028722763,869.6270751953125,-0.7084314823150635,1131.6666259765625,-1.2196801900863647,1058.4002685546875,-1.076232671737671,1149.4677734375,-1.2567511796951294,0.49850013852119446,0.11579008400440216,0.020350445061922073,0.01683875359594822,0.01579192280769348,0.015296597965061665,-0.006449179258197546,-0.0032981187105178833,-0.0006398820551112294,-0.0005406020791269839,-0.0006273671751841903,-0.0006938183796592057,0.09032045304775238,0.015053409151732922,-0.0007110591977834702,-0.017676277086138725,-2.6624631881713867,2.8798017501831055,5862902.0
168.3000030517578,65.47834014892578,0.6392284035682678,0.12270306795835495,869.5562133789062,-0.7083292603492737,1131.544677734375,-1.219516396522522,1058.292724609375,-1.0760819911956787,1149.342041015625,-1.2566028833389282,0.49785560369491577,0.11546069383621216,0.02028641104698181,0.0167844295501709,0.015728820115327835,0.015226926654577255,-0.006441537290811539,-0.0032896806951612234,-0.0006408030167222023,-0.0005458510713651776,-0.0006346350419335067,-0.0006994870491325855,0.0898905023932457,0.014981750398874283,-0.0007163039408624172,-0.017734656110405922,-2.6712565422058105,2.879242181777954,5861762.5
168.39999389648438,65.54351043701172,0.6517071723937988,0.12478788197040558,869.4854125976562,-0.7082272171974182,1131.4227294921875,-1.2193533182144165,1058.18505859375,-1.0759319067001343,1149.2164306640625,-1.2564553022384644,0.4972118139266968,0.11513214558362961,0.02022228203713894,0.016729582101106644,0.015664998441934586,0.015156693756580353,-0.0064339120872318745,-0.003281287383288145,-0.0006417763070203364,-0.0005511008785106242,-0.0006417406257241964,-0.0007050578715279698,0.08945739269256592,0.014909565448760986,-0.0007215412333607674,-0.017794378101825714,-2.6802518367767334,2.8786823749542236,5860623.5
168.5,65.60994720458984,0.6643988490104675,0.12691658735275269,869.4146118164062,-0.7081254124641418,1131.30078125,-1.2191907167434692,1058.0775146484375,-1.0757824182510376,1149.0908203125,-1.2563085556030273,0.49656879901885986,0.11480443924665451,0.020158054307103157,0.016674207523465157,0.015600474551320076,0.015085907652974129,-0.006426304113119841,-0.0032729387748986483,-0.000642801052890718,-0.0005563510349020362,-0.0006486961501650512,-0.0007105519762262702,0.08902111649513245,0.014836853370070457,-0.0007267646724358201,-0.017855463549494743,-2.689452886581421,2.8781230449676514,5859484.0
168.60000610351562,65.67767333984375,0.6772973537445068,0.12898550927639008,869.3438110351562,-0.7080238461494446,1131.1788330078125,-1.2190288305282593,1057.969970703125,-1.0756332874298096,1148.965087890625,-1.2561625242233276,0.49592655897140503,0.11447755992412567,0.02009372040629387,0.016618309542536736,0.015535261482000351,0.015014574863016605,-0.0064187138341367245,-0.0032646344043314457,-0.0006438764976337552,-0.0005616010748781264,-0.0006555122090503573,-0.0007159835076890886,0.08858170360326767,0.01476361695677042,-0.0007319669239223003,-0.0179179385304451,-2.6988630294799805,2.8775634765625,5858345.0
168.6999969482422,65.74668884277344,0.690116822719574,0.12819425761699677,869.2730102539062,-0.7079224586486816,1131.0570068359375,-1.2188676595687866,1057.8624267578125,-1.0754847526550293,1148.839599609375,-1.2560172080993652,0.4952850639820099,0.11415150761604309,0.020029276609420776,0.01656188629567623,0.015469374135136604,0.014942703768610954,-0.006411139853298664,-0.00325637380592525,-0.0006449996726587415,-0.0005668452358804643,-0.0006621847860515118,-0.0007213209755718708,0.08813925087451935,0.014689874835312366,-0.0007369549130089581,-0.017981795594096184,-2.708481550216675,2.8770041465759277,5857206.5
168.8000030517578,65.81698608398438,0.7029752731323242,0.12858496606349945,869.2022094726562,-0.7078213095664978,1130.93505859375,-1.2187069654464722,1057.7548828125,-1.0753366947174072,1148.7139892578125,-1.2558726072311401,0.4946443438529968,0.11382628232240677,0.01996471732854843,0.016504939645528793,0.01540282741189003,0.014870304614305496,-0.006403582636266947,-0.0032481562811881304,-0.0006461684824898839,-0.0005720796762034297,-0.0006687144050374627,-0.0007265537278726697,0.08769384771585464,0.014615640975534916,-0.0007418172317557037,-0.018047042191028595,-2.718309164047241,2.8764448165893555,5856067.5
168.89999389648438,65.88854217529297,0.715589702129364,0.12614433467388153,869.1314086914062,-0.7077204585075378,1130.813232421875,-1.2185468673706055,1057.6473388671875,-1.0751891136169434,1148.58837890625,-1.2557286024093628,0.49400433897972107,0.11350187659263611,0.019900040701031685,0.01644747145473957,0.015335634350776672,0.014797388575971127,-0.006396041717380285,-0.003239980898797512,-0.0006473787943832576,-0.000577296013943851,-0.0006750889588147402,-0.000731634849216789,0.08724566549062729,0.014540945179760456,-0.00074636226054281,-0.018113654106855392,-2.7283425331115723,2.875885486602783,5854929.0
169.0,65.96131134033203,0.7276370525360107,0.12047329545021057,869.0606689453125,-0.7076197862625122,1130.69140625,-1.218387484550476,1057.539794921875,-1.0750420093536377,1148.4627685546875,-1.2555851936340332,0.4933651387691498,0.11317828297615051,0.01983524113893509,0.016389481723308563,0.015267813578248024,0.014723977074027061,-0.006388516630977392,-0.003231845563277602,-0.0006486242054961622,-0.0005824801628477871,-0.0006812812061980367,-0.0007364801713265479,0.08679500967264175,0.014465834945440292,-0.0007503933738917112,-0.01818157359957695,-2.738572835922241,2.87532639503479,5853791.0
169.10000610351562,66.03519439697266,0.7388617992401123,0.11224717646837234,868.9899291992188,-0.7075194120407104,1130.569580078125,-1.2182285785675049,1057.432373046875,-1.0748955011367798,1148.3372802734375,-1.2554422616958618,0.4927266538143158,0.11285550147294998,0.019770314916968346,0.01633097603917122,0.015199384652078152,0.014650097116827965,-0.006381005980074406,-0.0032237484119832516,-0.0006498966831713915,-0.0005876139621250331,-0.0006872536614537239,-0.0007409883546642959,0.08634224534034729,0.014390374533832073,-0.0007537640631198883,-0.018250716850161552,-2.7489874362945557,2.874767303466797,5852652.5
169.1999969482422,66.11009979248047,0.7490179538726807,0.10156197100877762,868.9191284179688,-0.7074192762374878,1130.44775390625,-1.218070149421692,1057.3248291015625,-1.0747493505477905,1148.211669921875,-1.255299687385559,0.4920889139175415,0.11253353208303452,0.019705260172486305,0.016271959990262985,0.015130370855331421,0.014575788751244545,-0.006373508833348751,-0.0032156864181160927,-0.0006511864485219121,-0.0005926755256950855,-0.000692960515152663,-0.0007450484554283321,0.0858878642320633,0.014314643107354641,-0.0007563363760709763,-0.018320972099900246,-2.7595696449279785,2.874208450317383,5851514.5
169.3000030517578,66.1858901977539,0.7579517960548401,0.08933798223733902,868.8484497070312,-0.7073193788528442,1130.325927734375,-1.217912197113037,1057.2174072265625,-1.074603796005249,1148.086181640625,-1.2551573514938354,0.4914519488811493,0.11221236735582352,0.019640076905488968,0.01621244288980961,0.015060802921652794,0.014501102268695831,-0.006366024259477854,-0.0032076570205390453,-0.0006524829659610987,-0.0005976412212476134,-0.0006983528728596866,-0.0007485562819056213,0.08543236553668976,0.014238727279007435,-0.0007580354576930404,-0.01839221455156803,-2.7703003883361816,2.8736493587493896,5850376.5
169.39999389648438,66.26245880126953,0.7656947374343872,0.07742942124605179,868.7777099609375,-0.7072197198867798,1130.2042236328125,-1.2177547216415405,1057.10986328125,-1.0744587182998657,1147.960693359375,-1.2550150156021118,0.4908157289028168,0.11189199984073639,0.019574763253331184,0.016152435913681984,0.014990712516009808,0.014426096342504025,-0.006358551327139139,-0.0031996569596230984,-0.0006537759909406304,-0.0006024888716638088,-0.0007033878937363625,-0.0007514405879192054,0.08497626334428787,0.01416271086782217,-0.0007589033921249211,-0.01846431940793991,-2.781161069869995,2.8730907440185547,5849239.0
169.5,66.3397216796875,0.772567093372345,0.06872403621673584,868.7069702148438,-0.707120418548584,1130.0823974609375,-1.217597484588623,1057.00244140625,-1.074313998222351,1147.835205078125,-1.2548726797103882,0.49018022418022156,0.11157243698835373,0.019509321078658104,0.016091950237751007,0.014920138753950596,0.014350834302604198,-0.006351088173687458,-0.0031916843727231026,-0.0006550577818416059,-0.0006072027608752251,-0.0007080421783030033,-0.0007536961347796023,0.08451994508504868,0.014086657203733921,-0.0007591560715809464,-0.01853719726204872,-2.79213809967041,2.8725318908691406,5848101.5
169.60000610351562,66.41758728027344,0.7787101864814758,0.061430417001247406,868.6362915039062,-0.7070212960243225,1129.960693359375,-1.2174407243728638,1056.89501953125,-1.0741697549819946,1147.709716796875,-1.2547301054000854,0.4895454943180084,0.11125366389751434,0.019443752244114876,0.01603100076317787,0.014849118888378143,0.014275376684963703,-0.006343635264784098,-0.003183737164363265,-0.0006563221104443073,-0.0006117706652730703,-0.0007123027462512255,-0.0007553453324362636,0.08406373113393784,0.014010622166097164,-0.0007588840089738369,-0.018610769882798195,-2.803219795227051,2.8719732761383057,5846964.0
169.6999969482422,66.49597930908203,0.7839106917381287,0.05200505629181862,868.5655517578125,-0.7069224715232849,1129.8388671875,-1.2172842025756836,1056.78759765625,-1.0740259885787964,1147.584228515625,-1.2545872926712036,0.488911509513855,0.11093568801879883,0.01937805861234665,0.01596960239112377,0.014777692966163158,0.014199785888195038,-0.006336191203445196,-0.003175813239067793,-0.0006575615261681378,-0.0006161781493574381,-0.0007161500980146229,-0.0007563810795545578,0.08360800892114639,0.013934668153524399,-0.0007579645607620478,-0.01868494041264057,-2.814391851425171,2.8714146614074707,5845827.0
169.8000030517578,66.57479858398438,0.7882153987884521,0.04304703325033188,868.494873046875,-0.7068239450454712,1129.7171630859375,-1.2171279191970825,1056.6802978515625,-1.0738826990127563,1147.458740234375,-1.2544442415237427,0.48827826976776123,0.11061850190162659,0.019312242045998573,0.01590777188539505,0.014705904759466648,0.014124121516942978,-0.006328755058348179,-0.003167910734191537,-0.0006587690440937877,-0.00062041194178164,-0.0007195684593170881,-0.000756805413402617,0.0831531286239624,0.0138588547706604,-0.0007564493571408093,-0.01875961571931839,-2.825639486312866,2.8708560466766357,5844690.0
169.89999389648438,66.65397644042969,0.7917817831039429,0.035663995891809464,868.4241943359375,-0.7067256569862366,1129.595458984375,-1.21697199344635,1056.5728759765625,-1.073739767074585,1147.3333740234375,-1.2543007135391235,0.4876457452774048,0.11030210554599762,0.019246306270360947,0.0158455278724432,0.01463379617780447,0.014048445038497448,-0.006321325898170471,-0.003160027787089348,-0.0006599389598704875,-0.00062446208903566,-0.0007225517765618861,-0.0007566452259197831,0.08269941061735153,0.013783235102891922,-0.0007544464315287769,-0.01883471943438053,-2.836951732635498,2.87029767036438,5843553.0
170.0,66.73347473144531,0.794966995716095,0.031852155923843384,868.353515625,-0.706627607345581,1129.4737548828125,-1.2168161869049072,1056.4654541015625,-1.0735970735549927,1147.2078857421875,-1.2541568279266357,0.4870139956474304,0.10998649150133133,0.019180255010724068,0.015782887116074562,0.014561410062015057,0.013972810469567776,-0.0063139041885733604,-0.0031521632336080074,-0.0006610681884922087,-0.000628325273282826,-0.000725111342035234,-0.0007559725781902671,0.08224701881408691,0.013707836158573627,-0.0007521777879446745,-0.018910208716988564,-2.8483223915100098,2.869739294052124,5842416.0
170.10000610351562,66.813232421875,0.7975308895111084,0.02563921920955181,868.2828979492188,-0.7065298557281494,1129.3521728515625,-1.216660499572754,1056.358154296875,-1.0734548568725586,1147.08251953125,-1.2540123462677002,0.48638296127319336,0.10967166721820831,0.019114093855023384,0.01571987010538578,0.014488790184259415,0.01389726810157299,-0.006306488532572985,-0.0031443159095942974,-0.0006621524807997048,-0.000631995324511081,-0.0007272494840435684,-0.000754816341213882,0.08179619163274765,0.0136326989158988,-0.0007494977326132357,-0.018986020237207413,-2.8597412109375,2.869180917739868,5841279.5
170.1999969482422,66.89314270019531,0.7991224527359009,0.015915503725409508,868.2122192382812,-0.7064324021339417,1129.23046875,-1.2165050506591797,1056.2508544921875,-1.0733129978179932,1146.9571533203125,-1.253867268562317,0.4857527017593384,0.10935763269662857,0.019047826528549194,0.015656495466828346,0.014415977522730827,0.013821866363286972,-0.006299078930169344,-0.003136483719572425,-0.0006631854921579361,-0.0006354606593959033,-0.0007289534551091492,-0.000753152824472636,0.0813472792506218,0.01355788018554449,-0.0007462191861122847,-0.01906205154955387,-2.8711934089660645,2.8686227798461914,5840143.0
170.3000030517578,66.97310638427734,0.7996571063995361,0.00534675270318985,868.1416015625,-0.706335186958313,1129.10888671875,-1.2163496017456055,1056.1434326171875,-1.0731714963912964,1146.831787109375,-1.2537214756011963,0.4851231575012207,0.10904437303543091,0.018981458619236946,0.01559278555214405,0.014343016780912876,0.013746658340096474,-0.006291673984378576,-0.0031286648008972406,-0.0006641602958552539,-0.0006387089379131794,-0.0007302078884094954,-0.0007509534480050206,0.0809006616473198,0.013483443297445774,-0.0007423189235851169,-0.019138190895318985,-2.882661819458008,2.8680646419525146,5839007.0
170.39999389648438,67.05303955078125,0.7993320226669312,-0.003251106245443225,868.0709838867188,-0.7062382102012634,1128.9871826171875,-1.2161942720413208,1056.0361328125,-1.0730302333831787,1146.7064208984375,-1.2535749673843384,0.4844943583011627,0.10873189568519592,0.018914997577667236,0.015528762713074684,0.014269953593611717,0.013671697117388248,-0.006284272763878107,-0.0031208572909235954,-0.0006650714785791934,-0.0006417314289137721,-0.0007310080691240728,-0.0007482253131456673,0.08045662939548492,0.013409438543021679,-0.0007379299495369196,-0.019214345142245293,-2.894132614135742,2.867506742477417,5837871.0
170.5,67.13285064697266,0.7980997562408447,-0.012322787195444107,868.0003662109375,-0.706141471862793,1128.8656005859375,-1.2160389423370361,1055.9288330078125,-1.0728892087936401,1146.5810546875,-1.253427505493164,0.48386630415916443,0.10842020064592361,0.018848447129130363,0.015464449301362038,0.014196833595633507,0.01359703578054905,-0.006276875268667936,-0.0031130595598369837,-0.0006659137434326112,-0.0006445197504945099,-0.0007313495734706521,-0.0007449733093380928,0.08001549541950226,0.013335916213691235,-0.000733032647985965,-0.019290423020720482,-2.9055914878845215,2.8669486045837402,5836735.0
170.60000610351562,67.2124252319336,0.7957757711410522,-0.023239506408572197,867.9297485351562,-0.7060450315475464,1128.7440185546875,-1.2158836126327515,1055.821533203125,-1.0727484226226807,1146.4556884765625,-1.253279209136963,0.48323899507522583,0.10810928046703339,0.018781816586852074,0.015399868600070477,0.014123703353106976,0.013522726483643055,-0.006269480567425489,-0.0031052695121616125,-0.0006666808621957898,-0.0006470631924457848,-0.0007312216912396252,-0.0007411810802295804,0.07957761734724045,0.013262935914099216,-0.0007275380194187164,-0.019366303458809853,-2.917020797729492,2.8663907051086426,5835599.0
170.6999969482422,67.29168701171875,0.7925746440887451,-0.03201137110590935,867.859130859375,-0.7059487700462341,1128.6224365234375,-1.2157281637191772,1055.71435546875,-1.0726079940795898,1146.330322265625,-1.2531297206878662,0.48261240124702454,0.10779914259910583,0.018715113401412964,0.01533504668623209,0.01405060850083828,0.013448822312057018,-0.006262087728828192,-0.0030974855180829763,-0.0006673679454252124,-0.0006493549444712698,-0.0007306240149773657,-0.0007368650985881686,0.07914327085018158,0.01319054514169693,-0.0007215893710963428,-0.019441895186901093,-2.9284067153930664,2.865833044052124,5834463.5
170.8000030517578,67.37053680419922,0.7885400056838989,-0.04034649580717087,867.78857421875,-0.7058528065681458,1128.5008544921875,-1.2155725955963135,1055.6070556640625,-1.0724676847457886,1146.205078125,-1.2529792785644531,0.4819865822792053,0.10748978704214096,0.01864834688603878,0.015270007774233818,0.0139775974676013,0.013375376351177692,-0.006254696287214756,-0.003089706413447857,-0.0006679708603769541,-0.0006513897678814828,-0.0007295598625205457,-0.0007320489967241883,0.07871272414922714,0.013118786737322807,-0.0007152181351557374,-0.01951710693538189,-2.9397356510162354,2.8652751445770264,5833328.0
170.89999389648438,67.44892120361328,0.7838307023048401,-0.04709307476878166,867.7179565429688,-0.7057570815086365,1128.3792724609375,-1.2154169082641602,1055.4998779296875,-1.0723274946212769,1146.079833984375,-1.2528276443481445,0.4813614785671234,0.10718120634555817,0.01858152449131012,0.015204778872430325,0.01390471588820219,0.013302434235811234,-0.006247305776923895,-0.003081931034103036,-0.0006684865802526474,-0.0006531652179546654,-0.0007280397694557905,-0.000726773461792618,0.07828616350889206,0.013047694228589535,-0.000708524661604315,-0.01959186978638172,-2.9509963989257812,2.864717483520508,5832192.5
171.0,67.52679443359375,0.778683066368103,-0.05147614702582359,867.6473999023438,-0.7056615352630615,1128.2578125,-1.2152611017227173,1055.392578125,-1.0721875429153442,1145.9544677734375,-1.25267493724823,0.4807371199131012,0.10687340050935745,0.01851465366780758,0.015139385126531124,0.013832008466124535,0.013230040669441223,-0.006239916197955608,-0.0030741586815565825,-0.0006689136498607695,-0.0006546829827129841,-0.0007260842248797417,-0.000721102231182158,0.07786373049020767,0.012977289035916328,-0.0007016456220299006,-0.01966613344848156,-2.9621822834014893,2.8641600608825684,5831057.5
171.10000610351562,67.60411834716797,0.7732682228088379,-0.05414845421910286,867.5768432617188,-0.7055662274360657,1128.13623046875,-1.2151050567626953,1055.285400390625,-1.0720477104187012,1145.8292236328125,-1.2525209188461304,0.4801134765148163,0.10656636953353882,0.018447745591402054,0.015073852613568306,0.013759516179561615,0.013158231042325497,-0.006232526618987322,-0.003066388890147209,-0.0006692519527859986,-0.0006559475441463292,-0.0007237203535623848,-0.00071510806446895,0.07744547724723816,0.01290757954120636,-0.0006946760113351047,-0.019739868119359016,-2.9732885360717773,2.86360239982605,5829922.5
171.1999969482422,67.68090057373047,0.7677993774414062,-0.05468832701444626,867.5062866210938,-0.7054710984230042,1128.0147705078125,-1.2149487733840942,1055.17822265625,-1.0719079971313477,1145.7039794921875,-1.2523658275604248,0.47949060797691345,0.10626012086868286,0.01838080585002899,0.015008206479251385,0.013687280006706715,0.013087032362818718,-0.00622513797134161,-0.003058621659874916,-0.000669502594973892,-0.0006569669349119067,-0.0007209821487776935,-0.0007088741986081004,0.07703139632940292,0.012838566675782204,-0.0006877325940877199,-0.019813068211078644,-2.984314441680908,2.8630449771881104,5828787.5
171.3000030517578,67.75712585449219,0.7622977495193481,-0.055016372352838516,867.4357299804688,-0.7053762078285217,1127.893310546875,-1.2147923707962036,1055.071044921875,-1.0717682838439941,1145.5787353515625,-1.2522095441818237,0.4788684546947479,0.10595464706420898,0.018313847482204437,0.014942469075322151,0.013615334406495094,0.013016466982662678,-0.006217750255018473,-0.003050857223570347,-0.0006696670898236334,-0.0006577492458745837,-0.0007179029053077102,-0.0007024683291092515,0.07662147283554077,0.012770245783030987,-0.0006808238103985786,-0.019885729998350143,-2.9952588081359863,2.862487554550171,5827652.5
171.39999389648438,67.83281707763672,0.7568638324737549,-0.05433907359838486,867.365234375,-0.7052814960479736,1127.771728515625,-1.2146357297897339,1054.9638671875,-1.0716288089752197,1145.45361328125,-1.2520521879196167,0.4782470464706421,0.10564994812011719,0.018246876075863838,0.01487666554749012,0.01354371290653944,0.012946547009050846,-0.006210363004356623,-0.0030430960468947887,-0.0006697474746033549,-0.0006583041977137327,-0.0007145171402953565,-0.0006959540187381208,0.07621565461158752,0.012702609412372112,-0.0006740052485838532,-0.019957857206463814,-3.0061230659484863,2.8619303703308105,5826518.0
171.5,67.90798950195312,0.751722514629364,-0.05141335725784302,867.294677734375,-0.7051869630813599,1127.6502685546875,-1.2144787311553955,1054.856689453125,-1.0714892148971558,1145.328369140625,-1.2518936395645142,0.47762638330459595,0.10534603148698807,0.01817990094423294,0.014810817316174507,0.013472442515194416,0.012877280823886395,-0.006202976685017347,-0.003035338129848242,-0.0006697470089420676,-0.0006586442468687892,-0.0007108654826879501,-0.0006894065300002694,0.07581382989883423,0.012635638006031513,-0.0006673944881185889,-0.02002948336303234,-3.016911268234253,2.86137318611145,5825383.5
171.60000610351562,67.98267364501953,0.7468482255935669,-0.04874298349022865,867.2241821289062,-0.7050926089286804,1127.5289306640625,-1.2143216133117676,1054.74951171875,-1.0713497400283813,1145.203125,-1.2517341375350952,0.4770064651966095,0.10504288226366043,0.01811292953789234,0.014744944870471954,0.013401549309492111,0.012808668427169323,-0.006195591297000647,-0.0030275846365839243,-0.0006696690106764436,-0.0006587814423255622,-0.0007069851271808147,-0.0006828811019659042,0.07541587948799133,0.012569312937557697,-0.0006609702249988914,-0.020100630819797516,-3.027627944946289,2.86081600189209,5824249.5
171.6999969482422,68.05689239501953,0.7421903014183044,-0.0465792715549469,867.1536865234375,-0.7049983739852905,1127.407470703125,-1.2141642570495605,1054.6424560546875,-1.0712101459503174,1145.0780029296875,-1.2515735626220703,0.47638726234436035,0.10474051535129547,0.018045971170067787,0.014679068699479103,0.013331054709851742,0.012740706093609333,-0.006188207771629095,-0.0030198360327631235,-0.0006695162737742066,-0.0006587267271243036,-0.0007029077969491482,-0.0006764124846085906,0.07502170652151108,0.012503617443144321,-0.0006547050434164703,-0.020171325653791428,-3.038276433944702,2.8602588176727295,5823115.5
171.8000030517578,68.13063049316406,0.737385630607605,-0.04804694652557373,867.0831909179688,-0.704904317855835,1127.2860107421875,-1.2140065431594849,1054.5352783203125,-1.071070671081543,1144.952880859375,-1.251412034034729,0.4757688045501709,0.104438915848732,0.017979029566049576,0.014613207429647446,0.013260976411402225,0.012673387303948402,-0.0061808256432414055,-0.003012091852724552,-0.0006692896713502705,-0.0006584855145774782,-0.0006986489170230925,-0.0006699844379909337,0.07463131844997406,0.01243855245411396,-0.0006484098266810179,-0.020241551101207733,-3.048853874206543,2.8597018718719482,5821981.5
171.89999389648438,68.203857421875,0.7322625517845154,-0.05123070999979973,867.0126953125,-0.7048104405403137,1127.1646728515625,-1.21384859085083,1054.42822265625,-1.070931077003479,1144.8277587890625,-1.2512494325637817,0.47515109181404114,0.1041380912065506,0.017912115901708603,0.014547379687428474,0.013191333040595055,0.012606712058186531,-0.006173444911837578,-0.003004352329298854,-0.0006689889123663306,-0.0006580605404451489,-0.0006942152976989746,-0.0006635620957240462,0.07424476742744446,0.012374128215014935,-0.0006420074496418238,-0.020311271771788597,-3.0593552589416504,2.859144926071167,5820847.5
172.0,68.27652740478516,0.7267453074455261,-0.055172182619571686,866.9421997070312,-0.704716682434082,1127.0433349609375,-1.2136904001235962,1054.3211669921875,-1.070791482925415,1144.70263671875,-1.2510857582092285,0.47453412413597107,0.10383804142475128,0.017845235764980316,0.014481603167951107,0.013122141361236572,0.012540680356323719,-0.006166065111756325,-0.002996616531163454,-0.0006686132401227951,-0.000657453085295856,-0.0006896100821904838,-0.0006571103585883975,0.07386214286088943,0.012310357764363289,-0.0006354663637466729,-0.020380442962050438,-3.0697741508483887,2.858588218688965,5819714.0
172.10000610351562,68.3486328125,0.7210190892219543,-0.0572623573243618,866.8717651367188,-0.7046230435371399,1126.921875,-1.2135318517684937,1054.2139892578125,-1.070651888847351,1144.5775146484375,-1.2509210109710693,0.4739179015159607,0.10353876650333405,0.017778396606445312,0.014415896497666836,0.013053418137133121,0.012475295923650265,-0.006158686242997646,-0.0029888844583183527,-0.0006681629456579685,-0.0006566672236658633,-0.0006848430493846536,-0.0006506239878945053,0.07348348200321198,0.012247246690094471,-0.0006288866279646754,-0.020449042320251465,-3.0801069736480713,2.8580312728881836,5818580.5
172.1999969482422,68.42013549804688,0.7150769233703613,-0.05942137539386749,866.80126953125,-0.7045294642448425,1126.800537109375,-1.213373064994812,1054.10693359375,-1.0705121755599976,1144.452392578125,-1.2507551908493042,0.4733023941516876,0.10324026644229889,0.01771160587668419,0.014350277371704578,0.012985180132091045,0.012410561554133892,-0.00615130877122283,-0.00298115611076355,-0.0006676383200101554,-0.000655706855468452,-0.0006799238617531955,-0.0006441004807129502,0.07310879230499268,0.01218479871749878,-0.0006222622469067574,-0.020517047494649887,-3.0903501510620117,2.8574745655059814,5817447.0
172.3000030517578,68.49102020263672,0.7087814807891846,-0.0629543587565422,866.7308349609375,-0.7044360637664795,1126.67919921875,-1.2132138013839722,1054.0,-1.070372462272644,1144.327392578125,-1.2505884170532227,0.47268763184547424,0.10294254124164581,0.017644871026277542,0.014284762553870678,0.012917440384626389,0.012346481904387474,-0.006143931765109301,-0.0029734307900071144,-0.0006670391303487122,-0.0006545741343870759,-0.0006748564192093909,-0.0006375232478603721,0.0727381482720375,0.01212302502244711,-0.000615527096670121,-0.02058441750705242,-3.1004974842071533,2.8569180965423584,5816313.5
172.39999389648438,68.56121826171875,0.7020450830459595,-0.0673644170165062,866.660400390625,-0.7043427228927612,1126.5579833984375,-1.2130542993545532,1053.8929443359375,-1.0702325105667114,1144.2022705078125,-1.2504204511642456,0.47207361459732056,0.10264558345079422,0.01757820136845112,0.014219369739294052,0.012850215658545494,0.012283064424991608,-0.006136555690318346,-0.0029657084960490465,-0.0006663645035587251,-0.0006532699335366488,-0.0006696410709992051,-0.0006308698211796582,0.07237163186073303,0.01206193957477808,-0.0006086443900130689,-0.02065110392868519,-3.1105422973632812,2.8563613891601562,5815180.5
172.5,68.63072204589844,0.6949980854988098,-0.07046987861394882,866.5899658203125,-0.7042494416236877,1126.4366455078125,-1.212894320487976,1053.785888671875,-1.0700925588607788,1144.0772705078125,-1.2502515316009521,0.4714603126049042,0.10234940052032471,0.017511602491140366,0.014154115691781044,0.012783519923686981,0.012220315635204315,-0.006129180081188679,-0.002957988530397415,-0.0006656142650172114,-0.0006517967558465898,-0.0006642828811891377,-0.000624137872364372,0.07200930267572403,0.012001550756394863,-0.0006016847328282893,-0.0207170732319355,-3.120478868484497,2.855804920196533,5814047.5
172.60000610351562,68.69950103759766,0.6877642273902893,-0.07233872264623642,866.51953125,-0.7041562795639038,1126.3153076171875,-1.2127339839935303,1053.6788330078125,-1.069952368736267,1143.9522705078125,-1.2500814199447632,0.4708477556705475,0.10205398499965668,0.01744508184492588,0.014089017175137997,0.012717366218566895,0.012158243916928768,-0.006121804937720299,-0.0029502708930522203,-0.0006647890550084412,-0.0006501589086838067,-0.0006587915122509003,-0.0006173410220071673,0.0716511681675911,0.011941861361265182,-0.0005947083700448275,-0.02078230492770672,-3.1303040981292725,2.8552486896514893,5812915.0
172.6999969482422,68.7675552368164,0.6805926561355591,-0.07171538472175598,866.4491577148438,-0.7040631771087646,1126.194091796875,-1.2125732898712158,1053.5718994140625,-1.0698120594024658,1143.8272705078125,-1.2499102354049683,0.4702359437942505,0.10175934433937073,0.01737864688038826,0.014024090953171253,0.012651767581701279,0.012096852995455265,-0.006114430259913206,-0.0029425560496747494,-0.0006638909108005464,-0.000648364017251879,-0.0006531851831823587,-0.0006105179199948907,0.07129716873168945,0.011882862076163292,-0.0005878356751054525,-0.020846804603934288,-3.140019178390503,2.854692220687866,5811782.5
172.8000030517578,68.83492279052734,0.6736263036727905,-0.06966377049684525,866.3787231445312,-0.7039701342582703,1126.0728759765625,-1.2124121189117432,1053.4649658203125,-1.069671630859375,1143.7022705078125,-1.249738097190857,0.4696248769760132,0.10146547108888626,0.01731230691075325,0.013959350995719433,0.012586734257638454,0.01203614380210638,-0.006107056513428688,-0.002934844233095646,-0.000662922509945929,-0.0006464215111918747,-0.0006474861293099821,-0.0006037148414179683,0.07094722241163254,0.011824537068605423,-0.0005811294540762901,-0.020910590887069702,-3.1496269702911377,2.8541359901428223,5810650.0
172.89999389648438,68.90160369873047,0.6668625473976135,-0.06763745099306107,866.308349609375,-0.7038770914077759,1125.95166015625,-1.2122505903244019,1053.35791015625,-1.0695310831069946,1143.5772705078125,-1.2495648860931396,0.46901455521583557,0.10117237269878387,0.01724606566131115,0.01389481220394373,0.012522274628281593,0.011976112611591816,-0.006099684163928032,-0.002927136141806841,-0.0006618867628276348,-0.0006443405873142183,-0.0006417151307687163,-0.00059696682728827,0.07060122489929199,0.011766870506107807,-0.0005745837115682662,-0.02097368612885475,-3.159130573272705,2.8535797595977783,5809517.5
173.0,68.96763610839844,0.6603235006332397,-0.06539049744606018,866.2379760742188,-0.703784167766571,1125.8304443359375,-1.212088704109192,1053.2509765625,-1.0693901777267456,1143.452392578125,-1.2493906021118164,0.46840494871139526,0.10088004916906357,0.017179932445287704,0.013830488547682762,0.012458394281566143,0.011916751973330975,-0.00609231274574995,-0.0029194322414696217,-0.0006607864052057266,-0.0006421304424293339,-0.0006358917453326285,-0.0005903022247366607,0.07025907933712006,0.011709845624864101,-0.0005682072369381785,-0.021036112681031227,-3.1685335636138916,2.8530237674713135,5808385.5
173.10000610351562,69.03305053710938,0.6541129350662231,-0.06210537254810333,866.1676025390625,-0.7036911845207214,1125.709228515625,-1.2119264602661133,1053.14404296875,-1.0692492723464966,1143.327392578125,-1.2492154836654663,0.46779608726501465,0.10058848559856415,0.017113910987973213,0.013766391202807426,0.012395097874104977,0.011858051642775536,-0.006084942724555731,-0.002911733463406563,-0.0006596247549168766,-0.0006398011464625597,-0.0006300374516285956,-0.0005837526987306774,0.06992065161466599,0.011653441935777664,-0.000562046654522419,-0.021097905933856964,-3.1778409481048584,2.8524677753448486,5807253.5
173.1999969482422,69.09783935546875,0.6479029655456543,-0.062099918723106384,866.0972290039062,-0.7035982608795166,1125.5880126953125,-1.211763620376587,1053.0372314453125,-1.069108009338379,1143.2025146484375,-1.2490395307540894,0.46718794107437134,0.10029769688844681,0.017048008739948273,0.013702533207833767,0.012332389131188393,0.011800001375377178,-0.0060775745660066605,-0.0029040395747870207,-0.0006584034417755902,-0.000637358520179987,-0.000624160747975111,-0.0005773080629296601,0.0695858970284462,0.01159765012562275,-0.00055594218429178,-0.021159062162041664,-3.1870527267456055,2.851911783218384,5806121.5
173.3000030517578,69.16200256347656,0.6415905952453613,-0.06312364339828491,866.02685546875,-0.7035053372383118,1125.466796875,-1.2116005420684814,1052.9302978515625,-1.0689666271209717,1143.07763671875,-1.2488625049591064,0.4665805697441101,0.10000767558813095,0.01698223315179348,0.01363892387598753,0.012270268052816391,0.011742590926587582,-0.006070208270102739,-0.0028963510412722826,-0.000657123455312103,-0.0006348065799102187,-0.0006182651268318295,-0.0005709468969143927,0.0692548155784607,0.011542469263076782,-0.0005498526152223349,-0.02121957391500473,-3.1961669921875,2.851355791091919,5804990.0
173.39999389648438,69.22554016113281,0.6353744864463806,-0.062161147594451904,865.95654296875,-0.7034124135971069,1125.345703125,-1.2114369869232178,1052.8233642578125,-1.0688250064849854,1142.9527587890625,-1.2486846446990967,0.4659739136695862,0.09971842914819717,0.016916587948799133,0.01357557624578476,0.012208737432956696,0.011685811914503574,-0.00606284337118268,-0.0028886678628623486,-0.0006557866581715643,-0.0006321514374576509,-0.0006123601924628019,-0.0005646732752211392,0.0689273402094841,0.011487890034914017,-0.0005438722437247634,-0.02127944678068161,-3.2051851749420166,2.850800037384033,5803858.0
173.5,69.2884521484375,0.6291803121566772,-0.0619419626891613,865.8861694335938,-0.7033194899559021,1125.224609375,-1.211272954940796,1052.716552734375,-1.06868314743042,1142.827880859375,-1.24850594997406,0.46536800265312195,0.09942994266748428,0.01685107871890068,0.013512498699128628,0.012147797271609306,0.01162965688854456,-0.0060554808005690575,-0.002880990505218506,-0.0006543946801684797,-0.0006293984479270875,-0.0006064526969566941,-0.0005584836471825838,0.06860341876745224,0.011433904059231281,-0.0005379610229283571,-0.021338682621717453,-3.2141077518463135,2.8502442836761475,5802727.0
173.60000610351562,69.35073852539062,0.6228389143943787,-0.06341373920440674,865.8158569335938,-0.7032265663146973,1125.1033935546875,-1.2111085653305054,1052.609619140625,-1.0685410499572754,1142.7030029296875,-1.248326301574707,0.464762806892395,0.09914223104715347,0.01678571105003357,0.01344970054924488,0.012087448500096798,0.011574117466807365,-0.006048120092600584,-0.002873318735510111,-0.0006529481033794582,-0.0006265505217015743,-0.0006005429313518107,-0.0005523574072867632,0.0682830661535263,0.011380511336028576,-0.0005320426425896585,-0.021397266536951065,-3.2229318618774414,2.8496885299682617,5801595.5
173.6999969482422,69.41234588623047,0.6161113977432251,-0.06727541238069534,865.7455444335938,-0.7031335830688477,1124.9822998046875,-1.2109436988830566,1052.5028076171875,-1.0683987140655518,1142.5782470703125,-1.2481458187103271,0.46415838599205017,0.09885527938604355,0.016720490530133247,0.013387192040681839,0.012027690187096596,0.011519188992679119,-0.0060407607816159725,-0.00286565232090652,-0.0006514464039355516,-0.0006236074841581285,-0.0005946229211986065,-0.0005462536355480552,0.06796633452177048,0.011327722109854221,-0.0005260121542960405,-0.021455155685544014,-3.2316510677337646,2.849133014678955,5800464.5
173.8000030517578,69.47327423095703,0.6092582941055298,-0.06853096932172775,865.6752319335938,-0.7030405402183533,1124.8612060546875,-1.2107784748077393,1052.39599609375,-1.0682560205459595,1142.453369140625,-1.2479645013809204,0.4635546803474426,0.0985691025853157,0.01665542460978031,0.013324983417987823,0.011968525126576424,0.011464869603514671,-0.0060334037989377975,-0.002857991261407733,-0.000649890280328691,-0.0006205722456797957,-0.0005886934231966734,-0.0005401666276156902,0.06765322387218475,0.011275537312030792,-0.0005199945298954844,-0.021512333303689957,-3.2402634620666504,2.8485774993896484,5799333.5
173.89999389648438,69.53350830078125,0.602353036403656,-0.06905257701873779,865.6049194335938,-0.7029474973678589,1124.740234375,-1.2106126546859741,1052.2891845703125,-1.0681132078170776,1142.32861328125,-1.2477822303771973,0.4629516899585724,0.09828368574380875,0.01659051515161991,0.013263082131743431,0.011909953318536282,0.011411159299314022,-0.0060260482132434845,-0.00285033555701375,-0.0006482808385044336,-0.0006174485315568745,-0.0005827582208439708,-0.0005341016221791506,0.06734371185302734,0.011223952285945415,-0.000514017534442246,-0.021568795666098595,-3.2487680912017822,2.848021984100342,5798202.5
174.0,69.59305572509766,0.5954238176345825,-0.06929216533899307,865.53466796875,-0.7028543949127197,1124.619140625,-1.2104464769363403,1052.182373046875,-1.0679700374603271,1142.203857421875,-1.2475991249084473,0.46234944462776184,0.09799902886152267,0.016525769606232643,0.013201497495174408,0.01185197476297617,0.011358052492141724,-0.006018694490194321,-0.0028426856733858585,-0.0006466192426159978,-0.0006142405909486115,-0.0005768219707533717,-0.0005280657787807286,0.06703776866197586,0.011172961443662643,-0.0005080922855995595,-0.02162453718483448,-3.257164239883423,2.8474667072296143,5797072.0
174.10000610351562,69.65192413330078,0.5887172818183899,-0.06706514209508896,865.46435546875,-0.7027612328529358,1124.498046875,-1.2102798223495483,1052.0755615234375,-1.0678266286849976,1142.0791015625,-1.2474151849746704,0.461747944355011,0.09771514683961868,0.016461193561553955,0.013140236958861351,0.011794589459896088,0.011305547319352627,-0.006011343095451593,-0.0028350416105240583,-0.0006449079955928028,-0.0006109553505666554,-0.0005708968383260071,-0.0005220888997428119,0.06673530489206314,0.011122550815343857,-0.0005023275152780116,-0.021679582074284554,-3.2654552459716797,2.8469114303588867,5795941.5
174.1999969482422,69.71015930175781,0.5823512673377991,-0.06366017460823059,865.3941040039062,-0.7026680111885071,1124.3770751953125,-1.2101126909255981,1051.96875,-1.0676828622817993,1141.954345703125,-1.2472304105758667,0.4611471891403198,0.09743202477693558,0.016396790742874146,0.013079308904707432,0.011737795546650887,0.01125363539904356,-0.006003993563354015,-0.002827404299750924,-0.0006431500078178942,-0.0006076010758988559,-0.0005649982485920191,-0.000516206375323236,0.06643620133399963,0.011072700843214989,-0.0004967682179994881,-0.0217339675873518,-3.273646831512451,2.846356153488159,5794811.0
174.3000030517578,69.76777648925781,0.5761527419090271,-0.06198504939675331,865.3238525390625,-0.7025746703147888,1124.256103515625,-1.2099450826644897,1051.862060546875,-1.067538857460022,1141.8297119140625,-1.2470448017120361,0.46054714918136597,0.09714966267347336,0.016332564875483513,0.013018719851970673,0.011681590229272842,0.011202305555343628,-0.005996646825224161,-0.0028197739738970995,-0.0006413475493900478,-0.000604183878749609,-0.0005591349909082055,-0.0005104279262013733,0.06614038348197937,0.011023396626114845,-0.0004913336015306413,-0.02178770676255226,-3.2817413806915283,2.8458008766174316,5793681.0
174.39999389648438,69.82477569580078,0.569982647895813,-0.06170129030942917,865.2536010742188,-0.7024813294410706,1124.1351318359375,-1.2097771167755127,1051.7552490234375,-1.067394495010376,1141.7049560546875,-1.2468585968017578,0.4599478542804718,0.09686806797981262,0.016268523409962654,0.012958475388586521,0.011625967919826508,0.011151549406349659,-0.005989302881062031,-0.002812151098623872,-0.0006395019590854645,-0.0006007077172398567,-0.0005533100920729339,-0.0005047455779276788,0.06584779173135757,0.010974632576107979,-0.00048596475971862674,-0.021840805187821388,-3.2897393703460693,2.845245838165283,5792551.0
174.5,69.88118743896484,0.5641156435012817,-0.0586698018014431,865.183349609375,-0.702387809753418,1124.01416015625,-1.209608554840088,1051.6485595703125,-1.0672498941421509,1141.580322265625,-1.2466715574264526,0.45934930443763733,0.09658723324537277,0.01620466634631157,0.012898581102490425,0.011570926755666733,0.011101355776190758,-0.005981961730867624,-0.0028045361395925283,-0.0006376158562488854,-0.0005971795762889087,-0.0005475345533341169,-0.0004991788882762194,0.06555833667516708,0.010926389135420322,-0.0004807824734598398,-0.021893294528126717,-3.297645330429077,2.8446907997131348,5791421.0
174.60000610351562,69.93704223632812,0.5585532784461975,-0.05562368407845497,865.1130981445312,-0.7022942900657654,1123.8931884765625,-1.2094396352767944,1051.5418701171875,-1.0671049356460571,1141.4556884765625,-1.2464838027954102,0.45875146985054016,0.09630715847015381,0.016141001135110855,0.012839041650295258,0.011516460217535496,0.01105171162635088,-0.005974623374640942,-0.0027969293296337128,-0.0006356919184327126,-0.0005936063244007528,-0.0005418190849013627,-0.0004937438643537462,0.06527190655469894,0.010878650471568108,-0.0004757792630698532,-0.021945206448435783,-3.305464506149292,2.8441359996795654,5790291.0
174.6999969482422,69.99238586425781,0.5534750819206238,-0.050782009959220886,865.0428466796875,-0.7022005915641785,1123.772216796875,-1.2092703580856323,1051.43505859375,-1.0669597387313843,1141.3310546875,-1.24629545211792,0.4581543803215027,0.09602785110473633,0.01607752963900566,0.012779861688613892,0.0114625608548522,0.01100260391831398,-0.005967288743704557,-0.002789332065731287,-0.0006337335216812789,-0.0005899967509321868,-0.0005361787625588477,-0.0004884690861217678,0.06498834490776062,0.01083139143884182,-0.00047102972166612744,-0.021996593102812767,-3.313204288482666,2.843581199645996,5789161.5
174.8000030517578,70.04727935791016,0.54889315366745,-0.04581937566399574,864.97265625,-0.7021068334579468,1123.6512451171875,-1.209100604057312,1051.328369140625,-1.0668141841888428,1141.2064208984375,-1.2461063861846924,0.4575580060482025,0.09574929624795914,0.016014255583286285,0.012721043080091476,0.011409221217036247,0.010954013094305992,-0.005959957372397184,-0.0027817445807158947,-0.0006317441002465785,-0.0005863594124093652,-0.0005306281382218003,-0.000483377487398684,0.06470751762390137,0.01078458596020937,-0.0004665318410843611,-0.022047504782676697,-3.3208730220794678,2.8430263996124268,5788032.0
