t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],dc[1],dc[2],dc[3],dc[4],dc[5],dc[6],P_MW,n,dn,rho,rho_dollars,m_dot_steam,Q_to_steam
174.89999389648438,70.10176086425781,0.5448485612869263,-0.04044574126601219,864.9024658203125,-0.7020129561424255,1123.5303955078125,-1.2089303731918335,1051.2218017578125,-1.0666682720184326,1141.081787109375,-1.2459168434143066,0.45696237683296204,0.09547150135040283,0.015951182693243027,0.012662590481340885,0.011356431990861893,0.010905922390520573,-0.005952630657702684,-0.002774168038740754,-0.0006297272630035877,-0.0005827030399814248,-0.0005251812981441617,-0.00047848926624283195,0.06442924588918686,0.010738207958638668,-0.0004622992710210383,-0.022098002955317497,-3.328479290008545,2.8424715995788574,5786902.5
175.0,70.15587615966797,0.5411034226417542,-0.037451811134815216,864.832275390625,-0.70191890001297,1123.4095458984375,-1.2087597846984863,1051.1151123046875,-1.0665221214294434,1140.9571533203125,-1.2457267045974731,0.45636749267578125,0.09519445896148682,0.015888310968875885,0.012604503892362118,0.01130418200045824,0.010858310386538506,-0.005945307668298483,-0.002766602672636509,-0.0006276853382587433,-0.0005790332797914743,-0.0005198439466767013,-0.0004737965646199882,0.06415344029664993,0.010692240670323372,-0.0004582270048558712,-0.022148117423057556,-3.3360276222229004,2.841917037963867,5785773.5
175.10000610351562,70.2096176147461,0.5374661684036255,-0.03637229651212692,864.7620849609375,-0.7018247842788696,1123.2886962890625,-1.208588719367981,1051.0084228515625,-1.0663756132125854,1140.8326416015625,-1.2455360889434814,0.45577332377433777,0.09491817653179169,0.015825645998120308,0.012546784244477749,0.01125245913863182,0.010811158455908298,-0.0059379893355071545,-0.0027590489480644464,-0.000625619781203568,-0.000575353333260864,-0.0005146145704202354,-0.0004692732763942331,0.06388004869222641,0.010646674782037735,-0.00045423678238876164,-0.02219785936176777,-3.343519926071167,2.841362476348877,5784644.5
175.1999969482422,70.26300811767578,0.5338748693466187,-0.035913001745939255,864.69189453125,-0.7017305493354797,1123.1678466796875,-1.208417296409607,1050.90185546875,-1.0662287473678589,1140.7081298828125,-1.2453449964523315,0.4551798701286316,0.09464264661073685,0.015763187780976295,0.012489433400332928,0.011201255023479462,0.010764451697468758,-0.005930675659328699,-0.0027515070978552103,-0.0006235315231606364,-0.0005716652958653867,-0.0005094892694614828,-0.0004648923932109028,0.06360901892185211,0.01060150284320116,-0.0004503045929595828,-0.022247232496738434,-3.350956678390503,2.8408079147338867,5783515.5
175.3000030517578,70.31603240966797,0.5302412509918213,-0.036336276680231094,864.6217041015625,-0.7016361355781555,1123.0469970703125,-1.2082455158233643,1050.795166015625,-1.0660815238952637,1140.5836181640625,-1.2451533079147339,0.4545871913433075,0.0943678766489029,0.015700940042734146,0.012432452291250229,0.011150558479130268,0.010718178004026413,-0.0059233661741018295,-0.0027439771220088005,-0.0006214212626218796,-0.000567970157135278,-0.0005044616409577429,-0.0004606248112395406,0.06334035098552704,0.010556724853813648,-0.00044639373663812876,-0.022296234965324402,-3.35833740234375,2.8402535915374756,5782387.0
175.39999389648438,70.36866760253906,0.5263345837593079,-0.039066266268491745,864.5515747070312,-0.7015416026115417,1122.9261474609375,-1.2080732583999634,1050.6885986328125,-1.0659340620040894,1140.4591064453125,-1.244961142539978,0.4539951980113983,0.09409385174512863,0.01563890464603901,0.012375839985907078,0.011100360192358494,0.010672326199710369,-0.005916061345487833,-0.0027364585548639297,-0.0006192884175106883,-0.0005642662290483713,-0.0004995187628082931,-0.00045642670011147857,0.06307407468557358,0.010512345470488071,-0.00044241032446734607,-0.022344833239912987,-3.3656575679779053,2.8396992683410645,5781258.5
175.5,70.42086029052734,0.5219836831092834,-0.043509505689144135,864.4813842773438,-0.7014468908309937,1122.8052978515625,-1.2079005241394043,1050.58203125,-1.0657862424850464,1140.3345947265625,-1.2447683811187744,0.4534039795398712,0.09382058680057526,0.015577084384858608,0.012319599278271198,0.011050652712583542,0.010626894421875477,-0.005908760707825422,-0.0027289511635899544,-0.0006171317654661834,-0.0005605500191450119,-0.0004946429980918765,-0.00045224817586131394,0.0628102645277977,0.010468377731740475,-0.00043828910565935075,-0.022392980754375458,-3.3729097843170166,2.8391449451446533,5780130.0
175.60000610351562,70.47256469726562,0.5170182585716248,-0.04965418577194214,864.4112548828125,-0.701352059841156,1122.6845703125,-1.2077274322509766,1050.4754638671875,-1.0656380653381348,1140.2100830078125,-1.2445751428604126,0.45281344652175903,0.09354806691408157,0.015515480190515518,0.012263731099665165,0.011001430451869965,0.010581880807876587,-0.005901464261114597,-0.0027214542496949434,-0.0006149491528049111,-0.0005568159394897521,-0.000489812926389277,-0.0004480356292333454,0.06254904717206955,0.010424841195344925,-0.0004339654988143593,-0.022440608590841293,-3.3800837993621826,2.838590621948242,5779001.5
175.6999969482422,70.5237045288086,0.5113900303840637,-0.05628221854567528,864.3411254882812,-0.7012571096420288,1122.5638427734375,-1.2075538635253906,1050.368896484375,-1.065489649772644,1140.085693359375,-1.2443811893463135,0.45222368836402893,0.09327629208564758,0.015454095788300037,0.012208237312734127,0.010952690616250038,0.010537293739616871,-0.0058941710740327835,-0.002713967114686966,-0.0006127384258434176,-0.0005530581111088395,-0.00048500733100809157,-0.0004437440074980259,0.06229054555296898,0.010381757281720638,-0.0004294255340937525,-0.022487647831439972,-3.3871686458587646,2.83803653717041,5777873.5
175.8000030517578,70.57423400878906,0.5053427219390869,-0.06047294661402702,864.27099609375,-0.7011619806289673,1122.443115234375,-1.207379937171936,1050.2623291015625,-1.0653407573699951,1139.961181640625,-1.2441867589950562,0.45163461565971375,0.09300526976585388,0.01539293397217989,0.012153120711445808,0.010904429480433464,0.010493139736354351,-0.005886881612241268,-0.002706489060074091,-0.0006104983040131629,-0.0005492735654115677,-0.00048021404654718935,-0.0004393618437461555,0.062034837901592255,0.010339139960706234,-0.000424771016696468,-0.022534048184752464,-3.394157886505127,2.837482452392578,5776745.5
175.89999389648438,70.62413024902344,0.49890387058258057,-0.0643884465098381,864.200927734375,-0.7010666728019714,1122.3223876953125,-1.2072054147720337,1050.15576171875,-1.065191626548767,1139.8367919921875,-1.2439916133880615,0.45104628801345825,0.09273499250411987,0.015331997536122799,0.012098384089767933,0.010856648907065392,0.010449429042637348,-0.005879595875740051,-0.0026990200858563185,-0.0006082279141992331,-0.0005454598576761782,-0.0004754232650157064,-0.0004348851216491312,0.06178198754787445,0.010296997614204884,-0.00042001059046015143,-0.022579768672585487,-3.4010446071624756,2.836928606033325,5775618.0
176.0,70.6733169555664,0.4919075071811676,-0.06996375322341919,864.1307983398438,-0.7009711861610413,1122.20166015625,-1.2070305347442627,1050.04931640625,-1.0650421380996704,1139.71240234375,-1.2437957525253296,0.45045870542526245,0.09246546775102615,0.015271289274096489,0.012044031172990799,0.010809347033500671,0.010406170971691608,-0.005872312933206558,-0.002691559260711074,-0.0006059256265871227,-0.0005416129715740681,-0.00047062148223631084,-0.0004302964371163398,0.06153209134936333,0.01025534886866808,-0.0004150797030888498,-0.022624749690294266,-3.4078195095062256,2.8363747596740723,5774490.0
176.10000610351562,70.72174835205078,0.48428893089294434,-0.07618577033281326,864.0607299804688,-0.7008755803108215,1122.0809326171875,-1.2068551778793335,1049.94287109375,-1.064892292022705,1139.5880126953125,-1.24359929561615,0.44987183809280396,0.09219668060541153,0.015210813842713833,0.011990063823759556,0.010762526653707027,0.010363378562033176,-0.005865032784640789,-0.00268410611897707,-0.0006035895785316825,-0.0005377282504923642,-0.00046579420450143516,-0.00042557669803500175,0.061285264790058136,0.010214210487902164,-0.00040995804010890424,-0.02266892045736313,-3.4144725799560547,2.8358209133148193,5773362.5
176.1999969482422,70.76934814453125,0.4760077893733978,-0.08281151950359344,863.9906005859375,-0.7007797956466675,1121.960205078125,-1.2066792249679565,1049.8363037109375,-1.064742088317871,1139.4637451171875,-1.2434020042419434,0.44928568601608276,0.0919286459684372,0.01515057310461998,0.011936487630009651,0.010716191492974758,0.010321066714823246,-0.005857755430042744,-0.0026766599621623755,-0.0006012177909724414,-0.0005338008631952107,-0.00046092705451883376,-0.00042070820927619934,0.06104162707924843,0.01017360482364893,-0.0004046334361191839,-0.022712208330631256,-3.420992851257324,2.8352670669555664,5772235.5
176.3000030517578,70.81604766845703,0.4669840931892395,-0.0902368426322937,863.9205322265625,-0.7006838321685791,1121.839599609375,-1.2065027952194214,1049.7298583984375,-1.0645915269851685,1139.33935546875,-1.2432039976119995,0.44870027899742126,0.09166134893894196,0.015090571716427803,0.011883306317031384,0.010670345276594162,0.010279249399900436,-0.005850480403751135,-0.0026692200917750597,-0.0005988078773953021,-0.00052982522174716,-0.00045600469456985593,-0.00041567120933905244,0.060801319777965546,0.010133553296327591,-0.0003990780678577721,-0.02275453321635723,-3.4273681640625,2.8347134590148926,5771108.0
176.39999389648438,70.86175537109375,0.45707860589027405,-0.09905487298965454,863.8504638671875,-0.7005876898765564,1121.718994140625,-1.206325888633728,1049.6234130859375,-1.0644406080245972,1139.215087890625,-1.2430051565170288,0.44811558723449707,0.09139479696750641,0.0150308134034276,0.0118305254727602,0.010624994523823261,0.01023794524371624,-0.005843207240104675,-0.002661785576492548,-0.0005963569856248796,-0.0005257945158518851,-0.0004510091384872794,-0.0004104389518033713,0.06056449934840202,0.010094083845615387,-0.00039324210956692696,-0.022795798256993294,-3.4335834980010986,2.8341598510742188,5769981.0
176.5,70.90638732910156,0.4463009834289551,-0.10777635127305984,863.7804565429688,-0.7004913091659546,1121.5982666015625,-1.206148386001587,1049.5169677734375,-1.0642893314361572,1139.0908203125,-1.2428056001663208,0.44753164052963257,0.09112899005413055,0.014971301890909672,0.01177815068513155,0.010580148547887802,0.010197175666689873,-0.005835935473442078,-0.002654355252161622,-0.0005938623799011111,-0.0005217024008743465,-0.00044592420454137027,-0.0004049922863487154,0.06033133715391159,0.010055222548544407,-0.0003871351364068687,-0.022835906594991684,-3.439624786376953,2.833606481552124,5768854.5
176.60000610351562,70.94981384277344,0.43425363302230835,-0.12047335505485535,863.7103881835938,-0.7003948092460632,1121.4776611328125,-1.2059704065322876,1049.4105224609375,-1.0641376972198486,1138.966552734375,-1.2426049709320068,0.44694840908050537,0.09086392819881439,0.014912042766809464,0.011726188473403454,0.01053581666201353,0.010156964883208275,-0.005828665103763342,-0.0026469279546290636,-0.0005913196946494281,-0.0005175384576432407,-0.00044072410673834383,-0.0003992833662778139,0.06010207533836365,0.010017012245953083,-0.00038060691440477967,-0.02287472039461136,-3.4454710483551025,2.83305287361145,5767727.5
176.6999969482422,70.99188995361328,0.4207734763622284,-0.13480153679847717,863.640380859375,-0.7002981305122375,1121.357177734375,-1.205791711807251,1049.30419921875,-1.0639855861663818,1138.84228515625,-1.2424033880233765,0.44636592268943787,0.09059961140155792,0.014853040687739849,0.01167464628815651,0.010492011904716492,0.01011733990162611,-0.005821394734084606,-0.0026395022869110107,-0.000588723924010992,-0.0005132909282110631,-0.00043538009049370885,-0.00039326102705672383,0.05987698957324028,0.009979498572647572,-0.00037360607529990375,-0.022912083193659782,-3.451098918914795,2.8324995040893555,5766601.0
176.8000030517578,71.03248596191406,0.40600311756134033,-0.14770358800888062,863.5703125,-0.7002012133598328,1121.236572265625,-1.2056124210357666,1049.19775390625,-1.0638331174850464,1138.718017578125,-1.2422008514404297,0.4457841217517853,0.09033603221178055,0.014794301241636276,0.011623534373939037,0.010448749177157879,0.010078334249556065,-0.0058141243644058704,-0.0026320768520236015,-0.0005860706442035735,-0.0005089498590677977,-0.0004298698913771659,-0.0003868994826916605,0.05965633690357208,0.009942722506821156,-0.00036619461025111377,-0.022947853431105614,-3.456486463546753,2.83194637298584,5765474.5
176.89999389648438,71.07152557373047,0.3903846740722656,-0.1561843901872635,863.5003051757812,-0.7001041173934937,1121.115966796875,-1.2054325342178345,1049.0914306640625,-1.0636802911758423,1138.5938720703125,-1.2419971227645874,0.44520309567451477,0.09007319062948227,0.014735829085111618,0.01157286111265421,0.010406047105789185,0.01003998052328825,-0.005806853529065847,-0.0026246504858136177,-0.0005833574687130749,-0.0005045103607699275,-0.00042418597149662673,-0.00038021898944862187,0.05944026634097099,0.009906711056828499,-0.00035854263114742935,-0.022981936112046242,-3.461620330810547,2.831393241882324,5764348.5
177.0,71.1089096069336,0.3738561272621155,-0.16528543829917908,863.4302978515625,-0.7000067830085754,1120.9954833984375,-1.205251932144165,1048.9849853515625,-1.0635268688201904,1138.4696044921875,-1.2417922019958496,0.4446227550506592,0.08981110155582428,0.014677632600069046,0.01152263768017292,0.010363922454416752,0.010002311319112778,-0.005799582228064537,-0.002617222722619772,-0.0005805819528177381,-0.0004999673692509532,-0.0004183208802714944,-0.0003732327895704657,0.059228941798210144,0.00987149029970169,-0.00035062222741544247,-0.023014232516288757,-3.466485023498535,2.8308401107788086,5763222.0
177.10000610351562,71.14457702636719,0.35664093494415283,-0.17215202748775482,863.3602905273438,-0.6999092698097229,1120.875,-1.2050707340240479,1048.878662109375,-1.0633732080459595,1138.345458984375,-1.2415862083435059,0.4440431594848633,0.08954975008964539,0.014619715511798859,0.011472873389720917,0.010322392918169498,0.009965354576706886,-0.0057923090644180775,-0.0026097928639501333,-0.0005777424667030573,-0.0004953183815814555,-0.000412273861002177,-0.0003659697831608355,0.05902247503399849,0.009837079793214798,-0.00034252117620781064,-0.023044666275382042,-3.471069097518921,2.830286979675293,5762096.5
177.1999969482422,71.17847442626953,0.3389856517314911,-0.17655280232429504,863.2903442382812,-0.699811577796936,1120.7545166015625,-1.2048887014389038,1048.7723388671875,-1.0632189512252808,1138.2213134765625,-1.2413790225982666,0.4434643089771271,0.08928914368152618,0.014562087133526802,0.011423579417169094,0.010281477123498917,0.009929136373102665,-0.005785035435110331,-0.002602360211312771,-0.000574838719330728,-0.0004905635141767561,-0.00040605166577734053,-0.0003584741789381951,0.0588209293782711,0.009803487919270992,-0.00033432981581427157,-0.023073188960552216,-3.475365161895752,2.8297340869903564,5760970.5
177.3000030517578,71.21056365966797,0.3209279775619507,-0.18057672679424286,863.2203369140625,-0.6997136473655701,1120.634033203125,-1.204706072807312,1048.666015625,-1.0630642175674438,1138.09716796875,-1.2411706447601318,0.4428861737251282,0.08902927488088608,0.014504751190543175,0.011374766007065773,0.01024119183421135,0.009893677197396755,-0.0057777599431574345,-0.002594924997538328,-0.0005718703614547849,-0.00048570355284027755,-0.0003996619489043951,-0.00035078375367447734,0.058624349534511566,0.009770724922418594,-0.0003260587400291115,-0.023099754005670547,-3.4793665409088135,2.82918119430542,5759845.0
177.39999389648438,71.24082946777344,0.3026414215564728,-0.18286554515361786,863.150390625,-0.699615478515625,1120.5135498046875,-1.204522728919983,1048.5596923828125,-1.0629091262817383,1137.9730224609375,-1.2409610748291016,0.4423087537288666,0.08877015858888626,0.014447716064751148,0.011326443403959274,0.01020155381411314,0.00985899567604065,-0.005770483054220676,-0.002587486756965518,-0.0005688380333594978,-0.0004807409713976085,-0.0003931165556423366,-0.00034294158103875816,0.05843275040388107,0.009738791733980179,-0.00031777197727933526,-0.023124337196350098,-3.48306941986084,2.8286283016204834,5758719.5
177.5,71.26925659179688,0.2842272222042084,-0.1841421127319336,863.0804443359375,-0.6995170712471008,1120.39306640625,-1.2043386697769165,1048.4534912109375,-1.062753438949585,1137.8489990234375,-1.2407503128051758,0.4417320787906647,0.08851177990436554,0.014390986412763596,0.011278622783720493,0.010162577033042908,0.009825103916227818,-0.005763205233961344,-0.0025800459552556276,-0.0005657425499521196,-0.00047567926230840385,-0.0003864294267259538,-0.00033498916309326887,0.05824612081050873,0.009707687422633171,-0.00030950354994274676,-0.023146923631429672,-3.48647141456604,2.828075408935547,5757594.0
177.60000610351562,71.29582214355469,0.265716016292572,-0.1851118803024292,863.010498046875,-0.6994184255599976,1120.272705078125,-1.2041537761688232,1048.34716796875,-1.062597393989563,1137.7249755859375,-1.2405383586883545,0.4411561191082001,0.08825414627790451,0.014334569685161114,0.011231312528252602,0.010124276392161846,0.009792010299861431,-0.005755926016718149,-0.0025726023595780134,-0.0005625851335935295,-0.00047052217996679246,-0.0003796142409555614,-0.0003269605222158134,0.058064449578523636,0.009677408263087273,-0.0003012620145455003,-0.023167500272393227,-3.4895706176757812,2.8275227546691895,5756469.0
177.6999969482422,71.32054138183594,0.24718530476093292,-0.18530720472335815,862.9405517578125,-0.6993195414543152,1120.1522216796875,-1.2039682865142822,1048.240966796875,-1.0624406337738037,1137.600830078125,-1.2403253316879272,0.4405808746814728,0.08799725770950317,0.014278472401201725,0.01118452288210392,0.010086662136018276,0.009759723208844662,-0.005748645402491093,-0.0025651564355939627,-0.0005593670648522675,-0.00046527411905117333,-0.0003726855793502182,-0.0003188873815815896,0.05788770318031311,0.009647950530052185,-0.0002930739428848028,-0.02318606525659561,-3.4923667907714844,2.826970338821411,5755344.0
177.8000030517578,71.34344482421875,0.22902436554431915,-0.1816093772649765,862.87060546875,-0.6992204189300537,1120.0318603515625,-1.2037819623947144,1048.1346435546875,-1.0622835159301758,1137.476806640625,-1.2401111125946045,0.4400063753128052,0.08774111419916153,0.014222699217498302,0.01113826222717762,0.010049745440483093,0.00972824264317751,-0.0057413638569414616,-0.002557708416134119,-0.0005560911959037185,-0.00045994308311492205,-0.00036566730705089867,-0.00031082556233741343,0.057715773582458496,0.009619295597076416,-0.00028507926617749035,-0.02320265583693981,-3.494865894317627,2.8264176845550537,5754219.0
177.89999389648438,71.36455535888672,0.211091548204422,-0.1793282926082611,862.8007202148438,-0.6991210579872131,1119.9114990234375,-1.2035950422286987,1048.0284423828125,-1.0621258020401,1137.3529052734375,-1.2398958206176758,0.43943262100219727,0.08748571574687958,0.014167256653308868,0.011092538014054298,0.010013534687459469,0.00969756580889225,-0.005734081380069256,-0.0025502589996904135,-0.0005527599132619798,-0.00045453576603904366,-0.0003585781087167561,-0.00030280696228146553,0.05754857510328293,0.009591429494321346,-0.000277217710390687,-0.023217298090457916,-3.4970715045928955,2.8258652687072754,5753094.5
178.0,71.38387298583984,0.19319137930870056,-0.17900168895721436,862.7307739257812,-0.6990214586257935,1119.7911376953125,-1.2034072875976562,1047.9222412109375,-1.0619676113128662,1137.2288818359375,-1.2396793365478516,0.4388595521450043,0.08723106235265732,0.01411215029656887,0.011047358624637127,0.009978034533560276,0.009667688049376011,-0.005726798437535763,-0.0025428084190934896,-0.0005493747885338962,-0.0004490564751904458,-0.00035142945125699043,-0.00029483807156793773,0.05738607048988342,0.009564344771206379,-0.00026941782562062144,-0.023229995742440224,-3.498983860015869,2.825313091278076,5751970.0
178.10000610351562,71.40139770507812,0.17525434494018555,-0.1793702244758606,862.660888671875,-0.6989215612411499,1119.6707763671875,-1.2032188177108765,1047.8160400390625,-1.0618088245391846,1137.10498046875,-1.239461898803711,0.43828725814819336,0.08697715401649475,0.014057383872568607,0.011002730578184128,0.009943253360688686,0.009638605639338493,-0.005719514563679695,-0.0025353566743433475,-0.0005459368694573641,-0.0004435085866134614,-0.00034422939643263817,-0.0002869164163712412,0.05722823366522789,0.00953803863376379,-0.00026165484450757504,-0.023240741342306137,-3.5006024837493896,2.824760675430298,5750845.5
178.1999969482422,71.41710662841797,0.15707527101039886,-0.18179073929786682,862.5910034179688,-0.6988213658332825,1119.550537109375,-1.2030296325683594,1047.7099609375,-1.0616495609283447,1136.98095703125,-1.2392432689666748,0.43771564960479736,0.08672399073839188,0.014002964831888676,0.010958660393953323,0.009909193962812424,0.009610313922166824,-0.00571223022416234,-0.002527903765439987,-0.0005424465052783489,-0.00043789323535747826,-0.0003369797195773572,-0.0002790226135402918,0.05707508325576782,0.009512513875961304,-0.0002538530097808689,-0.023249508813023567,-3.501923084259033,2.8242084980010986,5749721.5
178.3000030517578,71.43096160888672,0.13850919902324677,-0.18566074967384338,862.5211181640625,-0.6987209320068359,1119.43017578125,-1.2028396129608154,1047.603759765625,-1.0614897012710571,1136.8570556640625,-1.2390235662460327,0.43714481592178345,0.0864715725183487,0.013948897831141949,0.01091515552252531,0.009875861927866936,0.009582811035215855,-0.005704944487661123,-0.002520449459552765,-0.0005389032303355634,-0.0004322099266573787,-0.0003296775103081018,-0.0002711286651901901,0.0569266676902771,0.009487777948379517,-0.00024596074945293367,-0.02325625717639923,-3.502939462661743,2.8236563205718994,5748597.5
178.39999389648438,71.44290161132812,0.1194138377904892,-0.19095365703105927,862.4512939453125,-0.6986202001571655,1119.3099365234375,-1.2026489973068237,1047.49755859375,-1.0613292455673218,1136.733154296875,-1.2388027906417847,0.43657466769218445,0.0862199068069458,0.013895186595618725,0.010872222483158112,0.009843263775110245,0.009556098841130733,-0.005697658285498619,-0.0025129932910203934,-0.000535306055098772,-0.0004264566523488611,-0.00032231604564003646,-0.0002632007817737758,0.05678307265043259,0.009463844820857048,-0.00023792659339960665,-0.023260926827788353,-3.5036427974700928,2.8231043815612793,5747473.5
178.5,71.452880859375,0.09982506185770035,-0.1958877146244049,862.3814086914062,-0.698519229888916,1119.189697265625,-1.2024574279785156,1047.3914794921875,-1.0611681938171387,1136.609375,-1.2385809421539307,0.43600526452064514,0.085968978703022,0.013841838575899601,0.010829868726432323,0.009811405092477798,0.009530182927846909,-0.00569037115201354,-0.0025055347941815853,-0.000531654164660722,-0.00042063157889060676,-0.0003148896212223917,-0.0002552152145653963,0.056644368916749954,0.009440728463232517,-0.00022976342006586492,-0.023263463750481606,-3.5040249824523926,2.822552442550659,5746350.0
178.60000610351562,71.46082305908203,0.07936455309391022,-0.2046051174402237,862.3115844726562,-0.6984179615974426,1119.0694580078125,-1.2022652626037598,1047.285400390625,-1.0610066652297974,1136.4854736328125,-1.2383577823638916,0.4354366064071655,0.0857187956571579,0.01378885842859745,0.010788100771605968,0.00978029239922762,0.009505071677267551,-0.005683082155883312,-0.0024980732705444098,-0.000527945056091994,-0.00041472940938547254,-0.00030738289933651686,-0.00024712333106435835,0.056510716676712036,0.00941845215857029,-0.00022133234597276896,-0.023263772949576378,-3.5040714740753174,2.822000503540039,5745226.5
178.6999969482422,71.46662139892578,0.05805879086256027,-0.21305763721466064,862.2417602539062,-0.6983163356781006,1118.94921875,-1.2020721435546875,1047.1793212890625,-1.0608445405960083,1136.3616943359375,-1.2381335496902466,0.4348686635494232,0.08546936511993408,0.013736252672970295,0.010746927000582218,0.009749935008585453,0.009480775333940983,-0.005675791297107935,-0.002490607788786292,-0.0005241764592938125,-0.00040874473052099347,-0.0002997816482093185,-0.00023888800933491439,0.05638226121664047,0.009397042915225029,-0.000212646002182737,-0.02326175943017006,-3.5037684440612793,2.821448802947998,5744103.0
178.8000030517578,71.4701919555664,0.03563259169459343,-0.22426198422908783,862.171875,-0.6982144713401794,1118.8289794921875,-1.2018781900405884,1047.0732421875,-1.060681700706482,1136.23779296875,-1.2379080057144165,0.4343014359474182,0.08522067219018936,0.013684026896953583,0.010706356726586819,0.009720344096422195,0.00945731345564127,-0.005668498110026121,-0.002483137184754014,-0.0005203449400141835,-0.0004026697715744376,-0.00029206546605564654,-0.00023045892885420471,0.05625921115279198,0.009376535192131996,-0.0002036025543930009,-0.023257305845618248,-3.5030972957611084,2.820897102355957,5742979.5
178.89999389648438,71.47139739990234,0.012085260823369026,-0.23547331988811493,862.1021118164062,-0.6981122493743896,1118.7088623046875,-1.2016834020614624,1046.9671630859375,-1.0605183839797974,1136.114013671875,-1.2376810312271118,0.4337349534034729,0.08497273176908493,0.013632186688482761,0.010666398331522942,0.009691530838608742,0.009434705600142479,-0.005661202594637871,-0.0024756602942943573,-0.0005164468893781304,-0.0003964966454077512,-0.0002842147368937731,-0.0002217959554400295,0.05614178255200386,0.009356964379549026,-0.00019420259923208505,-0.023250285536050797,-3.502039909362793,2.820345401763916,5741856.5
179.0,71.47017669677734,-0.012187981978058815,-0.24273242056369781,862.0322875976562,-0.698009729385376,1118.588623046875,-1.2014877796173096,1046.861083984375,-1.0603543519973755,1135.9903564453125,-1.2374528646469116,0.4331691861152649,0.08472554385662079,0.013580740429461002,0.010627062059938908,0.009663510136306286,0.00941297598183155,-0.005653903353959322,-0.0024681766517460346,-0.000512480444740504,-0.00039022130658850074,-0.0002762215444818139,-0.00021289970027282834,0.056030116975307465,0.00933835282921791,-0.00018458341946825385,-0.023240620270371437,-3.500584363937378,2.819793939590454,5740733.5
179.10000610351562,71.46649932861328,-0.03679850324988365,-0.24610520899295807,861.9624633789062,-0.6979069113731384,1118.468505859375,-1.2012913227081299,1046.755126953125,-1.0601897239685059,1135.8665771484375,-1.2372232675552368,0.4326041638851166,0.08447910100221634,0.013529693707823753,0.010588359087705612,0.009636295959353447,0.0093921460211277,-0.005646601319313049,-0.002460685558617115,-0.0005084450822323561,-0.0003838437551166862,-0.00026808917755261064,-0.00020380291971378028,0.055924270302057266,0.009320711717009544,-0.0001748740760376677,-0.023228274658322334,-3.4987246990203857,2.819242477416992,5739611.0
179.1999969482422,71.4603042602539,-0.06196378543972969,-0.2516528367996216,861.8927001953125,-0.697803795337677,1118.348388671875,-1.2010937929153442,1046.6490478515625,-1.0600244998931885,1135.742919921875,-1.2369922399520874,0.43203988671302795,0.08423341065645218,0.013479054905474186,0.010550298728048801,0.009609902277588844,0.009372236207127571,-0.0056392960250377655,-0.0024531870149075985,-0.0005043396959081292,-0.000377362099243328,-0.00025981536600738764,-0.00019451396656222641,0.055824343115091324,0.009304056875407696,-0.0001649880869081244,-0.023213187232613564,-3.4964523315429688,2.8186910152435303,5738488.5
179.3000030517578,71.4515380859375,-0.08760165423154831,-0.2563786506652832,861.8229370117188,-0.6977003216743469,1118.228271484375,-1.2008955478668213,1046.5430908203125,-1.0598585605621338,1135.619140625,-1.2367597818374634,0.43147632479667664,0.08398846536874771,0.013428829610347748,0.01051289215683937,0.009584343060851097,0.009353263303637505,-0.005631986539810896,-0.0024456798564642668,-0.0005001633544452488,-0.00037077494198456407,-0.00025139946956187487,-0.00018504334730096161,0.0557304285466671,0.009288404136896133,-0.0001549536536913365,-0.023195307701826096,-3.4937591552734375,2.8181397914886475,5737366.0
179.39999389648438,71.44017028808594,-0.11372654885053635,-0.26124897599220276,861.753173828125,-0.6975964903831482,1118.1082763671875,-1.2006962299346924,1046.4371337890625,-1.0596920251846313,1135.4954833984375,-1.2365258932113647,0.4309134781360626,0.08374427258968353,0.013379025273025036,0.010476149618625641,0.009559632278978825,0.009335247799754143,-0.005624673794955015,-0.0024381643161177635,-0.0004959149518981576,-0.0003640807990450412,-0.00024284023675136268,-0.00017539724649395794,0.055642616003751755,0.009273769333958626,-0.00014475970237981528,-0.023174583911895752,-3.4906375408172607,2.8175885677337646,5736244.0
179.5,71.42613220214844,-0.1403546780347824,-0.2662813067436218,861.6834106445312,-0.6974923014640808,1117.9881591796875,-1.200495958328247,1046.3311767578125,-1.0595247745513916,1135.371826171875,-1.2362905740737915,0.4303513765335083,0.08350083231925964,0.013329650275409222,0.010440082289278507,0.00953578483313322,0.00931820459663868,-0.005617356859147549,-0.0024306392297148705,-0.0004915933241136372,-0.0003572778368834406,-0.0002341357321711257,-0.00016557764320168644,0.05556100979447365,0.009260168299078941,-0.0001343957264907658,-0.023150959983468056,-3.48707914352417,2.817037343978882,5735122.0
179.60000610351562,71.40939331054688,-0.16738013923168182,-0.270254522562027,861.6136474609375,-0.6973878145217896,1117.8681640625,-1.2002947330474854,1046.2252197265625,-1.0593568086624146,1135.248291015625,-1.2360538244247437,0.42979001998901367,0.08325814455747604,0.013280710205435753,0.01040470041334629,0.009512814693152905,0.009302152320742607,-0.005610035732388496,-0.0024231045972555876,-0.0004871978017035872,-0.0003503651241771877,-0.00022528645058628172,-0.00015559307939838618,0.055485695600509644,0.009247615933418274,-0.000123894089483656,-0.023124393075704575,-3.4830775260925293,2.816486358642578,5734000.0
179.6999969482422,71.38992309570312,-0.1947002410888672,-0.2732011079788208,861.5439453125,-0.6972829699516296,1117.7481689453125,-1.2000926733016968,1046.1192626953125,-1.0591882467269897,1135.1246337890625,-1.2358155250549316,0.42922937870025635,0.08301620930433273,0.013232213445007801,0.010370015166699886,0.00949073676019907,0.00928710587322712,-0.005602709949016571,-0.0024155601859092712,-0.00048272786079905927,-0.00034334269003011286,-0.000216295215068385,-0.00014545730664394796,0.05541673302650452,0.009236122481524944,-0.00011328411346767098,-0.02309485338628292,-3.478628158569336,2.8159353733062744,5732878.0
179.8000030517578,71.36767578125,-0.22248485684394836,-0.27784621715545654,861.4741821289062,-0.6971777081489563,1117.628173828125,-1.1998894214630127,1046.0133056640625,-1.059018850326538,1135.0010986328125,-1.2355756759643555,0.4286694824695587,0.08277503401041031,0.013184168376028538,0.01033603772521019,0.009469565935432911,0.009273081086575985,-0.00559537997469306,-0.002408005064353347,-0.0004781824245583266,-0.00033620884642004967,-0.0002071600320050493,-0.00013516635226551443,0.055354226380586624,0.009225704707205296,-0.00010249840852338821,-0.023062290623784065,-3.4737234115600586,2.8153843879699707,5731756.5
179.89999389648438,71.34262084960938,-0.25057554244995117,-0.28090670704841614,861.4044799804688,-0.6970721483230591,1117.5081787109375,-1.1996853351593018,1045.907470703125,-1.0588488578796387,1134.8775634765625,-1.2353342771530151,0.4281103014945984,0.08253461122512817,0.01313658058643341,0.010302779264748096,0.009449315257370472,0.009260092861950397,-0.005588044878095388,-0.0024004389997571707,-0.0004735608526971191,-0.00032896309858188033,-0.00019788224017247558,-0.00012472725939005613,0.055298250168561935,0.009216375648975372,-9.158922330243513e-05,-0.02302667126059532,-3.4683585166931152,2.814833641052246,5730635.5
180.0,71.31478881835938,-0.2782992720603943,-0.2772374451160431,861.3347778320312,-0.6969661712646484,1117.38818359375,-1.1994800567626953,1045.8016357421875,-1.0586780309677124,1134.7540283203125,-1.2350914478302002,0.42755186557769775,0.08229494839906693,0.013089459389448166,0.010270250961184502,0.009429997764527798,0.009248153306543827,-0.005580705590546131,-0.00239286245778203,-0.0004688650951720774,-0.0003216112672816962,-0.00018848033505491912,-0.00011419810471124947,0.05524875596165657,0.009208125993609428,-8.078687096713111e-05,-0.02298804000020027,-3.4625399112701416,2.8142828941345215,5729514.0
180.10000610351562,71.28427124023438,-0.30516183376312256,-0.2686256766319275,861.2650756835938,-0.6968598365783691,1117.268310546875,-1.199273943901062,1045.6956787109375,-1.0585064888000488,1134.6304931640625,-1.234847068786621,0.4269941449165344,0.08205603808164597,0.013042811304330826,0.010238462127745152,0.009411626495420933,0.009237267076969147,-0.005573361646384001,-0.002385276136919856,-0.00046409902279265225,-0.00031416406272910535,-0.00017898496298585087,-0.0001036642279359512,0.05520559102296829,0.009200932458043098,-7.025321974651888e-05,-0.022946489974856377,-3.4562814235687256,2.813732147216797,5728393.0
180.1999969482422,71.25118255615234,-0.33090075850486755,-0.25738903880119324,861.1954345703125,-0.6967530846595764,1117.1483154296875,-1.1990667581558228,1045.58984375,-1.058334231376648,1134.507080078125,-1.2346012592315674,0.4264371991157532,0.08181788772344589,0.012996642850339413,0.010207422077655792,0.009394207037985325,0.009227430447936058,-0.005566013976931572,-0.0023776814341545105,-0.00045926764141768217,-0.0003066346107516438,-0.00016943177615758032,-9.321254765382037e-05,0.055168550461530685,0.009194758720695972,-6.0072557971579954e-05,-0.022902145981788635,-3.4496021270751953,2.8131816387176514,5727272.0
180.3000030517578,71.21566772460938,-0.35513579845428467,-0.24235054850578308,861.125732421875,-0.696645975112915,1117.0284423828125,-1.198858618736267,1045.4840087890625,-1.0581611394882202,1134.3836669921875,-1.2343542575836182,0.42588096857070923,0.0815805047750473,0.012950960546731949,0.010177139192819595,0.009377744048833847,0.009218629449605942,-0.005558663047850132,-0.0023700795136392117,-0.00045437735388986766,-0.00029903932590968907,-0.00015986374637577683,-8.293959399452433e-05,0.05513735115528107,0.009189559146761894,-5.037572555011138e-05,-0.02285517193377018,-3.4425268173217773,2.812631130218506,5726151.5
180.39999389648438,71.17790222167969,-0.37767112255096436,-0.2253531962633133,861.0560913085938,-0.6965384483337402,1116.9085693359375,-1.1986494064331055,1045.3782958984375,-1.0579873323440552,1134.2601318359375,-1.2341058254241943,0.4253254532814026,0.081343874335289,0.012905769981443882,0.01014761719852686,0.009362236596643925,0.009210842661559582,-0.0055513097904622555,-0.0023624724708497524,-0.000449435377959162,-0.0002913963107857853,-0.00015032615920063108,-7.293566159205511e-05,0.05511166900396347,0.009185278788208961,-4.122811515117064e-05,-0.022805755957961082,-3.4350836277008057,2.8120808601379395,5725031.0
180.5,71.13805389404297,-0.3985153138637543,-0.20844194293022156,860.9864501953125,-0.696430504322052,1116.7886962890625,-1.198439359664917,1045.2724609375,-1.0578126907348633,1134.1368408203125,-1.233856439590454,0.42477068305015564,0.08110801130533218,0.012861075811088085,0.010118861682713032,0.00934767909348011,0.009204039350152016,-0.005543955136090517,-0.0023548619356006384,-0.000444448902271688,-0.0002837232896126807,-0.00014086095325183123,-6.326940638246015e-05,0.05509117990732193,0.009181862697005272,-3.2626303436700255e-05,-0.022754084318876266,-3.427300453186035,2.811530590057373,5723910.5
180.60000610351562,71.09627532958984,-0.41778650879859924,-0.1927117556333542,860.9168090820312,-0.6963221430778503,1116.6688232421875,-1.1982284784317017,1045.1666259765625,-1.057637333869934,1134.013427734375,-1.2336058616638184,0.4242166578769684,0.08087290078401566,0.012816881760954857,0.010090874508023262,0.009334063157439232,0.009198183193802834,-0.005536599084734917,-0.0023472497705370188,-0.0004394245333969593,-0.00027603632770478725,-0.00013150372251402587,-5.398355278884992e-05,0.055075570940971375,0.009179261513054371,-2.4531042072339915e-05,-0.022700326517224312,-3.419203281402588,2.8109803199768066,5722790.5
180.6999969482422,71.05271911621094,-0.43550539016723633,-0.17718885838985443,860.84716796875,-0.69621342420578,1116.549072265625,-1.1980165243148804,1045.0609130859375,-1.057461142539978,1133.8900146484375,-1.2333543300628662,0.4236633777618408,0.08063855767250061,0.01277319248765707,0.01006365567445755,0.009321375750005245,0.009193235076963902,-0.005529242567718029,-0.002339637605473399,-0.00043436879059299827,-0.00026835082098841667,-0.00012228665582370013,-4.5108554331818596e-05,0.055064547806978226,0.009177424013614655,-1.6939364286372438e-05,-0.022644655779004097,-3.410818099975586,2.8104300498962402,5721670.5
180.8000030517578,71.00752258300781,-0.45198872685432434,-0.16483359038829803,860.777587890625,-0.6961042284965515,1116.4293212890625,-1.1978038549423218,1044.9552001953125,-1.0572842359542847,1133.7667236328125,-1.2331018447875977,0.42311081290245056,0.08040497452020645,0.012730009853839874,0.010037204250693321,0.009309601970016956,0.009189154021441936,-0.005521886516362429,-0.002332026604562998,-0.0004292869125492871,-0.00026067884755320847,-0.00011323124635964632,-3.664261384983547e-05,0.05505786091089249,0.009176310151815414,-9.740938367031049e-06,-0.022587208077311516,-3.402164936065674,2.809880018234253,5720550.5
180.89999389648438,70.96075439453125,-0.46769389510154724,-0.15705153346061707,860.7079467773438,-0.6959946155548096,1116.3094482421875,-1.1975902318954468,1044.8494873046875,-1.057106614112854,1133.6434326171875,-1.2328485250473022,0.42255899310112,0.08017215132713318,0.012687336653470993,0.010011520236730576,0.009298725053668022,0.00918589998036623,-0.005514530465006828,-0.0023244174662977457,-0.0004241822171024978,-0.0002530274505261332,-0.00010434485739096999,-2.8546483008540235e-05,0.05505536496639252,0.009175893850624561,-2.7779142328654416e-06,-0.022528067231178284,-3.393256902694702,2.8093302249908447,5719431.0
181.0,70.91246795654297,-0.4828450083732605,-0.15151125192642212,860.6383666992188,-0.6958845257759094,1116.189697265625,-1.197375774383545,1044.7437744140625,-1.0569281578063965,1133.5201416015625,-1.23259437084198,0.4220079183578491,0.07994009554386139,0.012645174749195576,0.00998659897595644,0.0092887282371521,0.009183439426124096,-0.00550717581063509,-0.0023168111220002174,-0.000419057032559067,-0.0002454011410009116,-9.562752529745921e-05,-2.0770205082953908e-05,0.05505695566534996,0.009176159277558327,4.024033842142671e-06,-0.022467296570539474,-3.384103536605835,2.8087801933288574,5718311.5
181.10000610351562,70.86272430419922,-0.4974323809146881,-0.1458737701177597,860.5687866210938,-0.6957740783691406,1116.070068359375,-1.1971604824066162,1044.6380615234375,-1.0567489862442017,1133.39697265625,-1.2323393821716309,0.42145755887031555,0.07970879226922989,0.012603526003658772,0.00996243953704834,0.009279594756662846,0.009181742556393147,-0.005499821621924639,-0.0023092080373317003,-0.00041391359991393983,-0.00023780409537721425,-8.707902452442795e-05,-1.3275601304485463e-05,0.05506253242492676,0.009177088737487793,1.0659366125764791e-05,-0.022404959425330162,-3.374713897705078,2.808230400085449,5717192.0
181.1999969482422,70.81160736083984,-0.5111995935440063,-0.13767226040363312,860.4992065429688,-0.6956631541252136,1115.9503173828125,-1.1969443559646606,1044.532470703125,-1.05656898021698,1133.273681640625,-1.2320836782455444,0.4209079444408417,0.07947824895381927,0.01256239227950573,0.009939037263393402,0.009271307848393917,0.009180780500173569,-0.0054924688301980495,-0.0023016086779534817,-0.0004087551205884665,-0.00023024286201689392,-7.870585250202566e-05,-6.0545371525222436e-06,0.05507194995880127,0.00917865801602602,1.7036178178386763e-05,-0.02234114333987236,-3.3651018142700195,2.80768084526062,5716073.0
181.3000030517578,70.75919342041016,-0.5241141319274902,-0.1291450560092926,860.4296264648438,-0.6955517530441284,1115.8306884765625,-1.1967275142669678,1044.4267578125,-1.056388258934021,1133.1505126953125,-1.2318272590637207,0.4203590750694275,0.07924847304821014,0.0125217754393816,0.009916389361023903,0.009263848885893822,0.009180527180433273,-0.005485117435455322,-0.0022940142080187798,-0.00040358497062698007,-0.00022272429487202317,-7.051540887914598e-05,8.947854439611547e-07,0.05508504435420036,0.009180840104818344,2.3145303202909417e-05,-0.02227594517171383,-3.3552815914154053,2.807131052017212,5714954.0
181.39999389648438,70.70558166503906,-0.5361353754997253,-0.12021263688802719,860.360107421875,-0.6954399347305298,1115.7109375,-1.1965097188949585,1044.3211669921875,-1.0562068223953247,1133.02734375,-1.2315700054168701,0.4198109209537506,0.0790194496512413,0.012481676414608955,0.00989449117332697,0.009257199242711067,0.009180954657495022,-0.0054777683690190315,-0.0022864253260195255,-0.0003984066715929657,-0.0002152555389329791,-6.251573358895257e-05,7.569916760985507e-06,0.05510164797306061,0.009183607995510101,2.897059493989218e-05,-0.022209463641047478,-3.3452677726745605,2.806581735610962,5713835.5
181.5,70.65084838867188,-0.5472962260246277,-0.11160829663276672,860.2905883789062,-0.6953276991844177,1115.59130859375,-1.196291208267212,1044.215576171875,-1.0560246706008911,1132.9041748046875,-1.2313122749328613,0.4192635118961334,0.07879118621349335,0.012442095205187798,0.009873337112367153,0.009251339361071587,0.00918203592300415,-0.005470421630889177,-0.0022788431961089373,-0.0003932235995307565,-0.00020784327352885157,-5.471362601383589e-05,1.3970910003990866e-05,0.05512159690260887,0.009186932817101479,3.45223379554227e-05,-0.022141791880130768,-3.3350746631622314,2.806032180786133,5712717.0
181.60000610351562,70.5950698852539,-0.5577943325042725,-0.10498121380805969,860.2210083007812,-0.6952149868011475,1115.4716796875,-1.196071982383728,1044.1099853515625,-1.0558418035507202,1132.7811279296875,-1.2310538291931152,0.4187168478965759,0.07856367528438568,0.012403031811118126,0.009852920658886433,0.009246249683201313,0.009183743968605995,-0.005463077686727047,-0.0022712682839483023,-0.0003880383737850934,-0.00020049212616868317,-4.711018846137449e-05,2.0113493519602343e-05,0.05514476075768471,0.009190794080495834,3.986997762694955e-05,-0.02207300253212452,-3.3247134685516357,2.805482864379883,5711598.5
181.6999969482422,70.53826904296875,-0.5680237412452698,-0.10229377448558807,860.1514892578125,-0.695101797580719,1115.3521728515625,-1.1958519220352173,1044.00439453125,-1.0556581020355225,1132.657958984375,-1.2307947874069214,0.41817089915275574,0.0783369317650795,0.012364487163722515,0.009833237156271935,0.009241911582648754,0.009186054579913616,-0.005455736070871353,-0.002263700822368264,-0.00038285195478238165,-0.00019320263527333736,-3.969571480411105e-05,2.6042358513223007e-05,0.05517109856009483,0.009195183403789997,4.515371983870864e-05,-0.02200312726199627,-3.3141887187957764,2.804933547973633,5710480.0
181.8000030517578,70.48045349121094,-0.5781674385070801,-0.10143710672855377,860.08203125,-0.6949881911277771,1115.2325439453125,-1.1956311464309692,1043.8988037109375,-1.055473804473877,1132.534912109375,-1.2305352687835693,0.41762569546699524,0.0781109407544136,0.012326461263000965,0.009814278222620487,0.009238305501639843,0.00918895099312067,-0.005448397248983383,-0.002256140811368823,-0.00037766448804177344,-0.0001859732437878847,-3.245554762543179e-05,3.1808514904696494e-05,0.05520059913396835,0.009200099855661392,5.043608689447865e-05,-0.021932175382971764,-3.303501605987549,2.804384469985962,5709362.0
181.89999389648438,70.42164611816406,-0.5880351662635803,-0.09867765009403229,860.0125122070312,-0.694874107837677,1115.113037109375,-1.1954095363616943,1043.793212890625,-1.0552886724472046,1132.411865234375,-1.23027503490448,0.41708120703697205,0.077885702252388,0.01228895504027605,0.009796040132641792,0.009235415607690811,0.009192416444420815,-0.005441061686724424,-0.0022485884837806225,-0.00037247673026286066,-0.00017880408267956227,-2.5380757506354712e-05,3.743625711649656e-05,0.05523322895169258,0.009205537848174572,5.5646502005402e-05,-0.02186018042266369,-3.2926573753356934,2.803835391998291,5708244.0
182.0,70.3619384765625,-0.5971064567565918,-0.0907125473022461,859.9430541992188,-0.6947596073150635,1114.993408203125,-1.1951872110366821,1043.687744140625,-1.0551029443740845,1132.288818359375,-1.2300143241882324,0.41653749346733093,0.07766122370958328,0.012251966632902622,0.009778515435755253,0.009233224205672741,0.009196436032652855,-0.005433728918433189,-0.002241044770926237,-0.000367291591828689,-0.00017170047794934362,-1.847737621574197e-05,4.290020660846494e-05,0.05526883900165558,0.009211473166942596,6.0596084949793294e-05,-0.02178722620010376,-3.2816689014434814,2.80328631401062,5707126.5
182.10000610351562,70.30140686035156,-0.605334997177124,-0.0822857916355133,859.87353515625,-0.6946446299552917,1114.8739013671875,-1.1949642896652222,1043.582275390625,-1.0549163818359375,1132.1658935546875,-1.2297531366348267,0.41599446535110474,0.07743749022483826,0.01221549604088068,0.009761697612702847,0.009231713600456715,0.009200992994010448,-0.005426399875432253,-0.0022335101384669542,-0.00036211227416060865,-0.00016466857050545514,-1.1753490980481729e-05,4.817374792764895e-05,0.05530726909637451,0.009217877872288227,6.527259392896667e-05,-0.021713407710194588,-3.270550012588501,2.8027374744415283,5706009.0
182.1999969482422,70.2401123046875,-0.6129553318023682,-0.07620310038328171,859.8040771484375,-0.6945291757583618,1114.7545166015625,-1.1947405338287354,1043.476806640625,-1.0547292232513428,1132.04296875,-1.2294914722442627,0.4154522120952606,0.07721451669931412,0.012179544195532799,0.009745579212903976,0.00923086702823639,0.009206066839396954,-0.005419074557721615,-0.0022259855177253485,-0.00035694107646122575,-0.0001577121001901105,-5.210588369664038e-06,5.325516758603044e-05,0.05534840002655983,0.009224733337759972,6.975996075198054e-05,-0.021638792008161545,-3.2593111991882324,2.8021886348724365,5704892.0
182.3000030517578,70.1780776977539,-0.6203433871269226,-0.07388060539960861,859.7346801757812,-0.6944133043289185,1114.635009765625,-1.1945160627365112,1043.371337890625,-1.0545413494110107,1131.919921875,-1.2292293310165405,0.4149106442928314,0.07699229568243027,0.012144108302891254,0.009730152785778046,0.009230665862560272,0.009211641736328602,-0.005411752965301275,-0.00221847090870142,-0.00035177875543013215,-0.00015083092148415744,1.1604028031797498e-06,5.817511191708036e-05,0.05539219453930855,0.009232032112777233,7.41927869967185e-05,-0.02156340330839157,-3.2479560375213623,2.801640033721924,5703774.5
182.39999389648438,70.11530303955078,-0.6276973485946655,-0.07353926450014114,859.6652221679688,-0.6942969560623169,1114.515625,-1.1942909955978394,1043.265869140625,-1.0543527603149414,1131.797119140625,-1.2289667129516602,0.4143698513507843,0.07677081972360611,0.012109188362956047,0.009715410880744457,0.009231094270944595,0.00921770092099905,-0.005404435098171234,-0.002210966544225812,-0.0003466251364443451,-0.00014402260421775281,7.373978860414354e-06,6.297534855548292e-05,0.05543864890933037,0.009239774197340012,7.864001236157492e-05,-0.021487249061465263,-3.236485242843628,2.801091194152832,5702658.0
182.5,70.05183410644531,-0.6347169280052185,-0.07019595801830292,859.5958251953125,-0.6941801309585571,1114.3961181640625,-1.1940652132034302,1043.160400390625,-1.0541635751724243,1131.6741943359375,-1.2287036180496216,0.4138297736644745,0.07655010372400284,0.012074782513082027,0.009701346047222614,0.00923213642090559,0.009224235080182552,-0.005397121421992779,-0.002203472424298525,-0.0003414811217226088,-0.000137287555844523,1.3435875189315993e-05,6.76638592267409e-05,0.05548771470785141,0.00924795214086771,8.298762986669317e-05,-0.021410362794995308,-3.2249042987823486,2.8005428314208984,5701541.0
