t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],dc[1],dc[2],dc[3],dc[4],dc[5],dc[6],P_MW,n,dn,rho,rho_dollars,m_dot_steam,Q_to_steam
182.60000610351562,69.98772430419922,-0.641066312789917,-0.06349418312311172,859.5263671875,-0.6940628886222839,1114.2767333984375,-1.1938387155532837,1043.0550537109375,-1.05397367477417,1131.55126953125,-1.2284400463104248,0.413290411233902,0.07633012533187866,0.01204089168459177,0.00968795083463192,0.009233776479959488,0.009231232106685638,-0.005389811936765909,-0.0021959892474114895,-0.0003363491268828511,-0.00013062977814115584,1.9341545339557342e-05,7.221666601253673e-05,0.055539265275001526,0.009256544522941113,8.711329428479075e-05,-0.021332820877432823,-3.2132248878479004,2.7999942302703857,5700424.5
182.6999969482422,69.92306518554688,-0.6466273665428162,-0.05561014264822006,859.4569702148438,-0.6939451694488525,1114.1573486328125,-1.1936116218566895,1042.9495849609375,-1.0537830591201782,1131.428466796875,-1.228176236152649,0.41275182366371155,0.07611090689897537,0.012007512152194977,0.009675216861069202,0.00923599861562252,0.009238675236701965,-0.005382507108151913,-0.002188517712056637,-0.0003312320914119482,-0.00012405468442011625,2.5082634238060564e-05,7.660307892365381e-05,0.05559315159916878,0.00926552526652813,9.097412839764729e-05,-0.021254708990454674,-3.2014591693878174,2.7994461059570312,5699308.0
182.8000030517578,69.85796356201172,-0.6509755253791809,-0.04348157346248627,859.3875732421875,-0.6938270330429077,1114.0380859375,-1.1933839321136475,1042.84423828125,-1.0535918474197388,1131.3056640625,-1.2279120683670044,0.41221392154693604,0.07589242607355118,0.011974643915891647,0.00966313574463129,0.009238786064088345,0.00924654584378004,-0.005375207401812077,-0.0021810592152178288,-0.00032613473013043404,-0.00011757198080886155,3.063927579205483e-05,8.076266385614872e-05,0.05564912036061287,0.009274853393435478,9.440579015063122e-05,-0.021176157519221306,-3.1896276473999023,2.7988977432250977,5698192.0
182.89999389648438,69.79258728027344,-0.6537964344024658,-0.028209371492266655,859.3182373046875,-0.6937084197998047,1113.918701171875,-1.1931555271148682,1042.7388916015625,-1.0534000396728516,1131.182861328125,-1.2276476621627808,0.4116767644882202,0.07567469030618668,0.011942284181714058,0.009651698172092438,0.009242118336260319,0.0092548169195652,-0.005367913283407688,-0.0021736156195402145,-0.0003210632421541959,-0.00011119482951471582,3.598303010221571e-05,8.461893594358116e-05,0.05570685863494873,0.00928447674959898,9.728708391776308e-05,-0.021097332239151,-3.1777546405792236,2.798349618911743,5697076.0
183.0,69.7270736694336,-0.6551483273506165,-0.013518868945538998,859.2488403320312,-0.6935893297195435,1113.7994384765625,-1.1929266452789307,1042.633544921875,-1.053207516670227,1131.0601806640625,-1.2273831367492676,0.4111403524875641,0.07545769959688187,0.011910430155694485,0.009640892967581749,0.009245973080396652,0.009263455867767334,-0.005360625684261322,-0.002166188322007656,-0.0003160236810799688,-0.00010493597073946148,4.108783832634799e-05,8.811482257442549e-05,0.055766042321920395,0.009294340386986732,9.963436605175957e-05,-0.021018393337726593,-3.1658647060394287,2.7978014945983887,5695960.0
183.10000610351562,69.66155242919922,-0.6551861763000488,-0.00037824679748155177,859.1795043945312,-0.6934698224067688,1113.68017578125,-1.1926971673965454,1042.5283203125,-1.0530143976211548,1130.9373779296875,-1.2271184921264648,0.41060465574264526,0.07524145394563675,0.01187907811254263,0.009630706161260605,0.009250326082110405,0.009272423572838306,-0.0053533450700342655,-0.0021587791852653027,-0.0003110215475317091,-9.88064639386721e-05,4.593333869706839e-05,9.121841139858589e-05,0.05582638084888458,0.00930439680814743,0.00010149545414606109,-0.020939482375979424,-3.1539785861968994,2.7972536087036133,5694844.5
183.1999969482422,69.59612274169922,-0.6543353796005249,0.008507897146046162,859.1101684570312,-0.6933498978614807,1113.5609130859375,-1.1924673318862915,1042.4229736328125,-1.0528206825256348,1130.814697265625,-1.226853847503662,0.41006967425346375,0.07502594590187073,0.011848224326968193,0.009621125645935535,0.009255149401724339,0.009281683713197708,-0.005346072372049093,-0.002151389140635729,-0.00030606056679971516,-9.281287202611566e-05,5.051219341112301e-05,9.39405508688651e-05,0.05588766187429428,0.009314610622823238,0.00010302277223672718,-0.020860694348812103,-3.142111301422119,2.796705722808838,5693729.0
183.3000030517578,69.53083038330078,-0.6528728008270264,0.01462560798972845,859.0408325195312,-0.6932294964790344,1113.441650390625,-1.1922369003295898,1042.3177490234375,-1.052626371383667,1130.6920166015625,-1.2265892028808594,0.4095354378223419,0.0748111754655838,0.011817864142358303,0.009612137451767921,0.009260416962206364,0.009291197173297405,-0.005338807590305805,-0.002144018653780222,-0.00030114330002106726,-8.695858559804037e-05,5.4825803090352565e-05,9.631423017708585e-05,0.05594973638653755,0.009324956685304642,0.0001043105949065648,-0.020782094448804855,-3.130272388458252,2.7961578369140625,5692614.0
183.39999389648438,69.46575927734375,-0.6507623791694641,0.0211039986461401,858.9714965820312,-0.6931086778640747,1113.3223876953125,-1.19200599193573,1042.21240234375,-1.0524314641952515,1130.5694580078125,-1.2263246774673462,0.4090019166469574,0.07459714263677597,0.01178799383342266,0.009603728540241718,0.009266103617846966,0.00930093228816986,-0.005331551190465689,-0.002136669121682644,-0.0002962722792290151,-8.124714076984674e-05,5.8874757087323815e-05,9.836189565248787e-05,0.05601245164871216,0.009335408918559551,0.00010533684690017253,-0.0207037553191185,-3.1184725761413574,2.795610189437866,5691499.0
183.5,69.40094757080078,-0.6481055021286011,0.02656884491443634,858.9022216796875,-0.6929873824119568,1113.2032470703125,-1.191774606704712,1042.107177734375,-1.0522360801696777,1130.44677734375,-1.2260602712631226,0.4084691107273102,0.07438383996486664,0.011758607812225819,0.009595882147550583,0.009272181428968906,0.009310856461524963,-0.005324303172528744,-0.0021293405443429947,-0.00029144968721084297,-7.568110595457256e-05,6.266200944082811e-05,0.00010010787809733301,0.05607566982507706,0.009345944970846176,0.00010613804624881595,-0.020625732839107513,-3.106720447540283,2.79506254196167,5690384.0
183.60000610351562,69.33645629882812,-0.6448718309402466,0.03233690187335014,858.8329467773438,-0.6928657293319702,1113.0841064453125,-1.1915428638458252,1042.0020751953125,-1.0520401000976562,1130.32421875,-1.2257959842681885,0.40793704986572266,0.0741712674498558,0.011729702353477478,0.009588586166501045,0.009278625249862671,0.0093209408223629,-0.005317064002156258,-0.0021220343187451363,-0.00028667785227298737,-7.026326784398407e-05,6.618938641622663e-05,0.00010156769712921232,0.05613924562931061,0.009356540627777576,0.00010669721814338118,-0.02054808847606182,-3.0950255393981934,2.7945151329040527,5689269.5
183.6999969482422,69.2723388671875,-0.6411972641944885,0.036745671182870865,858.7636108398438,-0.6927435994148254,1112.9649658203125,-1.1913107633590698,1041.8968505859375,-1.051843523979187,1130.20166015625,-1.2255319356918335,0.40740570425987244,0.07395943254232407,0.011701270006597042,0.009581823833286762,0.00928540900349617,0.009331157431006432,-0.005309834145009518,-0.0021147504448890686,-0.00028195849154144526,-6.499506707768887e-05,6.94620466674678e-05,0.00010276368993800133,0.05620305985212326,0.00936717726290226,0.00010706493048928678,-0.020470870658755302,-3.083394765853882,2.7939677238464355,5688155.0
183.8000030517578,69.20862579345703,-0.637122392654419,0.04074888676404953,858.6943969726562,-0.6926210522651672,1112.8458251953125,-1.1910781860351562,1041.7916259765625,-1.0516464710235596,1130.0791015625,-1.225268006324768,0.4068750739097595,0.07374832034111023,0.011673307977616787,0.009575581178069115,0.00929250754415989,0.009341481141746044,-0.0053026131354272366,-0.0021074896212667227,-0.00027729314751923084,-5.987746044411324e-05,7.248597830766812e-05,0.00010371641110396013,0.05626700818538666,0.00937783531844616,0.00010725217725848779,-0.02039412222802639,-3.0718348026275635,2.7934203147888184,5687041.0
183.89999389648438,69.14533233642578,-0.6329777836799622,0.041446082293987274,858.6251220703125,-0.6924980878829956,1112.7266845703125,-1.190845251083374,1041.6865234375,-1.051448941230774,1129.95654296875,-1.2250041961669922,0.4063451886177063,0.0735379308462143,0.01164580974727869,0.009569842368364334,0.009299895726144314,0.009351890534162521,-0.005295401904731989,-0.002100252080708742,-0.00027268199482932687,-5.490795956575312e-05,7.527595153078437e-05,0.00010446980013512075,0.056331049650907516,0.009388508275151253,0.00010738724813563749,-0.02031785063445568,-3.0603463649749756,2.7928731441497803,5685927.0
184.0,69.08246612548828,-0.6286229491233826,0.04354847967624664,858.5558471679688,-0.6923747062683105,1112.607666015625,-1.1906119585037231,1041.581298828125,-1.05125093460083,1129.8341064453125,-1.224740743637085,0.405815988779068,0.07332827150821686,0.011618769727647305,0.009564593434333801,0.009307553060352802,0.009362366050481796,-0.005288200452923775,-0.0020930380560457706,-0.0002681256737560034,-5.0085327529814094e-05,7.78423564042896e-05,0.00010504687816137448,0.056395117193460464,0.00939918588846922,0.00010740861762315035,-0.020242076367139816,-3.0489330291748047,2.7923262119293213,5684813.0
184.10000610351562,69.02006530761719,-0.6240136027336121,0.046093106269836426,858.4866333007812,-0.6922509670257568,1112.488525390625,-1.1903783082962036,1041.4761962890625,-1.0510523319244385,1129.711669921875,-1.2244774103164673,0.4052875339984894,0.07311932742595673,0.011592182330787182,0.009559819474816322,0.009315455332398415,0.009372890926897526,-0.005281008314341307,-0.0020858480129390955,-0.0002636250283103436,-4.540896770777181e-05,8.019304368644953e-05,0.00010545986151555553,0.056459132581949234,0.009409855119884014,0.00010730073699960485,-0.020166825503110886,-3.0375986099243164,2.791779041290283,5683699.5
184.1999969482422,68.95814514160156,-0.6191986203193665,0.04815004765987396,858.4174194335938,-0.6921268105506897,1112.3695068359375,-1.190144419670105,1041.37109375,-1.0508533716201782,1129.5892333984375,-1.2242144346237183,0.40475979447364807,0.0729110985994339,0.011566041968762875,0.009555505588650703,0.00932358205318451,0.009383449330925941,-0.005273825954645872,-0.0020786819513887167,-0.00025918075698427856,-4.0877868741517887e-05,8.233643893618137e-05,0.00010572165774647146,0.05652303621172905,0.009420505724847317,0.00010708255285862833,-0.02009212225675583,-3.026346445083618,2.791232109069824,5682586.0
184.3000030517578,68.89673614501953,-0.6141219735145569,0.05076655372977257,858.3482055664062,-0.6920022368431091,1112.2506103515625,-1.1899101734161377,1041.26611328125,-1.0506539344787598,1129.466796875,-1.2239515781402588,0.40423277020454407,0.07270358502864838,0.011540343053638935,0.009551637805998325,0.00933191366493702,0.00939402636140585,-0.005266653839498758,-0.0020715403370559216,-0.00025479376199655235,-3.649162681540474e-05,8.427871216554195e-05,0.00010583711264189333,0.05658674240112305,0.009431123733520508,0.00010672960343072191,-0.020017994567751884,-3.015180826187134,2.7906854152679443,5681472.5
184.39999389648438,68.83585357666016,-0.6088191270828247,0.053028080612421036,858.2789916992188,-0.6918773055076599,1112.131591796875,-1.1896755695343018,1041.1610107421875,-1.050454020500183,1129.3443603515625,-1.223689079284668,0.40370646119117737,0.07249678671360016,0.01151508092880249,0.009548201225697994,0.009340429678559303,0.009404608979821205,-0.005259491968899965,-0.0020644236356019974,-0.00025046480004675686,-3.2249557989416644e-05,8.602630259701982e-05,0.00010581227979855612,0.056650180369615555,0.009441697038710117,0.00010625585855450481,-0.019944461062550545,-3.0041050910949707,2.7901387214660645,5680359.5
184.5,68.77555084228516,-0.603016197681427,0.058029308915138245,858.2098388671875,-0.6917519569396973,1112.0125732421875,-1.1894408464431763,1041.0560302734375,-1.0502537488937378,1129.2220458984375,-1.2234269380569458,0.403180867433548,0.07229070365428925,0.011490248143672943,0.00954518187791109,0.009349110536277294,0.00941517949104309,-0.005252340342849493,-0.0020573323126882315,-0.00024619585019536316,-2.8153901439509355e-05,8.757719479035586e-05,0.00010562730312813073,0.05671321600675583,0.009452203288674355,0.0001055481843650341,-0.019871579483151436,-2.9931275844573975,2.7895920276641846,5679247.0
184.60000610351562,68.71588134765625,-0.5967028141021729,0.06313400715589523,858.1406860351562,-0.691626250743866,1111.8936767578125,-1.1892057657241821,1040.950927734375,-1.0500530004501343,1129.0997314453125,-1.2231650352478027,0.4026559889316559,0.07208532094955444,0.011465839110314846,0.009542563930153847,0.00935793574899435,0.009425722993910313,-0.005245199892669916,-0.0020502672996371984,-0.00024198896426241845,-2.4207305614254437e-05,8.892826008377597e-05,0.00010526354162720963,0.056775715202093124,0.009462619200348854,0.00010460407065693289,-0.019799403846263885,-2.9822559356689453,2.789045572280884,5678134.0
184.6999969482422,68.65686798095703,-0.5900907516479492,0.06612081080675125,858.071533203125,-0.691500186920166,1111.7747802734375,-1.1889704465866089,1040.845947265625,-1.049851894378662,1128.9774169921875,-1.2229036092758179,0.4021318256855011,0.07188064604997635,0.011441847309470177,0.009540333412587643,0.00936688669025898,0.009436221793293953,-0.00523806968703866,-0.0020432285964488983,-0.00023784537916071713,-2.0410188881214708e-05,9.008249617181718e-05,0.00010472502617631108,0.056837573647499084,0.009472928941249847,0.0001035062741721049,-0.019727962091565132,-2.9714951515197754,2.788499116897583,5677021.5
184.8000030517578,68.59855651855469,-0.5831758379936218,0.06914863735437393,858.0023803710938,-0.6913737654685974,1111.6558837890625,-1.1887348890304565,1040.740966796875,-1.0496504306793213,1128.8551025390625,-1.222642421722412,0.4016083776950836,0.07167667150497437,0.011418267153203487,0.009538475424051285,0.009375943802297115,0.009446658194065094,-0.005230951122939587,-0.0020362171344459057,-0.00023376625904347748,-1.6762864106567577e-05,9.104290074901655e-05,0.000104015416582115,0.05689869821071625,0.009483115747570992,0.00010224707511952147,-0.019657287746667862,-2.9608500003814697,2.7879528999328613,5675909.5
184.89999389648438,68.54096221923828,-0.575923502445221,0.07252346724271774,857.9332275390625,-0.6912469267845154,1111.5369873046875,-1.1884992122650146,1040.635986328125,-1.0494486093521118,1128.73291015625,-1.222381830215454,0.40108564496040344,0.07147340476512909,0.011395091190934181,0.00953697506338358,0.009385086596012115,0.009457014501094818,-0.005223843734711409,-0.0020292329136282206,-0.00022975291358307004,-1.3266072528494988e-05,9.181103814626113e-05,0.00010313378152204677,0.05695898085832596,0.009493163786828518,0.0001008106701192446,-0.01958741620182991,-2.9503257274627686,2.7874066829681396,5674797.5
185.0,68.48410034179688,-0.5686357021331787,0.07287801057100296,857.8641357421875,-0.6911197900772095,1111.418212890625,-1.1882632970809937,1040.5311279296875,-1.0492464303970337,1128.6107177734375,-1.2221214771270752,0.40056362748146057,0.07127082347869873,0.01137231383472681,0.009535816498100758,0.009394297376275063,0.009467274881899357,-0.005216747522354126,-0.002022276632487774,-0.00022580540098715574,-9.917390343616717e-06,9.239694190910086e-05,0.00010210593609372154,0.05701838433742523,0.00950306374579668,9.932038665283471e-05,-0.019518349319696426,-2.93992280960083,2.786860466003418,5673685.5
185.10000610351562,68.42796325683594,-0.5613514184951782,0.07284329831600189,857.7950439453125,-0.6909923553466797,1111.29931640625,-1.188027262687683,1040.4261474609375,-1.049043893814087,1128.488525390625,-1.221861720085144,0.4000422954559326,0.07106894254684448,0.011349927634000778,0.009534984827041626,0.009403558447957039,0.009477426297962666,-0.005209663417190313,-0.0020153478253632784,-0.00022192345932126045,-6.7137407313566655e-06,9.281180246034637e-05,0.00010095706238644198,0.05707687884569168,0.009512812830507755,9.77866948232986e-05,-0.01945008896291256,-2.929641008377075,2.7863144874572754,5672574.0
185.1999969482422,68.37252044677734,-0.5543832778930664,0.0696810781955719,857.7259521484375,-0.6908645629882812,1111.1805419921875,-1.1877909898757935,1040.3212890625,-1.0488409996032715,1128.3663330078125,-1.221602201461792,0.39952167868614197,0.07086775451898575,0.011327927000820637,0.009534467943012714,0.009412853047251701,0.009487459436058998,-0.005202590022236109,-0.0020084462594240904,-0.00021810547332279384,-3.6487144825514406e-06,9.307525033364072e-05,9.973488340619951e-05,0.05713450536131859,0.009522417560219765,9.634001617087051e-05,-0.019382596015930176,-2.9194750785827637,2.785768508911133,5671462.5
185.3000030517578,68.3177261352539,-0.5480057597160339,0.06377513706684113,857.6568603515625,-0.6907364130020142,1111.061767578125,-1.1875545978546143,1040.2164306640625,-1.048637866973877,1128.244140625,-1.2213431596755981,0.3990017771720886,0.07066725194454193,0.01130630448460579,0.009534250013530254,0.00942216720432043,0.009497369639575481,-0.005195528268814087,-0.0020015717018395662,-0.00021434847440104932,-7.127211461011029e-07,9.321453399024904e-05,9.85033402685076e-05,0.057191379368305206,0.009531896561384201,9.509187657386065e-05,-0.0193158108741045,-2.9094154834747314,2.7852227687835693,5670351.5
185.39999389648438,68.26351165771484,-0.5421048402786255,0.059009402990341187,857.5877685546875,-0.6906079649925232,1110.943115234375,-1.1873180866241455,1040.111572265625,-1.0484344959259033,1128.1220703125,-1.221084475517273,0.3984825611114502,0.07046744227409363,0.011285054497420788,0.00953431986272335,0.009431490674614906,0.009507158771157265,-0.005188477225601673,-0.0019947229884564877,-0.000210649857763201,2.102727648889413e-06,9.325244172941893e-05,9.730337478686124e-05,0.0572475865483284,0.009541263803839684,9.399485134053975e-05,-0.019249677658081055,-2.899454355239868,2.784677028656006,5669240.5
185.5,68.20984649658203,-0.5366423726081848,0.05462450161576271,857.5187377929688,-0.6904791593551636,1110.8243408203125,-1.1870813369750977,1040.0067138671875,-1.0482306480407715,1127.9998779296875,-1.2208261489868164,0.39796409010887146,0.07026831060647964,0.011264171451330185,0.009534665383398533,0.009440814144909382,0.009516830556094646,-0.005181436892598867,-0.001987899886444211,-0.0002070072223432362,4.8054666876851115e-06,9.320880053564906e-05,9.616249008104205e-05,0.05730321630835533,0.009550536051392555,9.304012928623706e-05,-0.01918415166437626,-2.88958477973938,2.7841312885284424,5668129.5
185.60000610351562,68.15668487548828,-0.5316563248634338,0.049860429018735886,857.44970703125,-0.6903501152992249,1110.7056884765625,-1.1868444681167603,1039.9019775390625,-1.04802668094635,1127.8778076171875,-1.2205679416656494,0.39744627475738525,0.07006985694169998,0.011243650689721107,0.00953527633100748,0.009450129233300686,0.009526391513645649,-0.0051744068041443825,-0.0019811016973108053,-0.0002034179779002443,7.403603376587853e-06,9.310322639066726e-05,9.5105599029921e-05,0.05735836178064346,0.009559727273881435,9.2248352302704e-05,-0.019119182601571083,-2.879798650741577,2.783585786819458,5667019.0
185.6999969482422,68.10401916503906,-0.5266362428665161,0.05020080506801605,857.3806762695312,-0.6902207732200623,1110.5870361328125,-1.1866074800491333,1039.797119140625,-1.04782235622406,1127.755859375,-1.2203102111816406,0.39692920446395874,0.06987208873033524,0.011223485693335533,0.009536142461001873,0.009459431283175945,0.009535850957036018,-0.005167387425899506,-0.0019743284210562706,-0.00019988176063634455,9.899573342408985e-06,9.293885523220524e-05,9.410574421053752e-05,0.0574130155146122,0.009568835608661175,9.140698239207268e-05,-0.019054770469665527,-2.8700966835021973,2.7830405235290527,5665908.5
185.8000030517578,68.05187225341797,-0.5214509963989258,0.051852647215127945,857.3116455078125,-0.6900911331176758,1110.4683837890625,-1.1863702535629272,1039.6923828125,-1.047617793083191,1127.6337890625,-1.2200525999069214,0.39641281962394714,0.06967499107122421,0.011203671805560589,0.009537252597510815,0.009468713775277138,0.009545210748910904,-0.0051603782922029495,-0.0019675802905112505,-0.00019639900710899383,1.2293789040995762e-05,9.271328599425033e-05,9.312664769822732e-05,0.05746711418032646,0.009577852673828602,9.047103230841458e-05,-0.018990933895111084,-2.8604815006256104,2.7824952602386475,5664798.5
185.89999389648438,68.00025177001953,-0.5162053108215332,0.052456654608249664,857.2426147460938,-0.6899611949920654,1110.3497314453125,-1.1861330270767212,1039.587646484375,-1.0474129915237427,1127.5118408203125,-1.2197954654693604,0.39589712023735046,0.06947857141494751,0.011184204369783401,0.009538596495985985,0.009477971121668816,0.00955447368323803,-0.0051533798687160015,-0.0019608575385063887,-0.00019296971731819212,1.4587650184694212e-05,9.242703526979312e-05,9.214961755787954e-05,0.057520635426044464,0.009586772881448269,8.94858458195813e-05,-0.0189276784658432,-2.8509538173675537,2.781949996948242,5663688.5
186.0,67.94917297363281,-0.5108067989349365,0.05398527905344963,857.1736450195312,-0.6898309588432312,1110.2310791015625,-1.185895562171936,1039.48291015625,-1.0472079515457153,1127.389892578125,-1.2195385694503784,0.3953821361064911,0.06928282231092453,0.011165075935423374,0.009540165774524212,0.009487195871770382,0.009563636966049671,-0.005146392621099949,-0.0019541599322110415,-0.0001895942841656506,1.678159060247708e-05,9.207805851474404e-05,9.115269494941458e-05,0.05757351964712143,0.00959558691829443,8.840900409268215e-05,-0.01886501908302307,-2.8415157794952393,2.781404972076416,5662578.5
186.10000610351562,67.8986587524414,-0.5051791071891785,0.05627693608403206,857.1046752929688,-0.6897004842758179,1110.112548828125,-1.1856580972671509,1039.378173828125,-1.0470026731491089,1127.2679443359375,-1.2192820310592651,0.39486783742904663,0.06908773630857468,0.011146282777190208,0.009541948325932026,0.009496382437646389,0.00957269873470068,-0.005139416083693504,-0.0019474882865324616,-0.0001862734934547916,1.8875043679145165e-05,9.166177187580615e-05,9.011121437652037e-05,0.057625703513622284,0.009604283608496189,8.7208733020816e-05,-0.018802981823682785,-2.832171678543091,2.78085994720459,5661469.0
186.1999969482422,67.84873962402344,-0.49914878606796265,0.060303300619125366,857.0357055664062,-0.6895697712898254,1109.9940185546875,-1.1854205131530762,1039.2734375,-1.0467971563339233,1127.14599609375,-1.219025731086731,0.3943542540073395,0.06889332085847855,0.011127819307148457,0.009543935768306255,0.009505524300038815,0.009581652469933033,-0.005132450256496668,-0.001940842834301293,-0.00018300893134437501,2.0865410988335498e-05,9.116836736211553e-05,8.89894217834808e-05,0.05767706781625748,0.009612844325602055,8.58102212077938e-05,-0.018741607666015625,-2.822927236557007,2.7803149223327637,5660360.0
186.3000030517578,67.79949951171875,-0.4923865497112274,0.06762208789587021,856.9667358398438,-0.6894387602806091,1109.87548828125,-1.185182809829712,1039.1688232421875,-1.0465914011001587,1127.0240478515625,-1.2187700271606445,0.39384135603904724,0.06869956851005554,0.011109679006040096,0.009546116925776005,0.009514611214399338,0.00959048792719841,-0.005125496536493301,-0.0019342246232554317,-0.00017980377015192062,2.274622966069728e-05,9.057804709300399e-05,8.772750152274966e-05,0.05772741883993149,0.009621236473321915,8.407206769334152e-05,-0.01868097297847271,-2.8137941360473633,2.7797701358795166,5659250.5
186.39999389648438,67.75102996826172,-0.484715074300766,0.07671486586332321,856.8978271484375,-0.6893075704574585,1109.7569580078125,-1.1849451065063477,1039.064208984375,-1.0463855266571045,1126.9022216796875,-1.2185146808624268,0.3933291435241699,0.06850647181272507,0.011091855354607105,0.009548480622470379,0.009523633867502213,0.009599185548722744,-0.005118554458022118,-0.0019276348175480962,-0.00017666214262135327,2.4508741262252443e-05,8.98658690857701e-05,8.625986811239272e-05,0.057776521891355515,0.009629420936107635,8.191880624508485e-05,-0.018621176481246948,-2.8047871589660645,2.7792255878448486,5658142.0
186.5,67.70343017578125,-0.47599151730537415,0.08723560720682144,856.8289184570312,-0.689176082611084,1109.638427734375,-1.1847074031829834,1038.95947265625,-1.0461794137954712,1126.7803955078125,-1.2182599306106567,0.3928176462650299,0.06831403821706772,0.011074342764914036,0.009551012888550758,0.009532577358186245,0.009607723914086819,-0.005111624952405691,-0.0019210748141631484,-0.00017358890909235924,2.614246477605775e-05,8.900349348550662e-05,8.452074689557776e-05,0.05782409384846687,0.009637349285185337,7.928490958875045e-05,-0.018562326207756996,-2.7959229946136475,2.7786808013916016,5657033.0
186.60000610351562,67.65678405761719,-0.4664982557296753,0.09493272006511688,856.760009765625,-0.6890443563461304,1109.52001953125,-1.1844696998596191,1038.85498046875,-1.0459731817245483,1126.6585693359375,-1.2180057764053345,0.3923068344593048,0.0681222602725029,0.011057134717702866,0.009553702548146248,0.009541425853967667,0.009616073220968246,-0.005104708950966597,-0.0019145460100844502,-0.00017058778030332178,2.7640020562103018e-05,8.797250484349206e-05,8.248426456702873e-05,0.05786990374326706,0.009644984267652035,7.628819003002718e-05,-0.01850450411438942,-2.7872135639190674,2.7781364917755127,5655924.5
186.6999969482422,67.61113739013672,-0.4564099609851837,0.10088274627923965,856.6911010742188,-0.6889124512672424,1109.401611328125,-1.1842321157455444,1038.7503662109375,-1.0457667112350464,1126.5367431640625,-1.21775221824646,0.39179670810699463,0.06793113052845001,0.011040222831070423,0.009556534700095654,0.009550162591040134,0.009624202735722065,-0.005097806453704834,-0.0019080489873886108,-0.00016766155022196472,2.899635182984639e-05,8.676174911670387e-05,8.01484493422322e-05,0.05791377276182175,0.009652296081185341,7.299293065443635e-05,-0.018447771668434143,-2.7786686420440674,2.7775919437408447,5654816.5
186.8000030517578,67.56656646728516,-0.4457336664199829,0.1067630872130394,856.6221923828125,-0.6887803077697754,1109.283203125,-1.1839945316314697,1038.645751953125,-1.0455601215362549,1126.4150390625,-1.2174993753433228,0.39128726720809937,0.06774064898490906,0.011023598723113537,0.009559495374560356,0.009558768942952156,0.009632084518671036,-0.005090917460620403,-0.0019015849102288485,-0.00016481294005643576,3.0206687370082363e-05,8.536134555470198e-05,7.751285011181608e-05,0.05795552209019661,0.009659253060817719,6.939502054592595e-05,-0.01839219406247139,-2.770297050476074,2.777047872543335,5653708.5
186.89999389648438,67.52311706542969,-0.43447554111480713,0.11258126050233841,856.5533447265625,-0.6886479258537292,1109.164794921875,-1.1837570667266846,1038.541259765625,-1.0453534126281738,1126.2933349609375,-1.2172473669052124,0.390778511762619,0.06755080819129944,0.011007256805896759,0.009562569670379162,0.009567225351929665,0.009639687836170197,-0.0050840433686971664,-0.0018951543606817722,-0.00016204464191105217,3.1266372388927266e-05,8.376213372685015e-05,7.457689207512885e-05,0.057994961738586426,0.00966582726687193,6.549403042299673e-05,-0.018337827175855637,-2.762108325958252,2.776503562927246,5652600.5
187.0,67.4808120727539,-0.4230771064758301,0.1139843687415123,856.4844970703125,-0.6885153651237488,1109.04638671875,-1.183519721031189,1038.4366455078125,-1.0451465845108032,1126.171630859375,-1.2169960737228394,0.3902704417705536,0.06736161559820175,0.010991186834871769,0.009565742686390877,0.009575512260198593,0.009646983817219734,-0.005077183246612549,-0.0018887579208239913,-0.0001593573542777449,3.217581252101809e-05,8.1969155871775e-05,7.138153159758076e-05,0.058032020926475525,0.009672002866864204,6.148100510472432e-05,-0.018284687772393227,-2.7541041374206543,2.7759594917297363,5651493.0
187.10000610351562,67.43962097167969,-0.4118799567222595,0.11197129637002945,856.4156494140625,-0.688382625579834,1108.9281005859375,-1.183282494544983,1038.3321533203125,-1.0449397563934326,1126.0499267578125,-1.2167454957962036,0.38976308703422546,0.0671730563044548,0.01097538135945797,0.009568998590111732,0.009583610109984875,0.009653950110077858,-0.005070338025689125,-0.001882395357824862,-0.00015674997121095657,3.293976988061331e-05,7.999899389687926e-05,6.799388938816264e-05,0.05806669592857361,0.009677782654762268,5.7496916269883513e-05,-0.01823275163769722,-2.746281385421753,2.7754156589508057,5650385.5
187.1999969482422,67.3995361328125,-0.40088945627212524,0.10990508645772934,856.3468017578125,-0.6882497072219849,1108.8096923828125,-1.1830453872680664,1038.2276611328125,-1.044732689857483,1125.92822265625,-1.2164956331253052,0.38925638794898987,0.06698513776063919,0.010959832929074764,0.009572324343025684,0.009591504000127316,0.0096605708822608,-0.0050635067746043205,-0.0018760664388537407,-0.00015422124124597758,3.356336310389452e-05,7.786821515765041e-05,6.446836050599813e-05,0.05809900537133217,0.009683167561888695,5.354004679247737e-05,-0.018181998282670975,-2.7386367321014404,2.774871826171875,5649278.0
187.3000030517578,67.36053466796875,-0.3900127112865448,0.1087675467133522,856.2779541015625,-0.6881165504455566,1108.69140625,-1.1828083992004395,1038.123291015625,-1.0445256233215332,1125.806640625,-1.2162466049194336,0.3887503743171692,0.06679784506559372,0.010944534093141556,0.009575705043971539,0.009599176235496998,0.009666833095252514,-0.0050566899590194225,-0.0018697711639106274,-0.00015177026216406375,3.4050604881485924e-05,7.558939978480339e-05,6.083764310460538e-05,0.05812894552946091,0.009688157588243484,4.957287455908954e-05,-0.018132410943508148,-2.731167793273926,2.7743279933929443,5648171.0
187.39999389648438,67.32257843017578,-0.3795560896396637,0.1045662984251976,856.2091674804688,-0.6879832744598389,1108.5732421875,-1.182571530342102,1038.018798828125,-1.0443185567855835,1125.6849365234375,-1.2159982919692993,0.3882450461387634,0.06661117821931839,0.010929476469755173,0.009579128585755825,0.009606614708900452,0.009672730229794979,-0.005049887578934431,-0.0018635089509189129,-0.00014939480752218515,3.4408847568556666e-05,7.318361895158887e-05,5.71556156501174e-05,0.058156583458185196,0.009692763909697533,4.573600017465651e-05,-0.018083948642015457,-2.7238681316375732,2.7737843990325928,5647064.5
187.5,67.28563690185547,-0.36940616369247437,0.10149918496608734,856.140380859375,-0.6878498196601868,1108.4549560546875,-1.1823348999023438,1037.9144287109375,-1.0441113710403442,1125.5633544921875,-1.2157506942749023,0.3877404034137726,0.0664251372218132,0.010914651677012444,0.0095825819298625,0.009613807313144207,0.009678258560597897,-0.005043099168688059,-0.0018572794506326318,-0.00014709295646753162,3.4644406696315855e-05,7.066794933052734e-05,5.3455540182767436e-05,0.058181971311569214,0.00969699490815401,4.1975974454544485e-05,-0.018036574125289917,-2.7167325019836426,2.773240804672241,5645958.0
187.60000610351562,67.24972534179688,-0.3591499626636505,0.10256203263998032,856.0715942382812,-0.6877162456512451,1108.336669921875,-1.182098388671875,1037.8099365234375,-1.043904185295105,1125.4417724609375,-1.2155036926269531,0.38723641633987427,0.06623972207307816,0.01090005412697792,0.009586052037775517,0.009620742872357368,0.009683414362370968,-0.005036324728280306,-0.0018510828958824277,-0.00014486475265584886,3.475863559287973e-05,6.804501754231751e-05,4.972235910827294e-05,0.05820505693554878,0.009700843133032322,3.8115282222861424e-05,-0.017990298569202423,-2.7097623348236084,2.7726974487304688,5644851.5
187.6999969482422,67.21484375,-0.34879401326179504,0.10355944186449051,856.0028076171875,-0.6875824928283691,1108.218505859375,-1.1818621158599854,1037.70556640625,-1.0436969995498657,1125.3203125,-1.2152575254440308,0.38673314452171326,0.06605492532253265,0.010885675437748432,0.009589527733623981,0.00962741021066904,0.009688194841146469,-0.005029564723372459,-0.0018449194030836225,-0.00014271039981395006,3.475249468465336e-05,6.531628605443984e-05,4.594209895003587e-05,0.05822578817605972,0.009704298339784145,3.416696563363075e-05,-0.01794513314962387,-2.7029592990875244,2.7721540927886963,5643745.5
187.8000030517578,67.18098449707031,-0.3385601341724396,0.10233860462903976,855.93408203125,-0.6874485611915588,1108.100341796875,-1.1816260814666748,1037.6011962890625,-1.0434898138046265,1125.19873046875,-1.2150120735168457,0.3862304985523224,0.0658707395195961,0.010871509090065956,0.009592996910214424,0.009633800014853477,0.009692596271634102,-0.005022818688303232,-0.001838788972236216,-0.00014062902482692152,3.4629494621185586e-05,6.249018770176917e-05,4.2126044718315825e-05,0.058244168758392334,0.009707361459732056,3.0229881303966977e-05,-0.017901064828038216,-2.696321487426758,2.771610736846924,5642639.5
187.89999389648438,67.14815521240234,-0.32834798097610474,0.10212157666683197,855.8653564453125,-0.6873145699501038,1107.982177734375,-1.1813900470733643,1037.4969482421875,-1.0432826280593872,1125.0772705078125,-1.2147672176361084,0.3857285678386688,0.0656871646642685,0.01085754670202732,0.009596448391675949,0.009639902971684933,0.009696613065898418,-0.0050160870887339115,-0.0018326913705095649,-0.00013862013292964548,3.43921929015778e-05,5.957210669294e-05,3.827525506494567e-05,0.058260176330804825,0.009710028767585754,2.625551678647753e-05,-0.01785808615386486,-2.689847946166992,2.7710678577423096,5641533.5
188.0,67.11634826660156,-0.318067342042923,0.10280647873878479,855.796630859375,-0.6871804594993591,1107.864013671875,-1.1811543703079224,1037.392578125,-1.043075442314148,1124.955810546875,-1.214523196220398,0.3852272927761078,0.06550420075654984,0.010843781754374504,0.009599871002137661,0.00964570976793766,0.00970024336129427,-0.005009369924664497,-0.0018266269471496344,-0.00013668369501829147,3.4041935577988625e-05,5.656390931108035e-05,3.438112617004663e-05,0.058273766189813614,0.009712294675409794,2.220737405878026e-05,-0.0178162083029747,-2.683540105819702,2.770524740219116,5640428.0
188.10000610351562,67.08557891845703,-0.307690292596817,0.10377050936222076,855.7279052734375,-0.6870461702346802,1107.7459716796875,-1.1809189319610596,1037.288330078125,-1.0428683757781982,1124.8343505859375,-1.2142798900604248,0.38472670316696167,0.06532183289527893,0.010830206796526909,0.009603251703083515,0.00965121015906334,0.009703481569886208,-0.00500266719609499,-0.0018205957021564245,-0.00013481979840435088,3.3579639421077445e-05,5.346621765056625e-05,3.0433922802330926e-05,0.05828489363193512,0.009714148938655853,1.807557600841392e-05,-0.017775438725948334,-2.677399158477783,2.769981861114502,5639323.0
188.1999969482422,67.05581665039062,-0.2975715100765228,0.10118791460990906,855.6591796875,-0.6869118213653564,1107.6279296875,-1.1806836128234863,1037.1839599609375,-1.0426613092422485,1124.7130126953125,-1.214037299156189,0.3842267692089081,0.06514007598161697,0.010816815309226513,0.00960658211261034,0.009656397625803947,0.009706323966383934,-0.004995978903025389,-0.0018145974026992917,-0.00013302694424055517,3.3010281185852364e-05,5.0290811486775056e-05,2.646078974066768e-05,0.05829359218478203,0.009715598076581955,1.4021064998814836e-05,-0.01773574948310852,-2.6714210510253906,2.7694389820098877,5638218.0
188.3000030517578,67.02700805664062,-0.2881051003932953,0.09466393291950226,855.5905151367188,-0.6867774128913879,1107.509765625,-1.1804486513137817,1037.0797119140625,-1.0424542427062988,1124.591552734375,-1.2137954235076904,0.383727490901947,0.06495891511440277,0.010803598910570145,0.009609849192202091,0.009661264717578888,0.009708770550787449,-0.004989304579794407,-0.0018086312338709831,-0.00013130158185958862,3.234374162275344e-05,4.7062323574209586e-05,2.252431477245409e-05,0.058299992233514786,0.009716665372252464,1.0215770089416765e-05,-0.01769706979393959,-2.665595054626465,2.7688963413238525,5637113.0
188.39999389648438,66.99908447265625,-0.27924516797065735,0.088599294424057,855.5218505859375,-0.6866428852081299,1107.391845703125,-1.1802138090133667,1036.9754638671875,-1.0422471761703491,1124.47021484375,-1.2135542631149292,0.3832288980484009,0.06477835029363632,0.010790552012622356,0.009613046422600746,0.009665807709097862,0.0097108269110322,-0.004982643760740757,-0.001802696380764246,-0.00012964017514605075,3.1589668651577085e-05,4.3803491280414164e-05,1.8671580619411543e-05,0.058304231613874435,0.009717371314764023,6.634876626776531e-06,-0.01765933632850647,-2.6599113941192627,2.7683537006378174,5636008.5
188.5,66.97201538085938,-0.2706869840621948,0.08558207750320435,855.4531860351562,-0.6865082383155823,1107.2738037109375,-1.1799792051315308,1036.871337890625,-1.0420403480529785,1124.348876953125,-1.2133135795593262,0.38273096084594727,0.06459837406873703,0.010777668096125126,0.009616163559257984,0.009670023806393147,0.009712503291666508,-0.004975996445864439,-0.001796792377717793,-0.0001280406431760639,3.075394488405436e-05,4.0525705117033795e-05,1.4908816410752479e-05,0.05830637365579605,0.009717728942632675,3.1468473480344983e-06,-0.017622515559196472,-2.6543655395507812,2.7678112983703613,5634904.0
188.60000610351562,66.94576263427734,-0.2625568211078644,0.08130140602588654,855.3845825195312,-0.6863735318183899,1107.15576171875,-1.179744839668274,1036.76708984375,-1.041833519935608,1124.2275390625,-1.2130736112594604,0.38223370909690857,0.0644189864397049,0.010764941573143005,0.009619194082915783,0.009673911146819592,0.009713809005916119,-0.004969362635165453,-0.0017909185262396932,-0.00012650042481254786,2.9843482479918748e-05,3.724276029970497e-05,1.1251136129430961e-05,0.05830651521682739,0.00971775222569704,-1.8087170872149727e-07,-0.017586562782526016,-2.6489500999450684,2.7672688961029053,5633800.0
188.6999969482422,66.9202651977539,-0.254930704832077,0.0762612596154213,855.31591796875,-0.6862388253211975,1107.037841796875,-1.1795107126235962,1036.6629638671875,-1.0416266918182373,1124.106201171875,-1.212834119796753,0.38173708319664,0.06424018740653992,0.010752365924417973,0.009622129611670971,0.009677471593022346,0.009714754298329353,-0.0049627418629825115,-0.0017850741278380156,-0.00012501658056862652,2.8866135835414752e-05,3.397043110453524e-05,7.719354471191764e-06,0.05830476060509682,0.009717459790408611,-3.3143705877591856e-06,-0.017551423981785774,-2.6436574459075928,2.7667267322540283,5632696.0
188.8000030517578,66.8955307006836,-0.24735845625400543,0.07572250068187714,855.247314453125,-0.6861039996147156,1106.919921875,-1.1792768239974976,1036.558837890625,-1.0414201021194458,1123.9849853515625,-1.2125952243804932,0.3812411427497864,0.0640619769692421,0.01073993556201458,0.009624963626265526,0.009680705145001411,0.009715352207422256,-0.004956134129315615,-0.0017792591825127602,-0.00012358817912172526,2.7824453354696743e-05,3.070933962590061e-05,4.286395778763108e-06,0.05830112844705582,0.009716854430735111,-6.456642950070091e-06,-0.01751709170639515,-2.63848614692688,2.7661845684051514,5631592.0
188.89999389648438,66.87156677246094,-0.23964424431324005,0.07714211195707321,855.1787109375,-0.6859691143035889,1106.802001953125,-1.179043173789978,1036.4547119140625,-1.0412135124206543,1123.86376953125,-1.2123568058013916,0.38074585795402527,0.06388434022665024,0.010727645829319954,0.009627691470086575,0.009683611802756786,0.00971560925245285,-0.0049495394341647625,-0.001773473690263927,-0.00012221546785440296,2.67181167146191e-05,2.7452453650766984e-05,9.088842034543632e-07,0.05829557031393051,0.009715927764773369,-9.684665201348253e-06,-0.017483582720160484,-2.6334388256073,2.7656424045562744,5630488.5
189.0,66.84838104248047,-0.2318512201309204,0.07793020457029343,855.110107421875,-0.6858342289924622,1106.68408203125,-1.178809642791748,1036.3505859375,-1.0410070419311523,1123.7425537109375,-1.2121191024780273,0.3802512288093567,0.06370727717876434,0.010715490207076073,0.009630304761230946,0.00968619342893362,0.009715531021356583,-0.004942957777529955,-0.0017677177675068378,-0.00012089846131857485,2.5547338736942038e-05,2.4194745492422953e-05,-2.4412290713371476e-06,0.05828804895281792,0.009714675135910511,-1.296599475608673e-05,-0.017450902611017227,-2.628516435623169,2.7651004791259766,5629385.0
189.10000610351562,66.82596588134766,-0.2241220325231552,0.07729189842939377,855.0415649414062,-0.6856992840766907,1106.566162109375,-1.1785764694213867,1036.2464599609375,-1.04080069065094,1123.621337890625,-1.2118818759918213,0.379757285118103,0.06353079527616501,0.010703463107347488,0.009632797911763191,0.009688450023531914,0.009715117514133453,-0.004936389159411192,-0.0017619914142414927,-0.0001196364828501828,2.4314067559316754e-05,2.0936366126989014e-05,-5.7704119171830826e-06,0.05827857181429863,0.009713095612823963,-1.6237627278314903e-05,-0.01741904579102993,-2.623718023300171,2.7645585536956787,5628282.0
189.1999969482422,66.80432891845703,-0.21642747521400452,0.07694559544324875,854.9729614257812,-0.6855642795562744,1106.4483642578125,-1.1783435344696045,1036.142333984375,-1.040594458580017,1123.5001220703125,-1.211645245552063,0.3792639672756195,0.06335487961769104,0.010691560804843903,0.00963516440242529,0.009690379723906517,0.009714372456073761,-0.004929834045469761,-0.001756294397637248,-0.00011842892854474485,2.302003667864483e-05,1.767700996424537e-05,-9.084999874175992e-06,0.05826713144779205,0.00971118826419115,-1.9515700842021033e-05,-0.017388006672263145,-2.6190428733825684,2.76401686668396,5627179.0
189.3000030517578,66.783447265625,-0.20878194272518158,0.0764552429318428,854.9044189453125,-0.6854292750358582,1106.33056640625,-1.1781108379364014,1036.038330078125,-1.0403883457183838,1123.3790283203125,-1.2114092111587524,0.3787713050842285,0.06317953020334244,0.010679775848984718,0.009637398645281792,0.009691983461380005,0.00971329677850008,-0.0049232919700443745,-0.0017506267176941037,-0.0001172751362901181,2.166707236028742e-05,1.4416794329008553e-05,-1.2388492905301973e-05,0.05825372785329819,0.009708954952657223,-2.2791964511270635e-05,-0.017357781529426575,-2.614490270614624,2.7634754180908203,5626076.5
189.39999389648438,66.76332092285156,-0.20130272209644318,0.07479219138622284,854.8358764648438,-0.6852942705154419,1106.2127685546875,-1.177878499031067,1035.934326171875,-1.04018235206604,1123.2578125,-1.2111736536026,0.37827929854393005,0.0630047544836998,0.010668103583157063,0.009639495052397251,0.009693262167274952,0.00971189234405756,-0.004916762467473745,-0.0017449880251660943,-0.00011617388372542337,2.0258363292668946e-05,1.1159704627061728e-05,-1.567161234561354e-05,0.05823839455842972,0.009706398472189903,-2.6012408852693625e-05,-0.017328351736068726,-2.6100573539733887,2.7629337310791016,5624974.0
189.5,66.7439193725586,-0.1939557045698166,0.07347021996974945,854.767333984375,-0.6851592659950256,1106.094970703125,-1.177646279335022,1035.830322265625,-1.0399765968322754,1123.13671875,-1.2109386920928955,0.3777879476547241,0.06283053010702133,0.010656538419425488,0.00964144803583622,0.009694214910268784,0.009710160084068775,-0.004910246469080448,-0.0017393783200532198,-0.00011512405035318807,1.8796781660057604e-05,7.908787665655836e-06,-1.8929369616671465e-05,0.05822115018963814,0.00970352441072464,-2.919425423897337e-05,-0.017299700528383255,-2.6057419776916504,2.762392282485962,5623872.0
189.60000610351562,66.72525024414062,-0.18669112026691437,0.07264591753482819,854.6988525390625,-0.6850242018699646,1105.9771728515625,-1.1774144172668457,1035.726318359375,-1.0397708415985107,1123.015625,-1.2107043266296387,0.3772972524166107,0.06265687197446823,0.010645076632499695,0.00964325200766325,0.009694842621684074,0.00970810279250145,-0.004903743043541908,-0.0017337971366941929,-0.00011412477761041373,1.7284519344684668e-05,4.66521942144027e-06,-2.2162977984407917e-05,0.05820200964808464,0.009700334630906582,-3.235800613765605e-05,-0.017271824181079865,-2.6015429496765137,2.7618510723114014,5622770.0
189.6999969482422,66.70732879638672,-0.17925329506397247,0.07437825947999954,854.63037109375,-0.6848891973495483,1105.8594970703125,-1.1771827936172485,1035.622314453125,-1.0395653247833252,1122.8946533203125,-1.21047043800354,0.37680721282958984,0.0624837726354599,0.010633711703121662,0.009644902311265469,0.009695146232843399,0.009705723263323307,-0.004897252656519413,-0.001728244824334979,-0.00011317642929498106,1.5720674127805978e-05,1.4217882835509954e-06,-2.5398801881237887e-05,0.05818092077970505,0.009696820750832558,-3.5618759284261614e-05,-0.0172447357326746,-2.5974628925323486,2.761309862136841,5621668.0
189.8000030517578,66.690185546875,-0.17145732045173645,0.07795969396829605,854.5618896484375,-0.6847541332244873,1105.7418212890625,-1.1769514083862305,1035.5184326171875,-1.0393599271774292,1122.7735595703125,-1.2102371454238892,0.3763177990913391,0.06231122463941574,0.010622438974678516,0.009646394290030003,0.009695125743746758,0.009703016839921474,-0.004890775308012962,-0.0017227218486368656,-0.00011228036601096392,1.4101884517003782e-05,-1.834904651332181e-06,-2.8677293812506832e-05,0.058157794177532196,0.00969296507537365,-3.9055132219800726e-05,-0.01721847429871559,-2.5935075283050537,2.7607688903808594,5620566.5
189.89999389648438,66.6738510131836,-0.1633179485797882,0.08139372617006302,854.493408203125,-0.684619128704071,1105.6241455078125,-1.176720380783081,1035.4144287109375,-1.0391546487808228,1122.652587890625,-1.2100045680999756,0.3758290410041809,0.062139227986335754,0.01061125285923481,0.009647720493376255,0.009694777429103851,0.009699979797005653,-0.004884311463683844,-0.001717228558845818,-0.00011143794836243615,1.2424823580658995e-05,-5.117342880112119e-06,-3.202924563083798e-05,0.05813252180814743,0.009688753634691238,-4.265716052032076e-05,-0.017193077132105827,-2.589682102203369,2.760227918624878,5619465.0
190.0,66.65839385986328,-0.1545654833316803,0.08752471208572388,854.4249267578125,-0.6844841241836548,1105.5064697265625,-1.1764897108078003,1035.310546875,-1.0389496088027954,1122.5316162109375,-1.2097724676132202,0.37534093856811523,0.06196777895092964,0.01060014870017767,0.009648875333368778,0.009694098494946957,0.009696600958704948,-0.004877861589193344,-0.0017117657698690891,-0.00011065182479796931,1.0683084838092327e-05,-8.44568512547994e-06,-3.550453402567655e-05,0.05810493975877762,0.009684156626462936,-4.655040902434848e-05,-0.01716860756278038,-2.585996150970459,2.7596869468688965,5618364.0
190.10000610351562,66.64389038085938,-0.14503897726535797,0.09526495635509491,854.3565063476562,-0.6843491196632385,1105.3887939453125,-1.1762592792510986,1035.2066650390625,-1.0387446880340576,1122.41064453125,-1.2095412015914917,0.3748534917831421,0.061796873807907104,0.010589119978249073,0.009649853222072124,0.009693083353340626,0.00969286635518074,-0.004871425684541464,-0.0017063345294445753,-0.00010992550960509107,8.86817815626273e-06,-1.1844661457871553e-05,-3.915952402167022e-05,0.058074843138456345,0.009679140523076057,-5.080366099718958e-05,-0.017145147547125816,-2.5824625492095947,2.759146213531494,5617263.0
190.1999969482422,66.63038635253906,-0.13500450551509857,0.1003447100520134,854.2880859375,-0.684214174747467,1105.271240234375,-1.1760293245315552,1035.102783203125,-1.038540005683899,1122.2896728515625,-1.209310531616211,0.3743666410446167,0.061626508831977844,0.010578161105513573,0.009650645777583122,0.009691724553704262,0.009688755497336388,-0.00486500421538949,-0.0017009356524795294,-0.0001092613092623651,6.974742518650601e-06,-1.532910027890466e-05,-4.301218723412603e-05,0.05804207921028137,0.009673680178821087,-5.529319605557248e-05,-0.017122747376561165,-2.5790886878967285,2.758605480194092,5616162.0
