t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],dc[1],dc[2],dc[3],dc[4],dc[5],dc[6],P_MW,n,dn,rho,rho_dollars,m_dot_steam,Q_to_steam
190.3000030517578,66.617919921875,-0.12467848509550095,0.10326021909713745,854.2196655273438,-0.6840792894363403,1105.153564453125,-1.1757996082305908,1034.9990234375,-1.0383354425430298,1122.168701171875,-1.2090808153152466,0.3738804757595062,0.06145668402314186,0.010567264631390572,0.0096512446179986,0.009690012782812119,0.009684250690042973,-0.00485859764739871,-0.0016955694882199168,-0.0001086603879230097,5.0004214244836476e-06,-1.8904864191426896e-05,-4.7052377340151e-05,0.05800655111670494,0.009667758829891682,-5.9927588154096156e-05,-0.01710144244134426,-2.5758795738220215,2.7580649852752686,5615061.5
190.39999389648438,66.60649871826172,-0.11419384926557541,0.10484640300273895,854.1512451171875,-0.6839444041252136,1105.0360107421875,-1.1755703687667847,1034.8951416015625,-1.0381311178207397,1122.0478515625,-1.20885169506073,0.3733949363231659,0.061287395656108856,0.010556425899267197,0.00965164229273796,0.00968793872743845,0.009679333306849003,-0.004852205980569124,-0.0016902361530810595,-0.000108123138488736,2.9447446650010534e-06,-2.2572374291485175e-05,-5.125737516209483e-05,0.057968202978372574,0.009661367163062096,-6.46504558972083e-05,-0.017081243917346,-2.5728373527526855,2.7575244903564453,5613961.5
190.5,66.59615325927734,-0.10351402312517166,0.1067982167005539,854.0828857421875,-0.6838095784187317,1104.91845703125,-1.1753414869308472,1034.7913818359375,-1.0379270315170288,1121.927001953125,-1.2086235284805298,0.3729100227355957,0.06111863628029823,0.010545637458562851,0.009651829488575459,0.00968549307435751,0.00967398751527071,-0.004845828749239445,-0.0016849359963089228,-0.0001076500557246618,8.070098829193739e-07,-2.6332709239795804e-05,-5.561231591855176e-05,0.0579269677400589,0.009654494933784008,-6.948049849597737e-05,-0.017062177881598473,-2.569965362548828,2.756984233856201,5612861.5
190.60000610351562,66.58686065673828,-0.09290147572755814,0.10612552613019943,854.0145263671875,-0.6836748123168945,1104.8009033203125,-1.1751130819320679,1034.6876220703125,-1.037723183631897,1121.80615234375,-1.2083959579467773,0.37242576479911804,0.06095040589570999,0.010534892790019512,0.00965179968625307,0.009682666510343552,0.00966820027679205,-0.004839466884732246,-0.001679668901488185,-0.00010724039020715281,-1.4103914054430788e-06,-3.0178442102624103e-05,-6.0080135881435126e-05,0.057882849127054214,0.009647141210734844,-7.429458491969854e-05,-0.017044231295585632,-2.5672621726989746,2.756443977355957,5611761.5
190.6999969482422,66.57862091064453,-0.08241213858127594,0.10489333420991898,853.9461669921875,-0.6835401058197021,1104.6834716796875,-1.1748850345611572,1034.5838623046875,-1.0375195741653442,1121.685302734375,-1.2081693410873413,0.3719421327114105,0.06078270077705383,0.010524186305701733,0.009651543572545052,0.009679452516138554,0.009661962278187275,-0.004833119921386242,-0.0016744346357882023,-0.0001068929850589484,-3.7040954339317977e-06,-3.409991768421605e-05,-6.462447345256805e-05,0.05783586576581001,0.009639310650527477,-7.90717895142734e-05,-0.017027394846081734,-2.5647261142730713,2.755903720855713,5610662.0
190.8000030517578,66.57139587402344,-0.07219412177801132,0.10218019038438797,853.8778076171875,-0.6834053993225098,1104.5660400390625,-1.1746573448181152,1034.4801025390625,-1.037316083908081,1121.564453125,-1.2079434394836426,0.37145915627479553,0.06061551719903946,0.010513512417674065,0.009651055559515953,0.009675842709839344,0.009655268862843513,-0.004826787393540144,-0.0016692327335476875,-0.00010660594853106886,-6.0689726524287835e-06,-3.8083158869994804e-05,-6.92023677402176e-05,0.05778607353568077,0.009631012566387653,-8.374264143640175e-05,-0.01701163686811924,-2.5623528957366943,2.755363702774048,5609562.5
190.89999389648438,66.56512451171875,-0.06271566450595856,0.09478452801704407,853.8094482421875,-0.6832708120346069,1104.448486328125,-1.1744301319122314,1034.3763427734375,-1.0371129512786865,1121.4437255859375,-1.2077182531356812,0.3709767758846283,0.06044885143637657,0.010502862744033337,0.009650327265262604,0.00967183243483305,0.00964811909943819,-0.0048204693011939526,-0.0016640621470287442,-0.00010637508239597082,-8.494282155879773e-06,-4.2099574784515426e-05,-7.373317930614576e-05,0.057733647525310516,0.009622274897992611,-8.809303835732862e-05,-0.01699688285589218,-2.5601303577423096,2.754823923110962,5608463.0
191.0,66.55970001220703,-0.05425195023417473,0.08463717997074127,853.7411499023438,-0.6831363439559937,1104.3310546875,-1.1742032766342163,1034.2725830078125,-1.036910057067871,1121.322998046875,-1.2074936628341675,0.3704950511455536,0.06028270348906517,0.010492234490811825,0.00964935403317213,0.009667421691119671,0.009640523232519627,-0.004814164713025093,-0.0016589214792475104,-0.00010619467502692714,-1.096568757930072e-05,-4.6112214477034286e-05,-7.812387048033997e-05,0.057678837329149246,0.009613139554858208,-9.20047314139083e-05,-0.016983021050691605,-2.558042526245117,2.754284143447876,5607364.0
191.10000610351562,66.55503845214844,-0.04667891561985016,0.0757303461432457,853.6728515625,-0.6830018758773804,1104.2137451171875,-1.1739766597747803,1034.1689453125,-1.0367074012756348,1121.2021484375,-1.2072696685791016,0.370013952255249,0.06011706590652466,0.010481622070074081,0.009648132137954235,0.009662610478699207,0.009632498025894165,-0.0048078736290335655,-0.001653809449635446,-0.00010605947318254039,-1.3470290468831081e-05,-5.008992229704745e-05,-8.231328683905303e-05,0.057621877640485764,0.009603646583855152,-9.553659765515476e-05,-0.016969962045550346,-2.5560755729675293,2.75374436378479,5606265.5
191.1999969482422,66.55103302001953,-0.040031470358371735,0.06647443771362305,853.6045532226562,-0.6828675270080566,1104.0963134765625,-1.1737505197525024,1034.0653076171875,-1.0365049839019775,1121.08154296875,-1.2070462703704834,0.3695334792137146,0.059951942414045334,0.010471020825207233,0.009646658785641193,0.009657405316829681,0.009624066762626171,-0.004801594652235508,-0.0016487244283780456,-0.00010596415086183697,-1.599521237949375e-05,-5.400306690717116e-05,-8.625228656455874e-05,0.05756300687789917,0.009593834169209003,-9.866512846201658e-05,-0.0169576033949852,-2.5542142391204834,2.753204822540283,5605167.0
191.3000030517578,66.54759979248047,-0.03433820977807045,0.05693262070417404,853.5362548828125,-0.6827332973480225,1103.9788818359375,-1.1735247373580933,1033.961669921875,-1.036302924156189,1120.9608154296875,-1.2068232297897339,0.3690536320209503,0.0597873218357563,0.010460427962243557,0.009644933044910431,0.009651812724769115,0.009615256451070309,-0.004795328248292208,-0.0016436651349067688,-0.00010590324382064864,-1.8527467545936815e-05,-5.7823101087706164e-05,-8.989989146357402e-05,0.057502470910549164,0.009583745151758194,-0.00010137513163499534,-0.016945848241448402,-2.552443504333496,2.7526652812957764,5604068.5
191.39999389648438,66.54463195800781,-0.029623307287693024,0.04714902490377426,853.468017578125,-0.6825991272926331,1103.861572265625,-1.1732991933822632,1033.8580322265625,-1.03610098361969,1120.840087890625,-1.206600546836853,0.3685744106769562,0.05962320789694786,0.010449839755892754,0.009642953053116798,0.00964584480971098,0.009606096893548965,-0.004789073020219803,-0.0016386299394071102,-0.00010587119322735816,-2.1054051103419624e-05,-6.152268178993836e-05,-9.322191908722743e-05,0.057440534234046936,0.009573422372341156,-0.00010365333582740277,-0.0169345922768116,-2.550748109817505,2.7521257400512695,5602970.5
191.5,66.54206848144531,-0.02568025141954422,0.03943055123090744,853.3997192382812,-0.6824650764465332,1103.7442626953125,-1.1730740070343018,1033.75439453125,-1.0358994007110596,1120.719482421875,-1.2063782215118408,0.3680958151817322,0.05945959314703941,0.010439252480864525,0.009640722535550594,0.009639512747526169,0.009596622548997402,-0.004782828968018293,-0.0016336177941411734,-0.00010586343705654144,-2.356465302000288e-05,-6.508302612928674e-05,-9.621214849175885e-05,0.057377398014068604,0.009562899358570576,-0.00010559241491137072,-0.016923753544688225,-2.5491154193878174,2.751586675643921,5601872.5
191.60000610351562,66.53980255126953,-0.022679058834910393,0.03001193329691887,853.3314819335938,-0.6823310852050781,1103.626953125,-1.1728490591049194,1033.65087890625,-1.0356980562210083,1120.598876953125,-1.2061560153961182,0.3676178455352783,0.05929648131132126,0.01042866613715887,0.009638241492211819,0.009632833302021027,0.009586866945028305,-0.004776595626026392,-0.0016286271857097745,-0.00010587473661871627,-2.6047486244351603e-05,-6.848196062492207e-05,-9.88506362773478e-05,0.05731331557035446,0.009552218951284885,-0.00010710735659813508,-0.01691323332488537,-2.5475308895111084,2.751047372817993,5600775.0
191.6999969482422,66.53770446777344,-0.020915506407618523,0.01763552613556385,853.2633056640625,-0.6821972727775574,1103.509765625,-1.1726243495941162,1033.5472412109375,-1.0354969501495361,1120.478271484375,-1.2059340476989746,0.3671405017375946,0.0591338686645031,0.010418076999485493,0.009635514579713345,0.00962582416832447,0.009576867334544659,-0.004770371597260237,-0.0016236562514677644,-0.00010589843441266567,-2.8487374947872013e-05,-7.168891170294955e-05,-0.00010109118738910183,0.05724860727787018,0.009541434235870838,-0.00010806602949742228,-0.016902899369597435,-2.5459744930267334,2.7505083084106445,5599677.5
191.8000030517578,66.53565216064453,-0.020555594936013222,0.00359911797568202,853.195068359375,-0.6820635199546814,1103.3924560546875,-1.1723999977111816,1033.4437255859375,-1.0352962017059326,1120.357666015625,-1.2057121992111206,0.36666375398635864,0.05897175148129463,0.010407485999166965,0.009632546454668045,0.009618504904210567,0.009566666558384895,-0.00476415641605854,-0.001618703012354672,-0.00010592698527034372,-3.086723882006481e-05,-7.466936222044751e-05,-0.00010287951590726152,0.0571836419403553,0.009530606679618359,-0.00010839775495696813,-0.016892606392502785,-2.544423818588257,2.749969244003296,5598580.0
191.89999389648438,66.53350067138672,-0.021547507494688034,-0.009919138625264168,853.1268920898438,-0.681929886341095,1103.2752685546875,-1.172175645828247,1033.3402099609375,-1.0350955724716187,1120.237060546875,-1.205490231513977,0.3661876618862152,0.05881012603640556,0.010396892204880714,0.009629343636333942,0.009610900655388832,0.00955631211400032,-0.004757949151098728,-0.0016137653728947043,-0.00010595307685434818,-3.317085065646097e-05,-7.739255670458078e-05,-0.00010417787416372448,0.05711878091096878,0.009519796818494797,-0.00010812746768351644,-0.016882209107279778,-2.5428578853607178,2.7494304180145264,5597483.0
192.0,66.5311050415039,-0.023943662643432617,-0.023961538448929787,853.0586547851562,-0.6817963719367981,1103.1580810546875,-1.1719515323638916,1033.2366943359375,-1.0348951816558838,1120.1165771484375,-1.205268144607544,0.36571216583251953,0.05864899605512619,0.01038629561662674,0.009625916369259357,0.009603038430213928,0.009545853361487389,-0.004751749336719513,-0.0016088413540273905,-0.00010596923675620928,-3.538184682838619e-05,-7.98285473138094e-05,-0.0001049526545102708,0.05705440044403076,0.009509067051112652,-0.00010722719162004068,-0.016871560364961624,-2.5412540435791016,2.748891830444336,5596386.0
192.10000610351562,66.52835845947266,-0.027453679591417313,-0.035100165754556656,852.990478515625,-0.6816629767417908,1103.0408935546875,-1.1717275381088257,1033.13330078125,-1.034695029258728,1119.99609375,-1.2050458192825317,0.3652373254299164,0.058488357812166214,0.010375699028372765,0.009622272104024887,0.009594948031008244,0.009535344317555428,-0.00474555604159832,-0.0016039289766922593,-0.00010596938227536157,-3.7487603549379855e-05,-8.195872214855626e-05,-0.00010520599607843906,0.056990813463926315,0.009498468600213528,-0.00010582859249552712,-0.016860544681549072,-2.5395946502685547,2.7483530044555664,5595289.5
192.1999969482422,66.52517700195312,-0.03180939331650734,-0.04355712607502937,852.92236328125,-0.681529700756073,1102.9237060546875,-1.1715036630630493,1033.02978515625,-1.0344949960708618,1119.8756103515625,-1.2048231363296509,0.364763081073761,0.058328211307525635,0.01036510244011879,0.009618422947824001,0.009586659260094166,0.009524834342300892,-0.004739368800073862,-0.0015990270767360926,-0.00010594890045467764,-3.947929508285597e-05,-8.377534686587751e-05,-0.00010496810136828572,0.056928254663944244,0.009488042443990707,-0.00010404462227597833,-0.01684907078742981,-2.5378663539886475,2.747814655303955,5594193.0
192.3000030517578,66.52149200439453,-0.03686492517590523,-0.05055534094572067,852.8541870117188,-0.6813965439796448,1102.8065185546875,-1.171279788017273,1032.9263916015625,-1.0342953205108643,1119.755126953125,-1.204600214958191,0.36428943276405334,0.058168552815914154,0.010354510508477688,0.00961438100785017,0.009578205645084381,0.009514371864497662,-0.004733187146484852,-0.0015941346064209938,-0.00010590401507215574,-4.1350362153025344e-05,-8.527673344360664e-05,-0.00010427811503177509,0.056866928935050964,0.009477821178734303,-0.00010193451453233138,-0.016837064176797867,-2.536058187484741,2.7472760677337646,5593097.0
192.39999389648438,66.51724243164062,-0.042479295283555984,-0.05614370480179787,852.7860717773438,-0.6812635064125061,1102.689453125,-1.1710560321807861,1032.822998046875,-1.0340957641601562,1119.6346435546875,-1.2043768167495728,0.36381644010543823,0.05800938233733177,0.010343923233449459,0.009610158391296864,0.009569617919623852,0.00950399786233902,-0.004727010149508715,-0.0015892504015937448,-0.00010583173570921645,-4.3096217268612236e-05,-8.646625792607665e-05,-0.00010318043496226892,0.05680699646472931,0.009467832744121552,-9.955884888768196e-05,-0.016824468970298767,-2.534160852432251,2.7467377185821533,5592001.0
192.5,66.51239776611328,-0.04841674491763115,-0.05937449261546135,852.7179565429688,-0.681130588054657,1102.572265625,-1.1708322763442993,1032.719482421875,-1.0338963270187378,1119.51416015625,-1.204153060913086,0.3633440434932709,0.05785070359706879,0.010333345271646976,0.009605767205357552,0.009560925886034966,0.009493752382695675,-0.004720838274806738,-0.0015843739965930581,-0.00010573027248028666,-4.4715336116496474e-05,-8.73549361131154e-05,-0.00010173275222769007,0.056748565286397934,0.009458094835281372,-9.702156239654869e-05,-0.016811247915029526,-2.5321695804595947,2.746199607849121,5590905.5
192.60000610351562,66.50695037841797,-0.05449812486767769,-0.0608137771487236,852.6498413085938,-0.6809977889060974,1102.4552001953125,-1.1706085205078125,1032.6162109375,-1.0336970090866089,1119.393798828125,-1.203928828239441,0.36287227272987366,0.0576925091445446,0.01032277848571539,0.009601220488548279,0.009552158415317535,0.00948366615921259,-0.0047146715223789215,-0.0015795050421729684,-0.00010559880320215598,-4.62086136394646e-05,-8.795942994765937e-05,-9.999822214012966e-05,0.05669169872999191,0.009448615834116936,-9.439883433515206e-05,-0.016797387972474098,-2.5300819873809814,2.745661497116089,5589809.5
192.6999969482422,66.50090789794922,-0.06043855473399162,-0.05940431356430054,852.5817260742188,-0.6808651089668274,1102.3382568359375,-1.1703847646713257,1032.5128173828125,-1.033497929573059,1119.2734375,-1.2037042379379272,0.3624010980129242,0.057534802705049515,0.010312226600944996,0.009596530348062515,0.009543344378471375,0.009473764337599277,-0.004708508960902691,-0.0015746435383334756,-0.00010543796088313684,-4.758046998176724e-05,-8.830470324028283e-05,-9.805399167817086e-05,0.056636374443769455,0.009439395740628242,-9.181703353533521e-05,-0.01678290404379368,-2.527900218963623,2.7451233863830566,5588714.5
192.8000030517578,66.49432373046875,-0.06583353877067566,-0.053949836641550064,852.513671875,-0.6807325482368469,1102.22119140625,-1.1701611280441284,1032.409423828125,-1.0332989692687988,1119.153076171875,-1.2034791707992554,0.3619305491447449,0.05737758055329323,0.01030169241130352,0.009591708891093731,0.009534507058560848,0.009464062750339508,-0.004702351987361908,-0.0015697901835665107,-0.00010525041579967365,-4.884027657681145e-05,-8.842762326821685e-05,-9.600055636838078e-05,0.056582484394311905,0.00943041406571865,-8.945477020461112e-05,-0.016767852008342743,-2.5256330966949463,2.7445855140686035,5587619.5
192.89999389648438,66.48727416992188,-0.0704897865653038,-0.04656246677041054,852.4456176757812,-0.680600106716156,1102.1041259765625,-1.1699373722076416,1032.30615234375,-1.0331001281738281,1119.03271484375,-1.2032538652420044,0.3614606261253357,0.05722084268927574,0.010291177779436111,0.009586767293512821,0.009525666944682598,0.009454566985368729,-0.004696200136095285,-0.0015649457927793264,-0.00010503994417376816,-4.999994416721165e-05,-8.836970664560795e-05,-9.39367018872872e-05,0.056529849767684937,0.009421641938388348,-8.7392792920582e-05,-0.01675231195986271,-2.523292303085327,2.7440476417541504,5586524.5
193.0,66.4798355102539,-0.07443301379680634,-0.03943227231502533,852.3775634765625,-0.6804677844047546,1101.9871826171875,-1.1697137355804443,1032.202880859375,-1.032901406288147,1118.912353515625,-1.2030282020568848,0.36099132895469666,0.057064589112997055,0.010280684567987919,0.009581713005900383,0.009516839869320393,0.00944527518004179,-0.0046900538727641106,-0.0015601114137098193,-0.00010481026401976123,-5.107105607748963e-05,-8.816915942588821e-05,-9.193667210638523e-05,0.05647830292582512,0.00941305048763752,-8.561870345147327e-05,-0.016736358404159546,-2.5208892822265625,2.7435100078582764,5585429.5
193.10000610351562,66.47206115722656,-0.07769560068845749,-0.032625868916511536,852.3095092773438,-0.6803355813026428,1101.8702392578125,-1.169490098953247,1032.099609375,-1.0327026844024658,1118.7921142578125,-1.202802300453186,0.36052262783050537,0.05690881982445717,0.010270216502249241,0.009576556272804737,0.009508037939667702,0.009436177089810371,-0.004683914128690958,-0.0015552877448499203,-0.00010456494783284143,-5.206453715800308e-05,-8.786022226558998e-05,-9.00536761037074e-05,0.05642767250537872,0.009404612705111504,-8.412224997300655e-05,-0.016720062121748924,-2.518434762954712,2.7429723739624023,5584335.0
193.1999969482422,66.46403503417969,-0.08026749640703201,-0.025718994438648224,852.241455078125,-0.6802034378051758,1101.7532958984375,-1.1692665815353394,1031.996337890625,-1.0325042009353638,1118.671875,-1.2025761604309082,0.36005452275276184,0.056753531098365784,0.010259772650897503,0.009571302682161331,0.009499271400272846,0.009427258744835854,-0.004677780903875828,-0.0015504758339375257,-0.00010430759721202776,-5.299116673995741e-05,-8.747482934268191e-05,-8.832918683765456e-05,0.05637779459357262,0.009396298788487911,-8.291186532005668e-05,-0.016703495755791664,-2.515939474105835,2.7424349784851074,5583241.0
193.3000030517578,66.45580291748047,-0.08232113718986511,-0.02053641527891159,852.1734619140625,-0.6800714135169983,1101.6363525390625,-1.1690430641174316,1031.89306640625,-1.0323057174682617,1118.5516357421875,-1.2023500204086304,0.35958707332611084,0.0565987229347229,0.010249354876577854,0.009565959684550762,0.009490545839071274,0.009418505243957043,-0.00467165419831872,-0.0015456762630492449,-0.00010404099157312885,-5.385949771152809e-05,-8.70371368364431e-05,-8.677838195580989e-05,0.056328531354665756,0.009388088248670101,-8.191173401428387e-05,-0.01668671704828739,-2.5134122371673584,2.7418975830078125,5582147.0
193.39999389648438,66.4473876953125,-0.08418310433626175,-0.01861964352428913,852.10546875,-0.6799395084381104,1101.51953125,-1.1688196659088135,1031.789794921875,-1.0321074724197388,1118.431396484375,-1.2021236419677734,0.3591201901435852,0.05644439533352852,0.010238965041935444,0.009560532867908478,0.009481865912675858,0.009409897960722446,-0.0046655344776809216,-0.0015408892650157213,-0.00010376630234532058,-5.4673906561220065e-05,-8.655857527628541e-05,-8.537977555533871e-05,0.056279830634593964,0.009379971772432327,-8.09801640571095e-05,-0.01666974276304245,-2.5108554363250732,2.7413601875305176,5581053.0
193.5,66.43878173828125,-0.08602440357208252,-0.018412988632917404,852.0374755859375,-0.679807722568512,1101.402587890625,-1.1685962677001953,1031.6866455078125,-1.0319092273712158,1118.3111572265625,-1.201897144317627,0.3586539626121521,0.05629054456949234,0.010228602215647697,0.009555027820169926,0.009473235346376896,0.00940142571926117,-0.00465942220762372,-0.001536114839836955,-0.000103483755083289,-5.543629595194943e-05,-8.604326285421848e-05,-8.409781730733812e-05,0.05623169243335724,0.009371948428452015,-8.004859409993514e-05,-0.016652576625347137,-2.508270025253296,2.7408230304718018,5579959.5
193.60000610351562,66.42997741699219,-0.08807919174432755,-0.02054787613451481,851.969482421875,-0.6796759963035583,1101.2857666015625,-1.1683729887008667,1031.58349609375,-1.0317109823226929,1118.1910400390625,-1.201670527458191,0.35818833112716675,0.05613717436790466,0.010218268260359764,0.009549448266625404,0.009464658796787262,0.009393077343702316,-0.004653315991163254,-0.0015313527546823025,-0.00010319238208467141,-5.614560723188333e-05,-8.548705955035985e-05,-8.288151730084792e-05,0.05618416145443916,0.009364026598632336,-7.901454955572262e-05,-0.016635196283459663,-2.5056521892547607,2.740285873413086,5578866.0
193.6999969482422,66.42092895507812,-0.09045278280973434,-0.02373594231903553,851.9015502929688,-0.6795443892478943,1101.1689453125,-1.168149709701538,1031.4803466796875,-1.031512975692749,1118.07080078125,-1.2014436721801758,0.35772329568862915,0.05598427355289459,0.010207964107394218,0.009543800726532936,0.009456139989197254,0.009384850040078163,-0.004647216759622097,-0.0015266025438904762,-0.00010289063357049599,-5.6799286539899185e-05,-8.488199091516435e-05,-8.167998748831451e-05,0.0561373233795166,0.009356220252811909,-7.783520413795486e-05,-0.01661756820976734,-2.5029969215393066,2.739748954772949,5577773.0
193.8000030517578,66.41160583496094,-0.09321412444114685,-0.027613410726189613,851.8336181640625,-0.679412841796875,1101.0521240234375,-1.1679264307022095,1031.377197265625,-1.0313149690628052,1117.95068359375,-1.201216697692871,0.3572588860988617,0.05583185330033302,0.010197690688073635,0.009538090787827969,0.009447685442864895,0.00937674380838871,-0.004641123581677675,-0.0015218633925542235,-0.000102576581411995,-5.739390689996071e-05,-8.421813981840387e-05,-8.044705464271829e-05,0.05609128251671791,0.009348547086119652,-7.648027531104162e-05,-0.01659965328872204,-2.500298261642456,2.7392120361328125,5576680.0
193.89999389648438,66.40196228027344,-0.09647832810878754,-0.03264203667640686,851.7656860351562,-0.6792814135551453,1100.935302734375,-1.1677031517028809,1031.2740478515625,-1.0311170816421509,1117.83056640625,-1.2009894847869873,0.356795072555542,0.05567990243434906,0.010187449865043163,0.009532324969768524,0.009439299814403057,0.00936876516789198,-0.004635036922991276,-0.0015171347185969353,-0.00010224773723166436,-5.792468073195778e-05,-8.348240226041526e-05,-7.913580338936299e-05,0.05604616552591324,0.009341027587652206,-7.489757263101637e-05,-0.016581393778324127,-2.4975481033325195,2.738675355911255,5575587.0
194.0,66.39195251464844,-0.10007338225841522,-0.035950519144535065,851.69775390625,-0.6791501045227051,1100.818603515625,-1.1674798727035522,1031.1708984375,-1.0309193134307861,1117.7105712890625,-1.2007620334625244,0.35633185505867004,0.055528424680233,0.010177241638302803,0.00952650886029005,0.009430992417037487,0.009360922500491142,-0.004628955852240324,-0.0015124159399420023,-0.00010190236935159191,-5.8388755860505626e-05,-8.266766235465184e-05,-7.772623939672485e-05,0.05600207671523094,0.00933367945253849,-7.31662948965095e-05,-0.01656275987625122,-2.494741201400757,2.7381386756896973,5574494.5
194.10000610351562,66.381591796875,-0.10363839566707611,-0.03565014898777008,851.6298217773438,-0.6790188550949097,1100.701904296875,-1.1672567129135132,1031.06787109375,-1.0307215452194214,1117.5904541015625,-1.2005342245101929,0.35586926341056824,0.05537742003798485,0.010167069733142853,0.009520649909973145,0.009422769770026207,0.009353225119411945,-0.004622880835086107,-0.0015077069401741028,-0.00010154050687560812,-5.8787732996279374e-05,-8.17792970337905e-05,-7.623979035997763e-05,0.05595901608467102,0.009326502680778503,-7.144433766370639e-05,-0.01654375158250332,-2.4918782711029053,2.7376022338867188,5573402.0
194.1999969482422,66.37086486816406,-0.10723886638879776,-0.036004722118377686,851.5619506835938,-0.678887665271759,1100.5850830078125,-1.1670334339141846,1030.96484375,-1.0305237770080566,1117.470458984375,-1.2003062963485718,0.3554072976112366,0.055226881057024,0.010156934149563313,0.009514753706753254,0.009414640255272388,0.00934567954391241,-0.004616810940206051,-0.0015030077192932367,-0.00010116206976817921,-5.912282722420059e-05,-8.082132262643427e-05,-7.468950934708118e-05,0.05591700226068497,0.00931950006633997,-6.969286914682016e-05,-0.016524367034435272,-2.4889583587646484,2.7370657920837402,5572310.0
194.3000030517578,66.35978698730469,-0.11080554872751236,-0.035666801035404205,851.4940795898438,-0.678756594657898,1100.468505859375,-1.166810154914856,1030.8616943359375,-1.0303261280059814,1117.350341796875,-1.200078010559082,0.35494592785835266,0.05507681518793106,0.010146837681531906,0.009508827701210976,0.009406608529388905,0.009338291361927986,-0.004610747564584017,-0.0014983180444687605,-0.00010076724720420316,-5.9395930293248966e-05,-7.979939255164936e-05,-7.309123611776158e-05,0.05587603151798248,0.009312672540545464,-6.79460063111037e-05,-0.01650460809469223,-2.4859824180603027,2.7365293502807617,5571218.0
194.39999389648438,66.34838104248047,-0.11405499279499054,-0.032494474202394485,851.4262084960938,-0.6786255836486816,1100.351806640625,-1.1665867567062378,1030.7586669921875,-1.0301285982131958,1117.2303466796875,-1.1998496055603027,0.3544851541519165,0.054927218705415726,0.010136782191693783,0.009502877481281757,0.009398682974278927,0.009331063367426395,-0.00460468977689743,-0.0014936384977772832,-0.00010035758896265179,-5.961226997897029e-05,-7.87279277574271e-05,-7.148526492528617e-05,0.055836040526628494,0.00930600706487894,-6.63310129311867e-05,-0.016484510153532028,-2.48295521736145,2.7359931468963623,5570126.5
194.5,66.3366928100586,-0.11683165282011032,-0.027766581624746323,851.3583374023438,-0.6784946322441101,1100.235107421875,-1.1663634777069092,1030.65576171875,-1.0299310684204102,1117.1104736328125,-1.1996209621429443,0.3540249764919281,0.0547780878841877,0.010126766748726368,0.009496907703578472,0.009390865452587605,0.00932399369776249,-0.004598638042807579,-0.0014889694284647703,-9.993551066145301e-05,-5.977908949716948e-05,-7.762617315165699e-05,-6.992000999161974e-05,0.05579691752791405,0.009299485944211483,-6.49126450298354e-05,-0.016464123502373695,-2.479884386062622,2.735456943511963,5569034.5
194.60000610351562,66.32477569580078,-0.11919435858726501,-0.023627031594514847,851.2904663085938,-0.6783637404441833,1100.1185302734375,-1.1661401987075806,1030.552734375,-1.0297335386276245,1116.990478515625,-1.1993920803070068,0.35356542468070984,0.05462942272424698,0.01011679507791996,0.009490923024713993,0.009383158758282661,0.009317077696323395,-0.00459259282797575,-0.0014843115350231528,-9.950322419172153e-05,-5.9902995417360216e-05,-7.651055784663185e-05,-6.84280093992129e-05,0.055758558213710785,0.009293093346059322,-6.366273009916767e-05,-0.016443489119410515,-2.476776361465454,2.7349209785461426,5567943.5
194.6999969482422,66.31266021728516,-0.12116462737321854,-0.019702685996890068,851.22265625,-0.6782329678535461,1100.001953125,-1.165916919708252,1030.4498291015625,-1.0295361280441284,1116.8704833984375,-1.1991630792617798,0.35310646891593933,0.054481226950883865,0.010106867179274559,0.009484928101301193,0.009375562891364098,0.009310305118560791,-0.004586554132401943,-0.0014796651666983962,-9.9062810477335e-05,-5.999011773383245e-05,-7.539548096247017e-05,-6.703148392261937e-05,0.05572086200118065,0.009286810643970966,-6.257531640585512e-05,-0.016422651708126068,-2.473637580871582,2.7343850135803223,5566852.5
194.8000030517578,66.3003921508789,-0.12270159274339676,-0.015369696542620659,851.1548461914062,-0.6781022548675537,1099.8853759765625,-1.1656935214996338,1030.3468017578125,-1.0293385982513428,1116.7506103515625,-1.1989339590072632,0.3526481091976166,0.05433348938822746,0.010096983052790165,0.009478926658630371,0.009368078783154488,0.009303667582571507,-0.004580522421747446,-0.0014750310219824314,-9.861651778919622e-05,-6.004690658301115e-05,-7.429551624227315e-05,-6.575141014764085e-05,0.05568372458219528,0.009280621074140072,-6.167120591271669e-05,-0.016401654109358788,-2.4704749584198,2.733849048614502,5565761.5
194.89999389648438,66.28801727294922,-0.12373726069927216,-0.010356632992625237,851.0870361328125,-0.6779715418815613,1099.768798828125,-1.1654702425003052,1030.243896484375,-1.0291413068771362,1116.6307373046875,-1.1987048387527466,0.3521903455257416,0.05418621748685837,0.010087143629789352,0.009472919628024101,0.009360702708363533,0.009297150187194347,-0.004574497230350971,-0.0014704095665365458,-9.816693636821583e-05,-6.008051786920987e-05,-7.32265179976821e-05,-6.461102020693943e-05,0.05564701929688454,0.009274503216147423,-6.09820090176072e-05,-0.016380550339818,-2.4672963619232178,2.7333133220672607,5564671.0
195.0,66.27558135986328,-0.12435290962457657,-0.0061565302312374115,851.0192260742188,-0.6778409481048584,1099.6522216796875,-1.1652470827102661,1030.1409912109375,-1.0289438962936401,1116.5108642578125,-1.1984755992889404,0.3517332077026367,0.05403940752148628,0.010077349841594696,0.009466910734772682,0.00935343187302351,0.009290738962590694,-0.004568479955196381,-0.0014658014988526702,-9.771629993338138e-05,-6.0097099776612595e-05,-7.22008480806835e-05,-6.362096610246226e-05,0.05561063811182976,0.009268439374864101,-6.047096394468099e-05,-0.01635938510298729,-2.4641082286834717,2.7327778339385986,5563580.5
195.10000610351562,66.26310729980469,-0.12469947338104248,-0.0034656012430787086,850.9514770507812,-0.6777104139328003,1099.5357666015625,-1.1650238037109375,1030.0380859375,-1.0287466049194336,1116.39111328125,-1.1982463598251343,0.3512766659259796,0.053893059492111206,0.010067600756883621,0.009460900910198689,0.00934626068919897,0.009284419938921928,-0.004562470130622387,-0.0014612071681767702,-9.726608550408855e-05,-6.010081051499583e-05,-7.12249384378083e-05,-6.277418287936598e-05,0.055574506521224976,0.009262417443096638,-6.007332922308706e-05,-0.016338184475898743,-2.4609150886535645,2.7322423458099365,5562490.0
195.1999969482422,66.25059509277344,-0.12516014277935028,-0.004606780596077442,850.8837280273438,-0.677579939365387,1099.419189453125,-1.1648006439208984,1029.935302734375,-1.028549313545227,1116.271240234375,-1.1980170011520386,0.35082072019577026,0.05374716594815254,0.010057896375656128,0.009454891085624695,0.009339185431599617,0.00927818100899458,-0.004556467290967703,-0.0014566263416782022,-9.681592200649902e-05,-6.009108983562328e-05,-7.029214611975476e-05,-6.202687654877082e-05,0.055538639426231384,0.009256440214812756,-5.9619444073177874e-05,-0.016316941007971764,-2.4577150344848633,2.7317068576812744,5561400.0
195.3000030517578,66.238037109375,-0.12560586631298065,-0.004457182250916958,850.8159790039062,-0.6774495244026184,1099.302734375,-1.1645774841308594,1029.8323974609375,-1.02835214138031,1116.1514892578125,-1.1977877616882324,0.35036537051200867,0.05360173434019089,0.01004823762923479,0.00944888312369585,0.009332200512290001,0.009272011928260326,-0.004550472367554903,-0.0014520591357722878,-9.636583126848564e-05,-6.0068414313718677e-05,-6.93991532898508e-05,-6.135499279480428e-05,0.05550304055213928,0.00925050675868988,-5.917745511396788e-05,-0.016295650973916054,-2.4545085430145264,2.7311716079711914,5560310.0
195.39999389648438,66.22547149658203,-0.1256585568189621,-0.0005268433596938848,850.7482299804688,-0.6773191094398499,1099.186279296875,-1.1643543243408203,1029.7296142578125,-1.028154969215393,1116.03173828125,-1.1975584030151367,0.3499106168746948,0.05345675349235535,0.01003862265497446,0.00944287795573473,0.009325303137302399,0.009265906177461147,-0.004544484429061413,-0.0014475058997049928,-9.591766138328239e-05,-6.003777889418416e-05,-6.855536048533395e-05,-6.07786096225027e-05,0.05546761676669121,0.009244603104889393,-5.8914960391120985e-05,-0.016274359077215195,-2.451301336288452,2.7306363582611084,5559220.5
195.5,66.21294403076172,-0.12521055340766907,0.004480058327317238,850.6804809570312,-0.6771888136863708,1099.06982421875,-1.1641311645507812,1029.6268310546875,-1.027957797050476,1115.9119873046875,-1.1973291635513306,0.34945645928382874,0.05331223085522652,0.010029053315520287,0.009436875581741333,0.009318487718701363,0.009259851649403572,-0.004538504872471094,-0.001442967215552926,-9.547395893605426e-05,-6.000578650855459e-05,-6.777411908842623e-05,-6.032706733094528e-05,0.055432237684726715,0.009238705970346928,-5.887224688194692e-05,-0.016253117471933365,-2.4481019973754883,2.7301011085510254,5558131.0
195.60000610351562,66.20054626464844,-0.1240483969449997,0.011621477082371712,850.61279296875,-0.6770585179328918,1098.9534912109375,-1.1639081239700317,1029.5240478515625,-1.027760624885559,1115.792236328125,-1.1970999240875244,0.3490029275417328,0.0531681589782238,0.01001952774822712,0.009430876933038235,0.009311744943261147,0.009253833442926407,-0.004532533697783947,-0.0014384441310539842,-9.503828914603218e-05,-5.99814738961868e-05,-6.707492866553366e-05,-6.004454189678654e-05,0.05539672076702118,0.009232787415385246,-5.914633220527321e-05,-0.016232000663876534,-2.4449212551116943,2.7295660972595215,5557042.0
195.6999969482422,66.18836212158203,-0.12182754278182983,0.02220858447253704,850.5450439453125,-0.6769283413887024,1098.837158203125,-1.1636852025985718,1029.4212646484375,-1.0275635719299316,1115.6724853515625,-1.1968709230422974,0.3485499620437622,0.0530245415866375,0.010010045021772385,0.009424878284335136,0.009305067360401154,0.00924783106893301,-0.004526570904999971,-0.001433938043192029,-9.461592708248645e-05,-5.997794141876511e-05,-6.648753333138302e-05,-6.000048597343266e-05,0.05536080524325371,0.009226800873875618,-5.989144119666889e-05,-0.016211120411753654,-2.4417760372161865,2.7290313243865967,5555953.0
195.8000030517578,66.17650604248047,-0.11855694651603699,0.03270591050386429,850.4774169921875,-0.6767981648445129,1098.720703125,-1.1634622812271118,1029.3184814453125,-1.0273665189743042,1115.5528564453125,-1.1966420412063599,0.3480975925922394,0.05288137122988701,0.010000604204833508,0.009418879635632038,0.009298441931605339,0.009241819381713867,-0.004520617891103029,-0.0014294503489509225,-9.421224240213633e-05,-6.000834036967717e-05,-6.604043301194906e-05,-6.025041511747986e-05,0.05532420799136162,0.009220701642334461,-6.109855894465e-05,-0.016190586611628532,-2.438683271408081,2.728496551513672,5554864.0
195.89999389648438,66.1650390625,-0.11465705186128616,0.03899899125099182,850.4097290039062,-0.6766680479049683,1098.6043701171875,-1.163239598274231,1029.2156982421875,-1.0271695852279663,1115.4332275390625,-1.196413516998291,0.3476458489894867,0.052738651633262634,0.00999120157212019,0.009412875398993492,0.009291852824389935,0.009235767647624016,-0.004514674656093121,-0.001424982096068561,-9.383064752910286e-05,-6.0080648836446926e-05,-6.574672443093732e-05,-6.079581726226024e-05,0.055286746472120285,0.009214458055794239,-6.258075154619291e-05,-0.01617046631872654,-2.435652494430542,2.727961778640747,5553775.5
196.0,66.15398406982422,-0.11054157465696335,0.04115476831793785,850.342041015625,-0.6765379309654236,1098.488037109375,-1.16301691532135,1029.113037109375,-1.0269726514816284,1115.3135986328125,-1.1961853504180908,0.3471946716308594,0.05259637534618378,0.009981837123632431,0.009406860917806625,0.009285285137593746,0.009229647926986217,-0.004508741199970245,-0.0014205335173755884,-9.347237210022286e-05,-6.0197358834557235e-05,-6.56041011097841e-05,-6.159403710626066e-05,0.05524835363030434,0.009208058938384056,-6.416273390641436e-05,-0.016150780022144318,-2.432687520980835,2.7274272441864014,5552687.0
196.10000610351562,66.14331817626953,-0.10665040463209152,0.038911666721105576,850.2744140625,-0.6764079332351685,1098.371826171875,-1.1627944707870483,1029.0103759765625,-1.0267757177352905,1115.1939697265625,-1.1959573030471802,0.3467440903186798,0.052454542368650436,0.009972506202757359,0.009400833398103714,0.00927872583270073,0.00922343973070383,-0.004502817988395691,-0.001416104263626039,-9.313639748143032e-05,-6.035529440850951e-05,-6.559518806170672e-05,-6.256641063373536e-05,0.05520905926823616,0.00920150987803936,-6.565423973370343e-05,-0.016131505370140076,-2.4297842979431152,2.7268927097320557,5551599.0
196.1999969482422,66.13299560546875,-0.10320408642292023,0.03446321189403534,850.206787109375,-0.6762779355049133,1098.2554931640625,-1.1625721454620361,1028.90771484375,-1.0265790224075317,1115.0743408203125,-1.1957296133041382,0.346294105052948,0.05231315270066261,0.009963208809494972,0.009394788183271885,0.00927216187119484,0.009217129088938236,-0.004496904090046883,-0.0014116939855739474,-9.282044629799202e-05,-6.054823461454362e-05,-6.569545075763017e-05,-6.362782733049244e-05,0.055168963968753815,0.009194827638566494,-6.696394120808691e-05,-0.016112597659230232,-2.426936149597168,2.726358413696289,5550511.0
196.3000030517578,66.12297821044922,-0.10023088753223419,0.02973197028040886,850.13916015625,-0.676147997379303,1098.1392822265625,-1.162349820137024,1028.8050537109375,-1.0263822078704834,1114.954833984375,-1.1955021619796753,0.34584471583366394,0.05217220261693001,0.009953941218554974,0.009388722479343414,0.009265583008527756,0.009210712276399136,-0.004490999970585108,-0.001407301751896739,-9.252200106857345e-05,-6.0769485571654513e-05,-6.588054384337738e-05,-6.470894004451111e-05,0.05512818694114685,0.00918803084641695,-6.808122270740569e-05,-0.01609400287270546,-2.424135446548462,2.7258241176605225,5549423.5
196.39999389648438,66.11322021484375,-0.097554050385952,0.026768380776047707,850.071533203125,-0.6760181188583374,1098.0230712890625,-1.1621277332305908,1028.702392578125,-1.0261856317520142,1114.8353271484375,-1.1952749490737915,0.34539589285850525,0.05203169211745262,0.009944703429937363,0.009382633492350578,0.009258982725441456,0.00920418743044138,-0.004485105164349079,-0.00140292732976377,-9.223935194313526e-05,-6.1014474340481684e-05,-6.613339792238548e-05,-6.577392196049914e-05,0.05508679524064064,0.009181132540106773,-6.90842280164361e-05,-0.01607569307088852,-2.421377420425415,2.725289821624756,5548336.0
196.5,66.10374450683594,-0.09476058185100555,0.02793467603623867,850.0039672851562,-0.6758882403373718,1097.9068603515625,-1.1619056463241577,1028.599853515625,-1.025989055633545,1114.7156982421875,-1.1950478553771973,0.3449476957321167,0.051891617476940155,0.009935492649674416,0.009376518428325653,0.009252353571355343,0.009197555482387543,-0.004479219205677509,-0.001398570602759719,-9.197280451189727e-05,-6.128371023805812e-05,-6.645184475928545e-05,-6.68372813379392e-05,0.05504477396607399,0.009174128994345665,-7.01545286574401e-05,-0.016057677567005157,-2.4186642169952393,2.7247557640075684,5547248.5
196.60000610351562,66.09456634521484,-0.09181142598390579,0.029491564258933067,849.9363403320312,-0.675758421421051,1097.7906494140625,-1.1616837978363037,1028.4971923828125,-1.0257924795150757,1114.5963134765625,-1.1948211193084717,0.3445000648498535,0.05175197869539261,0.009926307946443558,0.00937037542462349,0.009245689027011395,0.0091908173635602,-0.004473343025892973,-0.001394231803715229,-9.172302816295996e-05,-6.157863390399143e-05,-6.68364591547288e-05,-6.79175354889594e-05,0.05500207096338272,0.009167011827230453,-7.129873847588897e-05,-0.016039974987506866,-2.4159977436065674,2.724221706390381,5546161.5
196.6999969482422,66.08570098876953,-0.08858860284090042,0.03222823888063431,849.8687744140625,-0.675628662109375,1097.674560546875,-1.1614620685577393,1028.3946533203125,-1.0255961418151855,1114.476806640625,-1.1945945024490356,0.3440530002117157,0.051612768322229385,0.00991714745759964,0.009364201687276363,0.009238982573151588,0.009183968417346478,-0.004467475693672895,-0.001389911281876266,-9.149126708507538e-05,-6.19020574958995e-05,-6.729160668328404e-05,-6.90403176122345e-05,0.05495861545205116,0.009159769862890244,-7.257074321387336e-05,-0.016022615134716034,-2.4133827686309814,2.7236878871917725,5545074.5
196.8000030517578,66.07717895507812,-0.08526770025491714,0.03320905193686485,849.80126953125,-0.6754989624023438,1097.558349609375,-1.1612403392791748,1028.2921142578125,-1.0253998041152954,1114.3572998046875,-1.1943681240081787,0.343606561422348,0.05147399380803108,0.009908009320497513,0.009357993490993977,0.009232227690517902,0.009177005849778652,-0.004461618606001139,-0.0013856091536581516,-9.12779796635732e-05,-6.225482502486557e-05,-6.781618139939383e-05,-7.020912744337693e-05,0.054914381355047226,0.009152396582067013,-7.388795347651467e-05,-0.016005603596568108,-2.410820484161377,2.723154067993164,5543988.0
196.89999389648438,66.06900787353516,-0.08170606195926666,0.035616323351860046,849.7337036132812,-0.6753693222999573,1097.4422607421875,-1.1610188484191895,1028.1895751953125,-1.0252034664154053,1114.2379150390625,-1.1941421031951904,0.3431606888771057,0.0513356477022171,0.009898890741169453,0.00935174897313118,0.009225415997207165,0.009169922210276127,-0.004455770831555128,-0.0013813256518915296,-9.10842209123075e-05,-6.263919931370765e-05,-6.841310096206143e-05,-7.143877155613154e-05,0.05486929789185524,0.009144882671535015,-7.532067684223875e-05,-0.015988970175385475,-2.4083151817321777,2.7226204872131348,5542901.5
197.0,66.06124877929688,-0.07756926864385605,0.04136797413229942,849.6661376953125,-0.6752396821975708,1097.326171875,-1.1607974767684937,1028.0870361328125,-1.0250073671340942,1114.1185302734375,-1.1939163208007812,0.34271541237831116,0.051197730004787445,0.00988979171961546,0.009345464408397675,0.009218540973961353,0.00916271097958088,-0.004449933301657438,-0.0013770615914836526,-9.091263927984983e-05,-6.306145223788917e-05,-6.909616058692336e-05,-7.277450640685856e-05,0.054823219776153564,0.009137202985584736,-7.701759750489146e-05,-0.015972772613167763,-2.4058754444122314,2.7220869064331055,5541815.0
197.10000610351562,66.05394744873047,-0.07303732633590698,0.04531944543123245,849.5986328125,-0.6751101613044739,1097.2100830078125,-1.160576343536377,1027.984619140625,-1.0248112678527832,1113.9991455078125,-1.1936908960342407,0.34227070212364197,0.051060233265161514,0.00988070759922266,0.009339135140180588,0.009211592376232147,0.00915536005049944,-0.004444106016308069,-0.001372817438095808,-9.076522837858647e-05,-6.352602213155478e-05,-6.987360393395647e-05,-7.423636998282745e-05,0.054776038974523544,0.009129339829087257,-7.888917025411502e-05,-0.015957053750753403,-2.403507709503174,2.721553325653076,5540729.0
197.1999969482422,66.0471420288086,-0.06804672628641129,0.04990600049495697,849.5311279296875,-0.674980640411377,1097.0941162109375,-1.1603553295135498,1027.882080078125,-1.0246152877807617,1113.8797607421875,-1.1934659481048584,0.34182658791542053,0.05092316493391991,0.00987163744866848,0.009332756511867046,0.0092045608907938,0.009147855453193188,-0.004438288975507021,-0.0013685940066352487,-9.064415644388646e-05,-6.403776205843315e-05,-7.075440953485668e-05,-7.584394188597798e-05,0.05472762882709503,0.009121271781623363,-8.097101090243086e-05,-0.015941862016916275,-2.401219367980957,2.721019983291626,5539643.0
197.3000030517578,66.04084777832031,-0.06297008693218231,0.050766393542289734,849.463623046875,-0.6748511791229248,1096.97802734375,-1.1601345539093018,1027.7796630859375,-1.0244194269180298,1113.760498046875,-1.1932412385940552,0.34138303995132446,0.05078651383519173,0.00986257754266262,0.009326325729489326,0.009197436273097992,0.00914018414914608,-0.004432482644915581,-0.0013643910642713308,-9.054987458512187e-05,-6.459718133555725e-05,-7.173536869231611e-05,-7.75766748120077e-05,0.05467795580625534,0.009112992323935032,-8.309197437483817e-05,-0.015927204862236977,-2.3990116119384766,2.720486879348755,5538557.5
197.39999389648438,66.03502655029297,-0.05818410590291023,0.047859758138656616,849.3961791992188,-0.6747217774391174,1096.862060546875,-1.1599138975143433,1027.67724609375,-1.0242236852645874,1113.64111328125,-1.1930168867111206,0.34094008803367615,0.05065028369426727,0.009853526018559933,0.009319835342466831,0.00919021014124155,0.00913233496248722,-0.004426686558872461,-0.0013602086110040545,-9.048088395502418e-05,-6.519994349218905e-05,-7.280033605638891e-05,-7.93787621660158e-05,0.05462707206606865,0.009104511700570583,-8.509053441230208e-05,-0.01591305248439312,-2.3968799114227295,2.7199535369873047,5537472.0
197.5,66.02967834472656,-0.05345769599080086,0.04726410657167435,849.3287353515625,-0.6745923757553101,1096.74609375,-1.1596933603286743,1027.5748291015625,-1.0240280628204346,1113.5218505859375,-1.1927928924560547,0.3404977023601532,0.05051447078585625,0.009844480082392693,0.009313283488154411,0.00918287318199873,0.009124303236603737,-0.00442090118303895,-0.0013560462975874543,-9.043658792506903e-05,-6.584399670828134e-05,-7.394042040687054e-05,-8.122687722789124e-05,0.05457499623298645,0.009095832705497742,-8.707990491529927e-05,-0.015899397432804108,-2.3948233127593994,2.7194204330444336,5536386.5
197.60000610351562,66.02481079101562,-0.048724327236413956,0.047333694994449615,849.26123046875,-0.6744630932807922,1096.630126953125,-1.1594730615615845,1027.472412109375,-1.0238325595855713,1113.402587890625,-1.192569375038147,0.340055912733078,0.05037907510995865,0.009835437871515751,0.009306664578616619,0.009175417944788933,0.00911608524620533,-0.004415126051753759,-0.0013519040076062083,-9.041680459631607e-05,-6.652839510934427e-05,-7.515029574278742e-05,-8.311201963806525e-05,0.054521724581718445,0.009086954407393932,-8.90819719643332e-05,-0.01588624157011509,-2.3928418159484863,2.7188875675201416,5535301.5
197.6999969482422,66.0203857421875,-0.04419994354248047,0.045243822038173676,849.1937866210938,-0.6743338704109192,1096.51416015625,-1.1592530012130737,1027.3699951171875,-1.0236371755599976,1113.2833251953125,-1.1923460960388184,0.3396146893501282,0.05024408921599388,0.00982639566063881,0.00929997581988573,0.009167839772999287,0.009107678197324276,-0.004409360699355602,-0.0013477816246449947,-9.042035526363179e-05,-6.72497772029601e-05,-7.641836418770254e-05,-8.500676631228998e-05,0.054467298090457916,0.009077883325517178,-9.099631279241294e-05,-0.015873562544584274,-2.390932083129883,2.7183547019958496,5534217.0
197.8000030517578,66.01637268066406,-0.0401877723634243,0.04012172669172287,849.1264038085938,-0.6742046475410461,1096.3983154296875,-1.1590330600738525,1027.2677001953125,-1.0234417915344238,1113.1640625,-1.1921231746673584,0.3391740322113037,0.05010951682925224,0.009817352518439293,0.009293213486671448,0.009160133078694344,0.009099083952605724,-0.004403606057167053,-0.0013436783337965608,-9.044457692652941e-05,-6.800107075832784e-05,-7.772356184432283e-05,-8.685867942404002e-05,0.054411835968494415,0.009068639017641544,-9.268986468669027e-05,-0.015861308202147484,-2.3890862464904785,2.7178220748901367,5533132.0
197.89999389648438,66.01268768310547,-0.03680208697915077,0.03385686129331589,849.0589599609375,-0.6740755438804626,1096.2823486328125,-1.1588133573532104,1027.165283203125,-1.0232466459274292,1113.044921875,-1.1919004917144775,0.338733971118927,0.049975354224443436,0.009808306582272053,0.009286374785006046,0.009152294136583805,0.009090309031307697,-0.00439786072820425,-0.0013395933201536536,-9.048610081663355e-05,-6.87736610416323e-05,-7.904176163719967e-05,-8.861390233505517e-05,0.05435549467802048,0.009059249423444271,-9.411658538738266e-05,-0.015849409624934196,-2.387294054031372,2.717289447784424,5532048.0
