t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],dc[1],dc[2],dc[3],dc[4],dc[5],dc[6],P_MW,n,dn,rho,rho_dollars,m_dot_steam,Q_to_steam
198.0,66.00927734375,-0.03412315621972084,0.026789305731654167,848.9915771484375,-0.6739464402198792,1096.16650390625,-1.158593773841858,1027.06298828125,-1.0230516195297241,1112.92578125,-1.1916779279708862,0.33829444646835327,0.04984159767627716,0.009799255058169365,0.009279457852244377,0.00914432480931282,0.009081365540623665,-0.004392124712467194,-0.001335525419563055,-9.054115798790008e-05,-6.955806748010218e-05,-8.034773782128468e-05,-9.022262383950874e-05,0.05429845303297043,0.009049741551280022,-9.524020424578339e-05,-0.015837794169783592,-2.385544538497925,2.716756820678711,5530963.5
198.10000610351562,66.00607299804688,-0.032015156000852585,0.0210800152271986,848.9241943359375,-0.6738174557685852,1096.0506591796875,-1.158374309539795,1026.960693359375,-1.0228567123413086,1112.8065185546875,-1.1914557218551636,0.3378555476665497,0.04970824718475342,0.00979019794613123,0.00927246268838644,0.00913622509688139,0.00907227024435997,-0.004386397544294596,-0.0013314738171175122,-9.060658339876682e-05,-7.034647569525987e-05,-8.162212907336652e-05,-9.165922529064119e-05,0.05424085631966591,0.009040143340826035,-9.612202848074958e-05,-0.015826402232050896,-2.383828639984131,2.716224431991577,5529879.5
198.1999969482422,66.00304412841797,-0.030300846323370934,0.017143089324235916,848.8568115234375,-0.6736884713172913,1095.934814453125,-1.158155083656311,1026.8583984375,-1.0226619243621826,1112.6873779296875,-1.191233515739441,0.3374171853065491,0.04957530274987221,0.009781133383512497,0.009265389293432236,0.009128001518547535,0.009063039906322956,-0.004380678758025169,-0.0013274378143250942,-9.068012877833098e-05,-7.11334723746404e-05,-8.285304647870362e-05,-9.292245522374287e-05,0.05418282002210617,0.009030469693243504,-9.68367385212332e-05,-0.015815190970897675,-2.3821399211883545,2.7156920433044434,5528796.0
198.3000030517578,66.00016021728516,-0.02887747623026371,0.014233686029911041,848.7894287109375,-0.6735596060752869,1095.8189697265625,-1.1579358577728271,1026.7562255859375,-1.0224672555923462,1112.568359375,-1.1910114288330078,0.33697938919067383,0.04944276064634323,0.009772061370313168,0.009258236736059189,0.00911965686827898,0.009053691290318966,-0.0043749683536589146,-0.0013234170619398355,-9.076009882846847e-05,-7.191515032900497e-05,-8.403327956330031e-05,-9.402267460245639e-05,0.054124414920806885,0.009020735509693623,-9.742523252498358e-05,-0.01580413244664669,-2.380474090576172,2.7151596546173096,5527712.5
198.39999389648438,65.99737548828125,-0.027806755155324936,0.010707210749387741,848.7221069335938,-0.6734308004379272,1095.7032470703125,-1.1577167510986328,1026.6539306640625,-1.0222727060317993,1112.44921875,-1.1907895803451538,0.33654218912124634,0.04931062087416649,0.009762980975210667,0.009251005947589874,0.009111196734011173,0.009044241160154343,-0.004369266796857119,-0.001319410977885127,-9.084459452424198e-05,-7.268713670782745e-05,-8.515454101143405e-05,-9.496246639173478e-05,0.05406573787331581,0.00901095662266016,-9.785646398086101e-05,-0.01579318754374981,-2.3788254261016846,2.714627504348755,5526629.0
198.5,65.99467468261719,-0.026987964287400246,0.008187921717762947,848.65478515625,-0.6733020544052124,1095.5875244140625,-1.1574978828430176,1026.5517578125,-1.0220783948898315,1112.3302001953125,-1.1905677318572998,0.3361055552959442,0.04917887598276138,0.009753892198204994,0.009243699721992016,0.00910262856632471,0.00903470441699028,-0.00436357269063592,-0.0013154190964996815,-9.093215339817107e-05,-7.344622281379998e-05,-8.621210872661322e-05,-9.575271542416885e-05,0.05400685593485832,0.009001142345368862,-9.817744285101071e-05,-0.015782328322529793,-2.377190113067627,2.7140955924987793,5525545.5
198.60000610351562,65.99203491210938,-0.026394087821245193,0.005938753020018339,848.5874633789062,-0.6731733083724976,1095.4716796875,-1.1572790145874023,1026.4495849609375,-1.0218840837478638,1112.2110595703125,-1.1903458833694458,0.33566945791244507,0.04904753342270851,0.009744794107973576,0.009236317127943039,0.009093957021832466,0.009025095961987972,-0.004357886966317892,-0.0013114409521222115,-9.102150943363085e-05,-7.418973837047815e-05,-8.720282494323328e-05,-9.640513599151745e-05,0.05394783243536949,0.008991304785013199,-9.839715494308621e-05,-0.01577153429389,-2.3755643367767334,2.7135636806488037,5524463.0
198.6999969482422,65.98942565917969,-0.02613777481019497,0.0025631384924054146,848.5201416015625,-0.673044741153717,1095.35595703125,-1.1570602655410767,1026.347412109375,-1.0216898918151855,1112.092041015625,-1.1901241540908813,0.3352339565753937,0.048916589468717575,0.009735687635838985,0.009228861890733242,0.00908519048243761,0.009015428833663464,-0.0043522086925804615,-0.0013074761955067515,-9.11108945729211e-05,-7.491381984436885e-05,-8.812030137050897e-05,-9.691783634480089e-05,0.053888753056526184,0.008981458842754364,-9.846390457823873e-05,-0.015760770067572594,-2.3739428520202637,2.713031768798828,5523380.0
198.8000030517578,65.98685455322266,-0.025723624974489212,0.004141500219702721,848.4528198242188,-0.6729161739349365,1095.2403564453125,-1.1568416357040405,1026.2452392578125,-1.0214958190917969,1111.97314453125,-1.189902424812317,0.33479902148246765,0.048786040395498276,0.00972657185047865,0.009221335873007774,0.009076335467398167,0.009005716070532799,-0.004346537869423628,-0.0013035247102379799,-9.120078902924433e-05,-7.562024256912991e-05,-8.897379302652553e-05,-9.733592014526948e-05,0.05382959172129631,0.00897159893065691,-9.860457066679373e-05,-0.01575004868209362,-2.372328042984009,2.7125000953674316,5522297.5
198.89999389648438,65.984375,-0.024771321564912796,0.00952303409576416,848.3855590820312,-0.6727876663208008,1095.1246337890625,-1.156623125076294,1026.14306640625,-1.0213018655776978,1111.8541259765625,-1.189680814743042,0.334364652633667,0.048655882477760315,0.009717447683215141,0.009213738143444061,0.009067397564649582,0.00899596232920885,-0.004340875428169966,-0.0012995874276384711,-9.129368845606223e-05,-7.631572225363925e-05,-8.978547703009099e-05,-9.773499186849222e-05,0.05377022922039032,0.00896170549094677,-9.897779818857089e-05,-0.015739429742097855,-2.3707284927368164,2.711968421936035,5521215.0
199.0,65.9820556640625,-0.023196469992399216,0.01574850268661976,848.3182983398438,-0.6726592779159546,1095.009033203125,-1.156404733657837,1026.0408935546875,-1.0211079120635986,1111.735107421875,-1.189459204673767,0.3339308500289917,0.04852611944079399,0.009708313271403313,0.009206072427332401,0.009058378636837006,0.00898616574704647,-0.004335221368819475,-0.0012956648133695126,-9.139263420365751e-05,-7.700827700318769e-05,-9.057972783921286e-05,-9.818386752158403e-05,0.05371050909161568,0.00895175151526928,-9.961410978576168e-05,-0.01572897844016552,-2.369154214859009,2.7114369869232178,5520133.0
199.10000610351562,65.97994232177734,-0.02114333026111126,0.020531397312879562,848.2510375976562,-0.6725308895111084,1094.893310546875,-1.1561864614486694,1025.9388427734375,-1.0209141969680786,1111.6162109375,-1.1892378330230713,0.3334976136684418,0.048396751284599304,0.009699168615043163,0.009198336862027645,0.009049280546605587,0.00897632073611021,-0.004329575691372156,-0.0012917577987536788,-9.150005644187331e-05,-7.770417141728103e-05,-9.137485176324844e-05,-9.872163354884833e-05,0.05365030840039253,0.008941717445850372,-0.00010044903319794685,-0.015718743205070496,-2.367612600326538,2.7109055519104004,5519051.0
199.1999969482422,65.97803497314453,-0.01904670149087906,0.020966287702322006,848.1837768554688,-0.6724026203155518,1094.7777099609375,-1.1559683084487915,1025.8367919921875,-1.0207206010818481,1111.497314453125,-1.1890166997909546,0.3330649435520172,0.04826776683330536,0.009690012782812119,0.009190531447529793,0.009040103293955326,0.008966417983174324,-0.004323938861489296,-0.0012878661509603262,-9.161628986475989e-05,-7.840440230211243e-05,-9.217373008141294e-05,-9.933488036040217e-05,0.0535895973443985,0.00893159955739975,-0.00010129222209798172,-0.01570873148739338,-2.3661043643951416,2.710374116897583,5517969.5
199.3000030517578,65.97633361816406,-0.017032969743013382,0.020137334242463112,848.1165161132812,-0.6722744107246399,1094.6622314453125,-1.1557503938674927,1025.7347412109375,-1.0205270051956177,1111.37841796875,-1.188795566558838,0.332632839679718,0.04813917726278305,0.009680844843387604,0.00918265525251627,0.009030845947563648,0.00895645096898079,-0.004318310413509607,-0.0012839899864047766,-9.174086881102994e-05,-7.91079510236159e-05,-9.297362703364342e-05,-9.999737812904641e-05,0.05352840572595596,0.008921400643885136,-0.00010209884203504771,-0.015698930248618126,-2.364628314971924,2.7098429203033447,5516888.0
199.39999389648438,65.97484588623047,-0.014898914843797684,0.021340537816286087,848.04931640625,-0.6721462607383728,1094.546630859375,-1.1555324792861938,1025.6326904296875,-1.0203336477279663,1111.259521484375,-1.1885747909545898,0.3322012722492218,0.048010971397161484,0.009671663865447044,0.00917470920830965,0.009021508507430553,0.008946415036916733,-0.0043126908130943775,-0.001280129188671708,-9.187421528622508e-05,-7.981601083884016e-05,-9.377799869980663e-05,-0.00010070780263049528,0.05346669629216194,0.008911116048693657,-0.00010296268010279164,-0.01568935625255108,-2.3631861209869385,2.7093117237091064,5515806.5
199.5,65.97357940673828,-0.012609834782779217,0.022890804335474968,847.9821166992188,-0.6720181703567505,1094.4310302734375,-1.1553148031234741,1025.5306396484375,-1.020140290260315,1111.1407470703125,-1.1883540153503418,0.33177030086517334,0.04788314923644066,0.00966246984899044,0.00916669238358736,0.009012089110910892,0.008936305530369282,-0.004307079594582319,-0.0012762841070070863,-9.201700595440343e-05,-8.053038618527353e-05,-9.459180000703782e-05,-0.00010147049761144444,0.05340443551540375,0.008900739252567291,-0.00010389344242867082,-0.015680022537708282,-2.3617804050445557,2.7087807655334473,5514725.5
199.60000610351562,65.97257232666016,-0.010061911307275295,0.025479234755039215,847.9149169921875,-0.6718901991844177,1094.3155517578125,-1.155097246170044,1025.4285888671875,-1.0199471712112427,1111.0218505859375,-1.1881334781646729,0.33133986592292786,0.047755710780620575,0.009653260000050068,0.00915860291570425,0.00900258868932724,0.008926116861402988,-0.004301477689296007,-0.001272454857826233,-9.217040496878326e-05,-8.125406748149544e-05,-9.542291809339076e-05,-0.00010229895997326821,0.053341563791036606,0.008890260010957718,-0.00010493749141460285,-0.015670958906412125,-2.36041522026062,2.708249807357788,5513644.5
199.6999969482422,65.97185516357422,-0.007233079522848129,0.02828831784427166,847.8477172851562,-0.671762228012085,1094.2000732421875,-1.1548798084259033,1025.32666015625,-1.0197540521621704,1110.903076171875,-1.187913179397583,0.33090999722480774,0.04762865602970123,0.009644035249948502,0.00915044080466032,0.008993003517389297,0.008915841579437256,-0.004295884631574154,-0.0012686420232057571,-9.233572200173512e-05,-8.199032890843228e-05,-9.627966210246086e-05,-0.000103206533822231,0.05327799916267395,0.008879666216671467,-0.00010610235767671838,-0.015662195160984993,-2.3590950965881348,2.707719087600708,5512564.0
199.8000030517578,65.9714126586914,-0.004414191469550133,0.028188878670334816,847.7805786132812,-0.6716343760490417,1094.0845947265625,-1.1546624898910522,1025.2247314453125,-1.0195611715316772,1110.7843017578125,-1.1876931190490723,0.330480694770813,0.04750198498368263,0.009634792804718018,0.009142204187810421,0.008983331732451916,0.008905472233891487,-0.0042903004214167595,-0.0012648452538996935,-9.251292067347094e-05,-8.273909043055028e-05,-9.716072963783517e-05,-0.0001041757277562283,0.05321374535560608,0.008868956938385963,-0.00010725747415563092,-0.01565372757613659,-2.3578195571899414,2.707188367843628,5511483.5
199.89999389648438,65.97123718261719,-0.0017210157820954919,0.0269317589700222,847.71337890625,-0.6715065836906433,1093.9691162109375,-1.1544454097747803,1025.1226806640625,-1.019368290901184,1110.66552734375,-1.187473177909851,0.3300519287586212,0.04737568646669388,0.009625531733036041,0.009133892133831978,0.008973570540547371,0.008895003236830235,-0.004284725058823824,-0.0012610646663233638,-9.270129521610215e-05,-8.349857671419159e-05,-9.806031448533759e-05,-0.00010517947521293536,0.05314882472157478,0.00885813683271408,-0.00010835885041160509,-0.015645543113350868,-2.3565869331359863,2.706657648086548,5510403.0
200.0,65.97132110595703,0.0007832187693566084,0.025042345747351646,847.646240234375,-0.6713788509368896,1093.8536376953125,-1.1542284488677979,1025.020751953125,-1.0191755294799805,1110.5467529296875,-1.187253475189209,0.3296237289905548,0.047249771654605865,0.009616252034902573,0.009125503711402416,0.008963718079030514,0.008884434588253498,-0.0042791590094566345,-0.0012572996784001589,-9.289981971960515e-05,-8.42662193463184e-05,-9.897074050968513e-05,-0.00010619027307257056,0.053083281964063644,0.008847213350236416,-0.00010938010382233188,-0.015637625008821487,-2.3553943634033203,2.706127166748047,5509323.0
