t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],dc[1],dc[2],dc[3],dc[4],dc[5],dc[6],P_MW,n,dn,rho,rho_dollars,m_dot_steam,Q_to_steam
0.0,45.0,0.0,0.0,878.1500244140625,0.0,1150.1500244140625,0.48124977946281433,1073.1500244140625,0.0,1173.1500244140625,-0.18400000035762787,1.0,1.0,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0,1.0,-1.9387063738510613e-15,0.0,0.0,2.947143077850342,6000000.0
0.10000000149011612,44.98288345336914,-0.17117899656295776,-1.7117899656295776,878.1500244140625,0.0007530751172453165,1150.197265625,0.46544432640075684,1073.1519775390625,0.037690840661525726,1173.1319580078125,-0.1763361245393753,1.0000008344650269,1.0000020265579224,1.0000072717666626,1.0000182390213013,1.0000501871109009,1.0001585483551025,1.960550252988469e-05,4.807872392120771e-05,0.0001767518260749057,0.00043974717846140265,0.0012065062765032053,0.003742796601727605,6.008822917938232,1.0014704465866089,0.02109629288315773,1.369552319374634e-05,0.002062868094071746,2.947143316268921,6000000.5
0.20000000298023224,44.966285705566406,-0.1659696251153946,0.05209365487098694,878.1502075195312,0.002813213737681508,1150.2431640625,0.4507499635219574,1073.1573486328125,0.0700419694185257,1173.11474609375,-0.16780346632003784,1.0000041723251343,1.0000102519989014,1.0000375509262085,1.0000929832458496,1.0002524852752686,1.0007545948028564,4.7688339691376314e-05,0.000116841918497812,0.00042781009688042104,0.0010555530898272991,0.0028259155806154013,0.008058012463152409,6.0214738845825195,1.003579020500183,0.021286984905600548,2.695907278393861e-05,0.004060670733451843,2.9471445083618164,6000003.0
0.30000001192092896,44.95021438598633,-0.1607244461774826,0.05245190113782883,878.150634765625,0.005914985667914152,1150.2874755859375,0.4368184208869934,1073.165771484375,0.09774017333984375,1173.098388671875,-0.15942007303237915,1.000010371208191,1.0000253915786743,1.00009286403656,1.000228762626648,1.0006108283996582,1.0017294883728027,7.599834498250857e-05,0.00018602912314236164,0.0006782370037399232,0.0016589106526225805,0.004329569637775421,0.011349059641361237,6.034244060516357,1.0057073831558228,0.021468203514814377,3.9785496483091265e-05,0.0059926314279437065,2.947148084640503,6000010.0
0.4000000059604645,44.934654235839844,-0.1555834412574768,0.051409922540187836,878.1514282226562,0.009828226640820503,1150.33056640625,0.4235968589782715,1073.1767578125,0.12139018625020981,1173.0828857421875,-0.1511877328157425,1.0000194311141968,1.0000474452972412,1.0001730918884277,1.0004242658615112,1.0011138916015625,1.0029932260513306,0.00010446389205753803,0.0002554640523158014,0.0009273972827941179,0.0022485931403934956,0.0057225218042731285,0.013857212848961353,6.0471014976501465,1.0078502893447876,0.021576212719082832,5.218266596784815e-05,0.007859937846660614,2.9471542835235596,6000023.0
0.5,44.91960525512695,-0.15049228072166443,0.05091171711683273,878.1526489257812,0.01435830071568489,1150.3721923828125,0.4110364615917206,1073.18994140625,0.14151880145072937,1173.068115234375,-0.14311109483242035,1.0000312328338623,1.000076413154602,1.0002782344818115,1.0006779432296753,1.0017509460449219,1.0044766664505005,0.00013299328566063195,0.00032492162426933646,0.0011744824005290866,0.0028229618910700083,0.0070082033053040504,0.015760192647576332,6.060004711151123,1.0100007057189941,0.021620620042085648,6.415416282834485e-05,0.009663126431405544,2.9471638202667236,6000042.0
0.6000000238418579,44.90506362915039,-0.14540140330791473,0.05090877413749695,878.154296875,0.019341176375746727,1150.4127197265625,0.39909300208091736,1073.2049560546875,0.15858496725559235,1173.05419921875,-0.13519421219825745,1.0000460147857666,1.0001124143600464,1.0004079341888428,1.0009881258010864,1.0025113821029663,1.0061264038085938,0.00016150251030921936,0.00039419590029865503,0.0014187608612701297,0.0033805957064032555,0.008190223015844822,0.017192889004945755,6.072915554046631,1.0121525526046753,0.021604331210255623,7.56996450945735e-05,0.011402147822082043,2.947176933288574,6000069.0
0.699999988079071,44.891056060791016,-0.14007402956485748,0.05327362194657326,878.156494140625,0.024639159440994263,1150.4521484375,0.38772526383399963,1073.2215576171875,0.17298848927021027,1173.0411376953125,-0.1274438500404358,1.0000635385513306,1.0001553297042847,1.0005618333816528,1.0013532638549805,1.0033849477767944,1.0079002380371094,0.00018988830561283976,0.0004630342882592231,0.0016593363834545016,0.003919681999832392,0.009270708076655865,0.01825295202434063,6.085788249969482,1.0142980813980103,0.021502910181879997,8.679967140778899e-05,0.013074073009192944,2.9471943378448486,6000104.5
0.800000011920929,44.87763595581055,-0.13420520722866058,0.058688294142484665,878.1592407226562,0.030137181282043457,1150.4903564453125,0.3768937885761261,1073.2393798828125,0.18507756292819977,1173.0286865234375,-0.11987214535474777,1.0000839233398438,1.0002050399780273,1.000739574432373,1.0017712116241455,1.0043613910675049,1.0097644329071045,0.00021800596732646227,0.0005310829728841782,0.0018949483055621386,0.0044375318102538586,0.010249066166579723,0.019005928188562393,6.098557472229004,1.0164262056350708,0.02128075249493122,9.741020039655268e-05,0.01467226818203926,2.947216033935547,6000148.5
0.8999999761581421,44.864845275878906,-0.1279359757900238,0.06269229203462601,878.1625366210938,0.035739604383707047,1150.5274658203125,0.36656197905540466,1073.2584228515625,0.19515536725521088,1173.01708984375,-0.1124911829829216,1.0001071691513062,1.0002614259719849,1.0009405612945557,1.0022398233413696,1.0054305791854858,1.0116909742355347,0.00024571362882852554,0.0005979958805255592,0.0021243751980364323,0.004931597039103508,0.011124934069812298,0.019501743838191032,6.111158847808838,1.0185264348983765,0.020959733054041862,0.00010749879584182054,0.016191847622394562,2.947242021560669,6000201.5
1.0,44.852699279785156,-0.12144636362791061,0.06489615142345428,878.1663818359375,0.04136743023991585,1150.5635986328125,0.3566969037055969,1073.2783203125,0.2034858763217926,1173.0062255859375,-0.10530930012464523,1.0001330375671387,1.0003244876861572,1.001164197921753,1.0027564764022827,1.006582260131836,1.0136560201644897,0.0002729008556343615,0.0006635045283474028,0.002346691908314824,0.005400104448199272,0.011899883858859539,0.019783737137913704,6.123542308807373,1.0205904245376587,0.020564226433634758,0.00011704776261467487,0.01763014681637287,2.947272539138794,6000263.5
1.100000023841858,44.841182708740234,-0.11516141146421432,0.0628494992852211,878.1707763671875,0.0469558909535408,1150.598876953125,0.34727010130882263,1073.299072265625,0.21029901504516602,1172.99609375,-0.09832742065191269,1.0001616477966309,1.0003941059112549,1.0014095306396484,1.0033187866210938,1.007806658744812,1.0156406164169312,0.0002995190443471074,0.0007274926174432039,0.0025615401100367308,0.005842715501785278,0.012579143047332764,0.01989608258008957,6.13568639755249,1.0226143598556519,0.020152617245912552,0.0001260739372810349,0.018989700824022293,2.9473073482513428,6000334.5
1.2000000476837158,44.83024597167969,-0.10937776416540146,0.05783647671341896,878.17578125,0.05245240405201912,1150.6331787109375,0.3382575213909149,1073.3204345703125,0.21579523384571075,1172.986572265625,-0.09153884649276733,1.0001929998397827,1.0004699230194092,1.0016762018203735,1.003924012184143,1.0090945959091187,1.0176301002502441,0.00032558260136283934,0.0007899987976998091,0.0027691328432410955,0.006260511465370655,0.013171356171369553,0.01988367736339569,6.147596836090088,1.0245994329452515,0.019766611978411674,0.00013461822527460754,0.020276673138141632,2.9473466873168945,6000414.5
1.2999999523162842,44.8198127746582,-0.10432779043912888,0.050499726086854935,878.1812744140625,0.05781474709510803,1150.66650390625,0.32963886857032776,1073.3421630859375,0.2201494723558426,1172.977783203125,-0.08493094891309738,1.0002267360687256,1.0005520582199097,1.0019631385803223,1.0045698881149292,1.0104378461837769,1.0196138620376587,0.00035115599166601896,0.0008511839550919831,0.0029701311141252518,0.006655657663941383,0.013687516562640667,0.019789548590779305,6.1593017578125,1.02655029296875,0.019441653043031693,0.00014274031855165958,0.021500051021575928,2.94739031791687,6000503.5
1.399999976158142,44.80979919433594,-0.1001172810792923,0.04210512712597847,878.1873168945312,0.06300956010818481,1150.6990966796875,0.32139697670936584,1073.3643798828125,0.22351455688476562,1172.9696044921875,-0.07848720997571945,1.0002632141113281,1.0006401538848877,1.002269983291626,1.0052543878555298,1.0118294954299927,1.0215860605239868,0.0003763368877116591,0.0009112903499044478,0.0031654881313443184,0.007031002081930637,0.014139752835035324,0.019652197137475014,6.170845985412598,1.0284743309020996,0.019197259098291397,0.00015050840738695115,0.02267010696232319,2.9474380016326904,6000600.5
1.5,44.80015563964844,-0.09643495082855225,0.03682331368327141,878.1939086914062,0.06801100075244904,1150.7308349609375,0.31351542472839355,1073.3868408203125,0.22602404654026031,1172.9620361328125,-0.0721941664814949,1.0003020763397217,1.0007342100143433,1.0025960206985474,1.0059754848480225,1.0132635831832886,1.0235434770584106,0.0004012002900708467,0.0009705041884444654,0.0033559424336999655,0.007388800382614136,0.014537815004587173,0.019496163353323936,6.182261943817139,1.0303770303726196,0.018996581435203552,0.00015796534717082977,0.0237932987511158,2.9474897384643555,6000706.0
1.600000023841858,44.790828704833984,-0.09327287971973419,0.03162066265940666,878.200927734375,0.07279960066080093,1150.76171875,0.3059788942337036,1073.4095458984375,0.22779472172260284,1172.955078125,-0.06604014337062836,1.0003434419631958,1.0008342266082764,1.0029410123825073,1.0067315101623535,1.014735221862793,1.0254850387573242,0.00042580862645991147,0.0010289803612977266,0.003542111488059163,0.007730963174253702,0.014889906160533428,0.019337685778737068,6.193578243255615,1.0322630405426025,0.01884474605321884,0.00016515333845745772,0.024875978007912636,2.947545289993286,6000819.0
1.7000000476837158,44.78174591064453,-0.09083589911460876,0.02436983212828636,878.2084350585938,0.07736129313707352,1150.7919921875,0.2987744212150574,1073.432373046875,0.22892870008945465,1172.9488525390625,-0.06000994145870209,1.000387191772461,1.0009400844573975,1.003304362297058,1.007521152496338,1.016240119934082,1.0274114608764648,0.0004502542724367231,0.0010869469260796905,0.003724875394254923,0.008060016669332981,0.015205402858555317,0.01919463835656643,6.204836368560791,1.0341393947601318,0.018773753196001053,0.00017213105456903577,0.0259269867092371,2.9476046562194824,6000940.0
1.7999999523162842,44.7728157043457,-0.08930335193872452,0.01532546803355217,878.2163696289062,0.08168653398752213,1150.821533203125,0.29189181327819824,1073.455322265625,0.2295154631137848,1172.943115234375,-0.05408373475074768,1.0004334449768066,1.001051664352417,1.0036858320236206,1.0083431005477905,1.017775297164917,1.0293253660202026,0.0004746686900034547,0.0011447274591773748,0.003905458142980933,0.008379291743040085,0.015495317056775093,0.01908777840435505,6.216094970703125,1.0360157489776611,0.018811970949172974,0.0001789716334315017,0.02695733867585659,2.9476675987243652,6001068.0
1.899999976158142,44.76393127441406,-0.08883494883775711,0.004684025421738625,878.2247924804688,0.08576963096857071,1150.8504638671875,0.2853233516216278,1073.478271484375,0.229633629322052,1172.93798828125,-0.048237405717372894,1.0004820823669434,1.001168966293335,1.0040854215621948,1.0091967582702637,1.0193387269973755,1.03123140335083,0.0004992196918465197,0.0012027337215840816,0.004085395950824022,0.008692831732332706,0.015771988779306412,0.019039485603570938,6.227429389953613,1.0379048585891724,0.018986321985721588,0.0001857610186561942,0.027979979291558266,2.9477336406707764,6001202.5
2.0,44.7550048828125,-0.0892728641629219,-0.004379166755825281,878.2335205078125,0.0896080732345581,1150.878662109375,0.27906250953674316,1073.501220703125,0.22935235500335693,1172.9334716796875,-0.04244726896286011,1.0005333423614502,1.0012922286987305,1.0045030117034912,1.0100816488265991,1.0209295749664307,1.033136248588562,0.0005240732571110129,0.0012613727012649179,0.004266194999217987,0.00900452770292759,0.01604665257036686,0.01906616985797882,6.238914966583252,1.0398191213607788,0.01928049325942993,0.0001925721880979836,0.029005901888012886,2.947803020477295,6001343.5
2.0999999046325684,44.7459716796875,-0.09033561497926712,-0.010627521201968193,878.24267578125,0.09320201724767685,1150.90625,0.27310243248939514,1073.524169921875,0.22873255610466003,1172.9295654296875,-0.036694299429655075,1.000586986541748,1.001421332359314,1.0049387216567993,1.0109976530075073,1.0225483179092407,1.0350478887557983,0.0005493597127497196,0.0013209625612944365,0.004449020139873028,0.00931735523045063,0.016327442601323128,0.01917344518005848,6.250609874725342,1.0417683124542236,0.019661691039800644,0.00019945525855291635,0.030042653903365135,2.9478752613067627,6001491.0
2.200000047683716,44.73675537109375,-0.09216917306184769,-0.01833556778728962,878.2521362304688,0.09655383974313736,1150.9332275390625,0.2674374580383301,1073.5469970703125,0.22782793641090393,1172.9261474609375,-0.030958810821175575,1.0006431341171265,1.001556396484375,1.0053929090499878,1.0119452476501465,1.024195671081543,1.036974549293518,0.0005752159049734473,0.001381837297230959,0.004635086748749018,0.009634359739720821,0.01662227138876915,0.01936700940132141,6.262577056884766,1.0437628030776978,0.020155608654022217,0.00020647200290113688,0.03109954297542572,2.9479501247406006,6001643.5
2.299999952316284,44.727272033691406,-0.0948287695646286,-0.026595979928970337,878.261962890625,0.0996677353978157,1150.959716796875,0.2620636224746704,1073.5697021484375,0.22668594121932983,1172.92333984375,-0.025218650698661804,1.0007020235061646,1.0016977787017822,1.0058659315109253,1.0129249095916748,1.0258736610412598,1.0389251708984375,0.0006018001586198807,0.0014443827094510198,0.004825787618756294,0.009958974085748196,0.016939714550971985,0.01965511217713356,6.2748870849609375,1.0458145141601562,0.020773354917764664,0.00021368858870118856,0.03218653053045273,2.9480278491973877,6001801.0
2.4000000953674316,44.71744155883789,-0.0983184278011322,-0.03489658609032631,878.2720947265625,0.10254938155412674,1150.9857177734375,0.2569781243801117,1073.59228515625,0.2253486067056656,1172.921142578125,-0.019450685009360313,1.0007635354995728,1.001845359802246,1.00635826587677,1.0139374732971191,1.0275849103927612,1.040909767150879,0.0006292801117524505,0.0015090068336576223,0.005022585857659578,0.010294743813574314,0.017288237810134888,0.020045718178153038,6.28761625289917,1.047935962677002,0.021520037204027176,0.00022117132903076708,0.033313605934381485,2.9481077194213867,6001964.0
2.5,44.707157135009766,-0.10282418876886368,-0.045057591050863266,878.282470703125,0.10520566999912262,1151.0111083984375,0.2521800398826599,1073.61474609375,0.22385337948799133,1172.91943359375,-0.01362836267799139,1.0008279085159302,1.0019996166229248,1.0068707466125488,1.0149844884872437,1.0293329954147339,1.0429391860961914,0.0006578523898497224,0.0015761877875775099,0.005227191373705864,0.01064576581120491,0.01767740584909916,0.020550347864627838,6.300853252410889,1.0501421689987183,0.02242688275873661,0.0002290014090249315,0.03449299931526184,2.9481897354125977,6002131.0
2.5999999046325684,44.69635009765625,-0.10808999836444855,-0.05265805870294571,878.2931518554688,0.10764443874359131,1151.0361328125,0.24766875803470612,1073.6370849609375,0.22223372757434845,1172.9183349609375,-0.00772686256095767,1.0008952617645264,1.0021607875823975,1.007404088973999,1.016067385673523,1.0311224460601807,1.0450249910354614,0.0006877012201584876,0.0016463726060464978,0.0054411813616752625,0.011015735566616058,0.018115242943167686,0.021175183355808258,6.3146820068359375,1.0524470806121826,0.02346273697912693,0.00023723917547613382,0.03573380410671234,2.9482738971710205,6002302.0
2.700000047683716,44.684974670410156,-0.1137414202094078,-0.05651426315307617,878.3040161132812,0.10987431555986404,1151.0606689453125,0.24344244599342346,1073.6591796875,0.2205195277929306,1172.9178466796875,-0.001728328876197338,1.0009654760360718,1.0023289918899536,1.0079593658447266,1.0171884298324585,1.0329582691192627,1.0471789836883545,0.0007189558818936348,0.0017198725836351514,0.0056656235828995705,0.011407018639147282,0.018605777993798256,0.021914618089795113,6.329161643981934,1.054860234260559,0.024580782279372215,0.0002459145034663379,0.03704051300883293,2.948359727859497,6002477.0
2.799999952316284,44.67298126220703,-0.11992227286100388,-0.0618085041642189,878.3150634765625,0.11190450936555862,1151.0848388671875,0.2394997924566269,1073.68115234375,0.21873752772808075,1172.91796875,0.004384902771562338,1.0010390281677246,1.002504825592041,1.008537769317627,1.0183497667312622,1.0348459482192993,1.0494126081466675,0.0007517452468164265,0.0017969972686842084,0.005901569500565529,0.011821904219686985,0.01915270835161209,0.022764617577195168,6.344350814819336,1.0573917627334595,0.025806019082665443,0.00025506882229819894,0.038419365882873535,2.9484474658966064,6002655.5
2.9000000953674316,44.66032791137695,-0.126546248793602,-0.06623975932598114,878.3263549804688,0.11374464631080627,1151.108642578125,0.23584015667438507,1073.702880859375,0.2169116884469986,1172.9188232421875,0.010630717501044273,1.0011159181594849,1.0026886463165283,1.0091402530670166,1.0195538997650146,1.036791205406189,1.05173659324646,0.0007862009224481881,0.001878062728792429,0.006150085479021072,0.012262679636478424,0.019759610295295715,0.02372259646654129,6.36030912399292,1.0600515604019165,0.0271284282207489,0.00026473638718016446,0.03987552970647812,2.9485366344451904,6002837.0
3.0,44.64695358276367,-0.1337410807609558,-0.07194839417934418,878.3378295898438,0.11540470272302628,1151.1319580078125,0.23246395587921143,1073.7244873046875,0.21506361663341522,1172.920166015625,0.01702861860394478,1.0011963844299316,1.0028806924819946,1.0097682476043701,1.0208035707473755,1.0388004779815674,1.054161787033081,0.0008224686025641859,0.001963418908417225,0.006412352900952101,0.012731882743537426,0.02043064497411251,0.024789366871118546,6.37710428237915,1.0628507137298584,0.028570028021931648,0.0002749617269728333,0.041415706276893616,2.94862699508667,6003021.5
3.0999999046325684,44.63279724121094,-0.14154218137264252,-0.0780109167098999,878.3494262695312,0.11689483374357224,1151.1551513671875,0.2293727695941925,1073.7459716796875,0.21321293711662292,1172.9222412109375,0.023600129410624504,1.0012805461883545,1.0030814409255981,1.0104233026504517,1.022101640701294,1.0408802032470703,1.0566993951797485,0.0008607113850302994,0.0020534573122859,0.0066896965727210045,0.013232368975877762,0.02117069810628891,0.025968769565224648,6.394809722900391,1.0658016204833984,0.03013935312628746,0.0002857919898815453,0.043046995997428894,2.948718786239624,6003208.5
3.200000047683716,44.6177864074707,-0.15012305974960327,-0.08580875396728516,878.3612060546875,0.1182253360748291,1151.1778564453125,0.22656980156898499,1073.7672119140625,0.2113775610923767,1172.9249267578125,0.030370282009243965,1.0013686418533325,1.0032916069030762,1.0111069679260254,1.0234514474868774,1.04303777217865,1.0593608617782593,0.0009011215879581869,0.0021486408077180386,0.006983693223446608,0.01376756839454174,0.02198607660830021,0.0272692758589983,6.413513660430908,1.0689189434051514,0.031866252422332764,0.00029728817753493786,0.04477859288454056,2.9488117694854736,6003397.5
3.299999952316284,44.60187530517578,-0.1590973138809204,-0.08974257111549377,878.3731079101562,0.119406558573246,1151.200439453125,0.2240576595067978,1073.7882080078125,0.20957402884960175,1172.92822265625,0.03736027330160141,1.0014607906341553,1.0035114288330078,1.0118207931518555,1.024856686592102,1.0452806949615479,1.062158465385437,0.0009438619017601013,0.002249358454719186,0.007295632269233465,0.014340147376060486,0.022880738601088524,0.028691479936242104,6.433290481567383,1.0722150802612305,0.033699989318847656,0.00030947988852858543,0.046614956110715866,2.9489057064056396,6003588.5
3.4000000953674316,44.585060119628906,-0.16815000772476196,-0.09052690118551254,878.3850708007812,0.12044886499643326,1151.22265625,0.22183732688426971,1073.80908203125,0.20781747996807098,1172.932373046875,0.044584009796381,1.001557469367981,1.0037416219711304,1.0125668048858643,1.0263210535049438,1.0476171970367432,1.0651040077209473,0.0009890369838103652,0.002355856355279684,0.007626269944012165,0.014951401390135288,0.023854805156588554,0.030225105583667755,6.454188823699951,1.0756981372833252,0.03560085967183113,0.000322371197398752,0.04855668544769287,2.949000358581543,6003781.5
3.5,44.567359924316406,-0.17702345550060272,-0.08873452246189117,878.3971557617188,0.12136256694793701,1151.2447509765625,0.21990837156772614,1073.829833984375,0.20612171292304993,1172.937255859375,0.05204934999346733,1.0016587972640991,1.0039827823638916,1.013346791267395,1.027848482131958,1.050054907798767,1.0682077407836914,0.0010367033537477255,0.0024682621005922556,0.007975919172167778,0.015601512044668198,0.02490544691681862,0.03185347095131874,6.476235866546631,1.0793726444244385,0.037534311413764954,0.0003359452239237726,0.05060125142335892,2.9490959644317627,6003976.0
3.5999999046325684,44.54878234863281,-0.1857847273349762,-0.08761276304721832,878.4093627929688,0.12215785682201385,1151.2667236328125,0.21827030181884766,1073.850341796875,0.204499289393425,1172.9427490234375,0.05976322293281555,1.0017648935317993,1.0042355060577393,1.0141627788543701,1.0294429063796997,1.0526013374328613,1.0714783668518066,0.0010869106044992805,0.002586686285212636,0.008344828151166439,0.01629050448536873,0.026029659435153008,0.03356290981173515,6.499454975128174,1.083242416381836,0.03951124846935272,0.00035019044298678637,0.05274692177772522,2.9491920471191406,6004172.0
3.700000047683716,44.52930450439453,-0.19476187229156494,-0.08977138251066208,878.4215698242188,0.12284480780363083,1151.2884521484375,0.21692463755607605,1073.8707275390625,0.20296171307563782,1172.94921875,0.06773827224969864,1.0018762350082397,1.004500389099121,1.0150165557861328,1.0311082601547241,1.055263876914978,1.0749239921569824,0.0011397545458748937,0.0027113526593893766,0.008733660914003849,0.017019445076584816,0.027227535843849182,0.0353519544005394,6.523890495300293,1.0873150825500488,0.041580166667699814,0.0003651218139566481,0.054995935410261154,2.949288845062256,6004369.0
3.799999952316284,44.50890350341797,-0.2040172964334488,-0.09255430102348328,878.4338989257812,0.12343333661556244,1151.31005859375,0.2158742994070053,1073.890869140625,0.20151971280574799,1172.956298828125,0.07599099725484848,1.00199294090271,1.0047781467437744,1.0159103870391846,1.0328484773635864,1.0580499172210693,1.0785526037216187,0.001195363118313253,0.0028425627388060093,0.009143359959125519,0.01779007725417614,0.028501100838184357,0.03722532466053963,6.549602508544922,1.0916004180908203,0.043751876801252365,0.0003807590692304075,0.05735127627849579,2.9493861198425293,6004567.0
3.9000000953674316,44.487571716308594,-0.21333123743534088,-0.09313932806253433,878.4462890625,0.12393316626548767,1151.3316650390625,0.21512188017368317,1073.9110107421875,0.20018337666988373,1172.96435546875,0.08453535288572311,1.0021153688430786,1.0050692558288574,1.0168461799621582,1.03466796875,1.060967206954956,1.0823729038238525,0.0012538442388176918,0.002980568679049611,0.009574680589139462,0.018603654578328133,0.029851000756025314,0.03918278217315674,6.576640605926514,1.096106767654419,0.04599752649664879,0.0003971041878685355,0.0598132349550724,2.949483871459961,6004766.0
4.0,44.46534729003906,-0.2222437858581543,-0.08912549912929535,878.4586791992188,0.1243538185954094,1151.3531494140625,0.21466763317584991,1073.930908203125,0.19896207749843597,1172.9732666015625,0.09337662905454636,1.0022438764572144,1.0053744316101074,1.0178261995315552,1.0365710258483887,1.0640231370925903,1.0863924026489258,0.0013152362080290914,0.003125451970845461,0.010027742944657803,0.019459839910268784,0.031273577362298965,0.041211098432540894,6.6050238609313965,1.100837230682373,0.048251621425151825,0.0004141219542361796,0.062376510351896286,2.949582099914551,6004965.5
4.099999904632568,44.442283630371094,-0.23060789704322815,-0.08364114165306091,878.4711303710938,0.12470460683107376,1151.3746337890625,0.21451020240783691,1073.9508056640625,0.1978643834590912,1172.9830322265625,0.10251400619745255,1.0023785829544067,1.0056946277618408,1.0188525915145874,1.0385615825653076,1.0672247409820557,1.0906175374984741,0.001379528664983809,0.003277174197137356,0.010502228513360023,0.02035721391439438,0.03276250883936882,0.04329134523868561,6.634749412536621,1.1057915687561035,0.05049288272857666,0.00043176536564715207,0.06503402441740036,2.9496803283691406,6005166.0
4.199999809265137,44.418460845947266,-0.23823942244052887,-0.07631529867649078,878.483642578125,0.12499461323022842,1151.39599609375,0.21464695036411285,1073.9705810546875,0.19689804315567017,1172.9937744140625,0.11194220930337906,1.0025198459625244,1.0060302019119263,1.0199275016784668,1.0406440496444702,1.0705780982971191,1.0950523614883423,0.0014466751599684358,0.003435608232393861,0.01099749282002449,0.02129359170794487,0.03430977091193199,0.04540254548192024,6.665797710418701,1.1109663248062134,0.05269072204828262,0.0004499726346693933,0.06777646392583847,2.9497790336608887,6005367.0
4.300000190734863,44.39393615722656,-0.24522963166236877,-0.06990209221839905,878.4961547851562,0.12523266673088074,1151.41748046875,0.2150750458240509,1073.990234375,0.19607003033161163,1173.0054931640625,0.12165525555610657,1.002668023109436,1.0063819885253906,1.0210528373718262,1.0428218841552734,1.0740888118743896,1.0996990203857422,0.0015166233060881495,0.0036006132140755653,0.011512852273881435,0.022266728803515434,0.035907648503780365,0.0475279800593853,6.698147773742676,1.1163579225540161,0.05485524237155914,0.00046868942445144057,0.0705956518650055,2.949877977371216,6005568.0
4.400000095367432,44.3687744140625,-0.2516299784183502,-0.0640033707022667,878.5086669921875,0.12542732059955597,1151.4390869140625,0.21579191088676453,1074.009765625,0.19538657367229462,1173.01806640625,0.13164810836315155,1.0028233528137207,1.0067505836486816,1.0222307443618774,1.0450987815856934,1.0777615308761597,1.1045583486557007,0.001589328283444047,0.0037720671389251947,0.012047694995999336,0.023274607956409454,0.03754951432347298,0.0496564581990242,6.731780052185059,1.121963381767273,0.05698965862393379,0.0004878656181972474,0.07348404079675674,2.949976921081543,6005769.5
4.5,44.34303665161133,-0.2573869228363037,-0.05756957828998566,878.521240234375,0.1255868673324585,1151.460693359375,0.21679463982582092,1074.029296875,0.194853276014328,1173.03173828125,0.14191460609436035,1.002985954284668,1.007136583328247,1.0234631299972534,1.0474780797958374,1.081600308418274,1.1096303462982178,0.0016647364245727658,0.003949826117604971,0.012601334601640701,0.02431507036089897,0.03922871872782707,0.05177783593535423,6.7666730880737305,1.1277788877487183,0.05908161401748657,0.0005074469372630119,0.0764334499835968,2.950076103210449,6005971.5
4.599999904632568,44.31679153442383,-0.2624514102935791,-0.05064471438527107,878.5338134765625,0.12571930885314941,1151.482421875,0.21807974576950073,1074.0487060546875,0.19447508454322815,1173.0465087890625,0.1524467021226883,1.0031564235687256,1.0075408220291138,1.0247517824172974,1.0499629974365234,1.0856084823608398,1.1149134635925293,0.0017427781131118536,0.004133707378059626,0.013172952458262444,0.025385670363903046,0.04093818739056587,0.05388152226805687,6.802796363830566,1.133799433708191,0.06111929565668106,0.0005273752612993121,0.07943512499332428,2.9501755237579346,6006173.5
4.699999809265137,44.29011154174805,-0.26678895950317383,-0.043375708162784576,878.54638671875,0.12583234906196594,1151.50439453125,0.21964311599731445,1074.068115234375,0.19425639510154724,1173.062255859375,0.16323456168174744,1.003334641456604,1.0079636573791504,1.0260984897613525,1.0525562763214111,1.0897889137268066,1.120405673980713,0.001823369530029595,0.004323494620621204,0.013761608861386776,0.026483707129955292,0.042670536786317825,0.0559568889439106,6.840114116668701,1.1400190591812134,0.06309236586093903,0.0005475898506119847,0.08247991651296616,2.950274705886841,6006376.0
4.800000190734863,44.263057708740234,-0.270539253950119,-0.03750269114971161,878.5589599609375,0.12593340873718262,1151.5263671875,0.22148096561431885,1074.087646484375,0.19420099258422852,1173.0792236328125,0.17426954209804535,1.003521203994751,1.0084056854248047,1.027504801750183,1.0552607774734497,1.094143271446228,1.1261036396026611,0.0019064360531046987,0.0045189936645329,0.014366458170115948,0.027606777846813202,0.04441957175731659,0.05799777805805206,6.878594398498535,1.1464323997497559,0.06501758843660355,0.0005680412868969142,0.0855603888630867,2.9503743648529053,6006578.5
4.900000095367432,44.23570251464844,-0.2735474705696106,-0.030082162469625473,878.571533203125,0.1260295957326889,1151.548583984375,0.22358877956867218,1074.1070556640625,0.19431215524673462,1173.09716796875,0.18554086983203888,1.003715991973877,1.008867621421814,1.0289723873138428,1.0580785274505615,1.0986732244491577,1.132003664970398,0.0019918857142329216,0.004719968419522047,0.014986506663262844,0.028752144426107407,0.04617849364876747,0.059996098279953,6.918197154998779,1.1530327796936035,0.06686475872993469,0.0005886679282411933,0.08866724371910095,2.9504737854003906,6006781.0
5.0,44.20811080932617,-0.275946706533432,-0.023992488160729408,878.5841674804688,0.1261277049779892,1151.5711669921875,0.22596193850040436,1074.12646484375,0.1945926398038864,1173.1163330078125,0.1970377415418625,1.0039196014404297,1.0093499422073364,1.0305026769638062,1.0610119104385376,1.103379249572754,1.1381011009216309,0.002079626079648733,0.004926181863993406,0.015620767138898373,0.029917143285274506,0.047941043972969055,0.06194580718874931,6.958881855010986,1.159813642501831,0.06864999979734421,0.0006094189011491835,0.09179282933473587,2.950573444366455,6006984.0
5.099999904632568,44.180320739746094,-0.2778916656970978,-0.019449718296527863,878.5968017578125,0.1262342482805252,1151.5938720703125,0.22859662771224976,1074.14599609375,0.19504480063915253,1173.1365966796875,0.2087523490190506,1.0041320323944092,1.0098531246185303,1.0320969820022583,1.0640627145767212,1.1082614660263062,1.1443910598754883,0.0021695883478969336,0.005137456115335226,0.016268480569124222,0.031099725514650345,0.04970293119549751,0.06384684890508652,7.000619411468506,1.1667698621749878,0.07039270550012589,0.0006302559631876647,0.09493137896060944,2.9506731033325195,6007187.0
5.199999809265137,44.15235900878906,-0.27959078550338745,-0.016990961506962776,878.6094360351562,0.12635543942451477,1151.6168212890625,0.23149025440216064,1074.16552734375,0.19567063450813293,1173.1580810546875,0.22068123519420624,1.004353642463684,1.0103776454925537,1.0337568521499634,1.067232608795166,1.113319754600525,1.1508688926696777,0.0022617392241954803,0.005353699903935194,0.016929205507040024,0.03229868412017822,0.05146234482526779,0.06570570170879364,7.043395519256592,1.1738992929458618,0.07212300598621368,0.0006511576357297599,0.09807965904474258,2.950773000717163,6007390.0
5.300000190734863,44.124263763427734,-0.28098270297050476,-0.013919206336140633,878.6220703125,0.12649717926979065,1151.64013671875,0.23464038968086243,1074.18505859375,0.1964719295501709,1173.1806640625,0.23282141983509064,1.004584550857544,1.010923981666565,1.0354833602905273,1.0705230236053467,1.1185537576675415,1.1575307846069336,0.0023560484405606985,0.005574830342084169,0.017602546140551567,0.03351292014122009,0.05321782827377319,0.06752777099609375,7.087198734283447,1.1811997890472412,0.07382842153310776,0.0006720974924974144,0.10123369842767715,2.9508728981018066,6007593.5
5.400000095367432,44.096073150634766,-0.28190621733665466,-0.009235319681465626,878.6347045898438,0.12666508555412292,1151.663818359375,0.23804350197315216,1074.204833984375,0.19745023548603058,1173.20458984375,0.24516615271568298,1.0048248767852783,1.0114927291870117,1.0372778177261353,1.073935627937317,1.1239629983901978,1.1643729209899902,0.0024524559266865253,0.005800690967589617,0.018287835642695427,0.03474070131778717,0.05496620386838913,0.06931143999099731,7.132003307342529,1.1886671781539917,0.07548011839389801,0.0006930364761501551,0.10438759624958038,2.95097279548645,6007797.0
5.5,44.06785583496094,-0.2821740210056305,-0.002677957294508815,878.6473999023438,0.12686452269554138,1151.687744140625,0.2416944056749344,1074.224609375,0.1986067295074463,1173.229736328125,0.25770333409309387,1.0050750970840454,1.0120843648910522,1.0391414165496826,1.0774716138839722,1.1295465230941772,1.1713911294937134,0.0025508583057671785,0.006031019613146782,0.01898401789367199,0.03597936034202576,0.056701868772506714,0.0710473284125328,7.177762985229492,1.196293830871582,0.07704272866249084,0.0007139204535633326,0.10753322392702103,2.951072931289673,6008001.0
5.599999904632568,44.03966522216797,-0.28187593817710876,0.002980948891490698,878.6600952148438,0.12710055708885193,1151.712158203125,0.24558749794960022,1074.2445068359375,0.1999422013759613,1173.2562255859375,0.27041974663734436,1.0053352117538452,1.0126991271972656,1.0410749912261963,1.081131935119629,1.1353026628494263,1.1785801649093628,0.0026511428877711296,0.00626553175970912,0.019689975306391716,0.0372261218726635,0.05841914564371109,0.07272683084011078,7.224429130554199,1.2040715217590332,0.07852543890476227,0.000734702916815877,0.11066354066133499,2.9511733055114746,6008205.0
5.699999809265137,44.01155090332031,-0.2811748683452606,0.007010484579950571,878.6727905273438,0.1273779720067978,1151.7369384765625,0.2497178316116333,1074.2645263671875,0.20145706832408905,1173.2838134765625,0.2833050787448883,1.0056053400039673,1.0133376121520996,1.0430797338485718,1.0849170684814453,1.1412293910980225,1.1859341859817505,0.002753219334408641,0.00650399923324585,0.02040480077266693,0.038478776812553406,0.06011418625712395,0.07434768974781036,7.271961688995361,1.2119935750961304,0.07994959503412247,0.0007553502218797803,0.11377351731061935,2.9512739181518555,6008410.0
5.800000190734863,43.98359680175781,-0.27952301502227783,0.016518695279955864,878.685546875,0.1277012825012207,1151.7620849609375,0.2540777027606964,1074.2847900390625,0.2031514048576355,1173.3128662109375,0.296339750289917,1.0058858394622803,1.0140000581741333,1.0451562404632568,1.0888277292251587,1.1473242044448853,1.1934466361999512,0.0028569232672452927,0.006746010389178991,0.021126925945281982,0.03973351791501045,0.06177885830402374,0.07589388638734818,7.320288181304932,1.2200480699539185,0.08121459186077118,0.000775785418227315,0.11685153096914291,2.9513745307922363,6008615.0
5.900000095367432,43.95589828491211,-0.2769761383533478,0.025468863546848297,878.6983642578125,0.1280747354030609,1151.7877197265625,0.2586573660373688,1074.30517578125,0.20502465963363647,1173.3431396484375,0.3094983696937561,1.0061768293380737,1.014686942100525,1.0473053455352783,1.09286367893219,1.1535835266113281,1.2011089324951172,0.0029620425775647163,0.006991040427237749,0.021854372695088387,0.0409855842590332,0.06340280920267105,0.0773448497056961,7.369313716888428,1.2282190322875977,0.08232106268405914,0.0007959360373206437,0.11988669633865356,2.9514756202697754,6008820.5
6.0,43.928558349609375,-0.2734222114086151,0.0355391725897789,878.711181640625,0.12850230932235718,1151.8138427734375,0.2634459137916565,1074.3258056640625,0.20707565546035767,1173.374755859375,0.322752445936203,1.0064783096313477,1.015398383140564,1.0495272874832153,1.0970244407653809,1.1600027084350586,1.2089107036590576,0.0030683388467878103,0.0072384984232485294,0.0225849449634552,0.04222977161407471,0.06497488915920258,0.07868000864982605,7.4189324378967285,1.236488699913025,0.08323711156845093,0.0008157212287187576,0.12286680191755295,2.9515769481658936,6009027.0
6.099999904632568,43.901668548583984,-0.2689022719860077,0.045199260115623474,878.7240600585938,0.1289876401424408,1151.8404541015625,0.26843133568763733,1074.3466796875,0.20930258929729462,1173.40771484375,0.33607104420661926,1.0067905187606812,1.0161346197128296,1.051822304725647,1.101309061050415,1.1665759086608887,1.21683931350708,0.0031755538657307625,0.007487747818231583,0.02331629768013954,0.04346056655049324,0.06648365408182144,0.07988028973340988,7.469027996063232,1.244837999343872,0.08395721763372421,0.0008350634016096592,0.12578019499778748,2.95167875289917,6009234.0
6.199999809265137,43.87531661987305,-0.2634942829608917,0.05407995358109474,878.7369995117188,0.12953411042690277,1151.8675537109375,0.273601233959198,1074.36767578125,0.21170294284820557,1173.44189453125,0.3494231700897217,1.0071134567260742,1.0168960094451904,1.0541903972625732,1.1057158708572388,1.173296332359314,1.2248804569244385,0.003283427795395255,0.007738148793578148,0.024046089500188828,0.044672586023807526,0.06791844964027405,0.08093097060918808,7.519484996795654,1.2532474994659424,0.08448214083909988,0.0008538918336853385,0.12861619889736176,2.9517807960510254,6009442.0
6.300000190734863,43.8495979309082,-0.25719577074050903,0.06298521161079407,878.7499389648438,0.13014478981494904,1151.8951416015625,0.2789424657821655,1074.3890380859375,0.2142736166715622,1173.4775390625,0.3627766966819763,1.0074472427368164,1.0176823139190674,1.056631326675415,1.1102426052093506,1.1801561117172241,1.2330186367034912,0.0033916905522346497,0.007989036850631237,0.02477191388607025,0.04586035758256912,0.0692688375711441,0.08181894570589066,7.570181369781494,1.2616968154907227,0.08479893207550049,0.0008721356862224638,0.1313641518354416,2.951883554458618,6009651.0
6.400000095367432,43.82457733154297,-0.2501889765262604,0.07006793469190598,878.7630004882812,0.13082239031791687,1151.92333984375,0.2844420373439789,1074.4105224609375,0.21701084077358246,1173.5145263671875,0.37610095739364624,1.0077917575836182,1.0184937715530396,1.0591444969177246,1.1148866415023804,1.1871463060379028,1.2412370443344116,0.0035000834614038467,0.008239777758717537,0.025491494685411453,0.04701883718371391,0.07052594423294067,0.08253663778305054,7.621001243591309,1.2701668739318848,0.08492878824472427,0.0008897389052435756,0.13401561975479126,2.95198655128479,6009861.0
6.5,43.800331115722656,-0.24247242510318756,0.07716550678014755,878.776123046875,0.13156937062740326,1151.9520263671875,0.29008662700653076,1074.432373046875,0.21991033852100372,1173.552734375,0.38936561346054077,1.0081472396850586,1.0193302631378174,1.0617293119430542,1.1196449995040894,1.194257140159607,1.2495185136795044,0.0036083494778722525,0.008489741943776608,0.026202592998743057,0.04814314842224121,0.07168165594339371,0.08307840675115585,7.6718292236328125,1.2786381244659424,0.08486077934503555,0.0009066457278095186,0.13656218349933624,2.952090263366699,6010072.0
6.599999904632568,43.77691650390625,-0.23413850367069244,0.08333922177553177,878.789306640625,0.13238781690597534,1151.9813232421875,0.29586267471313477,1074.45458984375,0.22296731173992157,1173.5924072265625,0.40254056453704834,1.0085134506225586,1.0201916694641113,1.0643845796585083,1.1245137453079224,1.2014782428741455,1.257845163345337,0.0037162324879318476,0.008738304488360882,0.026903003454208374,0.04922858253121376,0.07272858917713165,0.08344024419784546,7.7225494384765625,1.287091612815857,0.08460234105587006,0.0009228078997693956,0.13899658620357513,2.9521944522857666,6010284.0
6.699999809265137,43.75434875488281,-0.22567571699619293,0.08462782204151154,878.8026123046875,0.13327950239181519,1152.01123046875,0.3017590045928955,1074.47705078125,0.22617653012275696,1173.63330078125,0.4156048893928528,1.0088903903961182,1.0210778713226318,1.0671093463897705,1.1294889450073242,1.2087984085083008,1.2661993503570557,0.0038235504180192947,0.008985021151602268,0.027591204270720482,0.05027220398187637,0.07366443425416946,0.08363302797079086,7.773080348968506,1.295513391494751,0.0842365249991417,0.0009382161078974605,0.1413174271583557,2.9522993564605713,6010498.0
6.800000190734863,43.73262023925781,-0.21729908883571625,0.08376628160476685,878.8159790039062,0.13424594700336456,1152.041748046875,0.3077669143676758,1074.499755859375,0.2295326590538025,1173.675537109375,0.4285465478897095,1.0092781782150269,1.0219885110855103,1.0699023008346558,1.1345664262771606,1.216206669807434,1.27456533908844,0.00393019150942564,0.009229623712599277,0.028266338631510735,0.05127275735139847,0.07449143379926682,0.08367805927991867,7.823371410369873,1.3038952350616455,0.08380049467086792,0.0009528784430585802,0.14352591335773468,2.9524052143096924,6010713.0
6.900000095367432,43.71171569824219,-0.20905087888240814,0.08248206228017807,878.8294677734375,0.1352882832288742,1152.07275390625,0.3138786256313324,1074.52294921875,0.2330302745103836,1173.718994140625,0.44135668873786926,1.009676456451416,1.0229235887527466,1.072762131690979,1.1397417783737183,1.2236922979354858,1.2829294204711914,0.00403607077896595,0.00947190634906292,0.02892778255045414,0.05222959816455841,0.07521317154169083,0.08359598368406296,7.873383045196533,1.3122304677963257,0.0833030417561531,0.0009668060811236501,0.14562374353408813,2.9525115489959717,6010930.0
7.0,43.69165802001953,-0.20057277381420135,0.08478114753961563,878.8430786132812,0.13640743494033813,1152.1044921875,0.32008442282676697,1074.54638671875,0.23666398227214813,1173.7637939453125,0.4540199637413025,1.0100853443145752,1.0238828659057617,1.075687289237976,1.1450104713439941,1.2312449216842651,1.2912791967391968,0.004141050856560469,0.009711537510156631,0.029574451968073845,0.053140923380851746,0.07582972943782806,0.08339237421751022,7.92305326461792,1.3205089569091797,0.08267692476511002,0.0009799820836633444,0.14760835468769073,2.9526188373565674,6011148.5
7.099999904632568,43.67245864868164,-0.1919814944267273,0.08591277152299881,878.8567504882812,0.1376040279865265,1152.1368408203125,0.3263738751411438,1074.5701904296875,0.2404281497001648,1173.809814453125,0.4665193259716034,1.0105046033859253,1.0248658657073975,1.0786763429641724,1.1503679752349854,1.238853931427002,1.2996026277542114,0.004244979005306959,0.009948150254786015,0.030205143615603447,0.05400466546416283,0.07634031027555466,0.08306887745857239,7.972313404083252,1.328718900680542,0.08194303512573242,0.0009923985926434398,0.14947858452796936,2.9527270793914795,6011368.5
7.199999809265137,43.65411376953125,-0.18345294892787933,0.08528544008731842,878.87060546875,0.1388784497976303,1152.1697998046875,0.33273789286613464,1074.594482421875,0.24431699514389038,1173.8570556640625,0.47884228825569153,1.0109342336654663,1.0258723497390747,1.0817276239395142,1.1558094024658203,1.2465087175369263,1.3078880310058594,0.0043477402068674564,0.010181467980146408,0.03081899881362915,0.05481962859630585,0.07674644142389297,0.08263369649648666,8.021110534667969,1.3368518352508545,0.08113356679677963,0.0010040620109066367,0.15123537182807922,2.952836275100708,6011591.0
7.300000190734863,43.636619567871094,-0.17496062815189362,0.08492322266101837,878.884521484375,0.14023080468177795,1152.203369140625,0.3391677141189575,1074.619140625,0.24832473695278168,1173.905517578125,0.49097779393196106,1.0113741159439087,1.0269019603729248,1.0848394632339478,1.1613298654556274,1.2541990280151367,1.316124677658081,0.004449230618774891,0.010411243885755539,0.03141527622938156,0.055584926158189774,0.07705020159482956,0.08209497481584549,8.069397926330566,1.3448996543884277,0.08024349063634872,0.0010149766458198428,0.15287935733795166,2.952946662902832,6011815.5
7.400000095367432,43.61996078491211,-0.16659153997898102,0.08369088917970657,878.8986206054688,0.14166098833084106,1152.237548828125,0.34565508365631104,1074.6441650390625,0.2524454891681671,1173.9552001953125,0.5029163956642151,1.0118240118026733,1.0279544591903687,1.0880099534988403,1.1669243574142456,1.261914610862732,1.3243026733398438,0.004549360368400812,0.010637263767421246,0.03199335187673569,0.05629996210336685,0.0772542878985405,0.08146127313375473,8.117133140563965,1.3528555631637573,0.07929074764251709,0.0010251534404233098,0.15441222488880157,2.9530580043792725,6012042.0
7.5,43.6041374206543,-0.1582256257534027,0.08365906774997711,878.912841796875,0.14316868782043457,1152.2724609375,0.3521912097930908,1074.6695556640625,0.2566733658313751,1174.006103515625,0.514647364616394,1.0122839212417603,1.0290292501449585,1.0912373065948486,1.1725877523422241,1.2696458101272583,1.332412838935852,0.004648027941584587,0.010859286412596703,0.03255251422524452,0.05696394294500351,0.07736053317785263,0.08073698729276657,8.164270401000977,1.3607118129730225,0.07825275510549545,0.001034594140946865,0.15583422780036926,2.9531705379486084,6012271.5
7.599999904632568,43.589168548583984,-0.14969052374362946,0.08535102754831314,878.92724609375,0.1447533667087555,1152.3079833984375,0.35876601934432983,1074.6954345703125,0.26100242137908936,1174.05810546875,0.5261551141738892,1.0127536058425903,1.0301260948181152,1.0945196151733398,1.1783150434494019,1.277382731437683,1.3404457569122314,0.004745093174278736,0.011076977476477623,0.033091720193624496,0.05757520720362663,0.07736821472644806,0.0799180194735527,8.210745811462402,1.3684576749801636,0.07709537446498871,0.0010432868730276823,0.15714354813098907,2.95328426361084,6012503.0
7.699999809265137,43.575050354003906,-0.14116109907627106,0.08529429882764816,878.9418334960938,0.14641426503658295,1152.34423828125,0.365369588136673,1074.7218017578125,0.2654264569282532,1174.111328125,0.5374255180358887,1.0132328271865845,1.0312445163726807,1.0978548526763916,1.18410062789917,1.285115361213684,1.348392128944397,0.004840427543967962,0.011290030553936958,0.0336100272834301,0.05813241004943848,0.07727739959955215,0.07900364696979523,8.256501197814941,1.376083493232727,0.07585233449935913,0.0010512336157262325,0.15834051370620728,2.953399419784546,6012737.0
7.800000190734863,43.56174850463867,-0.1330137848854065,0.08147305995225906,878.95654296875,0.14815044403076172,1152.381103515625,0.3719950318336487,1074.74853515625,0.2699393033981323,1174.1656494140625,0.5484545230865479,1.0137215852737427,1.032383918762207,1.1012407541275024,1.1899393796920776,1.2928342819213867,1.3562427759170532,0.004933983087539673,0.011498336680233479,0.034107230603694916,0.05863603204488754,0.07709303498268127,0.07800843566656113,8.301512718200684,1.3835854530334473,0.07459989190101624,0.0010584661504253745,0.1594299077987671,2.9535157680511475,6012974.0
7.900000095367432,43.549198150634766,-0.12551647424697876,0.07497314363718033,878.971435546875,0.14996078610420227,1152.4185791015625,0.3786386251449585,1074.7757568359375,0.27453505992889404,1174.2210693359375,0.5592485666275024,1.0142196416854858,1.0335439443588257,1.1046754121780396,1.1958258152008057,1.3005305528640747,1.363991141319275,0.005025798454880714,0.011702001094818115,0.034583911299705505,0.059088483452796936,0.07682497054338455,0.07695943117141724,8.345796585083008,1.3909660577774048,0.07339722663164139,0.0010650375625118613,0.16041971743106842,2.9536335468292236,6013213.5
8.0,43.53733825683594,-0.11859243363142014,0.06924042850732803,878.986572265625,0.15184403955936432,1152.456787109375,0.3852976858615875,1074.803466796875,0.27920812368392944,1174.2774658203125,0.5698169469833374,1.0147266387939453,1.0347241163253784,1.1081568002700806,1.2017550468444824,1.3081963062286377,1.3716330528259277,0.005115934181958437,0.011901182122528553,0.03504084423184395,0.05949260666966438,0.07648361474275589,0.07588095217943192,8.389379501342773,1.398229956626892,0.07223688066005707,0.0010709946509450674,0.16131699085235596,2.9537527561187744,6013456.5
