t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],dc[1],dc[2],dc[3],dc[4],dc[5],dc[6],P_MW,n,dn,rho,rho_dollars,m_dot_steam,Q_to_steam
8.100000381469727,43.52610397338867,-0.11236416548490524,0.06228265166282654,879.0018310546875,0.15379875898361206,1152.4957275390625,0.39197075366973877,1074.8316650390625,0.28395333886146545,1174.3349609375,0.5801719427108765,1.0152426958084106,1.035923957824707,1.1116828918457031,1.207722544670105,1.3158247470855713,1.3791667222976685,0.005204475950449705,0.012096098624169827,0.035479020327329636,0.05985170975327492,0.07608005404472351,0.07479602843523026,8.432300567626953,1.4053833484649658,0.07115251570940018,0.001076393760740757,0.1621302366256714,2.9538733959198,6013702.5
8.199999809265137,43.51539993286133,-0.10704313963651657,0.053210265934467316,879.017333984375,0.1558234542608261,1152.5352783203125,0.39865878224372864,1074.8602294921875,0.288766086101532,1174.3935546875,0.5903332233428955,1.0157675743103027,1.0371432304382324,1.115251898765564,1.2137237787246704,1.3234102725982666,1.3865928649902344,0.005291570909321308,0.012287119403481483,0.03589996322989464,0.06017036363482475,0.07562817633152008,0.07373334467411041,8.474621772766113,1.4124369621276855,0.07019706815481186,0.0010813080007210374,0.16287043690681458,2.953995704650879,6013951.5
8.300000190734863,43.50516128540039,-0.10235819220542908,0.046849463135004044,879.0330200195312,0.15791651606559753,1152.575439453125,0.40536269545555115,1074.889404296875,0.2936422526836395,1174.4530029296875,0.6003187298774719,1.0163010358810425,1.0383813381195068,1.1188621520996094,1.2197550535202026,1.330948829650879,1.3939146995544434,0.005377352237701416,0.01247458066791296,0.03630506992340088,0.06045273318886757,0.07513998448848724,0.07271186262369156,8.51640510559082,1.4194008111953735,0.06932491809129715,0.0010857888264581561,0.16354534029960632,2.9541196823120117,6014203.5
8.399999618530273,43.495357513427734,-0.09805118292570114,0.04307006672024727,879.0488891601562,0.1600762903690338,1152.6163330078125,0.41208145022392273,1074.9190673828125,0.2985781729221344,1174.5135498046875,0.610139012336731,1.0168429613113403,1.0396379232406616,1.1225123405456543,1.2258129119873047,1.3384370803833008,1.4011367559432983,0.005461893975734711,0.012658669613301754,0.036695174872875214,0.06070150434970856,0.07462280988693237,0.07173463702201843,8.557682037353516,1.4262802600860596,0.06849057227373123,0.0010898669715970755,0.1641596108675003,2.9542453289031982,6014459.5
8.5,43.485958099365234,-0.09399145841598511,0.04059724882245064,879.0650024414062,0.16230110824108124,1152.6578369140625,0.4188127815723419,1074.9490966796875,0.30357033014297485,1174.5750732421875,0.6197991967201233,1.0173933506011963,1.0409128665924072,1.1262006759643555,1.2318941354751587,1.345872402191162,1.4082629680633545,0.005545229185372591,0.01283947378396988,0.03707074001431465,0.060918375849723816,0.07408090680837631,0.07079634815454483,8.598465919494629,1.4330776929855347,0.06767133623361588,0.0010935630416497588,0.16471631824970245,2.9543726444244385,6014718.5
8.600000381469727,43.4769401550293,-0.09018607437610626,0.03805387765169144,879.0813598632812,0.16458922624588013,1152.7000732421875,0.4255542755126953,1074.979736328125,0.30861541628837585,1174.6375732421875,0.6293035745620728,1.0179519653320312,1.0422056913375854,1.1299258470535278,1.2379953861236572,1.3532522916793823,1.415297031402588,0.005627382081001997,0.013017062097787857,0.03743215277791023,0.06110481545329094,0.07351770997047424,0.06989168375730515,8.638768196105957,1.439794659614563,0.06687136739492416,0.0010968978749588132,0.16521862149238586,2.9545018672943115,6014981.5
8.699999809265137,43.46826171875,-0.08677159994840622,0.03414476662874222,879.097900390625,0.1669388860464096,1152.742919921875,0.43230465054512024,1075.0108642578125,0.3137102723121643,1174.700927734375,0.6386598348617554,1.0185186862945557,1.0435161590576172,1.1336865425109863,1.2441139221191406,1.3605751991271973,1.4222424030303955,0.005708406213670969,0.013191569596529007,0.0377800427377224,0.061262890696525574,0.07293812930583954,0.06902202218770981,8.678611755371094,1.4464352130889893,0.06612220406532288,0.0010999032529070973,0.16567130386829376,2.9546327590942383,6015248.0
8.800000190734863,43.45986557006836,-0.08395662158727646,0.028149787336587906,879.11474609375,0.16934834420681,1152.7864990234375,0.4390648901462555,1075.04248046875,0.3188520073890686,1174.7652587890625,0.6478826403617859,1.019093632698059,1.0448439121246338,1.1374813318252563,1.2502470016479492,1.3678395748138428,1.429103136062622,0.005788410548120737,0.01336327288299799,0.038115546107292175,0.06139586493372917,0.07235009223222733,0.06819892674684525,8.71804428100586,1.453007459640503,0.06547248363494873,0.0011026273714378476,0.16608162224292755,2.954765558242798,6015518.5
8.899999618530273,43.451663970947266,-0.0820494294166565,0.01907186768949032,879.1317749023438,0.17181581258773804,1152.830810546875,0.44583937525749207,1075.0745849609375,0.32403820753097534,1174.8304443359375,0.6569969654083252,1.0196764469146729,1.0461887121200562,1.1413092613220215,1.2563923597335815,1.3750452995300293,1.435884952545166,0.005867589730769396,0.013532651588320732,0.03844054788351059,0.06150878965854645,0.07176607102155685,0.06744696199893951,8.75715446472168,1.45952570438385,0.06499513983726501,0.0011051426408812404,0.16646048426628113,2.9549005031585693,6015793.0
9.0,43.44353485107422,-0.0812717080116272,0.0077772438526153564,879.1491088867188,0.17433959245681763,1152.875732421875,0.4526359736919403,1075.1072998046875,0.3292671740055084,1174.8966064453125,0.6660379767417908,1.020267128944397,1.0475504398345947,1.1451691389083862,1.2625482082366943,1.3821935653686523,1.442596673965454,0.005946220830082893,0.013700392097234726,0.03875766322016716,0.0616084560751915,0.07120266556739807,0.06680027395486832,8.796064376831055,1.4660108089447021,0.0647483766078949,0.0011075388174504042,0.1668214052915573,2.9550371170043945,6016071.5
9.100000381469727,43.43536376953125,-0.08172465115785599,-0.004529409110546112,879.1666870117188,0.17691795527935028,1152.9212646484375,0.4594651758670807,1075.1405029296875,0.334538072347641,1174.9637451171875,0.6750479340553284,1.0208656787872314,1.0489287376403809,1.149060606956482,1.2687138319015503,1.3892874717712402,1.4492506980895996,0.006024639587849379,0.01386732142418623,0.0390700027346611,0.06170276179909706,0.07067868113517761,0.06629528105258942,8.83492660522461,1.4724878072738647,0.06476746499538422,0.0011099133407697082,0.16717906296253204,2.9551758766174316,6016354.0
9.199999809265137,43.427005767822266,-0.08356421440839767,-0.018395692110061646,879.1845092773438,0.17954933643341064,1152.967529296875,0.46634024381637573,1075.1741943359375,0.339851051568985,1175.0316162109375,0.6840760707855225,1.0214719772338867,1.0503238439559937,1.1529831886291504,1.2748888731002808,1.396331787109375,1.455863118171692,0.0061032394878566265,0.014034404419362545,0.03938116878271103,0.06180065497756004,0.07021492719650269,0.06597023457288742,8.873917579650879,1.4789862632751465,0.065101258456707,0.0011123757576569915,0.1675499677658081,2.9553167819976807,6016640.5
9.300000190734863,43.4183349609375,-0.08669964224100113,-0.031354233622550964,879.2025756835938,0.18223224580287933,1153.0145263671875,0.4732758700847626,1075.20849609375,0.3452073335647583,1175.1004638671875,0.6931738257408142,1.022086262702942,1.051735758781433,1.1569368839263916,1.2810744047164917,1.4033336639404297,1.4624534845352173,0.006182434037327766,0.014202658087015152,0.039694905281066895,0.06191129982471466,0.06983181834220886,0.0658576712012291,8.913223266601562,1.4855371713638306,0.0657462552189827,0.0011150281643494964,0.16794946789741516,2.9554595947265625,6016931.5
9.399999618530273,43.40925598144531,-0.0908203125,-0.04120675101876259,879.220947265625,0.1849653422832489,1153.062255859375,0.48028576374053955,1075.2432861328125,0.35060909390449524,1175.1702880859375,0.7023869752883911,1.022708535194397,1.0531644821166992,1.1609224081039429,1.2872720956802368,1.4103020429611206,1.4690439701080322,0.006262592040002346,0.01437298208475113,0.04001449793577194,0.062042560428380966,0.06954529136419296,0.06597336381673813,8.953009605407715,1.4921681880950928,0.06664980947971344,0.0011179475113749504,0.1683891862630844,2.9556047916412354,6017227.0
9.5,43.39969253540039,-0.09560777246952057,-0.04787455499172211,879.2395629882812,0.1877475082874298,1153.110595703125,0.4873814582824707,1075.278564453125,0.356059193611145,1175.240966796875,0.7117514610290527,1.0233389139175415,1.0546103715896606,1.1649401187896729,1.293484091758728,1.4172470569610596,1.4756574630737305,0.006344005931168795,0.014546090736985207,0.040342532098293304,0.06220041587948799,0.06936546415090561,0.06631530821323395,8.993409156799316,1.4989014863967896,0.0677536204457283,0.0011211856035515666,0.16887691617012024,2.955751895904541,6017526.5
9.600000381469727,43.389610290527344,-0.10083131492137909,-0.0522354356944561,879.2584838867188,0.19057777523994446,1153.15966796875,0.49457257986068726,1075.314453125,0.3615610599517822,1175.3126220703125,0.7212954163551331,1.0239773988723755,1.0560739040374756,1.1689913272857666,1.299713373184204,1.4241796731948853,1.4823158979415894,0.006426904816180468,0.01472254004329443,0.04068097844719887,0.062389206141233444,0.0692976713180542,0.06686996668577194,9.034525871276855,1.5057543516159058,0.0690142959356308,0.0011247756192460656,0.16941767930984497,2.9559013843536377,6017831.0
9.699999809265137,43.37896728515625,-0.1064320057630539,-0.05600688233971596,879.2777099609375,0.19345536828041077,1153.2095947265625,0.5018680095672607,1075.350830078125,0.36711838841438293,1175.38525390625,0.7310430407524109,1.0246243476867676,1.057555079460144,1.173076868057251,1.3059632778167725,1.4311113357543945,1.489039659500122,0.006511487066745758,0.01490281242877245,0.04103152081370354,0.06261252611875534,0.06934509426355362,0.06762200593948364,9.07645034790039,1.5127418041229248,0.07042334973812103,0.0011287463130429387,0.17001575231552124,2.9560530185699463,6018140.0
9.800000190734863,43.36771011352539,-0.11258478462696075,-0.06152784451842308,879.2971801757812,0.19637973606586456,1153.2601318359375,0.5092781186103821,1075.3878173828125,0.37273523211479187,1175.4588623046875,0.7410224676132202,1.0252797603607178,1.0590546131134033,1.1771981716156006,1.3122375011444092,1.4380536079406738,1.4958484172821045,0.006597984582185745,0.015087466686964035,0.0413961224257946,0.06287455558776855,0.06951262801885605,0.06856600940227509,9.119287490844727,1.5198813676834106,0.0720239207148552,0.0011331393616274,0.17067745327949524,2.956207036972046,6018453.5
9.899999618530273,43.355796813964844,-0.11910281330347061,-0.06518028676509857,879.3169555664062,0.1993504911661148,1153.3114013671875,0.5168132781982422,1075.4254150390625,0.37841594219207764,1175.533447265625,0.75126051902771,1.0259439945220947,1.0605727434158325,1.1813567876815796,1.3185399770736694,1.4450188875198364,1.5027607679367065,0.0066866185516119,0.015277039259672165,0.0417766273021698,0.06317915767431259,0.06980416923761368,0.06969591230154037,9.163138389587402,1.5271897315979004,0.07377972453832626,0.0011379822390154004,0.17140690982341766,2.9563634395599365,6018771.5
10.0,43.34320068359375,-0.1259743571281433,-0.06871546804904938,879.3370361328125,0.20236749947071075,1153.363525390625,0.5244835615158081,1075.4635009765625,0.38416531682014465,1175.609130859375,0.7617819905281067,1.026617169380188,1.062110185623169,1.1855542659759521,1.3248752355575562,1.4520195722579956,1.5097951889038086,0.006777594331651926,0.01547202467918396,0.042174726724624634,0.06352972984313965,0.07022234052419662,0.07100436836481094,9.208096504211426,1.5346827507019043,0.07569311559200287,0.0011433007894083858,0.1722080111503601,2.956522226333618,6019095.0
10.100000381469727,43.329898834228516,-0.13300177454948425,-0.07027406990528107,879.357421875,0.2054307460784912,1153.416259765625,0.5322980880737305,1075.5023193359375,0.3899882733821869,1175.685791015625,0.7726074457168579,1.0272996425628662,1.0636674165725708,1.189792513847351,1.3312479257583618,1.4590685367584229,1.5169687271118164,0.006871085148304701,0.0156728345900774,0.04259178414940834,0.06392882764339447,0.07076754420995712,0.07247959077358246,9.254240989685059,1.5423734188079834,0.07772346585988998,0.0011491053737699986,0.17308230698108673,2.9566831588745117,6019423.0
10.199999809265137,43.31586456298828,-0.1403672695159912,-0.07365504652261734,879.378173828125,0.20854048430919647,1153.469970703125,0.5402668118476868,1075.54150390625,0.3958899974822998,1175.763671875,0.7837594747543335,1.027991533279419,1.0652450323104858,1.1940734386444092,1.3376630544662476,1.4661784172058105,1.5242979526519775,0.006967279594391584,0.015879925340414047,0.043029315769672394,0.06437931209802628,0.07144123315811157,0.07411621510982513,9.301657676696777,1.5502763986587524,0.07991538196802139,0.0011554203229025006,0.1740334928035736,2.9568467140197754,6019755.5
10.300000190734863,43.301048278808594,-0.14814384281635284,-0.07776570320129395,879.399169921875,0.21169711649417877,1153.5244140625,0.548401415348053,1075.5814208984375,0.40187594294548035,1175.8426513671875,0.7952655553817749,1.0286931991577148,1.0668437480926514,1.1983991861343384,1.3441259860992432,1.4733622074127197,1.531799077987671,0.007066407240927219,0.016093844547867775,0.043489161878824234,0.06488485634326935,0.07224716246128082,0.0759175717830658,9.35045337677002,1.5584088563919067,0.08229038864374161,0.0011622757883742452,0.17506608366966248,2.957012891769409,6020093.5
10.399999618530273,43.285423278808594,-0.15627270936965942,-0.08128862082958221,879.4204711914062,0.21490123867988586,1153.57958984375,0.5567141175270081,1075.6219482421875,0.4079519510269165,1175.9227294921875,0.8071536421775818,1.029404878616333,1.0684641599655151,1.2027722597122192,1.350642442703247,1.4806333780288696,1.5394887924194336,0.00716870091855526,0.016315151005983353,0.043973203748464584,0.06544913351535797,0.07318904995918274,0.07788693904876709,9.40073299407959,1.5667887926101685,0.0848415419459343,0.0011696970323100686,0.17618389427661896,2.957181453704834,6020437.0
10.5,43.268978118896484,-0.16444849967956543,-0.08175798505544662,879.442138671875,0.2181537002325058,1153.6357421875,0.5652151107788086,1075.6630859375,0.41412413120269775,1176.0040283203125,0.8194442987442017,1.0301270484924316,1.0701069831848145,1.2071949243545532,1.3572182655334473,1.488005518913269,1.547383427619934,0.007274336647242308,0.016544263809919357,0.0444827601313591,0.06607440859079361,0.07426679879426956,0.0800158753991127,9.452577590942383,1.5754296779632568,0.08750393241643906,0.0011776848696172237,0.1773870438337326,2.95735239982605,6020785.0
10.600000381469727,43.251731872558594,-0.17247121036052704,-0.08022703230381012,879.464111328125,0.22145545482635498,1153.692626953125,0.5739124417304993,1075.7047119140625,0.42039865255355835,1176.086669921875,0.8321496844291687,1.0308599472045898,1.0717732906341553,1.2116698026657104,1.36385977268219,1.4954921007156372,1.5554981231689453,0.007383421063423157,0.016781426966190338,0.04501853138208389,0.06676135212182999,0.07547611743211746,0.08228527754545212,9.506038665771484,1.5843397378921509,0.09023313224315643,0.0011862242827191949,0.17867329716682434,2.957526206970215,6021138.5
10.699999809265137,43.233734130859375,-0.17994962632656097,-0.07478420436382294,879.4864501953125,0.2248077094554901,1153.75048828125,0.5828104019165039,1075.7470703125,0.426781564950943,1176.1705322265625,0.8452694416046143,1.0316039323806763,1.0734636783599854,1.2161996364593506,1.3705729246139526,1.5031057596206665,1.5638452768325806,0.0074959611520171165,0.017026646062731743,0.04558030143380165,0.06750836223363876,0.0768069475889206,0.08466202020645142,9.56112003326416,1.5935200452804565,0.0929354727268219,0.001195269636809826,0.18003572523593903,2.957702398300171,6021497.5
10.800000190734863,43.21503829956055,-0.1869571954011917,-0.0700756162405014,879.5090942382812,0.22821177542209625,1153.8092041015625,0.5919119715690613,1075.7901611328125,0.43327850103378296,1176.2557373046875,0.8587986826896667,1.03235924243927,1.0751789808273315,1.2207869291305542,1.3773638010025024,1.5108579397201538,1.5724340677261353,0.007611926179379225,0.01727982796728611,0.0461675263941288,0.06831309199333191,0.07824782282114029,0.08711463958024979,9.617810249328613,1.602968454360962,0.09562180936336517,0.0012047807686030865,0.18146833777427673,2.957881450653076,6021862.0
10.899999618530273,43.1956787109375,-0.19362591207027435,-0.06668729335069656,879.5321044921875,0.2316691279411316,1153.868896484375,0.6012207865715027,1075.833740234375,0.4398948550224304,1176.34228515625,0.8727359175682068,1.0331264734268188,1.0769199132919312,1.2254341840744019,1.3842378854751587,1.5187594890594482,1.5812709331512451,0.007731312420219183,0.01754095032811165,0.04677990451455116,0.06917381286621094,0.07978981733322144,0.08962440490722656,9.67611026763916,1.6126850843429565,0.09831715375185013,0.0012147283414378762,0.1829666644334793,2.9580631256103516,6022232.0
11.0,43.1756591796875,-0.20017914474010468,-0.06553232669830322,879.555419921875,0.23518137633800507,1153.929443359375,0.610742449760437,1075.8780517578125,0.44663575291633606,1176.4302978515625,0.8870860934257507,1.0339056253433228,1.0786874294281006,1.2301439046859741,1.3912007808685303,1.5268199443817139,1.590361475944519,0.007854168303310871,0.017810117453336716,0.04741762578487396,0.07009007036685944,0.08142799884080887,0.0921873226761818,9.736043930053711,1.6226739883422852,0.10107133537530899,0.0012251001317054033,0.1845289021730423,2.958247423171997,6022607.5
11.100000381469727,43.154998779296875,-0.20660041272640228,-0.06421256065368652,879.5791015625,0.2387501746416092,1153.9910888671875,0.6204832792282104,1075.923095703125,0.45350632071495056,1176.519775390625,0.9018570184707642,1.034697413444519,1.0804822444915771,1.2349187135696411,1.398258090019226,1.5350488424301147,1.5997110605239868,0.007980565540492535,0.018087487667798996,0.04808104783296585,0.0710618793964386,0.08315909653902054,0.09480410069227219,9.797643661499023,1.632940649986267,0.10387996584177017,0.0012358828680589795,0.18615302443504333,2.958434820175171,6022988.5
11.199999809265137,43.13371276855469,-0.2128467708826065,-0.062463629990816116,879.6031494140625,0.24237732589244843,1154.0535888671875,0.6304493546485901,1075.9688720703125,0.4605116844177246,1176.6107177734375,0.9170550107955933,1.0355019569396973,1.0823053121566772,1.239761233329773,1.405415415763855,1.5434553623199463,1.6093249320983887,0.008110561408102512,0.018373189494013786,0.048770446330308914,0.07208900898694992,0.08497944474220276,0.09747322648763657,9.860939979553223,1.6434900760650635,0.10673261433839798,0.0012470596702769399,0.18783652782440186,2.958624839782715,6023375.5
11.300000190734863,43.11183547973633,-0.2188003957271576,-0.05953631550073624,879.6276245117188,0.24606472253799438,1154.1171875,0.6406453847885132,1076.0152587890625,0.46765685081481934,1176.703125,0.9326825737953186,1.036319613456726,1.0841572284698486,1.2446738481521606,1.4126781225204468,1.5520482063293457,1.6192079782485962,0.008244186639785767,0.018667280673980713,0.049485813826322556,0.07317056506872177,0.08688383549451828,0.10018792003393173,9.925948143005371,1.6543246507644653,0.10959942638874054,0.0012586046941578388,0.18957549333572388,2.958817720413208,6023768.5
11.399999618530273,43.089385986328125,-0.22449305653572083,-0.05692652240395546,879.6524047851562,0.24981430172920227,1154.1817626953125,0.6510758996009827,1076.0623779296875,0.4749467074871063,1176.7972412109375,0.9487411379814148,1.0371508598327637,1.0860390663146973,1.2496594190597534,1.4200516939163208,1.560835361480713,1.6293644905090332,0.008381458930671215,0.018969789147377014,0.05022704601287842,0.074305459856987,0.08886687457561493,0.10294126719236374,9.992677688598633,1.665446162223816,0.1124856099486351,0.0012704943073913455,0.19136634469032288,2.9590137004852295,6024167.0
11.5,43.066375732421875,-0.23009507358074188,-0.05602012947201729,879.6775512695312,0.253628134727478,1154.2474365234375,0.661746621131897,1076.1102294921875,0.4823860824108124,1176.8929443359375,0.965236485004425,1.0379960536956787,1.0879515409469604,1.2547203302383423,1.4275413751602173,1.5698246955871582,1.6397982835769653,0.008522434160113335,0.01928083598613739,0.050994373857975006,0.07549344003200531,0.09092579782009125,0.10573490709066391,10.061155319213867,1.6768592596054077,0.11543156206607819,0.0012827182654291391,0.1932075470685959,2.9592125415802,6024572.0
11.600000381469727,43.042781829833984,-0.23595309257507324,-0.05858023837208748,879.703125,0.2575082778930664,1154.3140869140625,0.672666609287262,1076.1588134765625,0.48997989296913147,1176.990234375,0.9821860790252686,1.0388555526733398,1.0898956060409546,1.259859323501587,1.4351526498794556,1.579023838043213,1.6505142450332642,0.00866725854575634,0.019600767642259598,0.05178886279463768,0.07673634588718414,0.09306380897760391,0.10858765989542007,10.131450653076172,1.6885751485824585,0.11852597445249557,0.0012952935649082065,0.19510167837142944,2.959414482116699,6024983.0
11.699999809265137,43.01854705810547,-0.24233852326869965,-0.06385436654090881,879.7290649414062,0.2614569664001465,1154.3819580078125,0.6838490962982178,1076.208251953125,0.4977335035800934,1177.08935546875,0.9996205568313599,1.0397297143936157,1.0918720960617065,1.2650792598724365,1.442891001701355,1.5884411334991455,1.661520004272461,0.0088161900639534,0.019930193200707436,0.052612531930208206,0.07803836464881897,0.0952904149889946,0.11153369396924973,10.203680992126465,1.7006134986877441,0.12184586375951767,0.001308258157223463,0.19705446064472198,2.9596195220947266,6025400.5
11.800000190734863,42.99363708496094,-0.2490818351507187,-0.06743300706148148,879.7554321289062,0.26547640562057495,1154.450927734375,0.6953082084655762,1076.2584228515625,0.5056527853012085,1177.190185546875,1.017572045326233,1.0406190156936646,1.0938820838928223,1.2703831195831299,1.4507628679275513,1.5980859994888306,1.6728264093399048,0.008969494141638279,0.02026975341141224,0.05346749350428581,0.07940385490655899,0.09761509299278259,0.11460074037313461,10.277969360351562,1.7129948139190674,0.12536093592643738,0.0013216366060078144,0.1990695595741272,2.9598276615142822,6025824.5
11.899999618530273,42.96803283691406,-0.25606849789619446,-0.06986664980649948,879.7821655273438,0.2695689797401428,1154.52099609375,0.7070572376251221,1076.309326171875,0.5137442350387573,1177.2928466796875,1.0360687971115112,1.041523814201355,1.0959265232086182,1.2757741212844849,1.4587745666503906,1.6079684495925903,1.684446096420288,0.009127410128712654,0.020620010793209076,0.05435556918382645,0.08083637058734894,0.10004472732543945,0.11780405789613724,10.354424476623535,1.725737452507019,0.12905257940292358,0.001335444045253098,0.20114929974079132,2.960038900375366,6026254.5
12.0,42.94173812866211,-0.26293686032295227,-0.06868379563093185,879.809326171875,0.27373722195625305,1154.59228515625,0.7191066145896912,1076.3612060546875,0.5220144987106323,1177.3974609375,1.0551289319992065,1.0424445867538452,1.0980064868927002,1.2812556028366089,1.4669328927993774,1.618099331855774,1.6963930130004883,0.009290093556046486,0.020981330424547195,0.05527782067656517,0.08233755081892014,0.10258067399263382,0.12113982439041138,10.433120727539062,1.7388534545898438,0.13283434510231018,0.0013496674364432693,0.20329166948795319,2.9602537155151367,6026691.5
12.100000381469727,42.914791107177734,-0.26946043968200684,-0.06523555517196655,879.8369140625,0.277983695268631,1154.664794921875,0.7314637303352356,1076.413818359375,0.5304704308509827,1177.50390625,1.0747591257095337,1.0433820486068726,1.1001231670379639,1.286831021308899,1.4752447605133057,1.6284887790679932,1.7086790800094604,0.009457610547542572,0.02135385014116764,0.05623447895050049,0.08390694111585617,0.10521861910820007,0.12458822131156921,10.514089584350586,1.7523483037948608,0.13664738833904266,0.0013642754638567567,0.20549198985099792,2.9604716300964355,6027135.5
12.199999809265137,42.88725280761719,-0.27539411187171936,-0.0593368336558342,879.8649291992188,0.2823111116886139,1154.7386474609375,0.7441326975822449,1076.46728515625,0.5391185879707336,1177.6124267578125,1.094955563545227,1.0443363189697266,1.1022777557373047,1.292503833770752,1.4837169647216797,1.6391468048095703,1.7213143110275269,0.009629937820136547,0.021737495437264442,0.05722499638795853,0.08554215729236603,0.10794929414987564,0.1281181126832962,10.59732437133789,1.7662206888198853,0.1404218077659607,0.0013792180689051747,0.20774269104003906,2.960692882537842,6027586.0
12.300000190734863,42.85915756225586,-0.2809443771839142,-0.055502746254205704,879.8933715820312,0.2867223024368286,1154.813720703125,0.757117509841919,1076.5216064453125,0.5479651689529419,1177.7230224609375,1.1157145500183105,1.045308232307434,1.1044710874557495,1.2982773780822754,1.4923558235168457,1.6500821113586426,1.734305500984192,0.009807057678699493,0.022132201120257378,0.0582488551735878,0.08724096417427063,0.11076441407203674,0.131707102060318,10.682819366455078,1.7804698944091797,0.14420367777347565,0.00139446125831455,0.2100386619567871,2.9609177112579346,6028043.5
12.399999618530273,42.83051681518555,-0.28639546036720276,-0.05451067164540291,879.9223022460938,0.291220098733902,1154.8900146484375,0.7704252004623413,1076.576904296875,0.5570163130760193,1177.8355712890625,1.1370429992675781,1.0462979078292847,1.106704592704773,1.3041549921035767,1.50116765499115,1.6613030433654785,1.7476584911346436,0.009989033453166485,0.02253810130059719,0.05930628627538681,0.08900303393602371,0.11366139352321625,0.13535378873348236,10.77060604095459,1.7951010465621948,0.14806488156318665,0.001409993157722056,0.2123781442642212,2.961146116256714,6028508.5
12.5,42.801326751708984,-0.29190874099731445,-0.05513274669647217,879.9515991210938,0.29580745100975037,1154.9677734375,0.7840653657913208,1076.633056640625,0.5662780404090881,1177.950439453125,1.158956527709961,1.0473061800003052,1.1089792251586914,1.3101400136947632,1.5101590156555176,1.6728179454803467,1.7613794803619385,0.01017600204795599,0.022955510765314102,0.060398172587156296,0.09082968533039093,0.11664231866598129,0.13907065987586975,10.860749244689941,1.8101248741149902,0.15205106139183044,0.0014258146984502673,0.21476124227046967,2.9613780975341797,6028980.5
12.600000381469727,42.77155685424805,-0.2976987063884735,-0.057899873703718185,879.9814453125,0.30048736929893494,1155.046875,0.7980505228042603,1076.6900634765625,0.5757569074630737,1178.0673828125,1.1814805269241333,1.0483334064483643,1.1112961769104004,1.316236138343811,1.5193363428115845,1.6846352815628052,1.7754768133163452,0.01036817580461502,0.023384930565953255,0.06152608245611191,0.09272390604019165,0.11971380561590195,0.14288145303726196,10.953347206115723,1.8255579471588135,0.15622754395008087,0.0014419431099668145,0.21719056367874146,2.961613655090332,6029460.0
12.699999809265137,42.741180419921875,-0.3037818372249603,-0.06083112210035324,880.01171875,0.305262953042984,1155.12744140625,0.8123952150344849,1076.7481689453125,0.5854597687721252,1178.186767578125,1.2046455144882202,1.0493800640106201,1.113656759262085,1.3224468231201172,1.528706669807434,1.6967647075653076,1.7899610996246338,0.01056581363081932,0.023826971650123596,0.06269196420907974,0.09468960762023926,0.12288466840982437,0.1468123346567154,11.0485200881958,1.84142005443573,0.1606099009513855,0.0014583971351385117,0.219668909907341,2.961852788925171,6029947.5
12.800000190734863,42.7101936340332,-0.3098721504211426,-0.060903359204530716,880.04248046875,0.31013739109039307,1155.2093505859375,0.8271123170852661,1076.8072509765625,0.59539395570755,1178.308349609375,1.2284760475158691,1.0504467487335205,1.116062045097351,1.3287760019302368,1.538277268409729,1.7092164754867554,1.8048449754714966,0.010769123211503029,0.024282120168209076,0.06389731168746948,0.09672948718070984,0.12615995109081268,0.15087340772151947,11.146364212036133,1.857727289199829,0.16512846946716309,0.0014751723501831293,0.22219567000865936,2.9620959758758545,6030442.5
12.899999618530273,42.6786003112793,-0.31592118740081787,-0.06049035117030144,880.07373046875,0.31511390209198,1155.2928466796875,0.8422133922576904,1076.8673095703125,0.6055670976638794,1178.4324951171875,1.2529913187026978,1.0515340566635132,1.1185137033462524,1.3352278470993042,1.548055648803711,1.722001075744629,1.8201414346694946,0.010978270322084427,0.024750759825110435,0.06514321267604828,0.09884520620107651,0.1295417696237564,0.15506461262702942,11.246957778930664,1.874492883682251,0.16977405548095703,0.001492261071689427,0.22476962208747864,2.9623429775238037,6030945.0
13.0,42.64641189575195,-0.3218984305858612,-0.05977221950888634,880.1055297851562,0.3201959729194641,1155.3778076171875,0.8577098846435547,1076.9283447265625,0.6159868836402893,1178.5589599609375,1.2782093286514282,1.0526427030563354,1.121012806892395,1.341806411743164,1.5580494403839111,1.7351292371749878,1.835863471031189,0.01119341142475605,0.025233248248696327,0.06643065065145493,0.10103818029165268,0.1330314427614212,0.15938420593738556,11.350374221801758,1.8917289972305298,0.17454104125499725,0.0015096525894477963,0.22738920152187347,2.9625940322875977,6031456.0
13.100000381469727,42.61363220214844,-0.32776254415512085,-0.05864134803414345,880.1378173828125,0.32538703083992004,1155.46435546875,0.8736128211021423,1076.990478515625,0.6266613006591797,1178.6881103515625,1.304146647453308,1.053773045539856,1.123560905456543,1.3485157489776611,1.5682663917541504,1.7486118078231812,1.852023720741272,0.011414692737162113,0.025729915127158165,0.06776051968336105,0.1033095270395279,0.13662958145141602,0.16382887959480286,11.456683158874512,1.909447193145752,0.1794198453426361,0.001527333166450262,0.23005232214927673,2.9628489017486572,6031975.5
13.199999809265137,42.580291748046875,-0.3334383964538574,-0.05675850063562393,880.1705932617188,0.3306906819343567,1155.5526123046875,0.8899326324462891,1077.0537109375,0.6375982761383057,1178.81982421875,1.3308169841766357,1.054925799369812,1.1261593103408813,1.3553601503372192,1.5787144899368286,1.762459635734558,1.8686344623565674,0.011642237193882465,0.026241039857268333,0.06913348287343979,0.10565987229347229,0.14033539593219757,0.16839200258255005,11.565943717956543,1.9276572465896606,0.18438950181007385,0.0015452831285074353,0.23275598883628845,2.9631080627441406,6032503.0
13.300000190734863,42.546382904052734,-0.3390861749649048,-0.05647767335176468,880.2039184570312,0.3361106216907501,1155.642333984375,0.9066807627677917,1077.1180419921875,0.6488059759140015,1178.954345703125,1.358237862586975,1.056101679801941,1.1288096904754639,1.3623441457748413,1.5894016027450562,1.7766833305358887,1.8857073783874512,0.011876196600496769,0.02676696702837944,0.07055047899484634,0.10809043049812317,0.14414989948272705,0.1730741560459137,11.678227424621582,1.94637131690979,0.189497709274292,0.0015634950250387192,0.23549912869930267,2.963371515274048,6033039.5
13.399999618530273,42.51189041137695,-0.3448978066444397,-0.05811639130115509,880.2378540039062,0.3416506350040436,1155.73388671875,0.9238715767860413,1077.1834716796875,0.6602926850318909,1179.091552734375,1.386435866355896,1.05730140209198,1.1315133571624756,1.3694721460342407,1.600335955619812,1.7912942171096802,1.9032551050186157,0.012116797268390656,0.027308225631713867,0.07201309502124786,0.11060409247875214,0.14807868003845215,0.17788992822170258,11.793642044067383,1.9656070470809937,0.1948072761297226,0.0015819761902093887,0.23828282952308655,2.963639259338379,6033584.5
13.5,42.476810455322266,-0.3508164882659912,-0.05918668583035469,880.2722778320312,0.34731465578079224,1155.8271484375,0.941520631313324,1077.2501220703125,0.6720671653747559,1179.2315673828125,1.415440559387207,1.0585253238677979,1.1342719793319702,1.3767486810684204,1.6115258932113647,1.8063040971755981,1.9212918281555176,0.012364293448626995,0.02786540612578392,0.0735231414437294,0.1132042184472084,0.15212836861610413,0.1828547716140747,11.912303924560547,1.9853839874267578,0.20031097531318665,0.0016007295344024897,0.2411075383424759,2.963911533355713,6034138.5
13.600000381469727,42.44110107421875,-0.3570808172225952,-0.06264341622591019,880.3073120117188,0.35310670733451843,1155.9222412109375,0.9596461057662964,1077.31787109375,0.6841385364532471,1179.3746337890625,1.4452898502349854,1.0597745180130005,1.137087106704712,1.3841787576675415,1.6229804754257202,1.8217252492904663,1.9398335218429565,0.012618999928236008,0.02843925543129444,0.07508297264575958,0.11589552462100983,0.15630905330181122,0.18799272179603577,12.034358978271484,2.0057265758514404,0.20609231293201447,0.0016197761287912726,0.2439763844013214,2.96418833732605,6034702.0
13.699999809265137,42.40473556518555,-0.36365827918052673,-0.06577468663454056,880.3428955078125,0.3590308725833893,1156.0191650390625,0.9782682061195374,1077.386962890625,0.696516752243042,1179.520751953125,1.4760268926620483,1.061049461364746,1.139960527420044,1.3917673826217651,1.6347088813781738,1.8375717401504517,1.958898901939392,0.012881282716989517,0.029030634090304375,0.07669536769390106,0.11868365108966827,0.1606329083442688,0.19333043694496155,12.159976959228516,2.026662826538086,0.21215811371803284,0.0016391340177506208,0.24689215421676636,2.9644696712493896,6035274.5
13.800000190734863,42.36771774291992,-0.3701944649219513,-0.0653618648648262,880.3790893554688,0.3650915324687958,1156.117919921875,0.9974048733711243,1077.4571533203125,0.7092122435569763,1179.669921875,1.5076855421066284,1.062351107597351,1.1428940296173096,1.3995200395584106,1.6467212438583374,1.8538579940795898,1.9785083532333374,0.013151426799595356,0.029640216380357742,0.078362375497818,0.12157236784696579,0.1651064157485962,0.19887343049049377,12.289291381835938,2.04821515083313,0.21841104328632355,0.0016587938880547881,0.24985338747501373,2.9647555351257324,6035857.0
13.899999618530273,42.330039978027344,-0.37675583362579346,-0.06561363488435745,880.4159545898438,0.3712930977344513,1156.2186279296875,1.0170732736587524,1077.52880859375,0.7222357392311096,1179.822265625,1.540295958518982,1.0636800527572632,1.1458892822265625,1.4074420928955078,1.6590275764465332,1.8705992698669434,1.9986823797225952,0.013429693877696991,0.030268602073192596,0.08008576184511185,0.12456471472978592,0.16973388195037842,0.2046211212873459,12.422422409057617,2.070403814315796,0.2248772233724594,0.0016787510830909014,0.2528594136238098,2.9650466442108154,6036449.5
14.0,42.29167556762695,-0.38364726305007935,-0.06891420483589172,880.453369140625,0.3776401877403259,1156.3214111328125,1.0372943878173828,1077.6016845703125,0.7355985045433044,1179.97802734375,1.5739010572433472,1.0650373697280884,1.1489484310150146,1.4155395030975342,1.6716384887695312,1.8878114223480225,2.019442081451416,0.013716443441808224,0.030916644260287285,0.08186820894479752,0.1276659220457077,0.17452552914619446,0.21059228479862213,12.559538841247559,2.0932564735412598,0.23166483640670776,0.001699024229310453,0.25591301918029785,2.9653425216674805,6037051.5
14.100000381469727,42.25259017944336,-0.39087530970573425,-0.07228056341409683,880.491455078125,0.3841376304626465,1156.4261474609375,1.0580925941467285,1077.6759033203125,0.7493125200271606,1180.1370849609375,1.6085519790649414,1.066423773765564,1.1520735025405884,1.4238182306289673,1.6845654249191284,1.9055116176605225,2.040811538696289,0.01401210855692625,0.031585365533828735,0.08371299505233765,0.13088266551494598,0.17949511110782623,0.21681426465511322,12.70083999633789,2.116806745529175,0.23879574239253998,0.0017196323024109006,0.25901708006858826,2.9656434059143066,6037664.5
14.199999809265137,42.212764739990234,-0.39822351932525635,-0.07348211854696274,880.5302124023438,0.3907904028892517,1156.532958984375,1.0794912576675415,1077.7515869140625,0.7633904814720154,1180.2998046875,1.644296407699585,1.0678400993347168,1.1552664041519165,1.4322847127914429,1.6978199481964111,1.9237182140350342,2.0628161430358887,0.014317088760435581,0.03227570652961731,0.08562309294939041,0.13422071933746338,0.18465326726436615,0.22330132126808167,12.846510887145996,2.141085147857666,0.24621686339378357,0.0017405771650373936,0.2621718943119049,2.965949535369873,6038287.5
14.300000190734863,42.17219924926758,-0.405656635761261,-0.07433095574378967,880.5696411132812,0.39760369062423706,1156.64208984375,1.101513385772705,1077.82861328125,0.7778456807136536,1180.466064453125,1.6811779737472534,1.0692875385284424,1.15852952003479,1.4409456253051758,1.7114145755767822,1.9424502849578857,2.0854833126068115,0.014631757512688637,0.032988544553518295,0.0876011848449707,0.13768509030342102,0.19000820815563202,0.2300594449043274,12.996726036071777,2.166121006011963,0.25392845273017883,0.0017618575366213918,0.2653771936893463,2.9662609100341797,6038921.5
14.399999618530273,42.130897521972656,-0.4130287766456604,-0.07372158765792847,880.6097412109375,0.4045829474925995,1156.7532958984375,1.1241811513900757,1077.9071044921875,0.7926918864250183,1180.635986328125,1.7192364931106567,1.0707669258117676,1.161864995956421,1.4498077630996704,1.7253621816635132,1.9617280960083008,2.108839511871338,0.014956456609070301,0.033724673092365265,0.08964963257312775,0.1412799209356308,0.19556552171707153,0.2370871603488922,13.151642799377441,2.1919405460357666,0.26189181208610535,0.0017834606114774942,0.26863113045692444,2.9665777683258057,6039567.0
14.5,42.08888244628906,-0.42016127705574036,-0.0713248923420906,880.6505737304688,0.4117337763309479,1156.866943359375,1.1475144624710083,1077.9871826171875,0.8079431653022766,1180.8099365234375,1.7585036754608154,1.0722792148590088,1.1652754545211792,1.4588783979415894,1.7396758794784546,1.9815716743469238,2.132911443710327,0.015291459858417511,0.03448472172021866,0.09177020937204361,0.14500778913497925,0.20132632553577423,0.24437107145786285,13.311393737792969,2.2185654640197754,0.27005016803741455,0.0018053597304970026,0.27192965149879456,2.96690034866333,6040223.5
14.600000381469727,42.04617691040039,-0.4270327389240265,-0.0687147006392479,880.6920776367188,0.419062077999115,1156.98291015625,1.1715322732925415,1078.0687255859375,0.8236138820648193,1180.98779296875,1.7990063428878784,1.0738255977630615,1.1687629222869873,1.4681648015975952,1.7543691396713257,2.0020015239715576,2.157723903656006,0.015637006610631943,0.03526923432946205,0.09396431595087051,0.14887037873268127,0.20728950202465057,0.25189459323883057,13.476090431213379,2.2460150718688965,0.27839502692222595,0.0018275261390954256,0.27526843547821045,2.967228651046753,6040891.5
14.699999809265137,42.00284194946289,-0.4333687424659729,-0.06335990130901337,880.734375,0.42657390236854553,1157.1011962890625,1.1962506771087646,1078.15185546875,0.8397182822227478,1181.1697998046875,1.8407608270645142,1.0754070281982422,1.1723302602767944,1.4776742458343506,1.7694554328918457,2.0230374336242676,2.1832993030548096,0.015993250533938408,0.03607853874564171,0.09623256325721741,0.152867391705513,0.2134486883878708,0.2596288323402405,13.645808219909668,2.274301528930664,0.28682515025138855,0.001849910244345665,0.2786400020122528,2.967562675476074,6041571.5
14.800000190734863,41.958927154541016,-0.4391551613807678,-0.057864248752593994,880.7774047851562,0.4342755079269409,1157.22216796875,1.2216829061508179,1078.2366943359375,0.8562703132629395,1181.35595703125,1.8837751150131226,1.0770246982574463,1.175979733467102,1.4874142408370972,1.7849479913711548,2.044698715209961,2.2096571922302246,0.016360275447368622,0.03691279515624046,0.09857496619224548,0.15699702501296997,0.21979399025440216,0.26753976941108704,13.820592880249023,2.3034322261810303,0.29532065987586975,0.0018724610563367605,0.282036691904068,2.967902660369873,6042264.0
14.899999618530273,41.91447830200195,-0.44449087977409363,-0.053357284516096115,880.8212280273438,0.4421733319759369,1157.3455810546875,1.2478424310684204,1078.3231201171875,0.8732838034629822,1181.546630859375,1.9280580282211304,1.0786795616149902,1.1797138452529907,1.497392177581787,1.800860047340393,2.0670034885406494,2.236814022064209,0.016738174483180046,0.03777218237519264,0.10099157691001892,0.16125771403312683,0.22631673514842987,0.27560341358184814,14.00049114227295,2.3334152698516846,0.3039035499095917,0.001895135617814958,0.2854520082473755,2.9682488441467285,6042969.0
15.0,41.869537353515625,-0.44939306378364563,-0.0490218922495842,880.8658447265625,0.45027393102645874,1157.4716796875,1.2747431993484497,1078.411376953125,0.8907722234725952,1181.74169921875,1.9736194610595703,1.0803728103637695,1.183535099029541,1.507615566253662,1.8172047138214111,2.0899689197540283,2.2647838592529297,0.01712704449892044,0.03865690529346466,0.10348254442214966,0.16564808785915375,0.2330094426870346,0.2838030159473419,14.185554504394531,2.3642590045928955,0.31256937980651855,0.0019178920192644,0.2888796627521515,2.9686014652252197,6043686.5
15.100000381469727,41.82416915893555,-0.45369237661361694,-0.04299292340874672,880.9113159179688,0.4585840404033661,1157.6005859375,1.3023964166641235,1078.5013427734375,0.9087487459182739,1181.94140625,2.020461082458496,1.0821053981781006,1.1874462366104126,1.5180916786193848,1.833994746208191,2.113611936569214,2.293579339981079,0.01752692274749279,0.03956698998808861,0.10604742169380188,0.17016540467739105,0.23986124992370605,0.292113721370697,14.375805854797363,2.395967721939087,0.3212408125400543,0.0019406755454838276,0.2923114001750946,2.9689605236053467,6044417.5
15.199999809265137,41.7784538269043,-0.45713046193122864,-0.034381039440631866,880.9575805664062,0.46711045503616333,1157.732177734375,1.3308079242706299,1078.5931396484375,0.9272261261940002,1182.145751953125,2.0685677528381348,1.083878517150879,1.191449522972107,1.5288279056549072,1.8512425422668457,2.137946844100952,2.323209524154663,0.01793770119547844,0.040502142161130905,0.1086844876408577,0.17480380833148956,0.24685363471508026,0.30049052834510803,14.571203231811523,2.4285337924957275,0.329793781042099,0.0019634116906672716,0.2957359850406647,2.9693262577056885,6045162.0
15.300000190734863,41.732505798339844,-0.4594789445400238,-0.02348470501601696,881.0046997070312,0.47586002945899963,1157.8668212890625,1.3599770069122314,1078.686767578125,0.9462159872055054,1182.3551025390625,2.117903470993042,1.085693359375,1.1955475807189941,1.539831280708313,1.868959903717041,2.162986993789673,2.353677749633789,0.0183591116219759,0.04146164283156395,0.11139056086540222,0.17955394089221954,0.2539592981338501,0.3088683485984802,14.771631240844727,2.4619386196136475,0.33809909224510193,0.001986009068787098,0.29913967847824097,2.969698667526245,6045920.5
15.399999618530273,41.68642044067383,-0.4608546495437622,-0.013756916858255863,881.052734375,0.4848397374153137,1158.0042724609375,1.3899000883102417,1078.7823486328125,0.9657287001609802,1182.5694580078125,2.168423652648926,1.0875507593154907,1.1997427940368652,1.5511085987091064,1.8871573209762573,2.188742160797119,2.3849809169769287,0.01879080757498741,0.04244460538029671,0.11416185647249222,0.1844051033258438,0.26114898920059204,0.31718572974205017,14.97694206237793,2.496157169342041,0.34615254402160645,0.0020083854906260967,0.3025101125240326,2.970078229904175,6046693.0
15.5,41.64027404785156,-0.4614679515361786,-0.006133298855274916,881.1016845703125,0.4940564036369324,1158.144775390625,1.420573353767395,1078.8800048828125,0.985773503780365,1182.788818359375,2.220088005065918,1.0894519090652466,1.2040374279022217,1.5626660585403442,1.9058445692062378,2.215219259262085,2.4171109199523926,0.019232479855418205,0.04345022514462471,0.11699490994215012,0.18934763967990875,0.26839765906333923,0.32540225982666016,15.187002182006836,2.5311670303344727,0.3539951741695404,0.0020304755307734013,0.30583739280700684,2.9704649448394775,6047480.5
15.600000381469727,41.5941276550293,-0.4614713191986084,-3.3492462534923106e-05,881.151611328125,0.5035168528556824,1158.2884521484375,1.4519942998886108,1078.9796142578125,1.0063583850860596,1183.013427734375,2.272862195968628,1.0913976430892944,1.2084336280822754,1.574509859085083,1.92503023147583,2.2424232959747314,2.450056314468384,0.01968386024236679,0.04447780176997185,0.11988668888807297,0.19437313079833984,0.2756849527359009,0.3334956169128418,15.40169620513916,2.5669493675231934,0.3616544008255005,0.0020522254053503275,0.30911344289779663,2.9708590507507324,6048283.0
15.699999809265137,41.548065185546875,-0.46063607931137085,0.008352253586053848,881.202392578125,0.5132277011871338,1158.4351806640625,1.4841563701629639,1079.081298828125,1.027490496635437,1183.243408203125,2.326700448989868,1.0933890342712402,1.2129337787628174,1.5866456031799316,1.944722056388855,2.2703566551208496,2.4838035106658936,0.020144589245319366,0.045526422560214996,0.12283337861299515,0.1994713693857193,0.28298667073249817,0.3414316773414612,15.620869636535645,2.603478193283081,0.3690014183521271,0.002073564799502492,0.31232765316963196,2.9712607860565186,6049100.5
15.800000190734863,41.502174377441406,-0.4588976204395294,0.017384670674800873,881.2542114257812,0.5231956839561462,1158.5853271484375,1.5170475244522095,1079.18505859375,1.0491756200790405,1183.4788818359375,2.3815417289733887,1.0954269170761108,1.2175397872924805,1.5990785360336304,1.964926838874817,2.2990198135375977,2.518334150314331,0.020614182576537132,0.046594858169555664,0.1258300542831421,0.204629585146904,0.29027262330055237,0.34916090965270996,15.844307899475098,2.6407179832458496,0.37595808506011963,0.002094418741762638,0.3154687285423279,2.971670150756836,6049934.0
15.899999618530273,41.456539154052734,-0.45634108781814575,0.025565218180418015,881.3070678710938,0.5334269404411316,1158.7386474609375,1.5506529808044434,1079.2911376953125,1.0714179277420044,1183.7198486328125,2.4373180866241455,1.0975122451782227,1.222253441810608,1.6118134260177612,1.985649824142456,2.328409433364868,2.5536253452301025,0.02109210006892681,0.047681741416454315,0.128871351480484,0.20983418822288513,0.2975118160247803,0.356636106967926,16.071775436401367,2.678629159927368,0.38250720500946045,0.0021147190127521753,0.31852641701698303,2.9720876216888428,6050784.0
16.0,41.41123962402344,-0.4530078172683716,0.03333286941051483,881.3609619140625,0.5439277291297913,1158.8953857421875,1.5849553346633911,1079.3994140625,1.0942200422286987,1183.96630859375,2.493957996368408,1.0996456146240234,1.227076768875122,1.624854326248169,2.006894826889038,2.3585190773010254,2.589649200439453,0.02157776802778244,0.04878563433885574,0.13195167481899261,0.2150711566209793,0.30467358231544495,0.3638151288032532,16.303016662597656,2.7171695232391357,0.38861632347106934,0.002134401351213455,0.3214910626411438,2.972513198852539,6051650.5
16.100000381469727,41.366329193115234,-0.4490918517112732,0.03915947675704956,881.4158935546875,0.5547038912773132,1159.0556640625,1.6199369430541992,1079.510009765625,1.1175832748413086,1184.2186279296875,2.5513923168182373,1.1018280982971191,1.2320111989974976,1.6382050514221191,2.0286648273468018,2.3893396854400635,2.6263749599456787,0.022070622071623802,0.04990513250231743,0.13506557047367096,0.2203272134065628,0.31173062324523926,0.37066900730133057,16.537784576416016,2.7562975883483887,0.39432263374328613,0.0021534168627113104,0.32435524463653564,2.972947120666504,6052534.0
16.200000762939453,41.321868896484375,-0.44461220502853394,0.044796571135520935,881.4718627929688,0.5657607913017273,1159.219482421875,1.6555789709091187,1079.6229248046875,1.1415072679519653,1184.4766845703125,2.609550714492798,1.1040600538253784,1.237058401107788,1.6518685817718506,2.0509605407714844,2.4208598136901855,2.663768768310547,0.02257009781897068,0.05103881657123566,0.13820762932300568,0.225589320063591,0.3186573386192322,0.3771744668483734,16.775829315185547,2.795971393585205,0.399594783782959,0.0021717187482863665,0.3271119296550751,2.9733898639678955,6053435.0
