t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],dc[1],dc[2],dc[3],dc[4],dc[5],dc[6],P_MW,n,dn,rho,rho_dollars,m_dot_steam,Q_to_steam
16.299999237060547,41.27790451049805,-0.4396575391292572,0.049546729773283005,881.529052734375,0.5771037340164185,1159.3868408203125,1.6918606758117676,1079.73828125,1.1659905910491943,1184.7406005859375,2.6683614253997803,1.1063423156738281,1.2422194480895996,1.6658474206924438,2.073782205581665,2.4530649185180664,2.7017946243286133,0.023075610399246216,0.05218522623181343,0.14137233793735504,0.2308444231748581,0.3254292607307434,0.3833109140396118,17.016889572143555,2.836148262023926,0.4044315814971924,0.002189266961067915,0.32975512742996216,2.973841428756714,6054354.5
16.399999618530273,41.234474182128906,-0.43431273102760315,0.05344802513718605,881.5873413085938,0.5887373089790344,1159.557861328125,1.728760838508606,1079.856201171875,1.1910300254821777,1185.0103759765625,2.7277536392211914,1.1086753606796265,1.2474958896636963,1.6801437139511108,2.0971286296844482,2.485938549041748,2.74041485786438,0.02358657866716385,0.053342919796705246,0.1445542424917221,0.23607990145683289,0.3320239186286926,0.3890630304813385,17.26070785522461,2.8767848014831543,0.4088353216648102,0.0022060289047658443,0.33227986097335815,2.974301815032959,6055292.0
16.5,41.19161605834961,-0.4285634458065033,0.05749284848570824,881.6467895507812,0.6006659865379333,1159.7325439453125,1.7662558555603027,1079.9765625,1.2166213989257812,1185.2861328125,2.7876522541046143,1.1110597848892212,1.2528884410858154,1.694758653640747,2.1209969520568848,2.5194616317749023,2.779590606689453,0.024102387949824333,0.05451036989688873,0.1477476805448532,0.24128276109695435,0.3384186923503876,0.3944131135940552,17.50701332092285,2.9178354740142822,0.4127647280693054,0.002221971284598112,0.3346811532974243,2.974771738052368,6056248.5
16.600000381469727,41.149383544921875,-0.4223257899284363,0.06237652152776718,881.7074584960938,0.6128935217857361,1159.9111328125,1.8043180704116821,1080.0994873046875,1.242759108543396,1185.56787109375,2.8479721546173096,1.1134960651397705,1.258398175239563,1.7096933126449585,2.14538311958313,2.5536129474639893,2.819279670715332,0.024622341617941856,0.055685847997665405,0.15094628930091858,0.24643850326538086,0.3445875644683838,0.39933186769485474,17.7554931640625,2.9592487812042236,0.41614049673080444,0.0022370542865246534,0.3369530141353607,2.9752511978149414,6057224.5
16.700000762939453,41.107810974121094,-0.4157363474369049,0.06589437276124954,881.7694091796875,0.6254233717918396,1160.093505859375,1.842918038368225,1080.22509765625,1.2694357633590698,1185.855712890625,2.9086263179779053,1.1159844398498535,1.2640258073806763,1.7249478101730347,2.1702821254730225,2.5883688926696777,2.859437942504883,0.025145718827843666,0.0568675771355629,0.1541435718536377,0.25153255462646484,0.3505052626132965,0.4037933051586151,18.00582504272461,3.0009708404541016,0.4189860224723816,0.0022512502036988735,0.3390912413597107,2.975740432739258,6058220.5
16.799999237060547,41.066890716552734,-0.4092086851596832,0.06527668237686157,881.8325805664062,0.6382584571838379,1160.2796630859375,1.8820308446884155,1080.3533935546875,1.2966430187225342,1186.149658203125,2.9695465564727783,1.1185252666473389,1.269771933555603,1.740521788597107,2.1956868171691895,2.6237034797668457,2.900019645690918,0.025671951472759247,0.058054160326719284,0.15733447670936584,0.25655418634414673,0.3561580777168274,0.4078071117401123,18.25775718688965,3.042959451675415,0.4214785099029541,0.00226456206291914,0.34109631180763245,2.9762396812438965,6059237.0
16.899999618530273,41.02657699584961,-0.40311309695243835,0.060955848544836044,881.8970336914062,0.6514010429382324,1160.4698486328125,1.9216396808624268,1080.4844970703125,1.3243714570999146,1186.44970703125,3.030695676803589,1.1211189031600952,1.2756367921829224,1.7564144134521484,2.2215898036956787,2.659590005874634,2.9409828186035156,0.02620072290301323,0.059244804084300995,0.16051623225212097,0.26149848103523254,0.36154818534851074,0.41142594814300537,18.511146545410156,3.085191011428833,0.4238072633743286,0.0022770212963223457,0.342972993850708,2.9767491817474365,6060274.0
17.0,40.986812591552734,-0.39766135811805725,0.05451756715774536,881.9628295898438,0.6648531556129456,1160.6640625,1.9617350101470947,1080.6182861328125,1.3526121377944946,1186.7557373046875,3.092061758041382,1.123765468597412,1.281620979309082,1.7726246118545532,2.24798321723938,2.696002960205078,2.9822916984558105,0.026731912046670914,0.06043921783566475,0.16368791460990906,0.2663652002811432,0.36669009923934937,0.4147273600101471,18.765941619873047,3.127656936645508,0.4261048436164856,0.00228867563419044,0.34472841024398804,2.977269172668457,6061333.0
17.100000381469727,40.94751739501953,-0.39294955134391785,0.04711791127920151,882.030029296875,0.6786161065101624,1160.8623046875,2.002312183380127,1080.7550048828125,1.3813564777374268,1187.068115234375,3.1536495685577393,1.1264654397964478,1.2877248525619507,1.7891515493392944,2.274859666824341,2.7329187393188477,3.023918628692627,0.02726554125547409,0.06163744628429413,0.16684986650943756,0.2711571753025055,0.3716054856777191,0.4177948236465454,19.022153854370117,3.1703591346740723,0.4284544885158539,0.002299579791724682,0.3463708162307739,2.977799892425537,6062413.5
17.200000762939453,40.90860366821289,-0.38913121819496155,0.03818349540233612,882.0985717773438,0.692690908908844,1161.0645751953125,2.04337215423584,1080.8946533203125,1.4105966091156006,1187.386474609375,3.2154810428619385,1.1292186975479126,1.2939486503601074,1.8059942722320557,2.3022119998931885,2.7703161239624023,3.0658445358276367,0.027801766991615295,0.06283986568450928,0.17000365257263184,0.27588024735450745,0.3763226568698883,0.4207170605659485,19.279855728149414,3.2133092880249023,0.43097513914108276,0.002309799659997225,0.34791016578674316,2.978341579437256,6063516.0
17.299999237060547,40.86997604370117,-0.3862640857696533,0.0286711473017931,882.1685791015625,0.7070782780647278,1161.27099609375,2.0849204063415527,1081.037109375,1.4403259754180908,1187.711181640625,3.2775940895080566,1.1320258378982544,1.30029296875,1.8231520652770996,2.330033302307129,2.8081767559051514,3.1080594062805176,0.02834087423980236,0.06404717266559601,0.17315195500850677,0.28054291009902954,0.3808753490447998,0.4235840439796448,19.539175033569336,3.2565290927886963,0.43374568223953247,0.002319405088201165,0.3493569791316986,2.9788944721221924,6064642.0
17.399999618530273,40.83156204223633,-0.3841341733932495,0.02129911631345749,882.239990234375,0.7217786908149719,1161.4815673828125,2.126962900161743,1081.1826171875,1.4705392122268677,1188.0421142578125,3.3400237560272217,1.1348869800567627,1.3067582845687866,1.8406245708465576,2.358318567276001,2.8464858531951904,3.1505613327026367,0.028883131220936775,0.06526001542806625,0.17629730701446533,0.2851530611515045,0.3852936625480652,0.42646029591560364,19.800235748291016,3.300039291381836,0.4366967976093292,0.0023284493945538998,0.35071927309036255,2.979459047317505,6065791.0
17.5,40.793331146240234,-0.38233762979507446,0.01796550117433071,882.3129272460938,0.7367922067642212,1161.6964111328125,2.1694986820220947,1081.331298828125,1.5012316703796387,1188.379150390625,3.4027817249298096,1.1378026008605957,1.313345193862915,1.858411431312561,2.3870620727539062,2.885230779647827,3.193352222442627,0.02942861244082451,0.06647858023643494,0.179440438747406,0.2897140383720398,0.38959330320358276,0.42935776710510254,20.063074111938477,3.3438456058502197,0.43963056802749634,0.002336955862119794,0.35200053453445435,2.9800353050231934,6066964.5
17.600000381469727,40.75524139404297,-0.3808847665786743,0.014528747648000717,882.3873901367188,0.7521188855171204,1161.9154052734375,2.2125236988067627,1081.48291015625,1.5323991775512695,1188.72265625,3.4658663272857666,1.1407729387283325,1.320054292678833,1.8765125274658203,2.416259288787842,2.9244000911712646,3.236433267593384,0.02997729554772377,0.06770279258489609,0.18258123099803925,0.29422688484191895,0.39378270506858826,0.43226727843284607,20.327678680419922,3.387946605682373,0.44255056977272034,0.002344947773963213,0.35320428013801575,2.980623483657837,6068162.0
17.700000762939453,40.71729278564453,-0.37949293851852417,0.013918100856244564,882.46337890625,0.7677586078643799,1162.138916015625,2.2560291290283203,1081.6378173828125,1.5640374422073364,1189.0723876953125,3.529261350631714,1.1437982320785522,1.3268859386444092,1.8949275016784668,2.4459054470062256,2.9639828205108643,3.2798047065734863,0.03052903339266777,0.06893228739500046,0.1857183873653412,0.2986897826194763,0.39786210656166077,0.4351588189601898,20.5939884185791,3.4323315620422363,0.4453018605709076,0.00235242722555995,0.3543308675289154,2.9812238216400146,6069384.0
17.799999237060547,40.67951583862305,-0.3777608573436737,0.01732081174850464,882.5409545898438,0.7837110161781311,1162.36669921875,2.2999958992004395,1081.7957763671875,1.5961415767669678,1189.428466796875,3.5929155349731445,1.1468788385391235,1.3338408470153809,1.9136558771133423,2.4759950637817383,3.00396728515625,3.3234610557556152,0.031083397567272186,0.07016599923372269,0.18884816765785217,0.3030947744846344,0.40181443095207214,0.4379567503929138,20.8618106842041,3.47696852684021,0.44763264060020447,0.0023593667428940535,0.35537612438201904,2.9818367958068848,6070632.0
17.899999618530273,40.64192199707031,-0.37595459818840027,0.01806258037686348,882.6201171875,0.7999756336212158,1162.598876953125,2.344402313232422,1081.95703125,1.628705382347107,1189.791015625,3.6567726135253906,1.1500149965286255,1.3409193754196167,1.9326967000961304,2.506521701812744,3.044339895248413,3.367389440536499,0.03163991495966911,0.07140277326107025,0.19196639955043793,0.3074330687522888,0.4056214690208435,0.4405973255634308,21.130935668945312,3.521822452545166,0.4496535360813141,0.002365758875384927,0.3563389480113983,2.9824624061584473,6071905.5
18.0,40.60447692871094,-0.374434232711792,0.015203690156340599,882.7009887695312,0.816551685333252,1162.8355712890625,2.389235019683838,1082.12158203125,1.6617220640182495,1190.159912109375,3.720803737640381,1.1532068252563477,1.3481215238571167,1.952048659324646,2.5374789237976074,3.085085868835449,3.411573886871338,0.032198332250118256,0.07264199107885361,0.1950710266828537,0.3117011487483978,0.4092799723148346,0.44307422637939453,21.4012508392334,3.5668749809265137,0.4515698254108429,0.002371623646467924,0.3572223484516144,2.9831008911132812,6073206.0
18.100000381469727,40.567138671875,-0.37337997555732727,0.010542591102421284,882.783447265625,0.8334381580352783,1163.0767822265625,2.4344868659973145,1082.2894287109375,1.6951848268508911,1190.53515625,3.785006046295166,1.1564546823501587,1.355447769165039,1.9717103242874146,2.568859338760376,3.126190423965454,3.4559991359710693,0.03275861591100693,0.0738835483789444,0.19816185534000397,0.3159002661705017,0.41279977560043335,0.4454214870929718,21.672739028930664,3.6121230125427246,0.4535094201564789,0.0023769945837557316,0.358031302690506,2.983752727508545,6074533.0
18.200000762939453,40.52988052368164,-0.3725951910018921,0.007847857661545277,882.86767578125,0.850633978843689,1163.322509765625,2.480151653289795,1082.4605712890625,1.729086995124817,1190.9168701171875,3.8493759632110596,1.1597586870193481,1.362898349761963,1.9916805028915405,2.600656270980835,3.167640447616577,3.5006539821624756,0.03332071378827095,0.07512733340263367,0.20123864710330963,0.32003146409988403,0.4161893427371979,0.4476625323295593,21.94537925720215,3.6575632095336914,0.45537808537483215,0.002381889848038554,0.35876867175102234,2.9844181537628174,6075887.5
18.299999237060547,40.492652893066406,-0.3722825050354004,0.0031269723549485207,882.95361328125,0.8681377172470093,1163.5728759765625,2.5262246131896973,1082.63525390625,1.7634220123291016,1191.3050537109375,3.9139163494110107,1.1631189584732056,1.3704733848571777,2.0119576454162598,2.6328630447387695,3.209423542022705,3.5455286502838135,0.03388462960720062,0.07637334614992142,0.2043016254901886,0.3240969181060791,0.41945981979370117,0.449825644493103,22.21917724609375,3.7031962871551514,0.4573049545288086,0.002386343665421009,0.359439492225647,2.9850971698760986,6077269.5
18.399999618530273,40.45539474487305,-0.3725801110267639,-0.002976192394271493,883.0413208007812,0.8859479427337646,1163.8277587890625,2.572707176208496,1082.813232421875,1.7981841564178467,1191.69970703125,3.978649616241455,1.1665356159210205,1.3781731128692627,2.0325403213500977,2.665473222732544,3.251528739929199,3.590618133544922,0.03445053473114967,0.07762199640274048,0.20735248923301697,0.32810232043266296,0.4226311445236206,0.45196184515953064,22.49420738220215,3.7490344047546387,0.45940500497817993,0.002390399342402816,0.36005038022994995,2.9857900142669678,6078680.5
18.5,40.41806411743164,-0.37328779697418213,-0.007076712790876627,883.1307983398438,0.9040629267692566,1164.08740234375,2.619600772857666,1082.994873046875,1.8333680629730225,1192.1007080078125,4.043597221374512,1.1700091361999512,1.3859978914260864,2.0534276962280273,2.698481321334839,3.2939467430114746,3.6359214782714844,0.03501857444643974,0.0788736641407013,0.2103927582502365,0.33205297589302063,0.4257209002971649,0.45410647988319397,22.770538330078125,3.7950894832611084,0.46158692240715027,0.002394085982814431,0.3606056571006775,2.986497163772583,6080120.0
18.600000381469727,40.38063049316406,-0.37434983253479004,-0.01062049251049757,883.2221069335938,0.9224809408187866,1164.3516845703125,2.6669046878814697,1083.179931640625,1.8689693212509155,1192.5084228515625,4.108771324157715,1.173539400100708,1.393947958946228,2.0746185779571533,2.731881856918335,3.336670160293579,3.681440591812134,0.035588838160037994,0.08012854307889938,0.21342337131500244,0.335952490568161,0.42874109745025635,0.45627400279045105,23.04821014404297,3.8413681983947754,0.46382713317871094,0.0023974275682121515,0.3611089885234833,2.9872188568115234,6081589.0
18.700000762939453,40.34304428100586,-0.37583956122398376,-0.014897353947162628,883.3153076171875,0.941200315952301,1164.6207275390625,2.7146196365356445,1083.36865234375,1.9049837589263916,1192.9224853515625,4.174188613891602,1.1771270036697388,1.4020237922668457,2.096112012863159,2.76567006111145,3.379692792892456,3.7271783351898193,0.03616144508123398,0.08138693124055862,0.21644556522369385,0.3398051857948303,0.4317050278186798,0.4584820866584778,23.327280044555664,3.8878800868988037,0.4661858379840851,0.0024004539009183645,0.36156484484672546,2.987955093383789,6083088.0
18.799999237060547,40.30527877807617,-0.3776668310165405,-0.018272612243890762,883.410400390625,0.9602190256118774,1164.8946533203125,2.762746810913086,1083.56103515625,1.941407561302185,1193.34326171875,4.239866733551025,1.180771827697754,1.410225510597229,2.1179072856903076,2.7998411655426025,3.4230096340179443,3.773139476776123,0.03673652186989784,0.08264913409948349,0.219460591673851,0.34361526370048523,0.4346250295639038,0.46074414253234863,23.607805252075195,3.93463397026062,0.46862539649009705,0.0024031877983361483,0.36197662353515625,2.988706111907959,6084617.5
18.899999618530273,40.267269134521484,-0.3800850808620453,-0.024182571098208427,883.5073852539062,0.9795353412628174,1165.17333984375,2.8112924098968506,1083.7569580078125,1.9782378673553467,1193.7705078125,4.305837154388428,1.1844743490219116,1.4185537099838257,2.1400039196014404,2.8343915939331055,3.4666168689727783,3.819331169128418,0.037314314395189285,0.08391574770212173,0.22247076034545898,0.3473896086215973,0.43752002716064453,0.4630940854549408,23.889896392822266,3.981649398803711,0.4713262617588043,0.002405670704320073,0.36235061287879944,2.9894726276397705,6086177.5
19.0,40.228981018066406,-0.38288018107414246,-0.02795102261006832,883.6063232421875,0.999147355556488,1165.4569091796875,2.8602635860443115,1083.9566650390625,2.015472412109375,1194.2044677734375,4.372134208679199,1.188234806060791,1.427008867263794,2.1624014377593994,2.8693180084228516,3.5105135440826416,3.8657634258270264,0.0378950797021389,0.0851874053478241,0.22547851502895355,0.35113516449928284,0.44040802121162415,0.46555858850479126,24.173673629760742,4.028945446014404,0.47418370842933655,0.00240792753174901,0.3626905381679535,2.9902541637420654,6087769.0
19.100000381469727,40.19037628173828,-0.386078417301178,-0.031982239335775375,883.7072143554688,1.0190532207489014,1165.745361328125,2.9096662998199463,1084.1600341796875,2.053109645843506,1194.6448974609375,4.438786029815674,1.1920535564422607,1.435591459274292,2.1850996017456055,2.9046177864074707,3.554698944091797,3.9124486446380615,0.038479045033454895,0.08646464347839355,0.22848595678806305,0.3548579216003418,0.443303644657135,0.46815216541290283,24.459238052368164,4.076539516448975,0.47722598910331726,0.0024099855218082666,0.3630005121231079,2.991051435470581,6089392.0
19.200000762939453,40.15137481689453,-0.3900063633918762,-0.039279431104660034,883.8101196289062,1.0392513275146484,1166.038818359375,2.959515333175659,1084.3673095703125,2.091149091720581,1195.0921630859375,4.505848407745361,1.1959308385849,1.4443020820617676,2.208098888397217,2.940289258956909,3.5991756916046143,3.959401845932007,0.03906664624810219,0.08774853497743607,0.23149704933166504,0.3585684299468994,0.44623327255249023,0.4709256589412689,24.746789932250977,4.124464988708496,0.48069846630096436,0.0024118951987475157,0.36328816413879395,2.9918646812438965,6091047.5
19.299999237060547,40.111907958984375,-0.3946447968482971,-0.04638431593775749,883.9150390625,1.0597398281097412,1166.3372802734375,3.009831666946411,1084.578369140625,2.129591226577759,1195.546142578125,4.573396682739258,1.1998670101165771,1.453141450881958,2.2313995361328125,2.9763317108154297,3.643948554992676,4.006644248962402,0.03965848311781883,0.08904052525758743,0.2345171570777893,0.3622804880142212,0.4492309093475342,0.47394680976867676,25.03660011291504,4.17276668548584,0.4846418499946594,0.002413705689832568,0.36356085538864136,2.9926939010620117,6092735.5
19.399999618530273,40.07191467285156,-0.3999324440956116,-0.05287661403417587,884.0220947265625,1.080517292022705,1166.640869140625,3.060638427734375,1084.793212890625,2.1684391498565674,1196.0068359375,4.641506671905518,1.2038626670837402,1.4621106386184692,2.255002975463867,3.0127460956573486,3.689026117324829,4.054203987121582,0.040255166590213776,0.09034212678670883,0.23755180835723877,0.36600804328918457,0.4523290693759918,0.4772702157497406,25.328947067260742,4.22149133682251,0.4890545904636383,0.0024154605343937874,0.3638251721858978,2.993539333343506,6094457.0
19.5,40.03131866455078,-0.4059620499610901,-0.060295939445495605,884.1311645507812,1.1015825271606445,1166.949462890625,3.11196231842041,1085.0120849609375,2.2076964378356934,1196.4744873046875,4.710265636444092,1.2079182863235474,1.4712103605270386,2.2789106369018555,3.049534797668457,3.7344202995300293,4.102113723754883,0.04085739701986313,0.09165501594543457,0.2406071275472641,0.36976632475852966,0.455562561750412,0.4809522032737732,25.624149322509766,4.270691394805908,0.4940381348133087,0.0024172095581889153,0.36408862471580505,2.994401454925537,6096212.0
19.600000381469727,39.990055084228516,-0.41266316175460815,-0.0670110210776329,884.242431640625,1.1229345798492432,1167.2633056640625,3.1638333797454834,1085.2347412109375,2.2473692893981934,1196.948974609375,4.779766082763672,1.2120344638824463,1.4804421663284302,2.3031253814697266,3.0867013931274414,3.7801458835601807,4.150412082672119,0.041465919464826584,0.0929810181260109,0.24368970096111298,0.3735712766647339,0.458966463804245,0.48504436016082764,25.92254638671875,4.3204240798950195,0.4995889961719513,0.0024189972318708897,0.3643578886985779,2.9952802658081055,6098001.0
19.700000762939453,39.94807815551758,-0.4197540581226349,-0.0709090456366539,884.3557739257812,1.1445726156234741,1167.582275390625,3.216277599334717,1085.4615478515625,2.2874653339385986,1197.430419921875,4.850082874298096,1.2162117958068848,1.48980712890625,2.3276500701904297,3.124251365661621,3.8262217044830322,4.199141025543213,0.04208134859800339,0.0943215936422348,0.24680472910404205,0.3774353861808777,0.4625645875930786,0.4895593822002411,26.22441291809082,4.3707356452941895,0.5055382251739502,0.0024208459071815014,0.3646363615989685,2.99617600440979,6099825.0
19.799999237060547,39.90538024902344,-0.4269832968711853,-0.07229229807853699,884.4713134765625,1.1664963960647583,1167.906494140625,3.2693135738372803,1085.6922607421875,2.3279926776885986,1197.9190673828125,4.921261787414551,1.2204509973526,1.4993070363998413,2.352487802505493,3.162191152572632,3.8726673126220703,4.248341083526611,0.042704056948423386,0.09567765891551971,0.24995534121990204,0.38136550784111023,0.4663647711277008,0.49446386098861694,26.52992820739746,4.42165470123291,0.5117076635360718,0.002422759309411049,0.3649245798587799,2.99708890914917,6101683.5
19.899999618530273,39.8619499206543,-0.43429604172706604,-0.07312756031751633,884.589111328125,1.1887059211730957,1168.2362060546875,3.3229548931121826,1085.9271240234375,2.36896014213562,1198.414794921875,4.993332386016846,1.2247529029846191,1.5089433193206787,2.3776426315307617,3.2005274295806885,3.9195029735565186,4.298048496246338,0.04333429038524628,0.0970497727394104,0.2531433701515198,0.38536536693573,0.470365971326828,0.4997079074382782,26.839202880859375,4.47320032119751,0.5180454850196838,0.0024247372057288885,0.3652224540710449,2.9980194568634033,6103578.0
20.0,39.81778335571289,-0.44167011976242065,-0.07374066859483719,884.7091064453125,1.2112016677856445,1168.5711669921875,3.377214193344116,1086.1661376953125,2.410376787185669,1198.917724609375,5.066318035125732,1.2291181087493896,1.518717646598816,2.403118133544922,3.239267349243164,3.9667487144470215,4.34829568862915,0.04397224262356758,0.09843839704990387,0.2563702464103699,0.3894374370574951,0.4745643734931946,0.5052453875541687,27.15233039855957,4.525388240814209,0.5245274901390076,0.0024267765693366528,0.3655296266078949,2.9989676475524902,6105508.0
20.100000381469727,39.77287673950195,-0.44905364513397217,-0.0738353580236435,884.8313598632812,1.233984112739563,1168.91162109375,3.4321024417877197,1086.4091796875,2.4522511959075928,1199.4281005859375,5.14023494720459,1.2335476875305176,1.5286316871643066,2.4289183616638184,3.2784180641174316,4.014423847198486,4.39910888671875,0.04461806267499924,0.09984385222196579,0.25963687896728516,0.3935830891132355,0.47895345091819763,0.5110322833061218,27.46938133239746,4.578229904174805,0.5311073064804077,0.002428871113806963,0.3658451437950134,2.9999334812164307,6107474.5
20.200000762939453,39.727230072021484,-0.4564882218837738,-0.07434595376253128,884.9558715820312,1.2570544481277466,1169.257568359375,3.4876301288604736,1086.6566162109375,2.4945921897888184,1199.94580078125,5.215099811553955,1.2380421161651611,1.5386871099472046,2.455047130584717,3.3179869651794434,4.062547206878662,4.450511932373047,0.04527188837528229,0.10126645117998123,0.26294413208961487,0.3978034555912018,0.4835267663002014,0.5170343518257141,27.790422439575195,4.631736755371094,0.5378056764602661,0.0024310173466801643,0.36616840958595276,3.000917673110962,6109478.0
20.299999237060547,39.68083953857422,-0.46391594409942627,-0.07427717745304108,885.082763671875,1.2804138660430908,1169.609130859375,3.5438072681427,1086.908203125,2.5374081134796143,1200.4710693359375,5.290925025939941,1.2426023483276367,1.548885703086853,2.481508731842041,3.3579819202423096,4.111136436462402,4.5025248527526855,0.04593382775783539,0.1027064248919487,0.26629260182380676,0.40209898352622986,0.48827657103538513,0.5232201218605042,28.115507125854492,4.685917854309082,0.5445733070373535,0.0024332075845450163,0.36649832129478455,3.001919984817505,6111519.0
20.399999618530273,39.63370895385742,-0.4712684452533722,-0.07352476567029953,885.2119750976562,1.3040637969970703,1169.9664306640625,3.600640296936035,1087.1640625,2.580707550048828,1201.0040283203125,5.36771297454834,1.2472292184829712,1.5592291355133057,2.508307456970215,3.398409843444824,4.1602091789245605,4.555163383483887,0.046603910624980927,0.10416383296251297,0.2696821689605713,0.40646833181381226,0.4931909739971161,0.5295513868331909,28.444652557373047,4.7407755851745605,0.5513442158699036,0.0024354285560548306,0.3668328523635864,3.002941131591797,6113597.5
20.5,39.58584976196289,-0.4786068797111511,-0.07338441908359528,885.3435668945312,1.3280061483383179,1170.329345703125,3.6581358909606934,1087.42431640625,2.6244983673095703,1201.544677734375,5.445465087890625,1.2519234418869019,1.5697191953659058,2.535446882247925,3.4392786026000977,4.209781169891357,4.608441352844238,0.047282151877880096,0.10563867539167404,0.27311259508132935,0.4109099507331848,0.49825847148895264,0.535997748374939,28.777875900268555,4.7963128089904785,0.5581488609313965,0.0024376718793064356,0.3671707212924957,3.003980875015259,6115714.5
20.600000381469727,39.53725814819336,-0.4859220087528229,-0.07315145432949066,885.4776000976562,1.3522427082061768,1170.697998046875,3.7163004875183105,1087.68896484375,2.668788194656372,1202.0931396484375,5.52418327331543,1.2566859722137451,1.580357551574707,2.562931537628174,3.4805948734283447,4.259867191314697,4.662368297576904,0.047968585044145584,0.1071309894323349,0.276583731174469,0.4154225289821625,0.5034686923027039,0.5425369739532471,29.115190505981445,4.852531909942627,0.5649721026420593,0.0024399282410740852,0.367510586977005,3.005039691925049,6117870.0
20.700000762939453,39.48792266845703,-0.4933707118034363,-0.07448700815439224,885.6140747070312,1.3767757415771484,1171.0726318359375,3.7751433849334717,1087.9581298828125,2.7135846614837646,1202.6495361328125,5.603879928588867,1.2615175247192383,1.5911461114883423,2.5907654762268066,3.5223660469055176,4.310481071472168,4.716953754425049,0.04866331070661545,0.10864100605249405,0.2800961136817932,0.42000657320022583,0.5088172554969788,0.5491684675216675,29.45665168762207,4.909441947937012,0.5719306468963623,0.0024421997368335724,0.36785271763801575,3.006117820739746,6120065.0
20.799999237060547,39.43783950805664,-0.5008161067962646,-0.07445408403873444,885.7529907226562,1.4016073942184448,1171.453125,3.8346736431121826,1088.231689453125,2.7588951587677,1203.2139892578125,5.684564590454102,1.2664189338684082,1.6020865440368652,2.618952512741089,3.5645992755889893,4.361636161804199,4.772206783294678,0.04936641827225685,0.11016890406608582,0.2836501896381378,0.42466211318969727,0.5142989158630371,0.5558872818946838,29.80230140686035,4.967050075531006,0.5789207220077515,0.002444478217512369,0.36819595098495483,3.0072154998779297,6122299.5
20.899999618530273,39.38703918457031,-0.5080087780952454,-0.07192645967006683,885.8944091796875,1.426740288734436,1171.839599609375,3.8948912620544434,1088.5098876953125,2.8047266006469727,1203.7864990234375,5.766218662261963,1.2713911533355713,1.6131806373596191,2.6474971771240234,3.6073012351989746,4.413345813751221,4.828134536743164,0.050077762454748154,0.11171431094408035,0.28724420070648193,0.4293840825557709,0.519894540309906,0.5626459121704102,30.15207862854004,5.025346279144287,0.5857194662094116,0.00244673783890903,0.3685362935066223,3.0083327293395996,6124574.5
21.0,39.33551025390625,-0.5152719616889954,-0.07263212651014328,886.038330078125,1.4521766901016235,1172.2320556640625,3.955798387527466,1088.792724609375,2.851085901260376,1204.3673095703125,5.8488311767578125,1.2764347791671753,1.6244300603866577,2.676403045654297,3.6504786014556885,4.4656195640563965,4.884738445281982,0.05079726502299309,0.11327698081731796,0.2908770740032196,0.43416890501976013,0.5255907773971558,0.5694224238395691,30.50595474243164,5.084325790405273,0.5925570726394653,0.0024489760398864746,0.3688734173774719,3.009470224380493,6126890.0
21.100000381469727,39.283241271972656,-0.5226830840110779,-0.07411099225282669,886.184814453125,1.477919578552246,1172.6307373046875,4.017404079437256,1089.0802001953125,2.8979787826538086,1204.956298828125,5.9324140548706055,1.2815508842468262,1.6358367204666138,2.705674171447754,3.6941378116607666,4.518468379974365,4.94202184677124,0.05152502655982971,0.11485715210437775,0.2945493459701538,0.43901726603507996,0.5313862562179565,0.5762337446212769,30.86397933959961,5.143996715545654,0.5995096564292908,0.002451195614412427,0.3692077100276947,3.0106277465820312,6129246.5
21.200000762939453,39.23027038574219,-0.5297320485115051,-0.07048936188220978,886.3339233398438,1.5039714574813843,1173.03564453125,4.079705238342285,1089.372314453125,2.945411443710327,1205.5538330078125,6.016941547393799,1.2867401838302612,1.6474021673202515,2.73531436920166,3.7382845878601074,4.571900844573975,4.99998664855957,0.05226084589958191,0.11645429581403732,0.29825887084007263,0.4439230263233185,0.5372612476348877,0.583034336566925,31.2260684967041,5.204344749450684,0.6061458587646484,0.00245336233638227,0.36953410506248474,3.011805772781372,6131645.0
21.299999237060547,39.1766357421875,-0.5363461971282959,-0.06614191830158234,886.4856567382812,1.5303351879119873,1173.44677734375,4.142687797546387,1089.669189453125,2.9933886528015137,1206.1597900390625,6.102347373962402,1.2920033931732178,1.659128189086914,2.765327215194702,3.782924175262451,4.625922679901123,5.058626174926758,0.0530041940510273,0.11806708574295044,0.3020004630088806,0.44887280464172363,0.5431775450706482,0.5897295475006104,31.59198760986328,5.265331268310547,0.6123378872871399,0.002455437555909157,0.3698466718196869,3.0130043029785156,6134085.5
21.399999618530273,39.12239074707031,-0.5424524545669556,-0.061062686145305634,886.6400146484375,1.5570135116577148,1173.8641357421875,4.206329822540283,1089.970947265625,3.0419130325317383,1206.7742919921875,6.188546180725098,1.297341227531433,1.6710162162780762,2.795715570449829,3.8280603885650635,4.680536270141602,5.117925643920898,0.053754378110170364,0.11969379335641861,0.30576765537261963,0.453850120306015,0.5490900278091431,0.5962182283401489,31.961429595947266,5.326904773712158,0.6179677844047546,0.0024573770351707935,0.3701387941837311,3.014224052429199,6136568.5
21.5,39.06757736206055,-0.5481162071228027,-0.056637268513441086,886.7970581054688,1.5840091705322266,1174.2880859375,4.270605087280273,1090.2777099609375,3.0909852981567383,1207.3974609375,6.275444030761719,1.302754521369934,1.6830674409866333,2.826481580734253,3.873694896697998,4.735739231109619,5.177859306335449,0.05451064929366112,0.1213325560092926,0.30955344438552856,0.45883744955062866,0.5549536347389221,0.6024128198623657,32.33406066894531,5.389009952545166,0.623035192489624,0.002459142589941621,0.37040475010871887,3.015465021133423,6139094.5
21.600000381469727,39.012237548828125,-0.5533901453018188,-0.05273915454745293,886.956787109375,1.611324429512024,1174.7183837890625,4.335487365722656,1090.5892333984375,3.14060378074646,1208.0294189453125,6.362948417663574,1.3082436323165894,1.6952831745147705,2.8576266765594482,3.919827699661255,4.7915239334106445,5.2383952140808105,0.05527225136756897,0.12298151850700378,0.3133508563041687,0.46381786465644836,0.5607268810272217,0.6082477569580078,32.70954513549805,5.4515910148620605,0.6275418996810913,0.0024606999941170216,0.3706393241882324,3.0167272090911865,6141664.5
21.700000762939453,38.9564208984375,-0.5581909418106079,-0.04800840839743614,887.1193237304688,1.6389617919921875,1175.1551513671875,4.400946140289307,1090.90576171875,3.190765380859375,1208.6700439453125,6.450956344604492,1.3138091564178467,1.707664132118225,2.8891520500183105,3.9664576053619385,4.847879409790039,5.299493312835693,0.05603834614157677,0.12463857978582382,0.3171522915363312,0.46877291798591614,0.5663660764694214,0.6136564016342163,33.08750915527344,5.514584541320801,0.631372332572937,0.0024620098993182182,0.37083661556243896,3.0180113315582275,6144278.5
21.799999237060547,38.90016555786133,-0.5625560879707336,-0.04365108907222748,887.2846069335938,1.6669230461120605,1175.5985107421875,4.466945171356201,1091.2274169921875,3.241464138031006,1209.319580078125,6.539355278015137,1.3194514513015747,1.720211148262024,2.9210572242736816,4.013580799102783,4.90479040145874,5.36110782623291,0.05680801346898079,0.12630149722099304,0.3209494352340698,0.4736829698085785,0.5718264579772949,0.6185745000839233,33.4675407409668,5.57792329788208,0.6345071196556091,0.002463035983964801,0.37099117040634155,3.019317388534546,6146937.5
21.899999618530273,38.843502044677734,-0.5666272044181824,-0.0407114252448082,887.4526977539062,1.6952097415924072,1176.048583984375,4.533450126647949,1091.5540771484375,3.292692184448242,1209.97802734375,6.628040790557861,1.325170874595642,1.7329245805740356,2.953341484069824,4.061191558837891,4.962236404418945,5.423188209533691,0.05758040025830269,0.12796814739704132,0.3247346878051758,0.47853022813796997,0.577070415019989,0.6229651570320129,33.8492546081543,5.641542434692383,0.6370338797569275,0.0024637533351778984,0.37109923362731934,3.0206456184387207,6149641.5
22.0,38.78647994995117,-0.570199728012085,-0.035725001245737076,887.6236572265625,1.7238231897354126,1176.5052490234375,4.6004204750061035,1091.885986328125,3.344439744949341,1210.645263671875,6.716892719268799,1.3309675455093384,1.745804786682129,2.9860033988952637,4.109283447265625,5.0201945304870605,5.485678672790527,0.058354515582323074,0.12963613867759705,0.32849937677383423,0.48329466581344604,0.5820557475090027,0.6267761588096619,34.232215881347656,5.705368995666504,0.6387366652488708,0.0024641230702400208,0.37115490436553955,3.021996259689331,6152391.5
22.100000381469727,38.729217529296875,-0.5726276636123657,-0.024279385805130005,887.7974853515625,1.7527637481689453,1176.9686279296875,4.66779088973999,1092.2230224609375,3.3966939449310303,1211.3214111328125,6.805712699890137,1.3368418216705322,1.7588517665863037,3.0190398693084717,4.157845973968506,5.078634738922119,5.548514366149902,0.05912873521447182,0.13130144774913788,0.3322290778160095,0.4879423677921295,0.586703896522522,0.6298459768295288,34.615684509277344,5.769280910491943,0.6389456391334534,0.0024640599731355906,0.37114542722702026,3.023369789123535,6155187.5
22.200000762939453,38.67182540893555,-0.5739408731460571,-0.013131920248270035,887.9742431640625,1.782031536102295,1177.4388427734375,4.735476016998291,1092.5653076171875,3.449437141418457,1212.00634765625,6.894247531890869,1.3427932262420654,1.7720648050308228,3.0524470806121826,4.2068657875061035,5.137517929077148,5.6116108894348145,0.05990098789334297,0.1329590231180191,0.3359055817127228,0.4924304783344269,0.5909157991409302,0.6319723129272461,34.99873352050781,5.833122253417969,0.6375492215156555,0.002463483950123191,0.3710586428642273,3.024766206741333,6158030.5
22.299999237060547,38.6143913269043,-0.5743207335472107,-0.0037987749092280865,888.1539306640625,1.8116257190704346,1177.915771484375,4.803388595581055,1092.9129638671875,3.5026471614837646,1212.7001953125,6.982244968414307,1.348821759223938,1.7854430675506592,3.0862183570861816,4.256324291229248,5.196796894073486,5.67486572265625,0.06066920980811119,0.134603813290596,0.33951085805892944,0.4967174232006073,0.5946004390716553,0.6330035328865051,35.38043212890625,5.896738529205322,0.6346217393875122,0.002462328178808093,0.37088456749916077,3.0261857509613037,6160921.0
22.399999618530273,38.55701446533203,-0.5737968683242798,0.005238655488938093,888.3366088867188,1.8415446281433105,1178.3995361328125,4.8714375495910645,1093.265869140625,3.5562965869903564,1213.40283203125,7.069455623626709,1.3549268245697021,1.7989848852157593,3.1203455924987793,4.306199550628662,5.25641393661499,5.738163471221924,0.06143133342266083,0.13623079657554626,0.34302714467048645,0.5007629990577698,0.597674548625946,0.632826566696167,35.75984573364258,5.95997428894043,0.630124032497406,0.002460530959069729,0.37061384320259094,3.0276291370391846,6163859.0
22.5,38.49976348876953,-0.5725021362304688,0.01294722966849804,888.522216796875,1.8717855215072632,1178.8900146484375,4.939531326293945,1093.6241455078125,3.610353946685791,1214.114013671875,7.15563440322876,1.3611077070236206,1.8126882314682007,3.1548194885253906,4.356465816497803,5.316304683685303,5.801379203796387,0.06218533590435982,0.1378350406885147,0.3464371860027313,0.5045287609100342,0.6000635027885437,0.6313621997833252,36.13606262207031,6.022676944732666,0.6241195201873779,0.0024580408353358507,0.3702388107776642,3.0290961265563965,6166846.0
22.600000381469727,38.44267654418945,-0.5708760023117065,0.016261057928204536,888.7109375,1.9023445844650269,1179.387451171875,5.00758695602417,1093.9879150390625,3.6647841930389404,1214.8338623046875,7.240580081939697,1.3673635721206665,1.826550841331482,3.1896283626556396,4.407093048095703,5.376397609710693,5.864384651184082,0.06292953342199326,0.13941244781017303,0.3497270345687866,0.5079853534698486,0.6017196774482727,0.6286159753799438,36.50831985473633,6.084719657897949,0.6169989705085754,0.0024548398796468973,0.36975666880607605,3.0305869579315186,6169881.0
22.700000762939453,38.385780334472656,-0.568935215473175,0.01940828189253807,888.9027099609375,1.9332165718078613,1179.8916015625,5.075528144836426,1094.357177734375,3.7195496559143066,1215.5621337890625,7.324120998382568,1.3736932277679443,1.8405696153640747,3.224759578704834,4.458049774169922,5.436618328094482,5.927052974700928,0.06366247683763504,0.14095954596996307,0.3528849482536316,0.5111091136932373,0.6026135683059692,0.6246342062950134,36.87595748901367,6.145992755889893,0.6087959408760071,0.0024509122595191,0.3691650629043579,3.032102346420288,6172966.0
22.799999237060547,38.32912063598633,-0.566603422164917,0.023317992687225342,889.0975952148438,1.9643954038619995,1180.4024658203125,5.143275737762451,1094.73193359375,3.7746105194091797,1216.298583984375,7.406081199645996,1.3800956010818481,1.8547413349151611,3.260199546813965,4.509300708770752,5.496888637542725,5.98926305770874,0.06438267230987549,0.1424727439880371,0.3558989465236664,0.5138764977455139,0.6027153134346008,0.6194433569908142,37.23829650878906,6.206382751464844,0.5994340181350708,0.002446237485855818,0.36846092343330383,3.033642053604126,6176101.0
22.899999618530273,38.27272415161133,-0.5639922618865967,0.026111379265785217,889.2955932617188,1.9958735704421997,1180.920166015625,5.210750579833984,1095.112060546875,3.829925060272217,1217.043212890625,7.486290454864502,1.3865691423416138,1.8690626621246338,3.295933246612549,4.560810089111328,5.55712890625,6.050894260406494,0.0650886818766594,0.14394855499267578,0.3587576150894165,0.5162652134895325,0.6020000576972961,0.6130714416503906,37.59468460083008,6.265780925750732,0.5890164971351624,0.0024408046156167984,0.3676426112651825,3.0352065563201904,6179286.0
23.0,38.21658706665039,-0.5613396167755127,0.026526300236582756,889.4967651367188,2.027642250061035,1181.444580078125,5.27787971496582,1095.4979248046875,3.8854494094848633,1217.7957763671875,7.564610958099365,1.3931126594543457,1.8835294246673584,3.331944704055786,4.6125383377075195,5.617256164550781,6.111832618713379,0.06577932089567184,0.14538416266441345,0.3614519238471985,0.5182597637176514,0.6004608273506165,0.6055883169174194,37.944576263427734,6.324096202850342,0.5777987837791443,0.0024346206337213516,0.3667111396789551,3.0367960929870605,6182522.0
23.100000381469727,38.16071319580078,-0.5587599277496338,0.02579716593027115,889.701171875,2.059691905975342,1181.9757080078125,5.344601154327393,1095.88916015625,3.9411392211914062,1218.5560302734375,7.640937805175781,1.3997243642807007,1.8981378078460693,3.3682169914245605,4.664445877075195,5.677188396453857,6.171971321105957,0.06645365804433823,0.14677736163139343,0.3639753758907318,0.5198507308959961,0.598107099533081,0.5970950126647949,38.28754806518555,6.381258010864258,0.5659416317939758,0.002427700674161315,0.3656688332557678,3.0384109020233154,6185809.5
23.200000762939453,38.105106353759766,-0.5560703277587891,0.026895882561802864,889.9087524414062,2.092010974884033,1182.5135498046875,5.410849571228027,1096.2861328125,3.9969496726989746,1219.3238525390625,7.7151641845703125,1.4064027070999146,1.9128831624984741,3.4047327041625977,4.716492176055908,5.73684549331665,6.231213569641113,0.06711075454950333,0.14812593162059784,0.36632129549980164,0.5210285186767578,0.594946026802063,0.5876613259315491,38.62316131591797,6.437193870544434,0.5533037781715393,0.0024200479965656996,0.36451616883277893,3.040050983428955,6189148.5
23.299999237060547,38.04978942871094,-0.5531747937202454,0.028955534100532532,890.1195678710938,2.1245875358581543,1183.057861328125,5.476553440093994,1096.6885986328125,4.052835464477539,1220.0989990234375,7.787164688110352,1.4131457805633545,1.9277610778808594,3.4414737224578857,4.768634796142578,5.796145439147949,6.289466857910156,0.0677495151758194,0.14942727982997894,0.3684818148612976,0.5217804908752441,0.5909754037857056,0.5773137211799622,38.95092010498047,6.491819858551025,0.5398023128509521,0.0024116600397974253,0.36325275897979736,3.0417168140411377,6192540.0
23.399999618530273,37.994781494140625,-0.5500575304031372,0.03117242455482483,890.3336791992188,2.1574087142944336,1183.60888671875,5.541639804840088,1097.0966796875,4.108748912811279,1220.8812255859375,7.856809616088867,1.4199517965316772,1.9427666664123535,3.478421449661255,4.820830821990967,5.855007648468018,6.346639633178711,0.0683688074350357,0.15067875385284424,0.3704487085342407,0.5220935344696045,0.5861905813217163,0.5660638213157654,39.27029800415039,6.545049667358398,0.5254355669021606,0.002402533544227481,0.36187809705734253,3.0434083938598633,6195984.0
23.5,37.94011306762695,-0.5466856360435486,0.0337190106511116,890.5510864257812,2.1904594898223877,1184.166259765625,5.6060333251953125,1097.5103759765625,4.164643287658691,1221.6702880859375,7.9239678382873535,1.4268187284469604,1.9578948020935059,3.5155556201934814,4.873035430908203,5.913351058959961,6.402642726898193,0.06896749138832092,0.15187762677669525,0.37221384048461914,0.5219546556472778,0.5805864930152893,0.5539180636405945,39.58077621459961,6.596796035766602,0.510189950466156,0.0023926638532429934,0.3603914678096771,3.04512619972229,6199481.0
23.600000381469727,37.88583755493164,-0.5427401065826416,0.039455484598875046,890.7717895507812,2.2237253189086914,1184.72998046875,5.669649124145508,1097.9295654296875,4.220468521118164,1222.4659423828125,7.988476753234863,1.4337444305419922,1.973140001296997,3.5528557300567627,4.9252028465271,5.9710917472839355,6.457385063171387,0.06954417377710342,0.15302057564258575,0.3737667202949524,0.521345317363739,0.5741425156593323,0.540831983089447,39.88170623779297,6.646951198577881,0.4937499463558197,0.002382024424150586,0.35878893733024597,3.046869993209839,6203031.0
23.700000762939453,37.83203125,-0.5380699634552002,0.04670139029622078,890.9957885742188,2.2571892738342285,1185.3001708984375,5.732388019561768,1098.3543701171875,4.276172637939453,1223.267822265625,8.05013656616211,1.440726637840271,1.9884965419769287,3.5902998447418213,4.977284908294678,6.028144359588623,6.510766983032227,0.07009714841842651,0.15410353243350983,0.37509429454803467,0.520240843296051,0.5668212175369263,0.5267155170440674,40.17230987548828,6.695385456085205,0.47594183683395386,0.002370579866692424,0.3570651113986969,3.048640251159668,6206635.0
23.799999237060547,37.77877426147461,-0.532597005367279,0.0547296442091465,891.2232055664062,2.290834426879883,1185.87646484375,5.794144630432129,1098.7847900390625,4.331701755523682,1224.0758056640625,8.108728408813477,1.4477628469467163,2.003957986831665,3.6278650760650635,5.029230117797852,6.084418773651123,6.562681674957275,0.07062453776597977,0.1551220566034317,0.3761821985244751,0.5186133980751038,0.558577835559845,0.5114701390266418,40.45173645019531,6.7419562339782715,0.45667263865470886,0.0023582903668284416,0.35521402955055237,3.0504369735717773,6210293.0
23.899999618530273,37.72610855102539,-0.5266250967979431,0.05971897393465042,891.4539794921875,2.324641466140747,1186.4588623046875,5.854818344116211,1099.220703125,4.386997699737549,1224.8895263671875,8.164056777954102,1.454850435256958,2.0195181369781494,3.6655263900756836,5.0809855461120605,6.139821529388428,6.61301326751709,0.07112469524145126,0.15607218444347382,0.3770180344581604,0.5164408087730408,0.5493842959403992,0.4950619637966156,40.71921920776367,6.786536693572998,0.43626394867897034,0.0023451391607522964,0.35323312878608704,3.052260398864746,6214005.0
24.0,37.67404556274414,-0.5206326246261597,0.05992468446493149,891.6881713867188,2.358591079711914,1187.04736328125,5.914329528808594,1099.6622314453125,4.442001819610596,1225.70849609375,8.216008186340332,1.4619866609573364,2.035169839859009,3.7032582759857178,5.132496356964111,6.194258213043213,6.661649703979492,0.07159657031297684,0.15695150196552277,0.3775951564311981,0.5137152671813965,0.5392522811889648,0.477581262588501,40.97427749633789,6.82904577255249,0.4152739942073822,0.0023311437107622623,0.3511250913143158,3.054110527038574,6217772.0
24.100000381469727,37.62257766723633,-0.514710009098053,0.05922609195113182,891.9257202148438,2.392662286758423,1187.6417236328125,5.97261381149292,1100.109130859375,4.496654987335205,1226.5325927734375,8.264519691467285,1.4691686630249023,2.050905704498291,3.741034984588623,5.183706760406494,6.247635841369629,6.708491325378418,0.07203957438468933,0.1577587127685547,0.37791094183921814,0.5104390382766724,0.5282196998596191,0.45917749404907227,41.21662139892578,6.869436740875244,0.3938915431499481,0.0023163289297372103,0.3488936126232147,3.0559873580932617,6221593.0
24.200000762939453,37.57168960571289,-0.508872389793396,0.05837635695934296,892.1666870117188,2.426833391189575,1188.2418212890625,6.0296149253845215,1100.5615234375,4.550900459289551,1227.361328125,8.309554100036621,1.476393461227417,2.066718578338623,3.778830051422119,5.234562397003174,6.299867630004883,6.753452777862549,0.07245329022407532,0.15849290788173676,0.37796443700790405,0.5066184401512146,0.5163320899009705,0.43999528884887695,41.446048736572266,6.907674789428711,0.37220972776412964,0.002300720661878586,0.3465426564216614,3.057891368865967,6225469.5
24.299999237060547,37.521392822265625,-0.5029668807983398,0.05905492231249809,892.4110717773438,2.461081027984619,1188.8475341796875,6.085275173187256,1101.019287109375,4.604681491851807,1228.1943359375,8.351066589355469,1.4836580753326416,2.082601308822632,3.816617250442505,5.285008907318115,6.350869655609131,6.796462059020996,0.07283727079629898,0.15915314853191376,0.37775444984436035,0.5022587776184082,0.5036293864250183,0.42013776302337646,41.6623420715332,6.943723678588867,0.3501345217227936,0.0022843345068395138,0.3440745174884796,3.0598225593566895,6229400.5
24.399999618530273,37.471710205078125,-0.4967997372150421,0.06167151778936386,892.6588745117188,2.4953818321228027,1189.4588623046875,6.139529705047607,1101.482421875,4.657941818237305,1229.0313720703125,8.388995170593262,1.490959644317627,2.098546266555786,3.854370355606079,5.3349928855896,6.400561809539795,6.837453365325928,0.07319089770317078,0.15973806381225586,0.3772781491279602,0.4973614811897278,0.4901377558708191,0.39964941143989563,41.865203857421875,6.97753381729126,0.3275078535079956,0.0022671730257570744,0.3414895832538605,3.0617804527282715,6233387.0
24.5,37.42269515991211,-0.49018794298171997,0.06611786782741547,892.91015625,2.5297114849090576,1190.075439453125,6.192307949066162,1101.950927734375,4.710626602172852,1229.8719482421875,8.423247337341309,1.4982950687408447,2.1145458221435547,3.892062187194824,5.384459495544434,6.44886589050293,6.876364231109619,0.07351334393024445,0.16024574637413025,0.3765309453010559,0.4919230341911316,0.47586819529533386,0.3785242438316345,42.05424118041992,7.009040355682373,0.3041697144508362,0.002249226439744234,0.33878639340400696,3.06376576423645,6237429.0
