t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],dc[1],dc[2],dc[3],dc[4],dc[5],dc[6],P_MW,n,dn,rho,rho_dollars,m_dot_steam,Q_to_steam
24.600000381469727,37.37438201904297,-0.4830992519855499,0.0708870142698288,893.1648559570312,2.564044713973999,1190.697265625,6.243534088134766,1102.424560546875,4.762679100036621,1230.7158203125,8.45372200012207,1.505661129951477,2.130592107772827,3.9296655654907227,5.433355331420898,6.495704174041748,6.913130283355713,0.07380368560552597,0.16067412495613098,0.3755074739456177,0.485938161611557,0.46082553267478943,0.35674184560775757,42.229026794433594,7.03817081451416,0.2801153063774109,0.0022304831072688103,0.33596324920654297,3.0657780170440674,6241525.5
24.700000762939453,37.326866149902344,-0.47517332434654236,0.07925927639007568,893.4229736328125,2.598355770111084,1191.3240966796875,6.293122291564941,1102.9033203125,4.814042091369629,1231.5626220703125,8.480283737182617,1.5130544900894165,2.146677255630493,3.9671523571014404,5.481625080108643,6.540998935699463,6.947681427001953,0.07406072318553925,0.1610204130411148,0.3741998076438904,0.4793953597545624,0.44499677419662476,0.3342328667640686,42.38899612426758,7.06483268737793,0.25499585270881653,0.002210907870903611,0.33301475644111633,3.067817449569702,6245677.5
24.799999237060547,37.28025817871094,-0.4660740792751312,0.09099219739437103,893.6845092773438,2.632617950439453,1191.955810546875,6.340968132019043,1103.3873291015625,4.864656925201416,1232.4117431640625,8.502738952636719,1.5204718112945557,2.162792921066284,4.004493713378906,5.529211521148682,6.584670066833496,6.9799394607543945,0.07428280264139175,0.16128067672252655,0.37259602546691895,0.4722730815410614,0.4283415675163269,0.31085851788520813,42.53338623046875,7.088897705078125,0.2284621149301529,0.0021904429886490107,0.32993224263191223,3.0698840618133545,6249885.0
24.899999618530273,37.23466873168945,-0.4558992087841034,0.10174880921840668,893.949462890625,2.6668038368225098,1192.5921630859375,6.386963367462158,1103.876220703125,4.914461612701416,1233.262939453125,8.520882606506348,1.527909517288208,2.1789298057556152,4.041659355163574,5.576055526733398,6.626632213592529,7.009810924530029,0.07446816563606262,0.1614508032798767,0.3706834614276886,0.46454837918281555,0.41081729531288147,0.28649869561195374,42.66138458251953,7.110230922698975,0.20062588155269623,0.002169038401916623,0.32670822739601135,3.0719776153564453,6254147.0
25.0,37.19019317626953,-0.44476690888404846,0.11132299154996872,894.2178955078125,2.70088529586792,1193.233154296875,6.431004047393799,1104.3701171875,4.963391304016113,1234.11572265625,8.534536361694336,1.5353639125823975,2.1950793266296387,4.078617572784424,5.622096061706543,6.666797161102295,7.03719425201416,0.07461526244878769,0.1615271270275116,0.36845138669013977,0.45620325207710266,0.3923967182636261,0.2610993981361389,42.77227020263672,7.128711700439453,0.17165572941303253,0.0021466545294970274,0.3233366906642914,3.0740983486175537,6258464.5
25.100000381469727,37.14692687988281,-0.4326494634151459,0.12117459625005722,894.4896850585938,2.734833240509033,1193.8782958984375,6.472988605499268,1104.868896484375,5.011379718780518,1234.9696044921875,8.543533325195312,1.5428310632705688,2.2112314701080322,4.1153364181518555,5.667270660400391,6.705073833465576,7.061985015869141,0.07472264021635056,0.1615063101053238,0.36589014530181885,0.4472227692604065,0.3730614185333252,0.23464007675647736,42.8653678894043,7.144227981567383,0.14157965779304504,0.0021232508588582277,0.31981155276298523,3.0762457847595215,6262836.5
25.200000762939453,37.10496139526367,-0.41966691613197327,0.1298253834247589,894.7648315429688,2.768617868423462,1194.527587890625,6.512821674346924,1105.3724365234375,5.058359146118164,1235.82421875,8.547731399536133,1.550306797027588,2.2273764610290527,4.151782035827637,5.711514472961426,6.7413716316223145,7.084076881408691,0.07478901743888855,0.1613854020833969,0.36299166083335876,0.43759608268737793,0.3528045415878296,0.20713654160499573,42.94007873535156,7.156680107116699,0.11058395355939865,0.0020987961906939745,0.31612807512283325,3.0784199237823486,6267262.5
25.299999237060547,37.06438064575195,-0.4057961702346802,0.13870735466480255,895.0433959960938,2.802208185195923,1195.1807861328125,6.550411701202393,1105.8804931640625,5.1042609214782715,1236.678955078125,8.547000885009766,1.5577871799468994,2.243504285812378,4.187921047210693,5.754763603210449,6.775597095489502,7.103367805480957,0.07481326162815094,0.16116178035736084,0.3597492575645447,0.42731568217277527,0.3316281735897064,0.17862577736377716,42.99586486816406,7.165977478027344,0.0787186473608017,0.002073258627206087,0.3122815191745758,3.080620765686035,6271743.5
25.399999618530273,37.02522277832031,-0.39157241582870483,0.14223748445510864,895.3252563476562,2.8355724811553955,1195.837646484375,6.585685729980469,1106.3931884765625,5.149016857147217,1237.533447265625,8.541284561157227,1.56526780128479,2.2596046924591064,4.223718166351318,5.796951770782471,6.807661056518555,7.119762897491455,0.07479477673768997,0.1608341932296753,0.3561612069606781,0.41638660430908203,0.3095676898956299,0.14923910796642303,43.03243637084961,7.172072410583496,0.04662330076098442,0.0020466442219913006,0.3082727789878845,3.082848072052002,6276277.5
25.5,36.98750686645508,-0.3771640658378601,0.14408360421657562,895.6104736328125,2.868678331375122,1196.497802734375,6.618593692779541,1106.9102783203125,5.192559242248535,1238.3870849609375,8.530591011047363,1.572744369506836,2.275667190551758,4.259139537811279,5.838015079498291,6.837477207183838,7.133184432983398,0.07473353296518326,0.1604027897119522,0.35223090648651123,0.404826283454895,0.28669002652168274,0.11917952448129654,43.049747467041016,7.174958229064941,0.014585094526410103,0.0020189709030091763,0.3041045367717743,3.08510160446167,6280865.5
25.600000381469727,36.951236724853516,-0.362693190574646,0.1447088122367859,895.8989868164062,2.9014928340911865,1197.1612548828125,6.649096965789795,1107.431640625,5.234825134277344,1239.2393798828125,8.514973640441895,1.5802128314971924,2.2916810512542725,4.2941508293151855,5.87789249420166,6.864968299865723,7.143576145172119,0.07462982833385468,0.1598684936761856,0.34796464443206787,0.392659068107605,0.26307690143585205,0.0886613056063652,43.047916412353516,7.174653053283691,-0.017171356827020645,0.0019902652129530907,0.29978078603744507,3.08738112449646,6285506.5
25.700000762939453,36.91639709472656,-0.34841272234916687,0.1428045928478241,896.1907348632812,2.9339823722839355,1197.8275146484375,6.6771745681762695,1107.957275390625,5.275753498077393,1240.08984375,8.494531631469727,1.5876686573028564,2.3076367378234863,4.328719139099121,5.9165239334106445,6.890066146850586,7.150903701782227,0.07448438555002213,0.15923325717449188,0.3433723747730255,0.3799176812171936,0.2388281673192978,0.05792146921157837,43.0272331237793,7.171205997467041,-0.048292532563209534,0.0019605704583227634,0.29530802369117737,3.089686393737793,6290200.0
25.799999237060547,36.88295364379883,-0.3344201147556305,0.13992621004581451,896.4857788085938,2.9661130905151367,1198.49658203125,6.702821254730225,1108.48681640625,5.31528902053833,1240.9381103515625,8.469407081604004,1.5951080322265625,2.323523759841919,4.362812519073486,5.953854560852051,6.912712097167969,7.155157089233398,0.07429824024438858,0.1584998220205307,0.33846694231033325,0.36664143204689026,0.21405629813671112,0.02720080316066742,42.9881477355957,7.16469144821167,-0.07858821749687195,0.0019299358827993274,0.2906937599182129,3.092017412185669,6294945.5
25.899999618530273,36.85085678100586,-0.32097235321998596,0.1344776749610901,896.7839965820312,2.9978511333465576,1199.16796875,6.726046085357666,1109.020263671875,5.353381156921387,1241.7835693359375,8.439786911010742,1.6025267839431763,2.3393328189849854,4.3964009284973145,5.989832401275635,6.932860374450684,7.156350612640381,0.07407282292842865,0.15767188370227814,0.33326441049575806,0.3528769016265869,0.1888875812292099,-0.0032490708399564028,42.931270599365234,7.155211925506592,-0.1077195480465889,0.0018984278431162238,0.28594791889190674,3.0943734645843506,6299742.0
26.0,36.82002258300781,-0.30835071206092834,0.12621618807315826,897.0853271484375,3.029162883758545,1199.8416748046875,6.746881008148193,1109.557373046875,5.38998556137085,1242.6258544921875,8.405915260314941,1.6099210977554321,2.3550546169281006,4.429454326629639,6.024412155151367,6.950478553771973,7.154525279998779,0.07381001114845276,0.1567542403936386,0.32778486609458923,0.3386797308921814,0.16346660256385803,-0.03315183147788048,42.8574333190918,7.142905235290527,-0.1353301703929901,0.0018661308567970991,0.28108322620391846,3.096754550933838,6304589.5
26.100000381469727,36.790348052978516,-0.29674434661865234,0.11606374382972717,897.3897705078125,3.0600152015686035,1200.517333984375,6.765375137329102,1110.09814453125,5.425065517425537,1243.464599609375,8.368083000183105,1.6172873973846436,2.370680332183838,4.461947441101074,6.057553291320801,6.965548992156982,7.149749755859375,0.07351208478212357,0.15575262904167175,0.3220517039299011,0.3241126239299774,0.13794992864131927,-0.06222765892744064,42.76763153076172,7.127938747406006,-0.1611710488796234,0.001833140617236495,0.2761141061782837,3.0991601943969727,6309487.0
26.200000762939453,36.76172637939453,-0.28620409965515137,0.10540246963500977,897.6973266601562,3.0903749465942383,1201.1947021484375,6.781589031219482,1110.642333984375,5.458590984344482,1244.29931640625,8.326602935791016,1.6246222257614136,2.386202096939087,4.4938554763793945,6.089222431182861,6.978070259094238,7.142119407653809,0.07318152487277985,0.15467330813407898,0.3160898685455322,0.3092409074306488,0.11249380558729172,-0.09022866934537888,42.662960052490234,7.1104936599731445,-0.18515107035636902,0.0017995547968894243,0.27105528116226196,3.1015899181365967,6314434.0
26.299999237060547,36.73405075073242,-0.27677121758461,0.09432878345251083,898.0078125,3.120211124420166,1201.87353515625,6.795592784881592,1111.1898193359375,5.490540027618408,1245.1297607421875,8.281798362731934,1.6319224834442139,2.4016122817993164,4.525157451629639,6.119391918182373,6.988055229187012,7.131752014160156,0.07282089442014694,0.15352270007133484,0.30992481112480164,0.2941303253173828,0.087247833609581,-0.11695016920566559,42.544559478759766,7.090760231018066,-0.20720843970775604,0.0017654718831181526,0.26592159271240234,3.104043483734131,6319429.0
26.399999618530273,36.70719528198242,-0.2685522735118866,0.08218957483768463,898.3213500976562,3.1494927406311035,1202.5537109375,6.807465553283691,1111.7403564453125,5.52089786529541,1245.95556640625,8.2340087890625,1.6391853094100952,2.4169039726257324,4.555833339691162,6.148041248321533,6.995532989501953,7.1187849044799805,0.07243289053440094,0.15230756998062134,0.30358293652534485,0.2788473069667816,0.062357064336538315,-0.14221495389938354,42.41362380981445,7.068937301635742,-0.22723214328289032,0.0017309958348050714,0.2607286870479584,3.106520414352417,6324472.0
26.5,36.68101119995117,-0.2618318796157837,0.06720385700464249,898.6376953125,3.1781909465789795,1203.2349853515625,6.817300796508789,1112.2939453125,5.549657821655273,1246.7764892578125,8.183603286743164,1.6464080810546875,2.4320714473724365,4.585867881774902,6.175157070159912,7.000545978546143,7.103372573852539,0.07202049344778061,0.15103530883789062,0.2970927953720093,0.26346272230148315,0.03797205165028572,-0.1658366620540619,42.2714729309082,7.045245170593262,-0.24494989216327667,0.0016962481895461679,0.2554948925971985,3.109020233154297,6329561.0
26.600000381469727,36.65537643432617,-0.2563636898994446,0.05468198284506798,898.9569702148438,3.206277847290039,1203.9171142578125,6.8251953125,1112.8502197265625,5.57681941986084,1247.5921630859375,8.130942344665527,1.6535885334014893,2.4471092224121094,4.6152472496032715,6.200732231140137,7.003152370452881,7.085686206817627,0.07158658653497696,0.14971314370632172,0.29048195481300354,0.2480437457561493,0.01422665361315012,-0.18769000470638275,42.1193962097168,7.019899368286133,-0.26061636209487915,0.0016613311599940062,0.25023555755615234,3.1115424633026123,6334696.0
26.700000762939453,36.63016891479492,-0.2520756423473358,0.042880430817604065,899.2789306640625,3.2337279319763184,1204.599853515625,6.831242561340332,1113.4091796875,5.602390289306641,1248.402587890625,8.076355934143066,1.6607246398925781,2.46201229095459,4.643960475921631,6.224766731262207,7.003420829772949,7.065905570983887,0.07113385945558548,0.14834775030612946,0.28377580642700195,0.23265069723129272,-0.008769168518483639,-0.20772023499011993,41.958587646484375,6.99309778213501,-0.27433547377586365,0.0016263403231278062,0.24496512115001678,3.114086866378784,6339876.0
26.799999237060547,36.60528564453125,-0.24883778393268585,0.03237846493721008,899.6036376953125,3.2605173587799072,1205.283203125,6.83553409576416,1113.970703125,5.626383304595947,1249.2073974609375,8.020150184631348,1.6678146123886108,2.4767770767211914,4.671999454498291,6.247265338897705,7.001431465148926,7.044213771820068,0.07066480815410614,0.1469452828168869,0.2769976556301117,0.21733799576759338,-0.030925866216421127,-0.22592131793498993,41.790157318115234,6.965026378631592,-0.28627100586891174,0.0015913601964712143,0.23969627916812897,3.116652488708496,6345099.0
26.899999618530273,36.58063888549805,-0.24645572900772095,0.023820597678422928,899.9310302734375,3.2866241931915283,1205.9669189453125,6.838153839111328,1114.534423828125,5.648816108703613,1250.006591796875,7.962597370147705,1.6748570203781128,2.4914002418518066,4.699357986450195,6.268239498138428,6.9972710609436035,7.020791530609131,0.07018163800239563,0.14551126956939697,0.27016815543174744,0.2021523416042328,-0.052177783101797104,-0.2423395812511444,41.61509704589844,6.935849189758301,-0.2966516613960266,0.001556460396386683,0.23443955183029175,3.11923885345459,6350365.0
27.0,36.55614471435547,-0.2449374496936798,0.015182776376605034,900.260986328125,3.312028646469116,1206.65087890625,6.83918571472168,1115.100341796875,5.669710159301758,1250.7999267578125,7.903946399688721,1.681850552558899,2.505878448486328,4.72603178024292,6.287702560424805,6.991033554077148,6.995813846588135,0.0696864202618599,0.14405082166194916,0.2633063495159149,0.18713566660881042,-0.0724736675620079,-0.25703704357147217,41.43431854248047,6.905720233917236,-0.3055184483528137,0.0015217094914987683,0.22920525074005127,3.1218457221984863,6355672.5
27.100000381469727,36.531742095947266,-0.24401649832725525,0.00920951459556818,900.5933837890625,3.3367130756378174,1207.334716796875,6.838705062866211,1115.6683349609375,5.689091682434082,1251.5872802734375,7.844415187835693,1.6887938976287842,2.520209550857544,4.752018451690674,6.3056745529174805,6.982815265655518,6.969448089599609,0.06918095052242279,0.14256837964057922,0.25642862915992737,0.17232279479503632,-0.09178268164396286,-0.27011045813560486,41.248634338378906,6.874772071838379,-0.31316548585891724,0.0014871566090732813,0.22400078177452087,3.1244726181030273,6361020.0
27.200000762939453,36.507442474365234,-0.24300961196422577,0.010068817064166069,900.9282836914062,3.360661506652832,1208.0185546875,6.836765289306641,1116.2381591796875,5.706986427307129,1252.3687744140625,7.784131050109863,1.6956863403320312,2.534391403198242,4.777317523956299,6.322175979614258,6.972715377807617,6.941847324371338,0.06866631656885147,0.14106667041778564,0.2495448887348175,0.15773163735866547,-0.1101197749376297,-0.28176552057266235,41.05851745605469,6.843086242675781,-0.3202653229236603,0.001452803029678762,0.2188263088464737,3.1271183490753174,6366406.5
27.299999237060547,36.48324966430664,-0.24191130697727203,0.010983103886246681,901.2655029296875,3.3838608264923096,1208.7020263671875,6.833406448364258,1116.8096923828125,5.723422527313232,1253.1441650390625,7.723175525665283,1.7025268077850342,2.54842209815979,4.80192756652832,6.3372297286987305,6.9608283042907715,6.91314172744751,0.06814322620630264,0.1395474523305893,0.2426614612340927,0.14337116479873657,-0.12752163410186768,-0.2922254800796509,40.864288330078125,6.810714244842529,-0.32686683535575867,0.0014186488697305322,0.2136818915605545,3.1297829151153564,6371831.0
27.399999618530273,36.45915985107422,-0.24092814326286316,0.009831692092120647,901.6050415039062,3.406298875808716,1209.3851318359375,6.828672885894775,1117.3828125,5.738426208496094,1253.913330078125,7.661640167236328,1.7093147039413452,2.562300205230713,4.825850009918213,6.350859642028809,6.947246551513672,6.883443355560303,0.06761247664690018,0.13801272213459015,0.23578546941280365,0.12925222516059875,-0.14401592314243317,-0.3016391396522522,40.666297912597656,6.777716159820557,-0.33282271027565,0.001384708215482533,0.20856963098049164,3.132465362548828,6377292.5
27.5,36.43513488769531,-0.24025262892246246,0.006755162961781025,901.9467163085938,3.4279654026031494,1210.0677490234375,6.822616100311279,1117.957275390625,5.752025604248047,1254.6763916015625,7.599639892578125,1.716049075126648,2.576024055480957,4.849085330963135,6.363090515136719,6.932060241699219,6.8528523445129395,0.06707507371902466,0.1364649385213852,0.2289256751537323,0.11538953334093094,-0.15961670875549316,-0.31008365750312805,40.46499252319336,6.744165420532227,-0.3379969596862793,0.001351007493212819,0.20349352061748505,3.1351654529571533,6382789.0
27.600000381469727,36.4111213684082,-0.2401019185781479,0.0015069778310135007,902.2905883789062,3.4488525390625,1210.7496337890625,6.815298080444336,1118.5330810546875,5.764249801635742,1255.4332275390625,7.537314414978027,1.7227294445037842,2.589592695236206,4.871635913848877,6.373948574066162,6.915358543395996,6.8214640617370605,0.0665321871638298,0.13490703701972961,0.22209246456623077,0.1018018051981926,-0.17432476580142975,-0.31757986545562744,40.26089859008789,6.710149765014648,-0.3422328233718872,0.0013175873318687081,0.198459655046463,3.1378822326660156,6388320.5
27.700000762939453,36.3870849609375,-0.240383118391037,-0.002811936428770423,902.636474609375,3.4689533710479736,1211.4306640625,6.806779384613037,1119.110107421875,5.77512788772583,1256.183837890625,7.474799633026123,1.7293553352355957,2.6030051708221436,4.893505096435547,6.383462429046631,6.897230625152588,6.789373397827148,0.06598499417304993,0.13334187865257263,0.21529598534107208,0.0885067880153656,-0.18814198672771454,-0.32414761185646057,40.054542541503906,6.675756931304932,-0.34564515948295593,0.0012844811426475644,0.19347308576107025,3.140615224838257,6393884.5
27.799999237060547,36.36295700073242,-0.24127288162708282,-0.008897575549781322,902.9843139648438,3.48826265335083,1212.1109619140625,6.79712438583374,1119.6881103515625,5.784692287445068,1256.92822265625,7.412237167358398,1.7359263896942139,2.6162610054016113,4.914697170257568,6.391662120819092,6.877765655517578,6.75667142868042,0.06543470174074173,0.1317724585533142,0.20854660868644714,0.07552264630794525,-0.20106743276119232,-0.32979315519332886,39.846458435058594,6.641076564788818,-0.34811457991600037,0.0012517333962023258,0.1885405033826828,3.1433637142181396,6399480.0
27.899999618530273,36.33869934082031,-0.2425857037305832,-0.013128259219229221,903.3341064453125,3.506776809692383,1212.7901611328125,6.78639554977417,1120.2669677734375,5.792975902557373,1257.6663818359375,7.3497538566589355,1.74244225025177,2.629359722137451,4.935216903686523,6.3985795974731445,6.857052326202393,6.723450660705566,0.06488241255283356,0.13020145893096924,0.2018536925315857,0.06286473572254181,-0.21310654282569885,-0.33454111218452454,39.63714599609375,6.606191158294678,-0.34983327984809875,0.001219375291839242,0.18366660177707672,3.146127223968506,6405106.0
28.0,36.31426239013672,-0.2443721443414688,-0.01786435954272747,903.6856689453125,3.524493932723999,1213.4681396484375,6.774652481079102,1120.8466796875,5.800013065338135,1258.398193359375,7.287466526031494,1.7489027976989746,2.642301321029663,4.955070495605469,6.404248237609863,6.835178852081299,6.689797878265381,0.06432913988828659,0.12863139808177948,0.19522570073604584,0.050546035170555115,-0.22426947951316833,-0.33842527866363525,39.42706298828125,6.571177005767822,-0.35078948736190796,0.001187440357170999,0.17885646224021912,3.148905038833618,6410761.5
28.100000381469727,36.289581298828125,-0.24678947031497955,-0.024173256009817123,904.0389404296875,3.5414133071899414,1214.14501953125,6.761960029602051,1121.4268798828125,5.805838584899902,1259.1239013671875,7.225502967834473,1.7553080320358276,2.655086040496826,4.974265098571777,6.408702850341797,6.812232971191406,6.655799865722656,0.06377600133419037,0.12706497311592102,0.1886717975139618,0.038581136614084244,-0.23456013202667236,-0.34145426750183105,39.216705322265625,6.5361175537109375,-0.350884348154068,0.0011559725971892476,0.17411667108535767,3.1516964435577393,6416444.5
28.200000762939453,36.26457977294922,-0.25002944469451904,-0.032399777323007584,904.3939208984375,3.5575358867645264,1214.820556640625,6.748388290405273,1122.0078125,5.810489654541016,1259.84326171875,7.164008140563965,1.7616580724716187,2.6677145957946777,4.9928083419799805,6.411979675292969,6.788301944732666,6.621542930603027,0.06322424113750458,0.1255052536725998,0.18220241367816925,0.026987619698047638,-0.24397268891334534,-0.34360578656196594,39.00663757324219,6.501106262207031,-0.3499930500984192,0.001125027658417821,0.1694556325674057,3.154500961303711,6422154.0
28.299999237060547,36.239173889160156,-0.2540644407272339,-0.04034997895359993,904.7504272460938,3.5728635787963867,1215.49462890625,6.734010696411133,1122.5889892578125,5.814003944396973,1260.556640625,7.1031293869018555,1.7679530382156372,2.680187463760376,5.010709285736084,6.414115905761719,6.763473987579346,6.58711576461792,0.06267513334751129,0.12395532429218292,0.1758279949426651,0.01578284054994583,-0.2525010406970978,-0.3448611795902252,38.79743194580078,6.466238975524902,-0.34817245602607727,0.001094658626243472,0.16488134860992432,3.157318115234375,6427889.0
28.399999618530273,36.21331787109375,-0.2585359215736389,-0.044714752584695816,905.1084594726562,3.5874006748199463,1216.167236328125,6.71889066696167,1123.1705322265625,5.816421985626221,1261.263916015625,7.042975902557373,1.774193286895752,2.6925060749053955,5.02797794342041,6.415152072906494,6.7378363609313965,6.552605628967285,0.06212965026497841,0.12241755425930023,0.1695561558008194,0.004976959899067879,-0.26015785336494446,-0.3452628254890442,38.58953094482422,6.431588172912598,-0.34574368596076965,0.001064893207512796,0.1603979766368866,3.160146713256836,6433648.0
28.5,36.18699645996094,-0.26324203610420227,-0.0470612570643425,905.4678955078125,3.601151466369629,1216.83837890625,6.703080654144287,1123.752197265625,5.817783355712891,1261.96533203125,6.983617305755615,1.780379056930542,2.704671621322632,5.0446248054504395,6.415127277374268,6.711475849151611,6.518094539642334,0.06158844381570816,0.12089350819587708,0.163391575217247,-0.005427200812846422,-0.26697400212287903,-0.344900906085968,38.38322448730469,6.3972039222717285,-0.3428930938243866,0.0010357449064031243,0.1560075581073761,3.1629867553710938,6439430.0
28.600000381469727,36.16020202636719,-0.2679424285888672,-0.04700378328561783,905.8286743164062,3.6141226291656494,1217.5079345703125,6.6866230964660645,1124.333984375,5.818127632141113,1262.6607666015625,6.9250898361206055,1.7865110635757446,2.7166852951049805,5.060660362243652,6.4140825271606445,6.684473514556885,6.483652591705322,0.06105189025402069,0.11938409507274628,0.15733645856380463,-0.015432998538017273,-0.27299439907073975,-0.3438940644264221,38.178688049316406,6.363114833831787,-0.33983510732650757,0.0010072104632854462,0.15170960128307343,3.165837287902832,6445233.0
28.700000762939453,36.13296127319336,-0.2724164128303528,-0.04473993927240372,906.190673828125,3.626321315765381,1218.1756591796875,6.66955041885376,1124.915771484375,5.817493915557861,1263.350341796875,6.867396831512451,1.7925896644592285,2.728549003601074,5.076096534729004,6.4120564460754395,6.656906604766846,6.449337005615234,0.06052010878920555,0.11788954585790634,0.15139055252075195,-0.025049690157175064,-0.2782767713069916,-0.34238141775131226,37.975975036621094,6.329329490661621,-0.3367627263069153,0.0009792714845389128,0.14750131964683533,3.1686975955963135,6451056.5
28.799999237060547,36.10532760620117,-0.2763240337371826,-0.03907627984881401,906.5538940429688,3.637756109237671,1218.841796875,6.651882648468018,1125.4974365234375,5.815917491912842,1264.0343017578125,6.810500144958496,1.7986153364181519,2.7402639389038086,5.090942859649658,6.409087181091309,6.628844738006592,6.41519021987915,0.059992872178554535,0.1164093017578125,0.14555060863494873,-0.03429367020726204,-0.2828943729400635,-0.34052956104278564,37.77499008178711,6.29583215713501,-0.333956241607666,0.0009518865263089538,0.14337649941444397,3.171567440032959,6456899.0
28.899999618530273,36.077354431152344,-0.27971479296684265,-0.03390750661492348,906.918212890625,3.6484360694885254,1219.506103515625,6.633634090423584,1126.0789794921875,5.8134331703186035,1264.7125244140625,6.754347801208496,1.8045884370803833,2.751831531524658,5.105210304260254,6.405211448669434,6.600351333618164,6.381239414215088,0.05946984887123108,0.11494249850511551,0.1398124098777771,-0.043183375149965286,-0.28692132234573364,-0.3384838402271271,37.57558822631836,6.262598037719727,-0.33138754963874817,0.0009250178700312972,0.1393294483423233,3.174445867538452,6462759.0
29.0,36.04909133911133,-0.2826588749885559,-0.02944069541990757,907.2835693359375,3.6583712100982666,1220.16845703125,6.61482048034668,1126.66015625,5.81007194519043,1265.3851318359375,6.69889497756958,1.810509443283081,2.7632529735565186,5.1189093589782715,6.400464057922363,6.571481704711914,6.347497940063477,0.0589507557451725,0.11348841339349747,0.1341722309589386,-0.051735635846853256,-0.29042285680770874,-0.3363445997238159,37.37763977050781,6.229606628417969,-0.3290162682533264,0.0008986328030005097,0.13535523414611816,3.177332639694214,6468636.0
29.100000381469727,36.020572662353516,-0.28517284989356995,-0.025139912962913513,907.6498413085938,3.667572021484375,1220.8289794921875,6.595455646514893,1127.240966796875,5.805864334106445,1266.05224609375,6.644099712371826,1.8163787126541138,2.7745296955108643,5.132048606872559,6.394876956939697,6.542285442352295,6.313971996307373,0.05843532457947731,0.11204636842012405,0.1286265254020691,-0.0599663220345974,-0.29345759749412537,-0.33418354392051697,37.181026458740234,6.196837902069092,-0.3268406391143799,0.0008726998930796981,0.1314491331577301,3.1802268028259277,6474528.5
29.200000762939453,35.9918327331543,-0.2873820960521698,-0.02209247276186943,908.0170288085938,3.6760499477386475,1221.487548828125,6.575555801391602,1127.8212890625,5.800837516784668,1266.7139892578125,6.589929580688477,1.82219660282135,2.7856626510620117,5.1446380615234375,6.388483047485352,6.512806415557861,6.280661106109619,0.057923369109630585,0.11061587184667587,0.12317251414060593,-0.06788917630910873,-0.29607492685317993,-0.3320404589176178,36.98566818237305,6.164278030395508,-0.3247745931148529,0.0008471965556964278,0.12760773301124573,3.1831278800964355,6480435.0
29.299999237060547,35.96290588378906,-0.2892700731754303,-0.018879882991313934,908.385009765625,3.6838159561157227,1222.14404296875,6.555137634277344,1128.401123046875,5.795018672943115,1267.3702392578125,6.5363545417785645,1.8279634714126587,2.7966532707214355,5.156686782836914,6.381310939788818,6.4830851554870605,6.247562408447266,0.057414717972278595,0.1091964840888977,0.11780761927366257,-0.07551701366901398,-0.2983187437057495,-0.3299412429332733,36.7914924621582,6.13191556930542,-0.32283884286880493,0.0008220991003327072,0.12382746487855911,3.186035633087158,6486354.5
29.399999618530273,35.933841705322266,-0.2906636893749237,-0.013936064206063747,908.7537841796875,3.690882444381714,1222.798583984375,6.5342116355896,1128.980224609375,5.7884321212768555,1268.021240234375,6.483331680297852,1.8336796760559082,2.807502269744873,5.168202877044678,6.3733906745910645,6.453155994415283,6.214669704437256,0.05690908432006836,0.10778746753931046,0.11252821981906891,-0.08286499232053757,-0.30023688077926636,-0.327928364276886,36.59836959838867,6.099728107452393,-0.3211649954319,0.0007973723695613444,0.12010303884744644,3.1889491081237793,6492286.0
29.5,35.90469741821289,-0.29142630100250244,-0.007626005914062262,909.1231689453125,3.697260856628418,1223.450927734375,6.512782573699951,1129.5587158203125,5.781101703643799,1268.6669921875,6.430798530578613,1.8393454551696777,2.818211078643799,5.179195404052734,6.364748477935791,6.423048496246338,6.181971073150635,0.056406036019325256,0.10638774186372757,0.10732939094305038,-0.08995112776756287,-0.3018822968006134,-0.32606133818626404,36.406105041503906,6.067683696746826,-0.3198525011539459,0.0007729723583906889,0.11642783135175705,3.1918678283691406,6498228.0
29.600000381469727,35.87556838989258,-0.29130470752716064,0.0012160115875303745,909.4931640625,3.7029635906219482,1224.10107421875,6.490845203399658,1130.136474609375,5.773047924041748,1269.3074951171875,6.378668308258057,1.8449609279632568,2.828780174255371,5.189671993255615,6.355409622192383,6.392787456512451,6.149447917938232,0.05590492859482765,0.10499570518732071,0.10220445692539215,-0.09679743647575378,-0.30331602692604065,-0.3244228959083557,36.214412689208984,6.035735130310059,-0.319083034992218,0.0007488385308533907,0.11279270052909851,3.194791316986084,6504180.0
29.700000762939453,35.84658432006836,-0.2898276746273041,0.014770161360502243,909.86376953125,3.708003044128418,1224.7490234375,6.468380928039551,1130.71337890625,5.764288902282715,1269.9427490234375,6.326810359954834,1.8505264520645142,2.839210271835327,5.199638843536377,6.345396995544434,6.362390518188477,6.117071628570557,0.05540475994348526,0.1036088839173317,0.09714347869157791,-0.10343355685472488,-0.3046168088912964,-0.3231445550918579,36.02284240722656,6.0038065910339355,-0.3191874921321869,0.0007248790934681892,0.10918384045362473,3.1977193355560303,6510140.5
29.799999237060547,35.81790542602539,-0.28678739070892334,0.030403008684515953,910.2347412109375,3.7123913764953613,1225.394775390625,6.445357322692871,1131.289306640625,5.7548394203186035,1270.5728759765625,6.275059223175049,1.8560419082641602,2.8495020866394043,5.209102630615234,6.3347296714782715,6.3318657875061035,6.0847978591918945,0.05490424856543541,0.10222412645816803,0.09213418513536453,-0.10989432781934738,-0.3058735132217407,-0.3223755359649658,35.83081817626953,5.971802711486816,-0.32029932737350464,0.000700989447068423,0.1055855005979538,3.200650691986084,6516109.0
29.899999618530273,35.789695739746094,-0.2821224629878998,0.04664900153875351,910.606201171875,3.716140031814575,1226.0380859375,6.421737194061279,1131.8642578125,5.7447099685668945,1271.19775390625,6.223240852355957,1.8615072965621948,2.8596551418304443,5.218067169189453,6.323423385620117,6.30121374130249,6.05256986618042,0.054402031004428864,0.1008380651473999,0.08716362714767456,-0.11621560901403427,-0.30717340111732483,-0.3222445845603943,35.63772201538086,5.939620494842529,-0.32244980335235596,0.0006770619656890631,0.10198146104812622,3.203585386276245,6522083.5
30.0,35.76213073730469,-0.27564606070518494,0.06476403027772903,910.9779663085938,3.7192609310150146,1226.6790771484375,6.3974761962890625,1132.438232421875,5.733906269073486,1271.8175048828125,6.17116641998291,1.86692214012146,2.8696694374084473,5.226536273956299,6.311490535736084,6.270425319671631,6.020317077636719,0.053896620869636536,0.09944706410169601,0.0822179764509201,-0.12243475764989853,-0.3086036443710327,-0.32287025451660156,35.44289016723633,5.907148361206055,-0.3257558047771454,0.0006529777310788631,0.098353810608387,3.2065229415893555,6528064.0
30.100000381469727,35.7353630065918,-0.267681747674942,0.07964316755533218,911.3500366210938,3.7217650413513184,1227.317626953125,6.372532367706299,1133.010986328125,5.722431182861328,1272.4320068359375,6.118669033050537,1.872286319732666,2.879544258117676,5.234511375427246,6.298939228057861,6.2394843101501465,5.987961292266846,0.053386688232421875,0.0980478823184967,0.07728492468595505,-0.12858465313911438,-0.31023502349853516,-0.3243124485015869,35.245723724365234,5.874287128448486,-0.32997453212738037,0.0006286406423896551,0.09468807280063629,3.2094626426696777,6534048.5
30.200000762939453,35.70949935913086,-0.25862401723861694,0.09057752788066864,911.7222900390625,3.7236626148223877,1227.9534912109375,6.346875190734863,1133.5826416015625,5.71028470993042,1273.0411376953125,6.065623760223389,1.8775992393493652,2.8892786502838135,5.241992950439453,6.285775184631348,6.208367824554443,5.955420970916748,0.05287126451730728,0.09663813561201096,0.0723554939031601,-0.13468927145004272,-0.31211093068122864,-0.326549768447876,35.0457763671875,5.8409624099731445,-0.3348258137702942,0.0006039822474122047,0.09097394347190857,3.2124040126800537,6540037.0
30.299999237060547,35.684654235839844,-0.2484617680311203,0.1016223207116127,912.0947265625,3.724963665008545,1228.5869140625,6.3204779624938965,1134.153076171875,5.697464466094971,1273.64501953125,6.011926174163818,1.8828604221343994,2.898871421813965,5.248981952667236,6.272002220153809,6.177050590515137,5.922618865966797,0.0523495152592659,0.09521578997373581,0.06742207705974579,-0.14076876640319824,-0.31426283717155457,-0.32954150438308716,34.84267044067383,5.807111740112305,-0.3403056859970093,0.000578933977521956,0.0872010737657547,3.215346574783325,6546028.0
30.399999618530273,35.66093063354492,-0.2372192144393921,0.11242557317018509,912.46728515625,3.7256767749786377,1229.2176513671875,6.293312072753906,1134.72216796875,5.683966636657715,1274.2435302734375,5.957475662231445,1.8880689144134521,2.9083211421966553,5.255476951599121,6.2576212882995605,6.14550256729126,5.889481544494629,0.05182063579559326,0.09377892315387726,0.06247743219137192,-0.14684195816516876,-0.31671762466430664,-0.333250492811203,34.63604736328125,5.772674083709717,-0.3463757038116455,0.0005534294177778065,0.083359494805336,3.218290090560913,6552020.5
30.5,35.63842010498047,-0.22509440779685974,0.12124805897474289,912.83984375,3.7258107662200928,1229.8455810546875,6.265354633331299,1135.289794921875,5.669785499572754,1274.8365478515625,5.9021897315979,1.8932241201400757,2.91762638092041,5.261476516723633,6.242632865905762,6.1136932373046875,5.8559393882751465,0.051283981651067734,0.09232595562934875,0.05751577392220497,-0.15292377769947052,-0.3194907605648041,-0.33762064576148987,34.42560577392578,5.737600803375244,-0.35288289189338684,0.0005274162977002561,0.07944130897521973,3.221234083175659,6558013.5
30.600000381469727,35.61717224121094,-0.21248438954353333,0.12610013782978058,913.21240234375,3.725372791290283,1230.470703125,6.2365922927856445,1135.8560791015625,5.654915809631348,1275.4239501953125,5.8460259437561035,1.8983253240585327,2.926785707473755,5.266979217529297,6.2270355224609375,6.0815911293029785,5.821931838989258,0.050739217549562454,0.09085609763860703,0.052534181624650955,-0.15902170538902283,-0.32257747650146484,-0.3425515294075012,34.21118927001953,5.701864719390869,-0.3595498204231262,0.0005008691223338246,0.07544267177581787,3.224177598953247,6564006.5
30.700000762939453,35.59722900390625,-0.19943243265151978,0.1305195391178131,913.5848999023438,3.724370241165161,1231.0927734375,6.207017421722412,1136.4207763671875,5.639351844787598,1276.005615234375,5.7889628410339355,1.9033716917037964,2.9357969760894775,5.271982669830322,6.210827350616455,6.04916524887085,5.787407875061035,0.0501861646771431,0.08936893939971924,0.047531239688396454,-0.16513937711715698,-0.3259633779525757,-0.34793755412101746,33.99271774291992,5.66545295715332,-0.36633777618408203,0.00047376545262522995,0.07136022299528122,3.227120876312256,6569998.5
30.799999237060547,35.57860565185547,-0.1862470507621765,0.1318538635969162,913.957275390625,3.722809314727783,1231.7120361328125,6.176630020141602,1136.98388671875,5.6230878829956055,1276.5816650390625,5.7310028076171875,1.9083622694015503,2.9446587562561035,5.276484489440918,6.194006443023682,6.01638650894165,5.752327919006348,0.049624864012002945,0.08786460757255554,0.04250740259885788,-0.17127569019794464,-0.329622745513916,-0.35366085171699524,33.77020263671875,5.628366947174072,-0.37303078174591064,0.0004461036005523056,0.06719370186328888,3.230062961578369,6575988.0
30.899999618530273,35.561317443847656,-0.17289131879806519,0.13355737924575806,914.3294677734375,3.7206954956054688,1232.328125,6.14543342590332,1137.54541015625,5.606119632720947,1277.15185546875,5.672161102294922,1.9132963418960571,2.953369140625,5.280483245849609,6.176571369171143,5.983230113983154,5.716663360595703,0.04905543103814125,0.0863434299826622,0.03746391832828522,-0.17742763459682465,-0.33352652192115784,-0.3596169054508209,33.5436897277832,5.5906147956848145,-0.37964463233947754,0.0004178792587481439,0.06294245272874832,3.233003616333008,6581975.0
31.0,35.54534912109375,-0.15965257585048676,0.13238735496997833,914.7013549804688,3.718034267425537,1232.9410400390625,6.113435745239258,1138.1051025390625,5.588444232940674,1277.716064453125,5.612471103668213,1.91817307472229,2.9619266986846924,5.2839765548706055,6.158520221710205,5.949672222137451,5.680396556854248,0.0484781488776207,0.08480610698461533,0.03240346536040306,-0.1835886538028717,-0.33763816952705383,-0.36569660902023315,33.31330108642578,5.55221700668335,-0.3859841525554657,0.0003891071246471256,0.05860868841409683,3.2359423637390137,6587958.0
31.100000381469727,35.53070831298828,-0.146406888961792,0.1324569135904312,915.072998046875,3.7148306369781494,1233.55078125,6.080648422241211,1138.6629638671875,5.570059776306152,1278.2742919921875,5.551970958709717,1.9229916334152222,2.970329761505127,5.286962985992432,6.139853477478027,5.915694713592529,5.643519878387451,0.047893326729536057,0.08325344324111938,0.027328941971063614,-0.1897517889738083,-0.34192249178886414,-0.37181350588798523,33.07917785644531,5.513195991516113,-0.39212414622306824,0.00035979331005364656,0.05419333651661873,3.2388787269592285,6593936.0
31.200000762939453,35.517398834228516,-0.13311953842639923,0.1328735202550888,915.4443359375,3.7110888957977295,1234.1572265625,6.047080993652344,1139.2191162109375,5.550965309143066,1278.826416015625,5.490692615509033,1.9277514219284058,2.97857666015625,5.2894415855407715,6.120569705963135,5.88128137588501,5.606031894683838,0.04730123654007912,0.0816861167550087,0.02224283292889595,-0.1959112286567688,-0.3463497459888458,-0.3779105246067047,32.841426849365234,5.473571300506592,-0.3980739414691925,0.0003299413656350225,0.04969693347811699,3.2418124675750732,6599908.5
31.299999237060547,35.505409240722656,-0.11986785382032394,0.1325168013572693,915.8152465820312,3.706813335418701,1234.7601318359375,6.012744903564453,1139.773193359375,5.531160831451416,1279.3724365234375,5.4286723136901855,1.932451605796814,2.986666440963745,5.291411399841309,6.100671291351318,5.846419334411621,5.56793737411499,0.04670218005776405,0.08010490238666534,0.0171479731798172,-0.20206040143966675,-0.3508899509906769,-0.3839365243911743,32.600189208984375,5.4333648681640625,-0.40377911925315857,0.0002995597606059164,0.04512074962258339,3.2447428703308105,6605875.0
31.399999618530273,35.49474334716797,-0.10665745288133621,0.1321040391921997,916.1856689453125,3.702008008956909,1235.3597412109375,5.9776530265808105,1140.3253173828125,5.510648727416992,1279.912109375,5.3659515380859375,1.937091588973999,2.9945971965789795,5.292870998382568,6.080158233642578,5.811099052429199,5.5292463302612305,0.04609650373458862,0.07851065695285797,0.012047444470226765,-0.20819218456745148,-0.3555137515068054,-0.3898475170135498,32.35560989379883,5.392601490020752,-0.40923359990119934,0.00026865702238865197,0.0404660701751709,3.2476699352264404,6611833.5
31.5,35.48539733886719,-0.0934857428073883,0.13171710073947906,916.5556030273438,3.696676731109619,1235.9556884765625,5.941819190979004,1140.875244140625,5.4894304275512695,1280.445556640625,5.3025712966918945,1.9416706562042236,3.0023679733276367,5.293820381164551,6.059033393859863,5.775313377380371,5.489971160888672,0.045484546571969986,0.07690425217151642,0.0069443341344594955,-0.21429961919784546,-0.36019378900527954,-0.3956094980239868,32.10784149169922,5.351306915283203,-0.4144354462623596,0.00023724118364043534,0.03573410585522652,3.2505929470062256,6617784.5
31.600000381469727,35.47737503051758,-0.08021444082260132,0.13271304965019226,916.9249877929688,3.6908233165740967,1236.5479736328125,5.905255317687988,1141.423095703125,5.467510223388672,1280.97265625,5.238564491271973,1.94618821144104,3.0099775791168213,5.294259548187256,6.037299156188965,5.739058017730713,5.450127601623535,0.04486658796668053,0.0752863809466362,0.0018410927150398493,-0.22037741541862488,-0.3649091422557831,-0.40120968222618103,31.85700225830078,5.309500694274902,-0.4194631576538086,0.00020531078916974366,0.030924635007977486,3.253511428833008,6623726.0
31.700000762939453,35.4706916809082,-0.06682008504867554,0.13394349813461304,917.2937622070312,3.6844515800476074,1237.13671875,5.867971897125244,1141.96875,5.444890975952148,1281.4932861328125,5.173957347869873,1.9506436586380005,3.0174248218536377,5.294188499450684,6.01495885848999,5.702330112457275,5.409732818603516,0.04424285888671875,0.07365763932466507,-0.0032602439168840647,-0.22642141580581665,-0.36964309215545654,-0.406646192073822,31.603199005126953,5.267199993133545,-0.4243236184120178,0.00017286256479565054,0.026037169620394707,3.256425142288208,6629658.0
31.799999237060547,35.46541213989258,-0.05281871557235718,0.14001372456550598,917.661865234375,3.677564859390259,1237.7215576171875,5.829971790313721,1142.5120849609375,5.4215779304504395,1282.0074462890625,5.108747959136963,1.9550365209579468,3.0247085094451904,5.293607711791992,5.992015838623047,5.665127754211426,5.368800163269043,0.043613359332084656,0.07201801985502243,-0.008359823375940323,-0.23243293166160583,-0.37439510226249695,-0.4119631350040436,31.34642219543457,5.2244038581848145,-0.42928972840309143,0.00013986078556627035,0.021066324785351753,3.259333610534668,6635579.5
31.899999618530273,35.46161651611328,-0.0379338264465332,0.14884887635707855,918.0292358398438,3.6701669692993164,1238.3026123046875,5.7912468910217285,1143.0531005859375,5.397573947906494,1282.5150146484375,5.042903423309326,1.9593660831451416,3.031827926635742,5.292516708374023,5.968472957611084,5.627448558807373,5.327338218688965,0.04297783225774765,0.07036693394184113,-0.013459988869726658,-0.23841871321201324,-0.379179447889328,-0.41723883152008057,31.086557388305664,5.181092739105225,-0.434495747089386,0.00010625133290886879,0.01600394956767559,3.2622363567352295,6641489.0
32.0,35.459381103515625,-0.02236337400972843,0.155704528093338,918.3958740234375,3.6622612476348877,1238.8797607421875,5.7517924308776855,1143.591552734375,5.372881889343262,1283.0159912109375,4.9763970375061035,1.9636318683624268,3.0387814044952393,5.290915489196777,5.944332599639893,5.58928918838501,5.285348892211914,0.04233608394861221,0.06870390474796295,-0.01856260932981968,-0.24438416957855225,-0.38400620222091675,-0.4225219488143921,30.82350730895996,5.137251377105713,-0.43981266021728516,7.199333049356937e-05,0.01084388978779316,3.2651331424713135,6647386.5
32.099998474121094,35.4587516784668,-0.006310250144451857,0.16053125262260437,918.7616577148438,3.65385103225708,1239.4530029296875,5.711607933044434,1144.1275634765625,5.347504615783691,1283.51025390625,4.909222602844238,1.9678330421447754,3.0455682277679443,5.288803577423096,5.9195966720581055,5.550644874572754,5.2428297996521,0.04168806970119476,0.06702885776758194,-0.0236680805683136,-0.25033098459243774,-0.38887473940849304,-0.4278191328048706,30.557254791259766,5.092875957489014,-0.44512373208999634,3.705943890963681e-05,0.005582023411989212,3.2680234909057617,6653271.0
32.20000076293945,35.459739685058594,0.009877605363726616,0.1618785560131073,919.1265869140625,3.644939661026001,1240.0220947265625,5.670701503753662,1144.6610107421875,5.321444511413574,1283.997802734375,4.841401100158691,1.9719691276550293,3.0521867275238037,5.286181449890137,5.894266605377197,5.511512279510498,5.199782371520996,0.04103397950530052,0.0653422549366951,-0.028774794191122055,-0.25625577569007874,-0.3937709629535675,-0.4330936372280121,30.287878036499023,5.047979354858398,-0.45023611187934875,1.4453509038503398e-06,0.00021770385501440614,3.270906925201416,6659141.0
32.29999923706055,35.462364196777344,0.026277201250195503,0.16399595141410828,919.4906616210938,3.6355299949645996,1240.5870361328125,5.629083156585693,1145.19189453125,5.294703960418701,1284.478515625,4.7729597091674805,1.9760396480560303,3.05863618850708,5.283048629760742,5.868345737457275,5.471889019012451,5.156210422515869,0.0403740368783474,0.06364469975233078,-0.03388070687651634,-0.2621541917324066,-0.39867883920669556,-0.43830934166908264,30.015474319458008,5.002579212188721,-0.45519471168518066,-3.4858647268265486e-05,-0.005250532645732164,3.2737832069396973,6664997.0
32.400001525878906,35.466670989990234,0.04304106533527374,0.1676386445760727,919.8536987304688,3.6256256103515625,1241.1478271484375,5.586760520935059,1145.719970703125,5.267287254333496,1284.9522705078125,4.703915596008301,1.9800437688827515,3.064915180206299,5.279405117034912,5.841836929321289,5.431775093078613,5.112119674682617,0.03970840200781822,0.06193655729293823,-0.03898455575108528,-0.268023818731308,-0.40358880162239075,-0.4434545040130615,29.7401123046875,4.956685543060303,-0.4600708484649658,-7.187269511632621e-05,-0.010825719684362411,3.276651620864868,6670837.0
32.5,35.4726676940918,0.05997923016548157,0.16938164830207825,920.2157592773438,3.615229368209839,1241.7044677734375,5.543742656707764,1146.2452392578125,5.239198207855225,1285.419189453125,4.634293556213379,1.9839810132980347,3.0710229873657227,5.275251865386963,5.814742088317871,5.391170978546143,5.067519664764404,0.03903727978467941,0.06021837890148163,-0.04408450424671173,-0.273860901594162,-0.40848806500434875,-0.44850799441337585,29.461883544921875,4.910313606262207,-0.4647541046142578,-0.00010960451618302613,-0.01650901883840561,3.279512405395508,6676660.5
32.599998474121094,35.48036575317383,0.07698195427656174,0.1700272411108017,920.5767211914062,3.604344367980957,1242.256591796875,5.500044345855713,1146.767822265625,5.210440635681152,1285.879150390625,4.564129829406738,1.9878510236740112,3.076958417892456,5.270588397979736,5.787065505981445,5.3500776290893555,5.0224199295043945,0.03836098313331604,0.05849094316363335,-0.0491778589785099,-0.279659628868103,-0.4133588671684265,-0.4534355401992798,29.18092155456543,4.8634867668151855,-0.4691894054412842,-0.00014805482351221144,-0.022300541400909424,3.2823646068573,6682467.5
32.70000076293945,35.4897575378418,0.09390172362327576,0.1691977083683014,920.9365844726562,3.5929737091064453,1242.804443359375,5.455682277679443,1147.287353515625,5.181020736694336,1286.33203125,4.493473052978516,1.9916530847549438,3.0827207565307617,5.265416622161865,5.7588114738464355,5.308500289916992,4.97683572769165,0.037679921835660934,0.056755248457193375,-0.054261136800050735,-0.2854122817516327,-0.41817933320999146,-0.4581944942474365,28.897409439086914,4.816234588623047,-0.4733026325702667,-0.00018721487140282989,-0.028198963031172752,3.285207986831665,6688256.0
32.79999923706055,35.50078582763672,0.11030738800764084,0.1640566736459732,921.2952880859375,3.581120252609253,1243.3477783203125,5.410683631896973,1147.803955078125,5.150944709777832,1286.77783203125,4.422397136688232,1.9953868389129639,3.0883092880249023,5.25973653793335,5.729985237121582,5.266444206237793,4.930787563323975,0.036994706839323044,0.05501282587647438,-0.05932893231511116,-0.2911064624786377,-0.4229160249233246,-0.4627116322517395,28.61161994934082,4.768603324890137,-0.4768839180469513,-0.00022704755247104913,-0.03419870510697365,3.2880420684814453,6694026.5
