t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],dc[1],dc[2],dc[3],dc[4],dc[5],dc[6],P_MW,n,dn,rho,rho_dollars,m_dot_steam,Q_to_steam
32.900001525878906,35.513427734375,0.12639877200126648,0.16091376543045044,921.6527709960938,3.5687875747680664,1243.886474609375,5.3650736808776855,1148.3175048828125,5.120221138000488,1287.216552734375,4.35097599029541,1.999051809310913,3.0937230587005615,5.253551483154297,5.700592994689941,5.2239203453063965,4.884302139282227,0.036305952817201614,0.05326518043875694,-0.06437596678733826,-0.2967304289340973,-0.42753875255584717,-0.4669344127178192,28.32382583618164,4.720637798309326,-0.4800513982772827,-0.00026752965641207993,-0.04029626026749611,3.2908668518066406,6699777.0
33.0,35.52763748168945,0.1421019583940506,0.1570318639278412,922.009033203125,3.555978775024414,1244.420654296875,5.318880558013916,1148.8280029296875,5.088858127593994,1287.6480712890625,4.2792792320251465,2.002647876739502,3.0989620685577393,5.246862411499023,5.670641899108887,5.180941104888916,4.8374104499816895,0.0356142520904541,0.05151376500725746,-0.06939724087715149,-0.302273154258728,-0.4320211112499237,-0.47082698345184326,28.034292221069336,4.67238187789917,-0.4827693700790405,-0.0003086334909312427,-0.046487465500831604,3.2936813831329346,6705507.5
33.099998474121094,35.54336166381836,0.15722738206386566,0.15125423669815063,922.3639526367188,3.5426974296569824,1244.9503173828125,5.272134780883789,1149.335205078125,5.056868076324463,1288.0723876953125,4.207388401031494,2.0061745643615723,3.1040258407592773,5.239673137664795,5.640141487121582,5.137522220611572,4.790148735046387,0.03492027521133423,0.049760233610868454,-0.07438702881336212,-0.3077220916748047,-0.4363335967063904,-0.4743462800979614,27.743318557739258,4.6238861083984375,-0.48495951294898987,-0.00035031919833272696,-0.052766311913728714,3.2964859008789062,6711217.0
33.20000076293945,35.560550689697266,0.17191992700099945,0.14692546427249908,922.717529296875,3.528947591781616,1245.47509765625,5.224865913391113,1149.83935546875,5.024261951446533,1288.489501953125,4.135377407073975,2.009631872177124,3.1089141368865967,5.2319865226745605,5.609101295471191,5.093681335449219,4.742554664611816,0.034224651753902435,0.04800613224506378,-0.07934004068374634,-0.3130659759044647,-0.4404516816139221,-0.4774680733680725,27.451187133789062,4.575198173522949,-0.48670831322669983,-0.0003925570927094668,-0.05912833660840988,3.2992796897888184,6716904.5
33.29999923706055,35.57918930053711,0.1863844245672226,0.14464493095874786,923.0697631835938,3.514732837677002,1245.9952392578125,5.17710018157959,1150.340087890625,4.991053581237793,1288.8994140625,4.063305854797363,2.013019561767578,3.1136269569396973,5.223806381225586,5.577532768249512,5.049439430236816,4.694667816162109,0.03352788835763931,0.046252693980932236,-0.08425220847129822,-0.31829676032066345,-0.4443605840206146,-0.4801982343196869,27.158126831054688,4.5263543128967285,-0.48811769485473633,-0.0004353316326159984,-0.06557118892669678,3.3020622730255127,6722569.5
33.400001525878906,35.59928894042969,0.2009662389755249,0.14581826329231262,923.4204711914062,3.5000579357147217,1246.510498046875,5.1288580894470215,1150.8375244140625,4.957256317138672,1289.3021240234375,3.991208791732788,2.0163373947143555,3.118164539337158,5.215137481689453,5.545446395874023,5.004817008972168,4.646525859832764,0.03283029422163963,0.0445006787776947,-0.08912122994661331,-0.3234108090400696,-0.44805842638015747,-0.482576459646225,26.864273071289062,4.477378845214844,-0.4893486797809601,-0.00047865070519037545,-0.07209605723619461,3.3048336505889893,6728211.5
33.5,35.62084197998047,0.21555770933628082,0.14591462910175323,923.7697143554688,3.4849274158477783,1247.02099609375,5.080158710479736,1151.33154296875,4.922883987426758,1289.6976318359375,3.9191176891326904,2.019585371017456,3.1225271224975586,5.205983638763428,5.512855052947998,4.959835052490234,4.598162651062012,0.03213215991854668,0.042750779539346695,-0.09394502639770508,-0.3284052610397339,-0.4515448212623596,-0.4846368134021759,26.569759368896484,4.428293228149414,-0.49034833908081055,-0.000522515329066664,-0.07870310544967651,3.3075931072235107,6733829.5
33.599998474121094,35.64386749267578,0.23025497794151306,0.14697273075580597,924.117431640625,3.469346284866333,1247.5264892578125,5.031020164489746,1151.822021484375,4.887950420379639,1290.0859375,3.8470618724823,2.022763729095459,3.1267149448394775,5.19635009765625,5.479769706726074,4.914515495300293,4.549607276916504,0.031433749943971634,0.04100364074110985,-0.09872178733348846,-0.33327773213386536,-0.45482099056243896,-0.48640936613082886,26.274702072143555,4.379117012023926,-0.4911692142486572,-0.0005669332458637655,-0.08539348095655441,3.310340404510498,6739423.0
33.70000076293945,35.668365478515625,0.24498774111270905,0.14732760190963745,924.4635620117188,3.4533193111419678,1248.027099609375,4.981461524963379,1152.30908203125,4.8524699211120605,1290.467041015625,3.7750704288482666,2.025872230529785,3.130728006362915,5.186241149902344,5.446203708648682,4.868878364562988,4.500888347625732,0.030735328793525696,0.0392599031329155,-0.10344967991113663,-0.3380259573459625,-0.45788779854774475,-0.48791617155075073,25.979219436645508,4.329869747161865,-0.4917823374271393,-0.0006119076861068606,-0.0921676978468895,3.313075304031372,6744990.5
33.79999923706055,35.694332122802734,0.25966015458106995,0.14672401547431946,924.80810546875,3.436851978302002,1248.5228271484375,4.9315032958984375,1152.79248046875,4.8164567947387695,1290.8409423828125,3.7031774520874023,2.0289108753204346,3.1345670223236084,5.175662040710449,5.412169456481934,4.8229451179504395,4.45203161239624,0.030037201941013336,0.03752030432224274,-0.10812652111053467,-0.3426467776298523,-0.4607435464859009,-0.4891658425331116,25.68345069885254,4.280575275421143,-0.49215465784072876,-0.0006574359140358865,-0.09902531653642654,3.3157973289489746,6750532.5
33.900001525878906,35.72174072265625,0.274070680141449,0.14410531520843506,925.1509399414062,3.419950246810913,1249.013427734375,4.881169319152832,1153.2723388671875,4.779925346374512,1291.207763671875,3.63142728805542,2.0318796634674072,3.1382322311401367,5.164618015289307,5.377679347991943,4.776737689971924,4.4030632972717285,0.029339758679270744,0.03578579053282738,-0.11274942010641098,-0.3471352458000183,-0.4633815884590149,-0.49014946818351746,25.387571334838867,4.231261730194092,-0.49221110343933105,-0.0007035019225440919,-0.10596393793821335,3.3185062408447266,6756047.5
34.0,35.75051498413086,0.28775137662887573,0.13680697977542877,925.4920654296875,3.4026196002960205,1249.4990234375,4.830491065979004,1153.74853515625,4.74289083480835,1291.5672607421875,3.5598878860473633,2.0347788333892822,3.1417243480682373,5.153114318847656,5.342747688293457,4.7302775382995605,4.3540120124816895,0.02864358015358448,0.03405776619911194,-0.11731379479169846,-0.3514823615550995,-0.46578413248062134,-0.4908244013786316,25.091842651367188,4.181973934173584,-0.4917745590209961,-0.0007500585052184761,-0.11297646164894104,3.3212015628814697,6761534.5
34.099998474121094,35.780548095703125,0.3003123104572296,0.12560927867889404,925.8314819335938,3.38486647605896,1249.9794921875,4.779507160186768,1154.220947265625,4.70536994934082,1291.919677734375,3.4886505603790283,2.0376083850860596,3.1450440883636475,5.141157627105713,5.307388782501221,4.683590412139893,4.304911136627197,0.027949439361691475,0.03233810514211655,-0.12181338667869568,-0.35567498207092285,-0.467923104763031,-0.4911227226257324,24.796611785888672,4.132768630981445,-0.49071767926216125,-0.000797032902482897,-0.12005190551280975,3.323883056640625,6766994.0
34.20000076293945,35.811702728271484,0.3115606904029846,0.11248379200696945,926.1690063476562,3.366697072982788,1250.4549560546875,4.7282609939575195,1154.6895751953125,4.667381286621094,1292.2650146484375,3.417818069458008,2.0403687953948975,3.1481924057006836,5.128754615783691,5.2716193199157715,4.636703968048096,4.255803108215332,0.027258198708295822,0.030628912150859833,-0.12624114751815796,-0.3596983253955841,-0.46976688504219055,-0.4909760653972626,24.50227165222168,4.083712100982666,-0.488998144865036,-0.0008443395490758121,-0.1271774023771286,3.3265504837036133,6772424.0
34.29999923706055,35.84385681152344,0.3215309679508209,0.09970283508300781,926.5047607421875,3.348118305206299,1250.9251708984375,4.676796913146973,1155.1544189453125,4.628943920135498,1292.603271484375,3.347489595413208,2.043060302734375,3.151170253753662,5.115912437438965,5.235456466674805,4.589649677276611,4.2067341804504395,0.026570700109004974,0.028932221233844757,-0.13059033453464508,-0.3635385036468506,-0.47128790616989136,-0.49033746123313904,24.209199905395508,4.034866809844971,-0.4866621792316437,-0.0008918957901187241,-0.13434047996997833,3.3292031288146973,6777825.0
34.400001525878906,35.876895904541016,0.3303844630718231,0.08853503316640854,926.838623046875,3.3291375637054443,1251.3902587890625,4.625155448913574,1155.6153564453125,4.590080261230469,1292.9345703125,3.27775239944458,2.0456831455230713,3.1539793014526367,5.102639675140381,5.198919296264648,4.542459964752197,4.157754421234131,0.025887684896588326,0.02724982425570488,-0.13485515117645264,-0.3671843409538269,-0.4724668860435486,-0.48919036984443665,23.917736053466797,3.9862892627716064,-0.4837988615036011,-0.0009396298555657268,-0.1415303647518158,3.331840991973877,6783195.5
34.5,35.91073989868164,0.33844706416130066,0.08062609285116196,927.1705932617188,3.3097622394561768,1251.8502197265625,4.573371887207031,1156.0723876953125,4.550811767578125,1293.2589111328125,3.2086713314056396,2.0482380390167236,3.156620979309082,5.088944911956787,5.162027359008789,4.495169639587402,4.108914375305176,0.02520972490310669,0.025583084672689438,-0.13903144001960754,-0.37062868475914,-0.47329649329185486,-0.4875541925430298,23.62813377380371,3.9380223751068115,-0.4805535078048706,-0.0009874925017356873,-0.14873959124088287,3.3344638347625732,6788535.0
34.599998474121094,35.94533157348633,0.34594374895095825,0.0749666839838028,927.5005493164062,3.2900004386901855,1252.304931640625,4.521477699279785,1156.5255126953125,4.5111613273620605,1293.5762939453125,3.1402931213378906,2.050725221633911,3.1590967178344727,5.0748372077941895,5.124801158905029,4.447813987731934,4.06026029586792,0.024537237361073494,0.02393299899995327,-0.14311642944812775,-0.37386804819107056,-0.47377923130989075,-0.4854713976383209,23.340591430664062,3.8900983333587646,-0.477022647857666,-0.0010354495607316494,-0.15596306324005127,3.337071180343628,6793843.0
34.70000076293945,35.980655670166016,0.3532223105430603,0.07278572022914886,927.8285522460938,3.2698605060577393,1252.7545166015625,4.469496726989746,1156.974609375,4.471151351928711,1293.886962890625,3.072643280029297,2.05314564704895,3.1614081859588623,5.0603251457214355,5.08726167678833,4.400426387786865,4.011834144592285,0.023870475590229034,0.02230014279484749,-0.14710888266563416,-0.3769027590751648,-0.4739276170730591,-0.48300546407699585,23.055219650268555,3.842536449432373,-0.47334617376327515,-0.0010834906715899706,-0.16319920122623444,3.339662790298462,6799119.0
34.79999923706055,36.016666412353516,0.3601073920726776,0.06885088235139847,928.154541015625,3.2493515014648438,1253.1988525390625,4.417454242706299,1157.419677734375,4.430804252624512,1294.19091796875,3.0057461261749268,2.05549955368042,3.163557291030884,5.045418739318848,5.049428939819336,4.35304069519043,3.9636712074279785,0.023209678009152412,0.020685072988271713,-0.15100765228271484,-0.3797333538532257,-0.47375354170799255,-0.480204701423645,22.772132873535156,3.7953555583953857,-0.46946412324905396,-0.0011315938318148255,-0.17044465243816376,3.342238187789917,6804362.5
34.900001525878906,36.053314208984375,0.36647114157676697,0.06363742053508759,928.4784545898438,3.228482723236084,1253.637939453125,4.365375518798828,1157.8607177734375,4.390142440795898,1294.4881591796875,2.9396324157714844,2.0577878952026367,3.16554594039917,5.03012752532959,5.011322975158691,4.30568790435791,3.915804147720337,0.022555140778422356,0.019088469445705414,-0.15481117367744446,-0.38235917687416077,-0.47326502203941345,-0.4770965576171875,22.49146842956543,3.7485780715942383,-0.46535128355026245,-0.001179728307761252,-0.17769484221935272,3.344797372817993,6809572.5
35.0,36.09056854248047,0.37256214022636414,0.06091000884771347,928.8002319335938,3.207263231277466,1254.0718994140625,4.313283920288086,1158.2977294921875,4.34918737411499,1294.77880859375,2.8743226528167725,2.0600109100341797,3.1673758029937744,5.014460563659668,4.972964763641357,4.258399486541748,3.8682618141174316,0.02190706878900528,0.01751079596579075,-0.15851865708827972,-0.3847815692424774,-0.47247451543807983,-0.4737175405025482,22.213319778442383,3.7022199630737305,-0.4611123502254486,-0.0012278802460059524,-0.1849476546049118,3.3473398685455322,6814749.0
35.099998474121094,36.128440856933594,0.37872835993766785,0.06166212260723114,929.119873046875,3.1857030391693115,1254.5006103515625,4.261197090148926,1158.7305908203125,4.307960510253906,1295.06298828125,2.8098175525665283,2.0621695518493652,3.16904878616333,4.998427391052246,4.9343743324279785,4.2112040519714355,3.821068286895752,0.021265510469675064,0.015952138230204582,-0.1621307134628296,-0.3870052397251129,-0.471403032541275,-0.4701244533061981,21.937713623046875,3.6562857627868652,-0.4568701684474945,-0.001276059658266604,-0.19220460951328278,3.349865436553955,6819890.5
35.20000076293945,36.166934967041016,0.3849426507949829,0.062142811715602875,929.4373168945312,3.1638119220733643,1254.9241943359375,4.20913028717041,1159.1593017578125,4.266482830047607,1295.3408203125,2.746112823486328,2.0642642974853516,3.170567035675049,4.9820380210876465,4.895571231842041,4.16412878036499,3.774242401123047,0.020630478858947754,0.01441247295588255,-0.16564834117889404,-0.38903576135635376,-0.4700724482536316,-0.46636730432510376,21.664661407470703,3.610776901245117,-0.45261234045028687,-0.0013242745772004128,-0.19946691393852234,3.3523738384246826,6824997.5
35.29999923706055,36.205997467041016,0.3905891478061676,0.05646500363945961,929.7526245117188,3.1416003704071045,1255.3424072265625,4.157104969024658,1159.5838623046875,4.22477388381958,1295.6123046875,2.683227062225342,2.066295862197876,3.1719319820404053,4.965301513671875,4.856574535369873,4.117198944091797,3.7278003692626953,0.02000216208398342,0.012892231345176697,-0.16907086968421936,-0.39087438583374023,-0.4684915542602539,-0.46244895458221436,21.394248962402344,3.5657081604003906,-0.44814231991767883,-0.0013724913587793708,-0.20672950148582458,3.3548648357391357,6830069.0
35.400001525878906,36.24553680419922,0.39539840817451477,0.048092592507600784,930.065673828125,3.1190786361694336,1255.755615234375,4.105148792266846,1160.0042724609375,4.182854652404785,1295.87744140625,2.6211960315704346,2.068264961242676,3.1731462478637695,4.948227405548096,4.817403793334961,4.070440292358398,3.6817593574523926,0.01938088797032833,0.011392178013920784,-0.17239639163017273,-0.3925192952156067,-0.4666600823402405,-0.45834633708000183,21.126630783081055,3.5211052894592285,-0.443401962518692,-0.001420658198185265,-0.21398454904556274,3.3573381900787354,6835104.5
35.5,36.285484313964844,0.3994900584220886,0.04091658815741539,930.3764038085938,3.096257209777832,1256.1634521484375,4.053287029266357,1160.42041015625,4.140744686126709,1296.1365966796875,2.560051679611206,2.0701723098754883,3.174211263656616,4.930826187133789,4.778078556060791,4.023876667022705,3.636138439178467,0.018766960129141808,0.009913001209497452,-0.17562329769134521,-0.3939693570137024,-0.46457967162132263,-0.45404794812202454,20.8619441986084,3.4769909381866455,-0.43845102190971375,-0.0014687313232570887,-0.22122548520565033,3.3597936630249023,6840103.5
35.599998474121094,36.325775146484375,0.402925968170166,0.03435896337032318,930.6848754882812,3.0731468200683594,1256.5662841796875,4.0015435218811035,1160.8323974609375,4.098464488983154,1296.3895263671875,2.49981951713562,2.072018623352051,3.1751296520233154,4.913106918334961,4.738617897033691,3.9775338172912598,3.590956926345825,0.018160618841648102,0.008455260656774044,-0.17875048518180847,-0.3952246904373169,-0.46225494146347046,-0.44955483078956604,20.600305557250977,3.433384418487549,-0.43331900238990784,-0.0015166711527854204,-0.2284463495016098,3.3622310161590576,6845065.5
35.70000076293945,36.36632537841797,0.405477911233902,0.02551952749490738,930.9910278320312,3.0497586727142334,1256.9638671875,3.949944257736206,1161.2401123046875,4.056034564971924,1296.6365966796875,2.440530300140381,2.0738046169281006,3.1759033203125,4.895080089569092,4.699041366577148,3.9314353466033936,3.5462350845336914,0.017562154680490494,0.007019615266472101,-0.18177644908428192,-0.39628443121910095,-0.45968762040138245,-0.4448598325252533,20.341848373413086,3.390308141708374,-0.42794713377952576,-0.0015644226223230362,-0.23563885688781738,3.364650011062622,6849990.0
35.79999923706055,36.40707015991211,0.40744057297706604,0.019626542925834656,931.2948608398438,3.0261032581329346,1257.356201171875,3.898512125015259,1161.6435546875,4.0134758949279785,1296.877685546875,2.382204532623291,2.075531482696533,3.176534414291382,4.876755714416504,4.659368515014648,3.885605573654175,3.5019924640655518,0.016971776261925697,0.00560653256252408,-0.18470042943954468,-0.3971494734287262,-0.4568840563297272,-0.4399723708629608,20.086671829223633,3.347778558731079,-0.42244628071784973,-0.0016119509236887097,-0.24279773235321045,3.3670504093170166,6854876.5
35.900001525878906,36.447975158691406,0.4090484380722046,0.01607867144048214,931.5962524414062,3.0021920204162598,1257.7435302734375,3.8472652435302734,1162.0428466796875,3.970808267593384,1297.113037109375,2.3248493671417236,2.0771994590759277,3.177025318145752,4.8581438064575195,4.619618892669678,3.8400673866271973,3.458246946334839,0.01638958230614662,0.004216201603412628,-0.18752269446849823,-0.3978232443332672,-0.4538569450378418,-0.4349205791950226,19.834821701049805,3.3058037757873535,-0.41688963770866394,-0.0016592368483543396,-0.2499200999736786,3.369431734085083,6859725.0
36.0,36.488975524902344,0.4100320637226105,0.009836388751864433,931.895263671875,2.9780361652374268,1258.125732421875,3.7962238788604736,1162.437744140625,3.928051471710205,1297.3426513671875,2.268476724624634,2.0788097381591797,3.1773786544799805,4.839254856109619,4.5798115730285645,3.7948427200317383,3.4150142669677734,0.015815703198313713,0.0028489038813859224,-0.19024315476417542,-0.3983082175254822,-0.45061561465263367,-0.429718017578125,19.586366653442383,3.264394521713257,-0.4112010598182678,-0.0017062429105862975,-0.2570003271102905,3.3717944622039795,6864535.0
36.099998474121094,36.53002166748047,0.41043567657470703,0.00403613643720746,932.1918334960938,2.9536471366882324,1258.5028076171875,3.7454073429107666,1162.828369140625,3.8852248191833496,1297.5667724609375,2.2130990028381348,2.0803627967834473,3.177596092224121,4.820099353790283,4.53996467590332,3.7499523162841797,3.3723089694976807,0.015250279568135738,0.0015049304347485304,-0.1928616762161255,-0.39860665798187256,-0.44716840982437134,-0.42437440156936646,19.341373443603516,3.223562240600586,-0.40541160106658936,-0.0017529347678646445,-0.2640332281589508,3.3741378784179688,6869306.0
36.20000076293945,36.571041107177734,0.41020336747169495,-0.002323264954611659,932.4859619140625,2.9290363788604736,1258.874755859375,3.6948349475860596,1163.21484375,3.842348098754883,1297.785400390625,2.1587276458740234,2.081860065460205,3.177680492401123,4.800686836242676,4.500097274780273,3.705416679382324,3.3301446437835693,0.014693442732095718,0.00018455556710250676,-0.19537821412086487,-0.39872094988822937,-0.4435233473777771,-0.41889816522598267,19.099905014038086,3.1833174228668213,-0.3995133340358734,-0.0017992740031331778,-0.2710129916667938,3.3764617443084717,6874037.5
36.29999923706055,36.6119384765625,0.4089897871017456,-0.012135685421526432,932.7776489257812,2.9042153358459473,1259.24169921875,3.644529342651367,1163.596923828125,3.7994401454925537,1297.99853515625,2.105384588241577,2.0833020210266113,3.1776340007781982,4.781027793884277,4.460227966308594,3.6612555980682373,3.2885351181030273,0.01414540596306324,-0.0011117474641650915,-0.1977919489145279,-0.3986515402793884,-0.43968281149864197,-0.41328009963035583,18.862062454223633,3.143677234649658,-0.39342132210731506,-0.0018451983341947198,-0.27793028950691223,3.3787662982940674,6878729.0
36.400001525878906,36.652618408203125,0.40677329897880554,-0.022164970636367798,933.0668334960938,2.8791956901550293,1259.603759765625,3.594513177871704,1163.9747314453125,3.7565202713012695,1298.2064208984375,2.0530941486358643,2.0846893787384033,3.1774590015411377,4.761132717132568,4.420374393463135,3.617488145828247,3.247495174407959,0.013606402091681957,-0.0023834549356251955,-0.20010192692279816,-0.39839842915534973,-0.43564772605895996,-0.4075097143650055,18.627958297729492,3.1046595573425293,-0.3871511220932007,-0.001890644314698875,-0.2847755253314972,3.3810510635375977,6883380.5
36.5,36.692989349365234,0.40372923016548157,-0.030440468341112137,933.3534545898438,2.8539891242980957,1259.960693359375,3.544806957244873,1164.34814453125,3.7136075496673584,1298.4091796875,2.001873254776001,2.0860235691070557,3.1771583557128906,4.741011619567871,4.380555152893066,3.5741336345672607,3.2070395946502686,0.013076604343950748,-0.003630195977166295,-0.20230771601200104,-0.3979629576206207,-0.43142271041870117,-0.4015907645225525,18.397672653198242,3.0662786960601807,-0.38076266646385193,-0.0019355600234121084,-0.29154089093208313,3.3833160400390625,6887991.5
36.599998474121094,36.73295211791992,0.3996383249759674,-0.040909260511398315,933.6376342773438,2.8286073207855225,1260.3126220703125,3.4954326152801514,1164.7174072265625,3.6707212924957275,1298.60693359375,1.9517412185668945,2.0873050689697266,3.17673397064209,4.720674991607666,4.340788841247559,3.5312111377716064,3.1671836376190186,0.012556207366287708,-0.00485154427587986,-0.2044087052345276,-0.39734596014022827,-0.42701053619384766,-0.3955214023590088,18.171300888061523,3.028550148010254,-0.3742038309574127,-0.0019798786379396915,-0.2982162833213806,3.385560989379883,6892562.0
36.70000076293945,36.772396087646484,0.3944127857685089,-0.05225520208477974,933.919189453125,2.8030619621276855,1260.6597900390625,3.4464120864868164,1165.082275390625,3.627880096435547,1298.799560546875,1.9027212858200073,2.0885350704193115,3.1761889457702637,4.700133800506592,4.301093578338623,3.488739013671875,3.1279423236846924,0.012045430950820446,-0.006047011818736792,-0.20640406012535095,-0.3965475857257843,-0.422412246465683,-0.3892955183982849,17.948945999145508,2.9914910793304443,-0.3674696385860443,-0.002023526933044195,-0.30479076504707336,3.3877859115600586,6897091.5
36.79999923706055,36.811180114746094,0.3878531754016876,-0.06559620052576065,934.1982421875,2.777364730834961,1261.001953125,3.3977692127227783,1165.4429931640625,3.5851035118103027,1298.9874267578125,1.854840874671936,2.089714527130127,3.175525665283203,4.679398536682129,4.261487007141113,3.4467363357543945,3.089332103729248,0.01154453307390213,-0.0072160204872488976,-0.208292618393898,-0.39556726813316345,-0.41762644052505493,-0.3829015791416168,17.730731964111328,2.9551219940185547,-0.36052262783050537,-0.0020664180628955364,-0.311251163482666,3.3899905681610107,6901580.0
36.900001525878906,36.84918975830078,0.3801012337207794,-0.07751937955617905,934.4746704101562,2.751527786254883,1261.33935546875,3.3495264053344727,1165.79931640625,3.5424106121063232,1299.170654296875,1.808122992515564,2.0908443927764893,3.1747469902038574,4.658479690551758,4.221987247467041,3.405221462249756,3.0513699054718018,0.011053736321628094,-0.008358079940080643,-0.2100735306739807,-0.3944051265716553,-0.4126541018486023,-0.3763376474380493,17.516761779785156,2.9194602966308594,-0.3534168601036072,-0.002108474727720022,-0.31758591532707214,3.39217472076416,6906026.5
37.0,36.8863410949707,0.37151116132736206,-0.08590070903301239,934.74853515625,2.725562810897827,1261.671875,3.3017022609710693,1166.1514892578125,3.4998207092285156,1299.34912109375,1.762576937675476,2.091925859451294,3.1738553047180176,4.637388229370117,4.182612895965576,3.364212989807129,3.0140717029571533,0.010573149658739567,-0.009472975507378578,-0.21174699068069458,-0.39306384325027466,-0.40750283002853394,-0.3696231544017792,17.30709457397461,2.8845157623291016,-0.34624868631362915,-0.0021496438421308994,-0.3237869441509247,3.394338369369507,6910432.0
37.099998474121094,36.92256546020508,0.3622431457042694,-0.09268015623092651,935.019775390625,2.699481725692749,1261.9996337890625,3.2543118000030518,1166.499267578125,3.45735239982605,1299.523193359375,1.718202829360962,2.0929596424102783,3.172853469848633,4.6161346435546875,4.143381595611572,3.32372784614563,2.9774510860443115,0.01010280754417181,-0.010560678318142891,-0.21331384778022766,-0.39154767990112305,-0.40218430757522583,-0.3627868592739105,17.101749420166016,2.8502914905548096,-0.33905768394470215,-0.002189883729442954,-0.3298479914665222,3.39648175239563,6914795.0
37.20000076293945,36.95784378051758,0.35277795791625977,-0.09465185552835464,935.2883911132812,2.6732966899871826,1262.32275390625,3.2073655128479004,1166.8428955078125,3.4150235652923584,1299.69287109375,1.6749848127365112,2.093946695327759,3.1717441082000732,4.594729423522949,4.104310035705566,3.2837822437286377,2.941518545150757,0.009642616845667362,-0.011621473357081413,-0.21477611362934113,-0.38986364006996155,-0.3967171013355255,-0.355874240398407,16.90069007873535,2.816781520843506,-0.3319634795188904,-0.0022291848435997963,-0.3357676863670349,3.398604154586792,6919116.5
37.29999923706055,36.992191314697266,0.34349268674850464,-0.09285274147987366,935.554443359375,2.647019147872925,1262.6412353515625,3.1608688831329346,1167.182373046875,3.3728513717651367,1299.8582763671875,1.6328920125961304,2.09488844871521,3.170530080795288,4.573183536529541,4.065415382385254,3.244389772415161,2.906278133392334,0.009192360565066338,-0.012655948288738728,-0.2161368727684021,-0.388021320104599,-0.39112579822540283,-0.3489426076412201,16.703824996948242,2.783970832824707,-0.3250471353530884,-0.0022675646468997,-0.3415485918521881,3.4007060527801514,6923395.5
37.400001525878906,37.02566146850586,0.3346949517726898,-0.08797746151685715,935.8178100585938,2.620661497116089,1262.9549560546875,3.11482310295105,1167.5174560546875,3.3308515548706055,1300.0194091796875,1.5918824672698975,2.095785617828369,3.1692140102386475,4.551506042480469,4.026711940765381,3.2055611610412598,2.8717293739318848,0.00875172857195139,-0.013664914295077324,-0.21739999949932098,-0.38603201508522034,-0.38543856143951416,-0.3420521020889282,16.511022567749023,2.7518372535705566,-0.3183719515800476,-0.002305061323568225,-0.347196489572525,3.402787208557129,6927632.5
37.5,37.05830001831055,0.3263567090034485,-0.0833825096487999,936.0785522460938,2.5942349433898926,1263.26416015625,3.069227933883667,1167.8485107421875,3.2890384197235107,1300.1766357421875,1.5519132614135742,2.0966391563415527,3.1677980422973633,4.529706954956055,3.9882142543792725,3.1673049926757812,2.8378653526306152,0.008320402354001999,-0.014649206772446632,-0.21856944262981415,-0.3839070200920105,-0.37968194484710693,-0.33524954319000244,16.322145462036133,2.7203574180603027,-0.31192103028297424,-0.0023417111951857805,-0.3527168035507202,3.4048473834991455,6931826.5
37.599998474121094,37.09015655517578,0.3185647130012512,-0.07791976630687714,936.336669921875,2.567751407623291,1263.56884765625,3.0240824222564697,1168.17529296875,3.2474255561828613,1300.329833984375,1.512940764427185,2.097450017929077,3.1662850379943848,4.507795810699463,3.9499354362487793,3.129626989364624,2.804675340652466,0.007898055016994476,-0.015609676949679852,-0.21964915096759796,-0.3816573917865753,-0.37388086318969727,-0.3285719156265259,16.137048721313477,2.6895081996917725,-0.30571088194847107,-0.002377556636929512,-0.3581159710884094,3.406886577606201,6935978.5
37.70000076293945,37.121299743652344,0.311452180147171,-0.07112542539834976,936.5921020507812,2.541222095489502,1263.8690185546875,2.979383945465088,1168.498046875,3.206024169921875,1300.479248046875,1.474918246269226,2.098219156265259,3.164677143096924,4.485780715942383,3.9118874073028564,3.0925300121307373,2.7721452713012695,0.007484331261366606,-0.016547242179512978,-0.2206432819366455,-0.3792945146560669,-0.3680598735809326,-0.32205209136009216,15.955580711364746,2.6592633724212646,-0.29976409673690796,-0.0024126486387103796,-0.3634016513824463,3.408905029296875,6940087.5
37.79999923706055,37.15181350708008,0.3051409125328064,-0.06311263144016266,936.8449096679688,2.514658212661743,1264.1646728515625,2.9351274967193604,1168.8165283203125,3.1648454666137695,1300.6248779296875,1.437795877456665,2.098947286605835,3.1629765033721924,4.463670253753662,3.8740806579589844,3.0560150146484375,2.74025821685791,0.007078851573169231,-0.01746288500726223,-0.22155620157718658,-0.37683001160621643,-0.36224308609962463,-0.3157196640968323,15.77757453918457,2.6295957565307617,-0.2940985858440399,-0.002447047270834446,-0.3685828745365143,3.410902261734009,6944154.0
37.900001525878906,37.181766510009766,0.29952213168144226,-0.05618780851364136,937.0950317382812,2.4880707263946533,1264.4560546875,2.891308546066284,1169.1309814453125,3.1238982677459717,1300.766845703125,1.4015275239944458,2.099635124206543,3.1611852645874023,4.44147253036499,3.8365249633789062,3.02008056640625,2.708993911743164,0.006681259721517563,-0.018357517197728157,-0.2223919928073883,-0.3742746412754059,-0.35645124316215515,-0.30959221720695496,15.602875709533691,2.6004793643951416,-0.2886808216571808,-0.0024808046873658895,-0.37366753816604614,3.4128787517547607,6948177.5
38.0,37.21120834350586,0.2944185733795166,-0.05103558674454689,937.342529296875,2.461469888687134,1264.7430419921875,2.847923517227173,1169.4412841796875,3.0831916332244873,1300.9052734375,1.3660738468170166,2.1002838611602783,3.1593058109283447,4.41919469833374,3.7992289066314697,2.9847233295440674,2.6783320903778076,0.006291254423558712,-0.019231924787163734,-0.2231541872024536,-0.37163761258125305,-0.35070011019706726,-0.30367302894592285,15.431352615356445,2.571892023086548,-0.28346824645996094,-0.0025139604695141315,-0.3786616027355194,3.4148340225219727,6952158.5
38.099998474121094,37.24015426635742,0.2894582748413086,-0.049602847546339035,937.5873413085938,2.434866189956665,1265.025634765625,2.804971933364868,1169.7476806640625,3.0427324771881104,1301.0401611328125,1.331407070159912,2.10089373588562,3.1573398113250732,4.396844387054443,3.762200355529785,2.9499387741088867,2.648252248764038,0.005908626597374678,-0.020086660981178284,-0.2238454520702362,-0.3689258396625519,-0.34499844908714294,-0.29794707894325256,15.26291561126709,2.5438191890716553,-0.27837929129600525,-0.0025465290527790785,-0.3835671842098236,3.4167685508728027,6956096.5
38.20000076293945,37.268611907958984,0.2845938503742218,-0.04864446446299553,937.8294677734375,2.4082694053649902,1265.303955078125,2.7624542713165283,1170.0499267578125,3.002528429031372,1301.1715087890625,1.2975047826766968,2.1014657020568848,3.1552891731262207,4.374428749084473,3.7254467010498047,2.9157216548919678,2.6187362670898438,0.00553320674225688,-0.020922178402543068,-0.22446809709072113,-0.3661450445652008,-0.33935198187828064,-0.29239603877067566,15.097493171691895,2.516248941421509,-0.2734076976776123,-0.002578520216047764,-0.3883858323097229,3.4186818599700928,6959991.5
38.29999923706055,37.29661178588867,0.2799956202507019,-0.04598233103752136,938.0689697265625,2.3816893100738525,1265.578125,2.7203688621520996,1170.34814453125,2.962585687637329,1301.2996826171875,1.264341115951538,2.1020007133483887,3.153156042098999,4.351953506469727,3.688973903656006,2.882066011428833,2.5897669792175293,0.005164798349142075,-0.02173900231719017,-0.22502462565898895,-0.3633015751838684,-0.33376771211624146,-0.2870115041732788,14.935002326965332,2.4891669750213623,-0.26858586072921753,-0.0026099567767232656,-0.3931208848953247,3.420574188232422,6963844.0
38.400001525878906,37.324188232421875,0.2757701575756073,-0.042254649102687836,938.3058471679688,2.355135202407837,1265.84814453125,2.678713321685791,1170.6424560546875,2.922910451889038,1301.4244384765625,1.2318871021270752,2.102499008178711,3.150942087173462,4.329426288604736,3.6527886390686035,2.8489654064178467,2.5613276958465576,0.004803177900612354,-0.02253771759569645,-0.22551774978637695,-0.36040201783180237,-0.3282535970211029,-0.28179195523262024,14.775343894958496,2.462557315826416,-0.26392823457717896,-0.0026408680714666843,-0.39777687191963196,3.42244553565979,6967654.0
38.5,37.35134506225586,0.2715696394443512,-0.04200497269630432,938.5400390625,2.32861590385437,1266.1138916015625,2.637486696243286,1170.9327392578125,2.8835082054138184,1301.5460205078125,1.2001221179962158,2.102961540222168,3.148649215698242,4.306852340698242,3.6168956756591797,2.8164124488830566,2.533402919769287,0.004448188003152609,-0.02331874705851078,-0.22594957053661346,-0.3574513792991638,-0.3228130042552948,-0.27672380208969116,14.618453979492188,2.4364089965820312,-0.2593584358692169,-0.0026712596882134676,-0.40235456824302673,3.4242959022521973,6971421.0
38.599998474121094,37.3780517578125,0.26706674695014954,-0.04502890259027481,938.7715454101562,2.302140235900879,1266.3756103515625,2.596691608428955,1171.2191162109375,2.844383716583252,1301.66455078125,1.169036865234375,2.103389024734497,3.1462790966033936,4.284238815307617,3.5813002586364746,2.784400224685669,2.505978584289551,0.004099759738892317,-0.02408229559659958,-0.22632138431072235,-0.35445255041122437,-0.3174436092376709,-0.27178052067756653,14.464303016662598,2.410717248916626,-0.2548156678676605,-0.0027011139318346977,-0.40685129165649414,3.4261252880096436,6975145.5
38.70000076293945,37.4043083190918,0.26254820823669434,-0.04518550634384155,939.0004272460938,2.2757160663604736,1266.63330078125,2.556328296661377,1171.5015869140625,2.805542230606079,1301.7799072265625,1.1386175155639648,2.1037817001342773,3.1438333988189697,4.261590480804443,3.546006917953491,2.7529211044311523,2.4790427684783936,0.003757789498195052,-0.024828651919960976,-0.22663474082946777,-0.35140904784202576,-0.3121453523635864,-0.26694878935813904,14.312850952148438,2.3854751586914062,-0.2503613233566284,-0.0027304331306368113,-0.4112674593925476,3.427933692932129,6978827.5
38.79999923706055,37.430137634277344,0.2583026885986328,-0.042455289512872696,939.2266845703125,2.249351978302002,1266.8868408203125,2.516395092010498,1171.7802734375,2.766988754272461,1301.8922119140625,1.108841896057129,2.1041407585144043,3.1413140296936035,4.2389140129089355,3.5110199451446533,2.721968173980713,2.452584743499756,0.0034221054520457983,-0.025558272376656532,-0.22689181566238403,-0.3483258783817291,-0.3069224953651428,-0.2622314691543579,14.164022445678711,2.360670328140259,-0.24604344367980957,-0.002759239636361599,-0.41560640931129456,3.4297213554382324,6982467.0
38.900001525878906,37.45559310913086,0.2545517385005951,-0.0375092513859272,939.4503173828125,2.223055362701416,1267.1365966796875,2.4768872261047363,1172.0550537109375,2.728726625442505,1302.001708984375,1.0796819925308228,2.104466438293457,3.1387224197387695,4.216214179992676,3.4763431549072266,2.6915335655212402,2.4265918731689453,0.0030924847815185785,-0.026271739974617958,-0.22709523141384125,-0.3452090322971344,-0.3017819821834564,-0.2576403319835663,14.017721176147461,2.336286783218384,-0.24189655482769012,-0.00278757163323462,-0.4198738932609558,3.431488275527954,6986064.0
39.0,37.48076248168945,0.25167080760002136,-0.028809309005737305,939.6713256835938,2.196833610534668,1267.38232421875,2.4377973079681396,1172.3260498046875,2.6907601356506348,1302.108154296875,1.0511003732681274,2.104759454727173,3.1360602378845215,4.1934967041015625,3.44197940826416,2.6616082191467285,2.4010510444641113,0.002768630860373378,-0.02696981281042099,-0.22724822163581848,-0.3420659899711609,-0.2967347502708435,-0.25319790840148926,13.873818397521973,2.312303066253662,-0.2379840463399887,-0.0028154931496828794,-0.4240795075893402,3.433234453201294,6989619.0
39.099998474121094,37.50571823120117,0.24955523014068604,-0.02115584723651409,939.8897094726562,2.170693874359131,1267.6241455078125,2.3991174697875977,1172.5931396484375,2.6530911922454834,1302.2119140625,1.02306067943573,2.10502028465271,3.133329153060913,4.170766353607178,3.407930850982666,2.6321825981140137,2.375946044921875,0.002450253115966916,-0.02765323594212532,-0.22735393047332764,-0.3389038145542145,-0.2917904853820801,-0.24891991913318634,13.732185363769531,2.2886974811553955,-0.2342739999294281,-0.0028430605307221413,-0.4282318353652954,3.434959888458252,6993131.5
39.20000076293945,37.530521392822266,0.248064324259758,-0.014909193851053715,940.10546875,2.1446428298950195,1267.8621826171875,2.3608407974243164,1172.856689453125,2.615722179412842,1302.3128662109375,0.9955319166183472,2.1052496433258057,3.1305301189422607,4.1480278968811035,3.374199151992798,2.603245735168457,2.3512604236602783,0.002137100789695978,-0.028322653844952583,-0.22741514444351196,-0.33572855591773987,-0.28695568442344666,-0.24481084942817688,13.592713356018066,2.2654521465301514,-0.2307376265525818,-0.0028703210409730673,-0.4323379099369049,3.436664581298828,6996602.5
39.29999923706055,37.555233001708984,0.24710223078727722,-0.009620915167033672,940.318603515625,2.118687152862549,1268.0963134765625,2.32296085357666,1173.1163330078125,2.5786545276641846,1302.4110107421875,0.9684866070747375,2.105448007583618,3.1276650428771973,4.1252851486206055,3.340785264968872,2.574786901473999,2.326977252960205,0.001828953274525702,-0.028978636488318443,-0.22743429243564606,-0.33254536986351013,-0.28223446011543274,-0.2408684492111206,13.455306053161621,2.242550849914551,-0.22735494375228882,-0.0028973144944757223,-0.436403751373291,3.4383487701416016,7000031.5
39.400001525878906,37.579898834228516,0.24663884937763214,-0.004633767530322075,940.5291748046875,2.092832565307617,1268.3267822265625,2.2854714393615723,1173.3724365234375,2.541888952255249,1302.506591796875,0.9418996572494507,2.1056156158447266,3.124734878540039,4.102542400360107,3.307690143585205,2.5467944145202637,2.3030803203582764,0.0015256060287356377,-0.029621711000800133,-0.22741368412971497,-0.32935893535614014,-0.27762964367866516,-0.2370881289243698,13.319873809814453,2.2199790477752686,-0.22411766648292542,-0.002924078842625022,-0.4404350817203522,3.4400126934051514,7003418.5
39.5,37.60458755493164,0.24691414833068848,0.0027529927901923656,940.7371826171875,2.0670852661132812,1268.553466796875,2.2483654022216797,1173.624755859375,2.5054261684417725,1302.5994873046875,0.9157418608665466,2.105753183364868,3.12174129486084,4.079803943634033,3.2749135494232178,2.519256114959717,2.279553174972534,0.00122682168148458,-0.0302524883300066,-0.22735586762428284,-0.3261744976043701,-0.2731458842754364,-0.2334728240966797,13.18631362915039,2.197718858718872,-0.2210647612810135,-0.002950668800622225,-0.4444401264190674,3.4416561126708984,7006764.5
39.599998474121094,37.629398345947266,0.2480967491865158,0.011826041154563427,940.942626953125,2.041450262069702,1268.7764892578125,2.21163272857666,1173.8734130859375,2.469266176223755,1302.689697265625,0.889979898929596,2.105861186981201,3.118685007095337,4.057072639465332,3.242455005645752,2.4921600818634033,2.256378650665283,0.0009323281701654196,-0.030871659517288208,-0.2272636741399765,-0.3229979872703552,-0.2687895894050598,-0.23003114759922028,13.054505348205566,2.175750970840454,-0.2182166427373886,-0.0029771504923701286,-0.4484289288520813,3.443279266357422,7010069.0
39.70000076293945,37.654422760009766,0.25024721026420593,0.021504590287804604,941.1455078125,2.01593279838562,1268.9957275390625,2.1752636432647705,1174.11865234375,2.43340802192688,1302.7774658203125,0.864579439163208,2.1059398651123047,3.115567207336426,4.0343523025512695,3.210313320159912,2.4654929637908936,2.233539342880249,0.0006418439443223178,-0.03147993981838226,-0.22714002430438995,-0.31983527541160583,-0.26456719636917114,-0.22677139937877655,12.924324989318848,2.1540541648864746,-0.215575709939003,-0.003003594931215048,-0.45241206884384155,3.4448821544647217,7013332.0
39.79999923706055,37.67977523803711,0.2535189390182495,0.032717265188694,941.3458251953125,1.9905375242233276,1269.2115478515625,2.139246702194214,1174.360107421875,2.397850751876831,1302.8626708984375,0.8395038843154907,2.105989694595337,3.112389326095581,4.011645793914795,3.1784870624542236,2.4392409324645996,2.2110164165496826,0.0003550679830368608,-0.0320780873298645,-0.22698794305324554,-0.31669262051582336,-0.2604859173297882,-0.2237035483121872,12.795639038085938,2.1326065063476562,-0.2131616771221161,-0.0030300833750516176,-0.45640185475349426,3.446464776992798,7016554.5
39.900001525878906,37.7055778503418,0.2580408453941345,0.04521894454956055,941.5435791015625,1.9652690887451172,1269.423583984375,2.103569269180298,1174.59814453125,2.3625924587249756,1302.9453125,0.8147143125534058,2.106011152267456,3.10915207862854,3.9889557361602783,3.1469736099243164,2.4133896827697754,2.1887900829315186,7.167986768763512e-05,-0.03266691416501999,-0.22681061923503876,-0.31357645988464355,-0.2565535008907318,-0.2208387553691864,12.668306350708008,2.111384391784668,-0.210987389087677,-0.0030567063950002193,-0.4604119062423706,3.4480276107788086,7019736.0
40.0,37.73198699951172,0.26407432556152344,0.06033497676253319,941.7388916015625,1.940131425857544,1269.6322021484375,2.0682172775268555,1174.8326416015625,2.327630043029785,1303.025634765625,0.7901674509048462,2.106004238128662,3.10585618019104,3.9662845134735107,3.1157703399658203,2.3879237174987793,2.166839361190796,-0.00020867839339189231,-0.03324731066823006,-0.22661153972148895,-0.31049391627311707,-0.252779483795166,-0.21819257736206055,12.542166709899902,2.0903611183166504,-0.2090877890586853,-0.0030835727229714394,-0.4644586145877838,3.449570417404175,7022877.0
40.099998474121094,37.7591438293457,0.27158066630363464,0.07506347447633743,941.931640625,1.915128231048584,1269.8372802734375,2.0331757068634033,1175.063720703125,2.2929606437683105,1303.1033935546875,0.7658205628395081,2.1059694290161133,3.1025028228759766,3.943634033203125,3.0848731994628906,2.3628270626068115,2.145141839981079,-0.00048636033898219466,-0.03382016718387604,-0.22639411687850952,-0.3074518144130707,-0.24917222559452057,-0.2157757729291916,12.41706371307373,2.0695106983184814,-0.20744411647319794,-0.003110788529738784,-0.4685579538345337,3.4510936737060547,7025978.0
40.20000076293945,37.787166595458984,0.280239999294281,0.0865931436419487,942.1218872070312,1.8902627229690552,1270.038818359375,1.9984315633773804,1175.291259765625,2.258579730987549,1303.1788330078125,0.7416391968727112,2.1059069633483887,3.099092483520508,3.921006202697754,3.0542781352996826,2.3380823135375977,2.1236746311187744,-0.0007616555085405707,-0.034386202692985535,-0.2261611372232437,-0.30445531010627747,-0.24573567509651184,-0.21358448266983032,12.292868614196777,2.048811435699463,-0.20599684119224548,-0.003138437634333968,-0.47272253036499023,3.45259690284729,7029038.5
40.29999923706055,37.81612014770508,0.28951534628868103,0.09275353699922562,942.3096923828125,1.8655381202697754,1270.2369384765625,1.9639756679534912,1175.5155029296875,2.224483013153076,1303.251708984375,0.7176021933555603,2.1058170795440674,3.095625877380371,3.898402452468872,3.023980140686035,2.3136730194091797,2.1024160385131836,-0.0010347457136958838,-0.034945882856845856,-0.22591440379619598,-0.3015070855617523,-0.2424667775630951,-0.21159568428993225,12.169500350952148,2.028249979019165,-0.20465700328350067,-0.0031665656715631485,-0.4769592881202698,3.454080581665039,7032059.0
40.400001525878906,37.84598922729492,0.29871106147766113,0.09195701032876968,942.4949951171875,1.8409568071365356,1270.431640625,1.9298032522201538,1175.7362060546875,2.190666437149048,1303.322265625,0.6937055587768555,2.1057002544403076,3.0921034812927246,3.875823974609375,2.9939746856689453,2.2895824909210205,2.081348180770874,-0.0013056757161393762,-0.03549933061003685,-0.2256544530391693,-0.29860660433769226,-0.23935441672801971,-0.2097664624452591,12.046940803527832,2.0078234672546387,-0.20331630110740662,-0.003195169847458601,-0.4812677502632141,3.455544948577881,7035040.5
40.5,37.87678146362305,0.30792033672332764,0.09209296852350235,942.6778564453125,1.8165212869644165,1270.6229248046875,1.895910620689392,1175.95361328125,2.157125473022461,1303.3905029296875,0.6699478030204773,2.1055562496185303,3.0885262489318848,3.853271961212158,2.964257001876831,2.265796184539795,2.0604569911956787,-0.0015744691481813788,-0.03604661673307419,-0.22538164258003235,-0.29575294256210327,-0.23638710379600525,-0.208061084151268,11.925179481506348,1.987529993057251,-0.20199723541736603,-0.0032242536544799805,-0.4856484532356262,3.4569897651672363,7037982.0
40.599998474121094,37.908512115478516,0.31727638840675354,0.09356056153774261,942.8583374023438,1.7922334671020508,1270.8109130859375,1.8622933626174927,1176.1676025390625,2.123856544494629,1303.456298828125,0.6463245153427124,2.1053853034973145,3.0848944187164307,3.8307480812072754,2.9348223209381104,2.2422995567321777,2.03973126411438,-0.0018411733908578753,-0.03658787161111832,-0.22509650886058807,-0.29294565320014954,-0.23355576395988464,-0.20645710825920105,11.804198265075684,1.967366337776184,-0.200715571641922,-0.003253829898312688,-0.4901033639907837,3.4584155082702637,7040884.5
40.70000076293945,37.941192626953125,0.3268178701400757,0.09541479498147964,943.0363159179688,1.7680951356887817,1270.9954833984375,1.8289464712142944,1176.37841796875,2.090855598449707,1303.519775390625,0.6228303909301758,2.1051878929138184,3.0812089443206787,3.808253049850464,2.905665874481201,2.2190797328948975,2.0191614627838135,-0.002105843275785446,-0.037123240530490875,-0.22479967772960663,-0.29018452763557434,-0.23085248470306396,-0.20493897795677185,11.683972358703613,1.9473286867141724,-0.1994727998971939,-0.0032839146442711353,-0.49463480710983276,3.459822177886963,7043748.0
40.79999923706055,37.97483444213867,0.3364400565624237,0.09622179716825485,943.2119140625,1.744107723236084,1271.1766357421875,1.795865774154663,1176.5858154296875,2.058119297027588,1303.580810546875,0.5994622707366943,2.104964256286621,3.077470064163208,3.7857885360717773,2.8767833709716797,2.1961240768432617,1.9987398386001587,-0.002368516055867076,-0.03765282407402992,-0.22449159622192383,-0.28746896982192993,-0.22826893627643585,-0.20349173247814178,11.564485549926758,1.9274142980575562,-0.19825011491775513,-0.003314515808597207,-0.4992440640926361,3.461209535598755,7046573.0
40.900001525878906,38.00946807861328,0.34630250930786133,0.09862455725669861,943.3851318359375,1.7202725410461426,1271.3546142578125,1.7630466222763062,1176.7900390625,2.0256435871124268,1303.6396484375,0.5762151479721069,2.1047143936157227,3.073678493499756,3.763355255126953,2.848170280456543,2.1734211444854736,1.9784598350524902,-0.0026292437687516212,-0.0381767712533474,-0.22417286038398743,-0.2847987413406372,-0.22579842805862427,-0.20210710167884827,11.445717811584473,1.907619595527649,-0.1970711499452591,-0.0033456531818956137,-0.5039340853691101,3.462578296661377,7049359.0
41.0,38.04507827758789,0.35611703991889954,0.09814511984586716,943.5560302734375,1.6965906620025635,1271.529296875,1.730485439300537,1176.990966796875,1.9934251308441162,1303.6961669921875,0.553088366985321,2.104438543319702,3.0698349475860596,3.7409543991088867,2.819821834564209,2.1509599685668945,1.9583157300949097,-0.0028880429454147816,-0.03869512677192688,-0.22384370863437653,-0.2821727693080902,-0.22343255579471588,-0.20077186822891235,11.32766056060791,1.8879435062408447,-0.19588825106620789,-0.0033773265313357115,-0.5087048411369324,3.463927984237671,7052107.5
