t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],dc[1],dc[2],dc[3],dc[4],dc[5],dc[6],P_MW,n,dn,rho,rho_dollars,m_dot_steam,Q_to_steam
41.099998474121094,38.0816535949707,0.3657478094100952,0.09630785882472992,943.7244873046875,1.673063039779663,1271.70068359375,1.6981803178787231,1177.188720703125,1.9614607095718384,1303.750244140625,0.530085563659668,2.1041367053985596,3.0659396648406982,3.7185869216918945,2.791733980178833,2.1287307739257812,1.9383033514022827,-0.003144895425066352,-0.039207857102155685,-0.22350408136844635,-0.27958929538726807,-0.22116151452064514,-0.19946984946727753,11.210325241088867,1.8683875799179077,-0.1946849375963211,-0.0034095249138772488,-0.5135546922683716,3.465259313583374,7054817.5
41.20000076293945,38.119171142578125,0.3751627802848816,0.09414974600076675,943.890625,1.6496901512145996,1271.868896484375,1.666129469871521,1177.38330078125,1.9297473430633545,1303.8021240234375,0.5072116851806641,2.1038095951080322,3.0619935989379883,3.696253776550293,2.763902425765991,2.1067240238189697,1.9184201955795288,-0.0033997735008597374,-0.039714913815259933,-0.22315382957458496,-0.2770463526248932,-0.2189757376909256,-0.19818712770938873,11.093724250793457,1.8489539623260498,-0.19345758855342865,-0.003442236455157399,-0.5184817910194397,3.4665720462799072,7057490.0
41.29999923706055,38.157588958740234,0.3842049241065979,0.09042122960090637,944.054443359375,1.6264727115631104,1272.033935546875,1.634332299232483,1177.57470703125,1.8982821702957153,1303.8516845703125,0.4844740927219391,2.103456974029541,3.057996988296509,3.6739563941955566,2.736323118209839,2.084932327270508,1.8986650705337524,-0.0036526264157146215,-0.04021618142724037,-0.2227926105260849,-0.27454155683517456,-0.21686504781246185,-0.19690893590450287,10.97788143157959,1.8296468257904053,-0.19218392670154572,-0.0034754369407892227,-0.5234825611114502,3.4678661823272705,7060125.0
41.400001525878906,38.196842193603516,0.3925185799598694,0.08313655853271484,944.2159423828125,1.6034109592437744,1272.19580078125,1.6027904748916626,1177.762939453125,1.8670628070831299,1303.8990478515625,0.46188709139823914,2.103079080581665,3.053950548171997,3.651695728302002,2.7089924812316895,2.0633485317230225,1.8790384531021118,-0.003903350792825222,-0.0407114177942276,-0.22241957485675812,-0.27207139134407043,-0.21481676399707794,-0.19561408460140228,10.862844467163086,1.810474157333374,-0.19081667065620422,-0.0035090779419988394,-0.5285497307777405,3.469142198562622,7062722.5
41.5,38.2368278503418,0.39984968304634094,0.0733112096786499,944.3751220703125,1.58050537109375,1272.3544921875,1.5715070962905884,1177.9481201171875,1.8360872268676758,1303.944091796875,0.43947023153305054,2.1026763916015625,3.0498549938201904,3.6294729709625244,2.6819076538085938,2.0419669151306152,1.8595433235168457,-0.004151796922087669,-0.041200269013643265,-0.2220335304737091,-0.26963141560554504,-0.2128165364265442,-0.1942782998085022,10.748682975769043,1.7914471626281738,-0.1893274337053299,-0.003543092170730233,-0.5336730480194092,3.470400094985962,7065283.5
41.599998474121094,38.277488708496094,0.4066045880317688,0.06754902005195618,944.5320434570312,1.5577560663223267,1272.5101318359375,1.5404841899871826,1178.130126953125,1.8053539991378784,1303.9869384765625,0.4172370433807373,2.1022489070892334,3.045710802078247,3.6072895526885986,2.6550652980804443,2.0207834243774414,1.8401843309402466,-0.004397864919155836,-0.04168250411748886,-0.2216336727142334,-0.26721838116645813,-0.21085414290428162,-0.1928926408290863,10.635442733764648,1.7725738286972046,-0.18777838349342346,-0.0035774412099272013,-0.5388467907905579,3.47163987159729,7067807.5
41.70000076293945,38.31875991821289,0.41274580359458923,0.061412032693624496,944.6866455078125,1.535163164138794,1272.66259765625,1.509723424911499,1178.3092041015625,1.7748619318008423,1304.027587890625,0.39519912004470825,2.101796865463257,3.0415186882019043,3.585146903991699,2.628462791442871,1.999794840812683,1.8209664821624756,-0.004641469102352858,-0.04215792194008827,-0.22121937572956085,-0.26482954621315,-0.20892107486724854,-0.1914529651403427,10.523163795471191,1.7538607120513916,-0.18616047501564026,-0.0036120840813964605,-0.5440648794174194,3.4728617668151855,7070295.0
41.79999923706055,38.360565185546875,0.418016254901886,0.05270452797412872,944.8390502929688,1.5127267837524414,1272.8121337890625,1.4792275428771973,1178.485107421875,1.744610071182251,1304.0660400390625,0.37337201833724976,2.101320743560791,3.0372793674468994,3.563046455383301,2.6020984649658203,1.9789984226226807,1.8018958568572998,-0.004882491193711758,-0.04262625426054001,-0.22078973054885864,-0.26246148347854614,-0.2070075273513794,-0.18994995951652527,10.411900520324707,1.7353168725967407,-0.18444283306598663,-0.003646961646154523,-0.549318253993988,3.4740657806396484,7072746.5
41.900001525878906,38.402809143066406,0.4224475920200348,0.04431348294019699,944.9891967773438,1.490446925163269,1272.95849609375,1.4490001201629639,1178.6580810546875,1.7145979404449463,1304.102294921875,0.35177141427993774,2.100820541381836,3.032993793487549,3.540989637374878,2.575969934463501,1.958392858505249,1.7829790115356445,-0.0051208119839429855,-0.043087221682071686,-0.22034379839897156,-0.2601107656955719,-0.20510439574718475,-0.18837647140026093,10.301709175109863,1.7169514894485474,-0.18263642489910126,-0.003682016395032406,-0.5545982718467712,3.475252151489258,7075162.0
42.0,38.44541931152344,0.42610475420951843,0.0365716889500618,945.1371459960938,1.468323826789856,1273.1019287109375,1.419043779373169,1178.828125,1.6848254203796387,1304.1363525390625,0.3304109573364258,2.1002964973449707,3.0286622047424316,3.5189783573150635,2.5500757694244385,1.9379774332046509,1.7642232179641724,-0.005356326699256897,-0.043540578335523605,-0.21988080441951752,-0.2577745020389557,-0.20320424437522888,-0.18672990798950195,10.19263744354248,1.69877290725708,-0.18075226247310638,-0.003717195475474,-0.5598970651626587,3.4764211177825928,7077541.5
42.099998474121094,38.488338470458984,0.4291931688785553,0.03088405169546604,945.2828979492188,1.4463573694229126,1273.2423095703125,1.389360785484314,1178.9951171875,1.655292272567749,1304.1683349609375,0.30930042266845703,2.0997493267059326,3.0242857933044434,3.497014045715332,2.524414539337158,1.9177520275115967,1.7456356287002563,-0.005588963162153959,-0.04398616775870323,-0.2194002866744995,-0.2554505467414856,-0.2013021558523178,-0.1850142776966095,10.08471965789795,1.6807866096496582,-0.1788192093372345,-0.003752460703253746,-0.5652088522911072,3.4775726795196533,7079885.5
42.20000076293945,38.5314826965332,0.4314422309398651,0.0224906075745821,945.4264526367188,1.424547553062439,1273.3797607421875,1.3599538803100586,1179.1591796875,1.6259989738464355,1304.1982421875,0.2884521782398224,2.0991790294647217,3.0198652744293213,3.4750988483428955,2.4989852905273438,1.8977172374725342,1.7272230386734009,-0.005818626843392849,-0.044423770159482956,-0.21890154480934143,-0.2531363070011139,-0.19939225912094116,-0.1832282692193985,9.977999687194824,1.6629999876022339,-0.17680278420448303,-0.003787754103541374,-0.5705249309539795,3.4787068367004395,7082194.5
42.29999923706055,38.574771881103516,0.43291330337524414,0.014710868708789349,945.5678100585938,1.4028944969177246,1273.5142822265625,1.3308262825012207,1179.3203125,1.5969456434249878,1304.22607421875,0.26787835359573364,2.098585605621338,3.0154013633728027,3.4532344341278076,2.4737868309020996,1.8778740167617798,1.7089927196502686,-0.00604522367939353,-0.044853176921606064,-0.21838393807411194,-0.2508293390274048,-0.19746926426887512,-0.1813713014125824,9.872523307800293,1.6454205513000488,-0.1747179478406906,-0.003823022823780775,-0.5758371949195862,3.4798238277435303,7084469.0
42.400001525878906,38.61812973022461,0.43355122208595276,0.006379179656505585,945.70703125,1.381398320198059,1273.64599609375,1.3019812107086182,1179.478515625,1.5681332349777222,1304.2518310546875,0.24759091436862946,2.0979700088500977,3.010895013809204,3.4314229488372803,2.448819160461426,1.8582240343093872,1.6909515857696533,-0.006268661934882402,-0.045274171978235245,-0.2178467959165573,-0.24852727353572845,-0.19552835822105408,-0.17944306135177612,9.768331527709961,1.6280553340911865,-0.17255988717079163,-0.003858208656311035,-0.5811370015144348,3.480923652648926,7086708.0
42.5,38.661460876464844,0.43331706523895264,-0.002341747749596834,945.8441162109375,1.3600590229034424,1273.774658203125,1.2734220027923584,1179.6339111328125,1.5395622253417969,1304.2755126953125,0.2276020497083664,2.097332000732422,3.0063469409942627,3.409666061401367,2.424081325531006,1.8387693166732788,1.6731070280075073,-0.006488847080618143,-0.045686546713113785,-0.2172895073890686,-0.24622775614261627,-0.19356496632099152,-0.17744286358356476,9.665471076965332,1.6109117269515991,-0.17032800614833832,-0.003893251297995448,-0.5864152312278748,3.482006788253784,7088913.0
42.599998474121094,38.704715728759766,0.432545930147171,-0.007711169309914112,945.9790649414062,1.3388768434524536,1273.900634765625,1.2451508045196533,1179.7864990234375,1.511233925819397,1304.29736328125,0.20791861414909363,2.096672296524048,3.001758098602295,3.3879659175872803,2.399573564529419,1.8195120096206665,1.6554656028747559,-0.006705727893859148,-0.04609019309282303,-0.21671177446842194,-0.2439294457435608,-0.1915774941444397,-0.17537827789783478,9.56396484375,1.593994140625,-0.1680665910243988,-0.00392811419442296,-0.5916664004325867,3.4830729961395264,7091084.0
42.70000076293945,38.74783706665039,0.43121886253356934,-0.01327064074575901,946.1118774414062,1.3178517818450928,1274.0238037109375,1.2171692848205566,1179.9361572265625,1.4831490516662598,1304.317138671875,0.18854588270187378,2.0959911346435547,2.997129201889038,3.3663244247436523,2.375295400619507,1.80045485496521,1.6380336284637451,-0.006919264327734709,-0.04648502543568611,-0.21611347794532776,-0.24163134396076202,-0.1895652413368225,-0.17325714230537415,9.463833808898926,1.5773056745529175,-0.1657714992761612,-0.003962758928537369,-0.5968847274780273,3.4841225147247314,7093220.5
42.79999923706055,38.7907600402832,0.42924025654792786,-0.019786275923252106,946.2426147460938,1.296984076499939,1274.14404296875,1.1894794702529907,1180.0831298828125,1.4553087949752808,1304.3350830078125,0.1694902926683426,2.0952887535095215,2.9924614429473877,3.3447439670562744,2.3512473106384277,1.7816001176834106,1.6208164691925049,-0.007129407953470945,-0.04687095060944557,-0.21549434959888458,-0.23933222889900208,-0.18752697110176086,-0.17108356952667236,9.36510181427002,1.5608502626419067,-0.1634344458580017,-0.003997140564024448,-0.6020634174346924,3.4851555824279785,7095323.5
42.900001525878906,38.83341598510742,0.426567405462265,-0.0267283096909523,946.3712768554688,1.2762739658355713,1274.26171875,1.1620839834213257,1180.227294921875,1.427714228630066,1304.35107421875,0.1507587432861328,2.0945653915405273,2.987755537033081,3.3232264518737793,2.3274292945861816,1.7629505395889282,1.6038191318511963,-0.007336105685681105,-0.04724784940481186,-0.2148541510105133,-0.23703086376190186,-0.18546129763126373,-0.16885986924171448,9.267794609069824,1.5446324348449707,-0.1610540896654129,-0.004031210672110319,-0.6071951985359192,3.4861721992492676,7097393.5
43.0,38.87574005126953,0.4232390820980072,-0.03328332304954529,946.4978637695312,1.2557216882705688,1274.37646484375,1.1349847316741943,1180.36865234375,1.4003666639328003,1304.365234375,0.13235732913017273,2.0938215255737305,2.9830121994018555,3.301774024963379,2.3038413524627686,1.744508981704712,1.5870466232299805,-0.007539311423897743,-0.04761562868952751,-0.21419267356395721,-0.2347261756658554,-0.18336732685565948,-0.16658902168273926,9.171935081481934,1.528655767440796,-0.15863774716854095,-0.004064923617988825,-0.6122731566429138,3.4871723651885986,7099429.5
43.099998474121094,38.91769790649414,0.4195674657821655,-0.03671622648835182,946.6224365234375,1.2353276014328003,1274.4886474609375,1.1081827878952026,1180.50732421875,1.3732670545578003,1304.3775634765625,0.11428730934858322,2.093057632446289,2.9782326221466064,3.280388832092285,2.280484199523926,1.726278305053711,1.5705031156539917,-0.0077390167862176895,-0.04797429218888283,-0.21351005136966705,-0.2324179857969284,-0.18124662339687347,-0.16428054869174957,9.077528953552246,1.5129214525222778,-0.15622255206108093,-0.0040982561185956,-0.6172938346862793,3.48815655708313,7101433.0
43.20000076293945,38.95927047729492,0.4157048165798187,-0.03862639144062996,946.7449340820312,1.2150918245315552,1274.59814453125,1.081677794456482,1180.643310546875,1.3464165925979614,1304.3880615234375,0.0965464785695076,2.0922739505767822,2.9734177589416504,3.259072780609131,2.2573578357696533,1.7082607746124268,1.5541918277740479,-0.007935242727398872,-0.04832389950752258,-0.21280667185783386,-0.23010674118995667,-0.1791023164987564,-0.16194677352905273,8.98456859588623,1.497428059577942,-0.15382327139377594,-0.004131196066737175,-0.6222553253173828,3.4891245365142822,7103404.0
43.29999923706055,39.00044631958008,0.41176480054855347,-0.039400313049554825,946.865478515625,1.1950148344039917,1274.705078125,1.055469036102295,1180.776611328125,1.3198162317276,1304.3968505859375,0.07913054525852203,2.091470718383789,2.9685683250427246,3.237828254699707,2.2344629764556885,1.6904586553573608,1.5381145477294922,-0.008128026500344276,-0.04866456985473633,-0.212083101272583,-0.22779326140880585,-0.17693832516670227,-0.15960010886192322,8.893040657043457,1.4821733236312866,-0.15145185589790344,-0.004163738805800676,-0.6271570324897766,3.490076780319214,7105342.5
43.400001525878906,39.041202545166016,0.40758079290390015,-0.04183991253376007,946.9839477539062,1.175096869468689,1274.809326171875,1.029556155204773,1180.9072265625,1.2934668064117432,1304.4039306640625,0.06203695014119148,2.0906484127044678,2.9636852741241455,3.2166569232940674,2.211799383163452,1.672873854637146,1.5222723484039307,-0.008317391388118267,-0.048996370285749435,-0.21133972704410553,-0.22547803819179535,-0.17475742101669312,-0.15724721550941467,8.802934646606445,1.4671558141708374,-0.14908935129642487,-0.004195868503302336,-0.6319965124130249,3.4910130500793457,7107248.5
43.5,39.081520080566406,0.4031861424446106,-0.04394662752747536,947.1004638671875,1.1553384065628052,1274.910888671875,1.0039386749267578,1181.0352783203125,1.2673687934875488,1304.4093017578125,0.045263275504112244,2.0898072719573975,2.9587693214416504,3.195560932159424,2.1893672943115234,1.6555078029632568,1.5066654682159424,-0.00850335881114006,-0.04931937903165817,-0.21057696640491486,-0.22316153347492218,-0.17256203293800354,-0.15489298105239868,8.714244842529297,1.4523742198944092,-0.146742045879364,-0.004227570258080959,-0.636771559715271,3.491933584213257,7109123.0
43.599998474121094,39.12139892578125,0.39878740906715393,-0.04398716613650322,947.2150268554688,1.1357396841049194,1275.010009765625,0.9786152839660645,1181.1607666015625,1.241523027420044,1304.4129638671875,0.028804190456867218,2.0889480113983154,2.9538216590881348,3.1745424270629883,2.1671671867370605,1.638361930847168,1.4912936687469482,-0.008685976266860962,-0.04963372275233269,-0.20979543030261993,-0.22084470093250275,-0.1703559160232544,-0.15254555642604828,8.626951217651367,1.4378252029418945,-0.14443184435367584,-0.004258846398442984,-0.6414824724197388,3.4928388595581055,7110965.5
43.70000076293945,39.160850524902344,0.3944881558418274,-0.04299275949597359,947.32763671875,1.11630117893219,1275.106689453125,0.9535840749740601,1181.28369140625,1.2159297466278076,1304.4150390625,0.012652364559471607,2.0880703926086426,2.948843002319336,3.1536026000976562,2.145198345184326,1.6214369535446167,1.4761559963226318,-0.008865305222570896,-0.04993957281112671,-0.20899583399295807,-0.2185288518667221,-0.16814345121383667,-0.1502140462398529,8.541028022766113,1.4235047101974487,-0.1421673595905304,-0.004289704374969006,-0.646130383014679,3.4937283992767334,7112777.0
43.79999923706055,39.19985580444336,0.390071302652359,-0.044168341904878616,947.4382934570312,1.0970230102539062,1275.2008056640625,0.9288437366485596,1181.4039306640625,1.1905890703201294,1304.41552734375,-0.0031970031559467316,2.087174892425537,2.943834066390991,3.1327438354492188,2.1234612464904785,1.6047334671020508,1.4612504243850708,-0.00904138758778572,-0.05023705214262009,-0.20817875862121582,-0.21621479094028473,-0.1659274846315384,-0.1479014903306961,8.45645809173584,1.409409761428833,-0.13992471992969513,-0.004320136737078428,-0.6507142782211304,3.494602918624878,7114557.0
43.900001525878906,39.23843765258789,0.3857932388782501,-0.04278082028031349,947.5470581054688,1.0779056549072266,1275.29248046875,0.9043921232223511,1181.521728515625,1.1655012369155884,1304.4144287109375,-0.018751082941889763,2.0862622261047363,2.938795804977417,3.1119675636291504,2.1019554138183594,1.5882515907287598,1.4465749263763428,-0.009214285761117935,-0.05052632465958595,-0.2073449343442917,-0.2139037698507309,-0.1637118011713028,-0.1456139236688614,8.37321662902832,1.3955360651016235,-0.13773271441459656,-0.004350156057626009,-0.6552358269691467,3.49546217918396,7116306.5
44.0,39.276611328125,0.3817558288574219,-0.04037396237254143,947.6538696289062,1.0589494705200195,1275.3817138671875,0.8802264332771301,1181.6370849609375,1.1406660079956055,1304.4117431640625,-0.034019116312265396,2.085332155227661,2.9337291717529297,3.091275453567505,2.0806803703308105,1.571990966796875,1.4321266412734985,-0.009384077973663807,-0.05080760270357132,-0.20649521052837372,-0.21159732341766357,-0.16150088608264923,-0.1433589607477188,8.291268348693848,1.381878137588501,-0.1355981081724167,-0.004379779566079378,-0.6596978306770325,3.4963061809539795,7118025.0
44.099998474121094,39.31437683105469,0.37766164541244507,-0.0409419909119606,947.7588500976562,1.0401545763015747,1275.468505859375,0.8563447594642639,1181.7498779296875,1.116083025932312,1304.4075927734375,-0.04900680109858513,2.084385395050049,2.9286346435546875,3.070669174194336,2.059635639190674,1.5559511184692383,1.4179021120071411,-0.00955081358551979,-0.05108102038502693,-0.20563019812107086,-0.2092963606119156,-0.1592971682548523,-0.1411370187997818,8.210594177246094,1.3684324026107788,-0.13348937034606934,-0.0044090053997933865,-0.664099931716919,3.497135639190674,7119713.5
44.20000076293945,39.35171127319336,0.37331995368003845,-0.04341676086187363,947.8619384765625,1.0215213298797607,1275.552978515625,0.8327460885047913,1181.8603515625,1.091752052307129,1304.4019775390625,-0.06371645629405975,2.0834221839904785,2.923513174057007,3.050150156021118,2.03882098197937,1.5401313304901123,1.4038983583450317,-0.009714515879750252,-0.05134665593504906,-0.20475026965141296,-0.20700113475322723,-0.15710122883319855,-0.1389433592557907,8.131185531616211,1.355197548866272,-0.13139046728610992,-0.004437815863639116,-0.668439507484436,3.4979500770568848,7121371.5
44.29999923706055,39.38856887817383,0.3685782253742218,-0.047417327761650085,947.963134765625,1.0030499696731567,1275.6351318359375,0.8094301819801331,1181.96826171875,1.067672610282898,1304.3948974609375,-0.07814808934926987,2.0824427604675293,2.918365716934204,3.029719829559326,2.018235206604004,1.5245307683944702,1.3901128768920898,-0.009875190444290638,-0.05160452798008919,-0.20385557413101196,-0.20471149682998657,-0.15491242706775665,-0.13677097856998444,8.053041458129883,1.3421735763549805,-0.1292881816625595,-0.0044661834836006165,-0.6727123260498047,3.4987497329711914,7123000.0
44.400001525878906,39.4249267578125,0.36359259486198425,-0.04985618218779564,948.0625610351562,0.984740674495697,1275.71484375,0.7863962054252625,1182.0738525390625,1.0438443422317505,1304.3863525390625,-0.09230315685272217,2.0814473628997803,2.9131925106048584,3.0093796253204346,1.9978784322738647,1.5091485977172852,1.3765437602996826,-0.010032851248979568,-0.0518546998500824,-0.20294642448425293,-0.20242753624916077,-0.15273094177246094,-0.13461686670780182,7.976156711578369,1.3293594121932983,-0.1271994411945343,-0.004494091495871544,-0.6769158840179443,3.499535083770752,7124598.5
44.5,39.460777282714844,0.35851913690567017,-0.05073455721139908,948.1600952148438,0.9665935039520264,1275.7923583984375,0.7636428475379944,1182.177001953125,1.0202668905258179,1304.37646484375,-0.10618547350168228,2.0804362297058105,2.9079949855804443,2.989130973815918,1.9777495861053467,1.493984341621399,1.3631891012191772,-0.010187535546720028,-0.05209726467728615,-0.20202326774597168,-0.2001497894525528,-0.15055806934833527,-0.1324823498725891,7.900517463684082,1.3167529106140137,-0.12513762712478638,-0.004521534312516451,-0.6810494065284729,3.5003058910369873,7126168.0
44.599998474121094,39.49612808227539,0.35347944498062134,-0.05039697140455246,948.255859375,0.9486086964607239,1275.8675537109375,0.7411679625511169,1182.2779541015625,0.9969397783279419,1304.3651123046875,-0.1198006421327591,2.0794098377227783,2.902773380279541,2.96897554397583,1.9578481912612915,1.4790366888046265,1.3500466346740723,-0.010339291766285896,-0.05233236774802208,-0.20108668506145477,-0.19787909090518951,-0.14839591085910797,-0.1303710788488388,7.826103210449219,1.30435049533844,-0.12311268597841263,-0.004548515193164349,-0.6851134300231934,3.5010626316070557,7127708.5
44.70000076293945,39.53096008300781,0.3483335077762604,-0.051459599286317825,948.349853515625,0.9307863116264343,1275.9405517578125,0.7189698815345764,1182.37646484375,0.97386234998703,1304.3525390625,-0.13315290212631226,2.0783684253692627,2.897528886795044,2.9489142894744873,1.938173532485962,1.4643046855926514,1.3371142148971558,-0.010488159023225307,-0.05256011337041855,-0.2001371532678604,-0.19561602175235748,-0.14624573290348053,-0.1282837837934494,7.752898216247559,1.2921496629714966,-0.1211099848151207,-0.004575027618557215,-0.689106822013855,3.501805067062378,7129220.0
44.79999923706055,39.56523895263672,0.34279507398605347,-0.055384062230587006,948.4420166015625,0.9131264686584473,1276.0113525390625,0.6970479488372803,1182.47265625,0.9510340094566345,1304.3385009765625,-0.14624276757240295,2.077312469482422,2.8922617435455322,2.9289486408233643,1.918724775314331,1.4497872591018677,1.3243894577026367,-0.010634146630764008,-0.05278053879737854,-0.19917486608028412,-0.19336043298244476,-0.14410683512687683,-0.1262153685092926,7.680899620056152,1.2801499366760254,-0.11910422146320343,-0.004601044114679098,-0.693025529384613,3.502533435821533,7130703.0
44.900001525878906,39.59892272949219,0.3368383049964905,-0.059567756950855255,948.532470703125,0.8956291675567627,1276.080078125,0.6754019260406494,1182.566650390625,0.9284542202949524,1304.3232421875,-0.15906968712806702,2.0762417316436768,2.8869729042053223,2.9090797901153564,1.8995012044906616,1.4354830980300903,1.3118709325790405,-0.010777253657579422,-0.052993662655353546,-0.19819994270801544,-0.19111207127571106,-0.14197811484336853,-0.12416046857833862,7.610110282897949,1.268351674079895,-0.11709591001272202,-0.004626534413546324,-0.6968649625778198,3.5032479763031006,7132157.5
45.0,39.6319465637207,0.33022964000701904,-0.06608664989471436,948.6211547851562,0.8782945275306702,1276.146484375,0.6540321111679077,1182.658447265625,0.9061224460601807,1304.3067626953125,-0.1716306507587433,2.0751569271087646,2.8816633224487305,2.8893091678619385,1.8805021047592163,1.4213913679122925,1.2995575666427612,-0.010917461477220058,-0.05319944769144058,-0.1972123384475708,-0.1888701468706131,-0.13985727727413177,-0.1221112385392189,7.540539264678955,1.2567565441131592,-0.11506412923336029,-0.004651451949030161,-0.7006181478500366,3.503948926925659,7133584.5
45.099998474121094,39.66423797607422,0.3229295313358307,-0.07300116866827011,948.7081298828125,0.8611224889755249,1276.2108154296875,0.6329394578933716,1182.7479248046875,0.8840382695198059,1304.2889404296875,-0.18392159044742584,2.0740582942962646,2.876333475112915,2.8696377277374268,1.861726999282837,1.407511591911316,1.2874492406845093,-0.011054742150008678,-0.05339783802628517,-0.19621190428733826,-0.18663378059864044,-0.13774172961711884,-0.12006032466888428,7.472202301025391,1.2453670501708984,-0.11300826817750931,-0.004675746895372868,-0.704277515411377,3.50463604927063,7134983.5
45.20000076293945,39.69572448730469,0.3148624300956726,-0.08067110180854797,948.7933959960938,0.8441129922866821,1276.2730712890625,0.6121248602867126,1182.835205078125,0.8622013926506042,1304.27001953125,-0.19593781232833862,2.072946310043335,2.8709840774536133,2.850067138671875,1.8431752920150757,1.3938430547714233,1.2755463123321533,-0.011189061217010021,-0.05358877032995224,-0.19519846141338348,-0.18440194427967072,-0.13562873005867004,-0.11800108850002289,7.405115604400635,1.2341859340667725,-0.11092251539230347,-0.004699363373219967,-0.7078346610069275,3.505309820175171,7136355.0
45.29999923706055,39.72636413574219,0.30640241503715515,-0.0846000537276268,948.876953125,0.8272661566734314,1276.333251953125,0.5915883779525757,1182.92041015625,0.8406116366386414,1304.249755859375,-0.20767852663993835,2.0718207359313965,2.8656158447265625,2.8305985927581787,1.8248465061187744,1.3803858757019043,1.2638497352600098,-0.011320416815578938,-0.053772248327732086,-0.19417209923267365,-0.18217439949512482,-0.13351772725582123,-0.11593456566333771,7.339282512664795,1.2232136726379395,-0.1088414266705513,-0.004722272977232933,-0.711285412311554,3.505970001220703,7137699.0
45.400001525878906,39.75617599487305,0.298093318939209,-0.08309108018875122,948.9588623046875,0.8105818629264832,1276.3914794921875,0.5713279247283936,1183.0032958984375,0.8192687034606934,1304.2283935546875,-0.2191498577594757,2.0706822872161865,2.860229969024658,2.8112332820892334,1.806740164756775,1.367139458656311,1.2523597478866577,-0.011448862962424755,-0.05394842475652695,-0.1931334286928177,-0.17995208501815796,-0.1314115822315216,-0.11387194693088531,7.274679660797119,1.212446689605713,-0.10680923610925674,-0.004744488280266523,-0.7146315574645996,3.5066170692443848,7139016.5
45.5,39.785179138183594,0.29003384709358215,-0.08059444278478622,949.0390625,0.7940600514411926,1276.447509765625,0.5513406991958618,1183.084228515625,0.7981721758842468,1304.2059326171875,-0.2303602546453476,2.069530963897705,2.8548264503479004,2.7919723987579346,1.788855791091919,1.3541033267974854,1.2410751581192017,-0.011574470438063145,-0.054117485880851746,-0.1920832246541977,-0.17773641645908356,-0.1293140947818756,-0.11182507127523422,7.211277484893799,1.2018795013427734,-0.10482938587665558,-0.004766027443110943,-0.7178758978843689,3.507251024246216,7140307.0
45.599998474121094,39.813385009765625,0.2820553481578827,-0.07978501915931702,949.11767578125,0.7777007818222046,1276.501708984375,0.5316241979598999,1183.1629638671875,0.777321457862854,1304.182373046875,-0.24131637811660767,2.0683674812316895,2.8494067192077637,2.7728171348571777,1.7711926698684692,1.3412764072418213,1.229994297027588,-0.011697299778461456,-0.05427958816289902,-0.1910220980644226,-0.1755284070968628,-0.12722790241241455,-0.10980017483234406,7.149050235748291,1.191508412361145,-0.10288632661104202,-0.004786897916346788,-0.721019446849823,3.5078718662261963,7141571.0
45.70000076293945,39.84076690673828,0.27383095026016235,-0.08224418014287949,949.1946411132812,0.7615038752555847,1276.553955078125,0.512177050113678,1183.23974609375,0.7567158937454224,1304.15771484375,-0.2520209550857544,2.0671916007995605,2.843971014022827,2.7537684440612793,1.7537498474121094,1.3286573886871338,1.2191147804260254,-0.01181737706065178,-0.05443481728434563,-0.1899503916501999,-0.17332832515239716,-0.12515348196029663,-0.10779600590467453,7.087988376617432,1.1813313961029053,-0.10095338523387909,-0.004807081539183855,-0.7240595817565918,3.5084800720214844,7142809.0
45.79999923706055,39.8673210144043,0.26554256677627563,-0.0828838050365448,949.2699584960938,0.7454692721366882,1276.6041259765625,0.4929976761341095,1183.3143310546875,0.736354649066925,1304.1319580078125,-0.26247769594192505,2.0660040378570557,2.838520050048828,2.7348275184631348,1.7365267276763916,1.3162453174591064,1.2084345817565918,-0.0119347358122468,-0.054583270102739334,-0.18886853754520416,-0.17113666236400604,-0.12309177219867706,-0.10581326484680176,7.028077125549316,1.1713461875915527,-0.09904834628105164,-0.004826574586331844,-0.7269957065582275,3.509075403213501,7144021.0
45.900001525878906,39.89305114746094,0.2573111057281494,-0.08231453597545624,949.34375,0.7295968532562256,1276.6524658203125,0.474083811044693,1183.386962890625,0.7162370085716248,1304.105224609375,-0.2726920247077942,2.064804792404175,2.833054542541504,2.7159950733184814,1.71952223777771,1.304038643836975,1.1979515552520752,-0.012049426324665546,-0.05472507327795029,-0.18777702748775482,-0.16895413398742676,-0.12104448676109314,-0.10385501384735107,6.969297409057617,1.1615495681762695,-0.09717896580696106,-0.004845382645726204,-0.7298285961151123,3.509658098220825,7145207.5
46.0,39.91801834106445,0.24965013563632965,-0.07660970836877823,949.4158935546875,0.7138864398002625,1276.698974609375,0.45543164014816284,1183.4576416015625,0.6963618993759155,1304.0775146484375,-0.2826745808124542,2.063594341278076,2.827575206756592,2.697272300720215,1.7027355432510376,1.2920358180999756,1.1876626014709473,-0.012161538004875183,-0.054860468953847885,-0.1866767853498459,-0.1667824685573578,-0.11901582032442093,-0.10193164646625519,6.911608695983887,1.1519347429275513,-0.0953860729932785,-0.004863547161221504,-0.7325646281242371,3.510228395462036,7146368.5
46.099998474121094,39.94230651855469,0.24288851022720337,-0.06761632859706879,949.4865112304688,0.6983379125595093,1276.74365234375,0.43703585863113403,1183.5262451171875,0.6767282485961914,1304.0487060546875,-0.29244041442871094,2.0623726844787598,2.822082757949829,2.6786601543426514,1.6861652135849,1.2802345752716064,1.1775636672973633,-0.012271199375391006,-0.0549897775053978,-0.18556903302669525,-0.16462406516075134,-0.11701178550720215,-0.10005749017000198,6.854955673217773,1.142492651939392,-0.09369099140167236,-0.0048811365850269794,-0.7352139949798584,3.510786294937134,7147504.5
46.20000076293945,39.96601486206055,0.2370784431695938,-0.05810059607028961,949.5556030273438,0.6829509735107422,1276.786376953125,0.41889074444770813,1183.5928955078125,0.6573343873023987,1304.0189208984375,-0.302005410194397,2.0611400604248047,2.816577434539795,2.66015887260437,1.6698100566864014,1.2686322927474976,1.1676490306854248,-0.012378542684018612,-0.05511334165930748,-0.184455007314682,-0.16248148679733276,-0.11503835767507553,-0.09824471920728683,6.799280166625977,1.1332134008407593,-0.09209401905536652,-0.004898220766335726,-0.7377873063087463,3.511331796646118,7148615.0
46.29999923706055,39.98922348022461,0.23209086060523987,-0.04987586662173271,949.6231079101562,0.6677253246307373,1276.827392578125,0.4009907841682434,1183.65771484375,0.6381785273551941,1303.98828125,-0.3113838732242584,2.059896945953369,2.8110601902008057,2.6417694091796875,1.6536682844161987,1.2572256326675415,1.157912254333496,-0.012483691796660423,-0.05523146688938141,-0.18333588540554047,-0.16035689413547516,-0.1131003201007843,-0.09650023281574249,6.744528293609619,1.1240880489349365,-0.0905829444527626,-0.0049148621037602425,-0.7402938604354858,3.5118653774261475,7149701.5
46.400001525878906,40.01200485229492,0.22780877351760864,-0.04282080754637718,949.6891479492188,0.6526607275009155,1276.8665771484375,0.38333091139793396,1183.7205810546875,0.6192586421966553,1303.9566650390625,-0.3205884099006653,2.0586435794830322,2.8055315017700195,2.6234917640686035,1.6377379894256592,1.2460107803344727,1.1483463048934937,-0.012586752884089947,-0.055344436317682266,-0.18221266567707062,-0.15825210511684418,-0.1112012043595314,-0.09482662379741669,6.690652847290039,1.115108847618103,-0.08914797753095627,-0.004931113217025995,-0.7427416443824768,3.5123870372772217,7150763.5
46.5,40.034420013427734,0.2241632044315338,-0.036455705761909485,949.753662109375,0.6377567648887634,1276.904052734375,0.36590611934661865,1183.7816162109375,0.6005724668502808,1303.9241943359375,-0.3296303153038025,2.057379722595215,2.7999916076660156,2.6053268909454346,1.6220170259475708,1.2349838018417358,1.1389442682266235,-0.012687825597822666,-0.05545249581336975,-0.18108627200126648,-0.15616868436336517,-0.10934368520975113,-0.09322410076856613,6.63761043548584,1.1062684059143066,-0.08778302371501923,-0.004947022069245577,-0.7451378703117371,3.512896776199341,7151801.5
46.599998474121094,40.0565071105957,0.22086243331432343,-0.03300766274333,949.8167114257812,0.623012900352478,1276.9398193359375,0.34871235489845276,1183.8406982421875,0.5821176767349243,1303.8907470703125,-0.3385177254676819,2.0561060905456543,2.794440984725952,2.5872747898101807,1.6065033674240112,1.2241404056549072,1.1296989917755127,-0.012786982581019402,-0.055555835366249084,-0.1799573451280594,-0.15410755574703217,-0.10752866417169571,-0.09168802201747894,6.58536958694458,1.0975615978240967,-0.08646440505981445,-0.0049626147374510765,-0.7474865317344666,3.513394832611084,7152815.5
46.70000076293945,40.07831573486328,0.21808958053588867,-0.027728553861379623,949.8782348632812,0.6084285974502563,1276.973876953125,0.3317451775074005,1183.8980712890625,0.5638917088508606,1303.8564453125,-0.34725961089134216,2.0548224449157715,2.7888805866241455,2.569335460662842,1.5911946296691895,1.213476300239563,1.120604157447815,-0.012884302996098995,-0.055654656141996384,-0.17882663011550903,-0.1520697921514511,-0.10575739294290543,-0.09021628648042679,6.533895969390869,1.0889825820922852,-0.08520743250846863,-0.00497793173417449,-0.7497936487197876,3.5138814449310303,7153806.0
46.79999923706055,40.09992599487305,0.21608993411064148,-0.01999646984040737,949.9383544921875,0.5940033197402954,1277.006103515625,0.3149993419647217,1183.9534912109375,0.5458921194076538,1303.8212890625,-0.3558674454689026,2.0535292625427246,2.7833104133605957,2.551509380340576,1.5760884284973145,1.2029870748519897,1.111653208732605,-0.012979887425899506,-0.05574921891093254,-0.17769502103328705,-0.1500568687915802,-0.10403228551149368,-0.08881121128797531,6.483144760131836,1.0805240869522095,-0.08402794599533081,-0.004993030801415443,-0.7520679235458374,3.5143563747406006,7154773.0
46.900001525878906,40.1213493347168,0.2142391949892044,-0.018507475033402443,949.9970703125,0.5797364115715027,1277.036865234375,0.298471063375473,1184.0072021484375,0.5281161665916443,1303.7852783203125,-0.3643471896648407,2.0522265434265137,2.777730941772461,2.533796548843384,1.5611822605133057,1.192668080329895,1.102839708328247,-0.013073792681097984,-0.0558396652340889,-0.17656302452087402,-0.14806924760341644,-0.10235286504030228,-0.08746608346700668,6.4330925941467285,1.072182059288025,-0.08287529647350311,-0.005007924046367407,-0.754311203956604,3.514820098876953,7155717.0
47.0,40.142555236816406,0.21207284927368164,-0.021663350984454155,950.0543212890625,0.5656270980834961,1277.0657958984375,0.2821583151817322,1184.05908203125,0.5105612277984619,1303.74853515625,-0.3726988434791565,2.0509145259857178,2.7721426486968994,2.5161967277526855,1.5464736223220825,1.1825149059295654,1.0941582918167114,-0.013166026212275028,-0.05592602491378784,-0.17543068528175354,-0.1461063176393509,-0.1007157415151596,-0.08616697788238525,6.3837361335754395,1.0639560222625732,-0.08171870559453964,-0.005022588651627302,-0.7565200328826904,3.515272617340088,7156638.0
47.099998474121094,40.16352462768555,0.2096787393093109,-0.02394111454486847,950.1101684570312,0.5516745448112488,1277.09326171875,0.2660592198371887,1184.109375,0.49322474002838135,1303.7108154296875,-0.38092222809791565,2.049593448638916,2.7665457725524902,2.4987103939056396,1.5319600105285645,1.1725234985351562,1.0856050252914429,-0.013256593607366085,-0.056008320301771164,-0.17429804801940918,-0.14416742324829102,-0.09911772608757019,-0.08490323275327682,6.335074424743652,1.0558457374572754,-0.0805673748254776,-0.005037009250372648,-0.7586920857429504,3.515713930130005,7157536.5
47.20000076293945,40.18421936035156,0.20695169270038605,-0.027270548045635223,950.1646728515625,0.5378780364990234,1277.1190185546875,0.25017204880714417,1184.1578369140625,0.4761043190956116,1303.6722412109375,-0.38901644945144653,2.0482633113861084,2.7609410285949707,2.481337308883667,1.5176392793655396,1.1626899242401123,1.0771766901016235,-0.013345496729016304,-0.05608656257390976,-0.17316511273384094,-0.14225180447101593,-0.09755551069974899,-0.08366566896438599,6.287107467651367,1.0478512048721313,-0.07941211014986038,-0.005051161162555218,-0.760823667049408,3.5161445140838623,7158413.0
47.29999923706055,40.204612731933594,0.20395231246948242,-0.029993796721100807,950.2177734375,0.5242366194725037,1277.143310546875,0.234495148062706,1184.20458984375,0.4591977000236511,1303.633056640625,-0.39698082208633423,2.046924352645874,2.75532865524292,2.4640774726867676,1.5035088062286377,1.1530110836029053,1.068871259689331,-0.01343273650854826,-0.056160759180784225,-0.17203186452388763,-0.14035877585411072,-0.09602618217468262,-0.08244778960943222,6.239835739135742,1.0399726629257202,-0.07825801521539688,-0.005065025296062231,-0.7629119753837585,3.516564130783081,7159267.0
47.400001525878906,40.224700927734375,0.20088082551956177,-0.03071475401520729,950.26953125,0.5107493996620178,1277.166015625,0.2190263271331787,1184.2496337890625,0.44250258803367615,1303.5928955078125,-0.4048166573047638,2.045576810836792,2.749709129333496,2.4469308853149414,1.4895665645599365,1.1434835195541382,1.0606865882873535,-0.01351833064109087,-0.05623096227645874,-0.1708984375,-0.13848797976970673,-0.09452800452709198,-0.08124758303165436,6.193252086639404,1.0322086811065674,-0.07711891084909439,-0.005078596994280815,-0.7649561762809753,3.5169730186462402,7160099.5
47.5,40.2445182800293,0.19815196096897125,-0.027288768440485,950.3199462890625,0.4974153935909271,1277.1871337890625,0.20376218855381012,1184.2930908203125,0.42601683735847473,1303.552001953125,-0.41252920031547546,2.0442206859588623,2.7440826892852783,2.4298977851867676,1.4758104085922241,1.1341042518615723,1.0526210069656372,-0.013602329418063164,-0.05629730597138405,-0.16976529359817505,-0.13663986325263977,-0.09306136518716812,-0.08006966859102249,6.147335052490234,1.0245559215545654,-0.07602298259735107,-0.0050919027999043465,-0.7669603228569031,3.51737117767334,7160910.5
47.599998474121094,40.264102935791016,0.195857435464859,-0.022945210337638855,950.3690185546875,0.48423367738723755,1277.206787109375,0.18869885802268982,1184.3348388671875,0.40973806381225586,1303.5103759765625,-0.4201253354549408,2.042856454849243,2.738449811935425,2.412977695465088,1.4622377157211304,1.1248700618743896,1.044671654701233,-0.01368479523807764,-0.056359950453042984,-0.16863295435905457,-0.1348150670528412,-0.09162739664316177,-0.07891981303691864,6.102057933807373,1.0170096158981323,-0.07497324794530869,-0.005104975309222937,-0.7689293622970581,3.517759084701538,7161700.0
47.70000076293945,40.28348922729492,0.19386926293373108,-0.019881706684827805,950.4168090820312,0.4712032079696655,1277.224853515625,0.1738327145576477,1184.375,0.3936639428138733,1303.468017578125,-0.4276108145713806,2.0414838790893555,2.7328107357025146,2.3961710929870605,1.448846459388733,1.1157774925231934,1.0368359088897705,-0.013765783049166203,-0.05641902983188629,-0.16750188171863556,-0.13301408290863037,-0.09022659808397293,-0.07780064642429352,6.057396411895752,1.009566068649292,-0.07395954430103302,-0.005117838270962238,-0.770866870880127,3.518136501312256,7162468.5
47.79999923706055,40.30268478393555,0.19195379316806793,-0.019154757261276245,950.4632568359375,0.4583229422569275,1277.2415771484375,0.1591608226299286,1184.41357421875,0.37779203057289124,1303.4249267578125,-0.43498894572257996,2.0401031970977783,2.727166175842285,2.3794772624969482,1.4356340169906616,1.106823444366455,1.0291104316711426,-0.013845325447618961,-0.05647464096546173,-0.16637234389781952,-0.13123689591884613,-0.0888582319021225,-0.07671050727367401,6.013337135314941,1.0022227764129639,-0.07296573370695114,-0.0051304977387189865,-0.7727736830711365,3.5185036659240723,7163216.0
47.900001525878906,40.32172393798828,0.19037705659866333,-0.015767350792884827,950.5084838867188,0.44559183716773987,1277.2567138671875,0.1446797400712967,1184.4505615234375,0.3621199131011963,1303.3809814453125,-0.44226470589637756,2.03871488571167,2.7215158939361572,2.36289644241333,1.422598123550415,1.0980045795440674,1.021492600440979,-0.013923470862209797,-0.05652690678834915,-0.16524475812911987,-0.12948384881019592,-0.0875224694609642,-0.07565083354711533,5.969858169555664,0.9949764013290405,-0.0720115527510643,-0.0051429797895252705,-0.7746537327766418,3.5188608169555664,7163943.0
48.0,40.34065246582031,0.1892816424369812,-0.010954177938401699,950.5523681640625,0.43300876021385193,1277.2705078125,0.13038547337055206,1184.486083984375,0.34664514660835266,1303.33642578125,-0.4494449198246002,2.037318706512451,2.7158608436584473,2.346428394317627,1.4097362756729126,1.0893176794052124,1.0139789581298828,-0.014000281691551208,-0.05657598376274109,-0.16411961615085602,-0.1277555674314499,-0.08622033894062042,-0.07462526857852936,5.926933288574219,0.9878222346305847,-0.07110418379306793,-0.0051553207449615,-0.776512622833252,3.5192079544067383,7164649.5
48.099998474121094,40.35952377319336,0.1887093484401703,-0.005722866393625736,950.5950927734375,0.42057254910469055,1277.2828369140625,0.11627387255430222,1184.5198974609375,0.33136507868766785,1303.2911376953125,-0.4565366804599762,2.035914897918701,2.7102010250091553,2.3300724029541016,1.3970459699630737,1.0807591676712036,1.006566047668457,-0.014075824059545994,-0.056622039526700974,-0.16299746930599213,-0.12605270743370056,-0.08495298773050308,-0.0736372247338295,5.884533882141113,0.980755627155304,-0.07024496793746948,-0.005167560651898384,-0.7783561944961548,3.519545078277588,7165336.0
48.20000076293945,40.378421783447266,0.18900224566459656,0.0029289342928677797,950.6365356445312,0.4082820415496826,1277.293701171875,0.10233987122774124,1184.55224609375,0.31627708673477173,1303.2451171875,-0.46355000138282776,2.03450345993042,2.7045364379882812,2.313828706741333,1.3845247030258179,1.072325587272644,0.9992497563362122,-0.014150184579193592,-0.056665293872356415,-0.16187907755374908,-0.12437648326158524,-0.08372287452220917,-0.07269356399774551,5.842620372772217,0.9737700819969177,-0.06945629417896271,-0.005179764237254858,-0.7801944017410278,3.5198724269866943,7166003.0
48.29999923706055,40.39741897583008,0.189976304769516,0.009740574285387993,950.6767578125,0.3961360454559326,1277.30322265625,0.08857860416173935,1184.5831298828125,0.3013783097267151,1303.198486328125,-0.47049379348754883,2.0330848693847656,2.6988680362701416,2.297696590423584,1.3721696138381958,1.0640130043029785,0.9920254349708557,-0.01422344334423542,-0.05670595169067383,-0.16076508164405823,-0.12272783368825912,-0.08253175765275955,-0.07179782539606094,5.8011579513549805,0.9668596982955933,-0.06872229278087616,-0.0051919836550951,-0.7820348739624023,3.5201902389526367,7166650.0
48.400001525878906,40.416603088378906,0.19182837009429932,0.01852072775363922,950.7157592773438,0.38413330912590027,1277.3114013671875,0.07498485594987869,1184.612548828125,0.28666582703590393,1303.1510009765625,-0.4773780107498169,2.031658887863159,2.693195343017578,2.2816755771636963,1.3599779605865479,1.0558176040649414,0.9848880171775818,-0.014295689761638641,-0.056744229048490524,-0.15965622663497925,-0.12110788375139236,-0.08138174563646317,-0.07095431536436081,5.76010799407959,0.96001797914505,-0.06805679947137833,-0.005204284097999334,-0.7838876247406006,3.520498514175415,7167277.5
48.5,40.43605422973633,0.19450940191745758,0.026810336858034134,950.7535400390625,0.3722725212574005,1277.3182373046875,0.06155335158109665,1184.6405029296875,0.27213653922080994,1303.1029052734375,-0.48421236872673035,2.0302257537841797,2.687519073486328,2.2657649517059326,1.3479467630386353,1.0477349758148193,0.9778322577476501,-0.014367010444402695,-0.05678034946322441,-0.15855321288108826,-0.11951768398284912,-0.08027473837137222,-0.07016599178314209,5.719430923461914,0.9532384872436523,-0.06745392829179764,-0.005216728895902634,-0.7857621312141418,3.5207972526550293,7167885.5
48.599998474121094,40.45588302612305,0.1982962042093277,0.03786797821521759,950.7902221679688,0.3605523109436035,1277.32373046875,0.048278167843818665,1184.6669921875,0.25778719782829285,1303.05419921875,-0.4910085201263428,2.028785467147827,2.6818394660949707,2.249964475631714,1.3360731601715088,1.039760708808899,0.970852255821228,-0.014437506906688213,-0.056814566254615784,-0.1574568748474121,-0.11795862019062042,-0.07921340316534042,-0.06943804770708084,5.679081916809082,0.9465136528015137,-0.06693142652511597,-0.0052294014021754265,-0.787670910358429,3.5210869312286377,7168475.0
48.70000076293945,40.4761962890625,0.20311063528060913,0.04814426600933075,950.82568359375,0.34897133708000183,1277.327880859375,0.03515336290001869,1184.692138671875,0.24361446499824524,1303.0047607421875,-0.4977777898311615,2.0273382663726807,2.6761562824249268,2.2342734336853027,1.324353814125061,1.0318902730941772,0.9639418721199036,-0.014507279731333256,-0.05684712529182434,-0.15636803209781647,-0.11643197387456894,-0.0782000720500946,-0.06877390295267105,5.639016151428223,0.9398360252380371,-0.06648089736700058,-0.005242378916591406,-0.7896255850791931,3.521367073059082,7169045.5
48.79999923706055,40.497047424316406,0.20854172110557556,0.05431083217263222,950.8599853515625,0.33752813935279846,1277.330810546875,0.022173991426825523,1184.7156982421875,0.22961482405662537,1302.95458984375,-0.5045278072357178,2.0258841514587402,2.6704699993133545,2.2186906337738037,1.3127853870391846,1.0241187810897827,0.9570948481559753,-0.014576398767530918,-0.05687820538878441,-0.15528720617294312,-0.11493831872940063,-0.07723505049943924,-0.06817050278186798,5.599203109741211,0.933200478553772,-0.0660749226808548,-0.005255708005279303,-0.7916333079338074,3.5216383934020996,7169598.0
48.900001525878906,40.51848602294922,0.21438030898571014,0.05838591605424881,950.8931884765625,0.326221227645874,1277.3323974609375,0.009335861541330814,1184.738037109375,0.21578477323055267,1302.90380859375,-0.511263370513916,2.024423122406006,2.664780855178833,2.2032155990600586,1.301364779472351,1.0164413452148438,0.9503053426742554,-0.014644913375377655,-0.05690792575478554,-0.1542147397994995,-0.11347774416208267,-0.07631730288267136,-0.0676216259598732,5.559620380401611,0.9266034364700317,-0.06570155173540115,-0.005269420798867941,-0.7936987280845642,3.5219006538391113,7170131.5
49.0,40.5405387878418,0.2205246239900589,0.06144321337342262,950.9252319335938,0.31504905223846436,1277.3326416015625,-0.0033648526296019554,1184.7589111328125,0.2021208256483078,1302.8524169921875,-0.5179882645606995,2.0229551792144775,2.659088611602783,2.187847375869751,1.2900885343551636,1.0088534355163574,0.9435683488845825,-0.014712860807776451,-0.05693638324737549,-0.15315088629722595,-0.11205009371042252,-0.0754452794790268,-0.06712064146995544,5.520252227783203,0.9200419783592224,-0.0653543546795845,-0.005283540114760399,-0.7958254814147949,3.522153854370117,7170647.5
49.099998474121094,40.563236236572266,0.22695305943489075,0.06428438425064087,950.9561767578125,0.3040100336074829,1277.3316650390625,-0.01593182049691677,1184.7784423828125,0.18861953914165497,1302.80029296875,-0.5247055292129517,2.0214805603027344,2.653393507003784,2.1725850105285645,1.2789534330368042,1.0013504028320312,0.9368792772293091,-0.014780275523662567,-0.056963663548231125,-0.15209580957889557,-0.11065514385700226,-0.07461728155612946,-0.06666187196969986,5.481082439422607,0.9135137796401978,-0.06503162533044815,-0.0052980887703597546,-0.7980168461799622,3.5223984718322754,7171145.5
