t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],dc[1],dc[2],dc[3],dc[4],dc[5],dc[6],P_MW,n,dn,rho,rho_dollars,m_dot_steam,Q_to_steam
49.20000076293945,40.58658981323242,0.23354145884513855,0.06588386744260788,950.986083984375,0.29310253262519836,1277.3294677734375,-0.02836836874485016,1184.796630859375,0.1752775013446808,1302.7474365234375,-0.531417191028595,2.0199990272521973,2.647695779800415,2.1574277877807617,1.267956256866455,0.9939281940460205,0.9302342534065247,-0.014847183600068092,-0.05698982998728752,-0.1510496437549591,-0.10929244756698608,-0.0738312155008316,-0.06623933464288712,5.442101001739502,0.9070168137550354,-0.06472476571798325,-0.005313079804182053,-0.8002748489379883,3.522634267807007,7171625.5
49.29999923706055,40.610599517822266,0.24012121558189392,0.06579765677452087,951.0148315429688,0.2823249101638794,1277.3260498046875,-0.04067729786038399,1184.8134765625,0.1620914191007614,1302.6939697265625,-0.538123607635498,2.0185110569000244,2.641995668411255,2.1423747539520264,1.2570936679840088,0.9865825772285461,0.9236299991607666,-0.014913594350218773,-0.057014916092157364,-0.15001237392425537,-0.10796130448579788,-0.07308432459831238,-0.0658460259437561,5.4033026695251465,0.9005504250526428,-0.06442328542470932,-0.005328513216227293,-0.8025994896888733,3.5228617191314697,7172088.5
49.400001525878906,40.635257720947266,0.2465674728155136,0.0644625648856163,951.0425415039062,0.2716754972934723,1277.3214111328125,-0.05286096781492233,1184.8291015625,0.14905810356140137,1302.6397705078125,-0.5448238849639893,2.0170164108276367,2.6362929344177246,2.127424955368042,1.2463626861572266,0.9793098568916321,0.9170639514923096,-0.014979510568082333,-0.05703892186284065,-0.148983895778656,-0.10666076093912125,-0.07237342745065689,-0.06547468155622482,5.364686965942383,0.8941144943237305,-0.064119853079319,-0.005344380624592304,-0.8049894571304321,3.523080587387085,7172534.0
49.5,40.660545349121094,0.25288835167884827,0.0632086768746376,951.0691528320312,0.2611525356769562,1277.3154296875,-0.06492160260677338,1184.8433837890625,0.13617444038391113,1302.5849609375,-0.5515168309211731,2.015515089035034,2.6305878162384033,2.1125776767730713,1.2357603311538696,0.9721065163612366,0.910534143447876,-0.015044931322336197,-0.05706184729933739,-0.14796410501003265,-0.10538987815380096,-0.0716954916715622,-0.06511951982975006,5.3262553215026855,0.8877092599868774,-0.06381525099277496,-0.00536067271605134,-0.8074434399604797,3.5232911109924316,7172962.5
49.599998474121094,40.68645477294922,0.2591008245944977,0.062124818563461304,951.0947875976562,0.25075435638427734,1277.308349609375,-0.07686139643192291,1184.8563232421875,0.12343749403953552,1302.529541015625,-0.5582014322280884,2.014007329940796,2.62488055229187,2.0978317260742188,1.2252836227416992,0.9649694561958313,0.9040393233299255,-0.015109854750335217,-0.05708369240164757,-0.14695285260677338,-0.10414773970842361,-0.07104778289794922,-0.06477636843919754,5.288007736206055,0.881334662437439,-0.06351003795862198,-0.005377383437007666,-0.8099604249000549,3.5234932899475098,7173374.0
49.70000076293945,40.712974548339844,0.26517072319984436,0.060699060559272766,951.1193237304688,0.24047920107841492,1277.300048828125,-0.0886823982000351,1184.8680419921875,0.11084438115358353,1302.473388671875,-0.5648764371871948,2.012493133544922,2.619171142578125,2.083186626434326,1.2149296998977661,0.957895815372467,0.8975782990455627,-0.015174278989434242,-0.057104457169771194,-0.14595003426074982,-0.10293342918157578,-0.07042763382196426,-0.06444163620471954,5.249946117401123,0.8749909996986389,-0.06320173293352127,-0.005394502077251673,-0.8125389218330383,3.5236873626708984,7173769.5
49.79999923706055,40.74002456665039,0.27052387595176697,0.05353136733174324,951.1428833007812,0.23032531142234802,1277.2906494140625,-0.10038529336452484,1184.8785400390625,0.09839240461587906,1302.41650390625,-0.5715362429618835,2.010972499847412,2.613459825515747,2.068641424179077,1.2046958208084106,0.9508829712867737,0.8911508321762085,-0.015238167718052864,-0.057124052196741104,-0.14495520293712616,-0.10174525529146194,-0.06983046233654022,-0.06410599499940872,5.2120866775512695,0.8686811327934265,-0.06285572797060013,-0.00541197694838047,-0.8151710629463196,3.5238733291625977,7174148.0
49.900001525878906,40.767494201660156,0.2746652364730835,0.04141360521316528,951.1654052734375,0.22029097378253937,1277.280029296875,-0.11196927726268768,1184.8876953125,0.08607909828424454,1302.3590087890625,-0.5781705975532532,2.0094456672668457,2.6077463626861572,2.0541954040527344,1.1945797204971313,0.9439290165901184,0.8847575783729553,-0.015301444567739964,-0.057142287492752075,-0.14396758377552032,-0.10058074444532394,-0.06924975663423538,-0.06375546008348465,5.174464702606201,0.8624107837677002,-0.06244617700576782,-0.005429717246443033,-0.8178431391716003,3.5240514278411865,7174510.5
50.0,40.79522705078125,0.2773447036743164,0.02679474465548992,951.1869506835938,0.21037444472312927,1277.268310546875,-0.12343260645866394,1184.895751953125,0.07390233129262924,1302.3009033203125,-0.5847669243812561,2.0079123973846436,2.6020312309265137,2.0398476123809814,1.1845788955688477,0.9370326399803162,0.8784008026123047,-0.01536401454359293,-0.0571589395403862,-0.1429862082004547,-0.09943703562021255,-0.06867830455303192,-0.06337578594684601,5.137122631072998,0.856187105178833,-0.06196155771613121,-0.005447614472359419,-0.8205389380455017,3.524221420288086,7174856.5
50.099998474121094,40.82307052612305,0.278441846370697,0.01097144279628992,951.2074584960938,0.20057404041290283,1277.25537109375,-0.13477301597595215,1184.9024658203125,0.06186030060052872,1302.2420654296875,-0.591311514377594,2.0063729286193848,2.5963146686553955,2.0255978107452393,1.1746915578842163,0.930193305015564,0.8720840811729431,-0.01542577426880598,-0.05717375501990318,-0.14201006293296814,-0.0983111709356308,-0.0681089460849762,-0.06295463442802429,5.100107669830322,0.8500179648399353,-0.06139695271849632,-0.005465550348162651,-0.8232405185699463,3.524383783340454,7175187.0
50.20000076293945,40.85088348388672,0.27813833951950073,-0.003035160480067134,951.22705078125,0.19088809192180634,1277.2413330078125,-0.14598843455314636,1184.9080810546875,0.049951549619436264,1302.1826171875,-0.5977922081947327,2.0048272609710693,2.5905966758728027,2.0114455223083496,1.1649160385131836,0.9234110116958618,0.8658118844032288,-0.01548662967979908,-0.05718650668859482,-0.14103823900222778,-0.09720049798488617,-0.06753574311733246,-0.0624847449362278,5.063462734222412,0.8439104557037354,-0.060764674097299576,-0.005483420565724373,-0.8259322047233582,3.524538516998291,7175502.0
50.29999923706055,40.87852478027344,0.27638933062553406,-0.01749012991786003,951.2456665039062,0.18131497502326965,1277.2261962890625,-0.1570766270160675,1184.9124755859375,0.03817488253116608,1302.12255859375,-0.6041969656944275,2.0032756328582764,2.5848774909973145,1.9973901510238647,1.1552510261535645,0.9166865348815918,0.8595893383026123,-0.015546489506959915,-0.057196974754333496,-0.140069842338562,-0.09610249102115631,-0.06695332378149033,-0.06196090579032898,5.027229309082031,0.8378715515136719,-0.06006208062171936,-0.005501117091625929,-0.8285976648330688,3.5246853828430176,7175801.5
50.400001525878906,40.90582275390625,0.27300703525543213,-0.033822786062955856,951.2633056640625,0.17185312509536743,1277.2098388671875,-0.16803482174873352,1184.915771484375,0.02652939222753048,1302.061767578125,-0.6105126142501831,2.001718044281006,2.5791573524475098,1.9834314584732056,1.1456952095031738,0.9100210070610046,0.853422224521637,-0.015605251304805279,-0.05720491334795952,-0.13910391926765442,-0.09501446783542633,-0.06635616719722748,-0.06137730926275253,4.991453647613525,0.8319089412689209,-0.05927998945116997,-0.0055185165256261826,-0.831218421459198,3.524825096130371,7176085.5
50.5,40.932674407958984,0.26849910616874695,-0.045079443603754044,951.280029296875,0.16250106692314148,1277.1925048828125,-0.1788611114025116,1184.9178466796875,0.015014417469501495,1302.00048828125,-0.6167295575141907,2.000154495239258,2.5734364986419678,1.9695693254470825,1.1362477540969849,0.903416097164154,0.8473164439201355,-0.015662843361496925,-0.05721014738082886,-0.1381397545337677,-0.09393445402383804,-0.06574089080095291,-0.06073492020368576,4.956170082092285,0.8260283470153809,-0.05844970420002937,-0.0055355350486934185,-0.8337817788124084,3.5249571800231934,7176354.5
50.599998474121094,40.95900344848633,0.2632859945297241,-0.05213092267513275,951.2958374023438,0.153257355093956,1277.174072265625,-0.18955457210540771,1184.918701171875,0.0036294334568083286,1301.9384765625,-0.6228423118591309,1.9985854625701904,2.5677154064178467,1.9558035135269165,1.1269080638885498,0.8968736529350281,0.841277539730072,-0.015719223767518997,-0.05721257999539375,-0.13717693090438843,-0.09286125004291534,-0.0651063621044159,-0.060040440410375595,4.9213972091674805,0.8202328681945801,-0.05759294703602791,-0.005552119575440884,-0.8362798094749451,3.5250818729400635,7176608.5
50.70000076293945,40.984779357910156,0.25774648785591125,-0.0553949810564518,951.3106689453125,0.14412061870098114,1277.1546630859375,-0.20011526346206665,1184.9185791015625,-0.007626037113368511,1301.8758544921875,-0.6288486123085022,1.9970107078552246,2.5619940757751465,1.942133903503418,1.1176753044128418,0.8903955817222595,0.8353102207183838,-0.015774376690387726,-0.057212185114622116,-0.13621531426906586,-0.09179431945085526,-0.06445319950580597,-0.059303972870111465,4.887142181396484,0.8145236968994141,-0.05672961845993996,-0.005568245425820351,-0.838708758354187,3.5251994132995605,7176847.5
50.79999923706055,41.009986877441406,0.2520882785320282,-0.056582238525152206,951.3246459960938,0.13508956134319305,1277.1341552734375,-0.21054378151893616,1184.917236328125,-0.018752487376332283,1301.812744140625,-0.6347484588623047,1.995430588722229,2.5562732219696045,1.9285603761672974,1.1085489988327026,0.8839837312698364,0.8294181823730469,-0.01582830771803856,-0.05720897018909454,-0.1352548897266388,-0.09073348343372345,-0.06378300487995148,-0.05853620544075966,4.853404521942139,0.808900773525238,-0.05586985498666763,-0.005583904217928648,-0.8410673141479492,3.5253095626831055,7177072.0
50.900001525878906,41.03461837768555,0.2463303506374359,-0.057579346001148224,951.3377075195312,0.12616291642189026,1277.112548828125,-0.22084085643291473,1184.914794921875,-0.02975044772028923,1301.7489013671875,-0.640542209148407,1.9938451051712036,2.5505526065826416,1.9150828123092651,1.099528431892395,0.877639651298523,0.8236040472984314,-0.015881022438406944,-0.057202961295843124,-0.13429567217826843,-0.08967868238687515,-0.06309746205806732,-0.05774587765336037,4.820181846618652,0.8033636808395386,-0.05501408129930496,-0.0055990880355238914,-0.8433544039726257,3.5254127979278564,7177282.0
51.0,41.058650970458984,0.2403152585029602,-0.0601508654654026,951.349853515625,0.11733950674533844,1277.0899658203125,-0.2310069352388382,1184.9112548828125,-0.040620479732751846,1301.6845703125,-0.6462293863296509,1.9922544956207275,2.544832706451416,1.9017012119293213,1.0906130075454712,0.8713648915290833,0.8178699016571045,-0.015932518988847733,-0.05719415843486786,-0.13333766162395477,-0.08862967044115067,-0.06239764764904976,-0.05693800374865532,4.787476062774658,0.7979126572608948,-0.054153941571712494,-0.005613777786493301,-0.8455670475959778,3.5255091190338135,7177478.0
51.099998474121094,41.08202362060547,0.2337118685245514,-0.06603392213582993,951.3612060546875,0.10861817747354507,1277.06640625,-0.24104169011116028,1184.9066162109375,-0.05136312544345856,1301.6197509765625,-0.6518069505691528,1.9906586408615112,2.539113759994507,1.8884153366088867,1.081802248954773,0.8651608228683472,0.8122174143791199,-0.015982776880264282,-0.057182516902685165,-0.13238058984279633,-0.08758576214313507,-0.061683326959609985,-0.05611269176006317,4.75529670715332,0.7925494313240051,-0.05327260121703148,-0.005627929698675871,-0.8476986289024353,3.5255982875823975,7177659.5
51.20000076293945,41.10464096069336,0.22617746889591217,-0.07534392923116684,951.37158203125,0.09999783337116241,1277.041748046875,-0.25094395875930786,1184.9010009765625,-0.06197883561253548,1301.55419921875,-0.6572691798210144,1.9890578985214233,2.5333962440490723,1.8752250671386719,1.0730957984924316,0.8590289354324341,0.8066484928131104,-0.01603175327181816,-0.05716793239116669,-0.13142408430576324,-0.08654581010341644,-0.060952961444854736,-0.055265914648771286,4.723664283752441,0.787277340888977,-0.052353695034980774,-0.005641472525894642,-0.8497385382652283,3.5256807804107666,7177827.5
51.29999923706055,41.12641143798828,0.21770429611206055,-0.08473175764083862,951.3811645507812,0.0914774239063263,1277.01611328125,-0.26071232557296753,1184.894287109375,-0.07246795296669006,1301.48828125,-0.6626099944114685,1.9874523878097534,2.5276803970336914,1.8621305227279663,1.0644930601119995,0.8529710173606873,0.8011655807495117,-0.01607939973473549,-0.05715030059218407,-0.13046768307685852,-0.08550861477851868,-0.06020490825176239,-0.05439402163028717,4.692600250244141,0.7821000218391418,-0.05139901489019394,-0.005654336418956518,-0.8516761064529419,3.525756359100342,7177981.5
51.400001525878906,41.1472282409668,0.20817793905735016,-0.09526357799768448,951.389892578125,0.08305595815181732,1276.9896240234375,-0.27034518122673035,1184.886474609375,-0.08283067494630814,1301.4217529296875,-0.6678227186203003,1.9858421087265015,2.5219662189483643,1.8491315841674805,1.0559940338134766,0.84698885679245,0.7957712411880493,-0.016125667840242386,-0.057129498571157455,-0.12951090931892395,-0.0844729095697403,-0.0594373419880867,-0.05349327251315117,4.662128448486328,0.7770214080810547,-0.050402816385030746,-0.0056664408184587955,-0.8534992933273315,3.525825262069702,7178122.0
51.5,41.16699981689453,0.1977228969335556,-0.10455042123794556,951.3978271484375,0.07473248243331909,1276.962158203125,-0.2798409163951874,1184.877685546875,-0.09306710213422775,1301.354736328125,-0.6729012727737427,1.9842272996902466,2.5162546634674072,1.836228370666504,1.0475984811782837,0.8410844802856445,0.7904685139656067,-0.01617051102221012,-0.0571054182946682,-0.1285533457994461,-0.08343757688999176,-0.05864894762635231,-0.052561983466148376,4.632270812988281,0.7720450758934021,-0.04937281459569931,-0.005677715875208378,-0.855197548866272,3.5258874893188477,7178249.0
51.599998474121094,41.1856689453125,0.18667155504226685,-0.11051339656114578,951.4048461914062,0.06650611013174057,1276.93359375,-0.289198637008667,1184.867919921875,-0.10317722707986832,1301.287109375,-0.6778423190116882,1.9826080799102783,2.510545492172241,1.8234210014343262,1.0393065214157104,0.8352599740028381,0.7852603197097778,-0.016213901340961456,-0.057078003883361816,-0.1275947242975235,-0.08240197598934174,-0.057839713990688324,-0.0516025684773922,4.603039264678955,0.7671732306480408,-0.04832613840699196,-0.005688115954399109,-0.8567641377449036,3.5259432792663574,7178362.5
51.70000076293945,41.203208923339844,0.17542961239814758,-0.11241944879293442,951.4111328125,0.0583760067820549,1276.904296875,-0.2984183728694916,1184.8570556640625,-0.11316104978322983,1301.2191162109375,-0.6826454401016235,1.9809845685958862,2.5048391819000244,1.8107094764709473,1.0311181545257568,0.8295174241065979,0.7801492214202881,-0.01625583879649639,-0.05704726278781891,-0.12663505971431732,-0.08136606216430664,-0.057011183351278305,-0.050621602684259415,4.574435710906982,0.7624059319496155,-0.047282520681619644,-0.005697627551853657,-0.8581967949867249,3.5259926319122314,7178463.0
51.79999923706055,41.21965026855469,0.16437998414039612,-0.11049634963274002,951.4165649414062,0.05034138262271881,1276.8740234375,-0.3075009286403656,1184.84521484375,-0.12301862984895706,1301.150634765625,-0.6873133778572083,1.9793570041656494,2.499135971069336,1.7980940341949463,1.0230333805084229,0.8238584995269775,0.7751368880271912,-0.016296347603201866,-0.05701325088739395,-0.1256745606660843,-0.08033033460378647,-0.05616627261042595,-0.04962858185172081,4.546450138092041,0.7577416300773621,-0.046259939670562744,-0.005706264637410641,-0.8594977259635925,3.5260355472564697,7178550.0
51.900001525878906,41.235023498535156,0.15374919772148132,-0.10630776733160019,951.4212036132812,0.04240148887038231,1276.8427734375,-0.3164478838443756,1184.83251953125,-0.13275012373924255,1301.0816650390625,-0.6918507814407349,1.9777253866195679,2.493436574935913,1.7855745553970337,1.015052080154419,0.8182847499847412,0.7702239751815796,-0.016335468739271164,-0.0569760836660862,-0.12471356987953186,-0.07929563522338867,-0.05530862882733345,-0.04863357916474342,4.519064903259277,0.7531775236129761,-0.04526820406317711,-0.005714059341698885,-0.8606717586517334,3.5260722637176514,7178625.0
52.0,41.24937057495117,0.14348311722278595,-0.10266081988811493,951.425048828125,0.03455561771988869,1276.8106689453125,-0.325260728597641,1184.8187255859375,-0.14235585927963257,1301.0123291015625,-0.6962621808052063,1.9760899543762207,2.487740993499756,1.7731512784957886,1.0071742534637451,0.8127972483634949,0.765410304069519,-0.01637323945760727,-0.05693585053086281,-0.12375243008136749,-0.07826276123523712,-0.054441556334495544,-0.04764401912689209,4.492264270782471,0.7487106919288635,-0.04430341348052025,-0.005721038673073053,-0.8617230653762817,3.5261027812957764,7178686.5
52.099998474121094,41.26272964477539,0.13358019292354584,-0.09902921319007874,951.4281005859375,0.026803085580468178,1276.7777099609375,-0.3339410126209259,1184.8040771484375,-0.15183621644973755,1300.9423828125,-0.7005520462989807,1.974450707435608,2.4820494651794434,1.7608240842819214,0.9993994832038879,0.8073968291282654,0.7606950402259827,-0.016409697011113167,-0.05689265951514244,-0.12279146164655685,-0.0772324651479721,-0.0535680316388607,-0.046665266156196594,4.466031074523926,0.7443385124206543,-0.04336569458246231,-0.005727231502532959,-0.8626558184623718,3.5261268615722656,7178736.0
52.20000076293945,41.275146484375,0.12417839467525482,-0.09401801228523254,951.4303588867188,0.019143231213092804,1276.743896484375,-0.34249061346054077,1184.788330078125,-0.16119173169136047,1300.8721923828125,-0.7047256231307983,1.9728080034255981,2.476362466812134,1.7485929727554321,0.9917276501655579,0.8020839095115662,0.7560769319534302,-0.016444887965917587,-0.05684661865234375,-0.12183105945587158,-0.07620563358068466,-0.05269118770956993,-0.04570263624191284,4.440346717834473,0.7400577664375305,-0.04246177524328232,-0.005732675548642874,-0.8634757995605469,3.5261449813842773,7178773.0
52.29999923706055,41.28668975830078,0.11540401726961136,-0.08774378895759583,951.4319458007812,0.011575410142540932,1276.709228515625,-0.3509116768836975,1184.771728515625,-0.17042303085327148,1300.801513671875,-0.7087889313697815,1.9711618423461914,2.4706802368164062,1.7364579439163208,0.9841582179069519,0.7968586683273315,0.7515539526939392,-0.01647886447608471,-0.05679786205291748,-0.1208716556429863,-0.07518327981233597,-0.051814381033182144,-0.0447615347802639,4.415188312530518,0.7358646988868713,-0.04159701615571976,-0.005737418308854103,-0.8641902208328247,3.5261571407318115,7178797.5
52.400001525878906,41.29744338989258,0.10756240040063858,-0.07841617614030838,951.4326782226562,0.0040989890694618225,1276.6737060546875,-0.3592070937156677,1184.7542724609375,-0.17953093349933624,1300.73046875,-0.7127500772476196,1.9695123434066772,2.46500301361084,1.7244186401367188,0.9766907691955566,0.7917209267616272,0.7471237182617188,-0.016511691734194756,-0.05674656480550766,-0.11991385370492935,-0.07416676729917526,-0.050941672176122665,-0.04384905472397804,4.390525817871094,0.7317542433738708,-0.04078580439090729,-0.005741531495004892,-0.8648096919059753,3.526163339614868,7178810.5
52.5,41.30754089355469,0.10096058994531631,-0.06601807475090027,951.4327392578125,-0.003286663442850113,1276.637451171875,-0.3673804998397827,1184.73583984375,-0.18851639330387115,1300.658935546875,-0.7166194319725037,1.9678595066070557,2.4593310356140137,1.712475061416626,0.9693245887756348,0.7866700291633606,0.7427828907966614,-0.01654345914721489,-0.0566929429769516,-0.11895839124917984,-0.07315781712532043,-0.050077907741069794,-0.04297391325235367,4.366321086883545,0.7277201414108276,-0.04004153236746788,-0.005745109170675278,-0.8653485774993896,3.5261638164520264,7178811.0
52.599998474121094,41.31710433959961,0.09562978893518448,-0.05330800265073776,951.4320678710938,-0.010582182556390762,1276.6002197265625,-0.3754357695579529,1184.716552734375,-0.19738061726093292,1300.5870361328125,-0.7204077839851379,1.9662036895751953,2.453664541244507,1.7006268501281738,0.9620588421821594,0.781704843044281,0.7385273575782776,-0.016574256122112274,-0.05663721635937691,-0.11800602823495865,-0.07215818762779236,-0.04922778904438019,-0.042143408209085464,4.342534065246582,0.7237557172775269,-0.039363935589790344,-0.005748248193413019,-0.8658214211463928,3.526158332824707,7178800.0
52.70000076293945,41.32626724243164,0.09163375943899155,-0.03996032103896141,951.4306030273438,-0.017788216471672058,1276.562255859375,-0.3833770453929901,1184.6964111328125,-0.20612500607967377,1300.514892578125,-0.7241260409355164,1.9645447731018066,2.4480037689208984,1.6888736486434937,0.9548925161361694,0.7768238186836243,0.7343522906303406,-0.016604173928499222,-0.05657961964607239,-0.11705756932497025,-0.0711696520447731,-0.0483957976102829,-0.04136351868510246,4.319124221801758,0.7198540568351746,-0.038755688816308975,-0.00575105007737875,-0.8662434816360474,3.5261471271514893,7178777.0
52.79999923706055,41.33512496948242,0.0885787159204483,-0.030550457537174225,951.4285278320312,-0.024905435740947723,1276.5235595703125,-0.39120787382125854,1184.6754150390625,-0.21475113928318024,1300.4422607421875,-0.7277829647064209,1.9628828763961792,2.4423487186431885,1.6772150993347168,0.9478244185447693,0.7720248699188232,0.7302526831626892,-0.0166332870721817,-0.05652033910155296,-0.11611361801624298,-0.07019349187612534,-0.04758487641811371,-0.0406351163983345,4.296058177947998,0.7160097360610962,-0.03819674253463745,-0.00575358746573329,-0.8666256070137024,3.526130199432373,7178742.5
52.900001525878906,41.343719482421875,0.08593538403511047,-0.026433264836668968,951.4256591796875,-0.031934529542922974,1276.484130859375,-0.39893072843551636,1184.6534423828125,-0.22326068580150604,1300.3692626953125,-0.7313832640647888,1.9612181186676025,2.436699628829956,1.665650725364685,0.9408532977104187,0.7673059701919556,0.7262235283851624,-0.016661640256643295,-0.05645947903394699,-0.11517447978258133,-0.06923028081655502,-0.04679584130644798,-0.0399530865252018,4.273317813873291,0.7122196555137634,-0.03766285628080368,-0.005755891092121601,-0.8669726252555847,3.5261077880859375,7178697.0
53.0,41.3520622253418,0.08345171064138412,-0.024836761876940727,951.422119140625,-0.038876213133335114,1276.44384765625,-0.406547486782074,1184.6307373046875,-0.2316552996635437,1300.2960205078125,-0.7349294424057007,1.9595504999160767,2.4310569763183594,1.6541800498962402,0.9339779019355774,0.7626649141311646,0.722260594367981,-0.016689253970980644,-0.056397099047899246,-0.11424032598733902,-0.06828014552593231,-0.04602833837270737,-0.03931021690368652,4.250892162322998,0.708482027053833,-0.037143781781196594,-0.005757973995059729,-0.8672863245010376,3.5260796546936035,7178640.0
53.099998474121094,41.360164642333984,0.0810156911611557,-0.024360237643122673,951.4179077148438,-0.04573122784495354,1276.4027099609375,-0.41405975818634033,1184.607177734375,-0.23993663489818573,1300.2222900390625,-0.7384229302406311,1.9578802585601807,2.4254202842712402,1.6428024768829346,0.9271968007087708,0.7580994963645935,0.7183603048324585,-0.01671614684164524,-0.05633324757218361,-0.11331121623516083,-0.06734302639961243,-0.04528152942657471,-0.03869956359267235,4.228774547576904,0.704795777797699,-0.03663468733429909,-0.005759839899837971,-0.8675674200057983,3.5260462760925293,7178572.0
53.20000076293945,41.368045806884766,0.0788128450512886,-0.022028451785445213,951.4129638671875,-0.05250032991170883,1276.3609619140625,-0.4214693605899811,1184.582763671875,-0.24810631573200226,1300.1483154296875,-0.7418661117553711,1.9562073945999146,2.419790267944336,1.6315176486968994,0.9205087423324585,0.7536078095436096,0.7145196199417114,-0.016742343083024025,-0.056267984211444855,-0.11238729953765869,-0.06641905009746552,-0.044555094093084335,-0.03811729699373245,4.2069549560546875,0.7011591792106628,-0.036144521087408066,-0.0057615069672465324,-0.8678185343742371,3.5260074138641357,7178493.0
53.29999923706055,41.375736236572266,0.07690202444791794,-0.019108157604932785,951.4074096679688,-0.05918429046869278,1276.3184814453125,-0.4287783205509186,1184.5574951171875,-0.2561659514904022,1300.073974609375,-0.7452618479728699,1.9545317888259888,2.4141669273376465,1.6203248500823975,0.9139124751091003,0.749187707901001,0.7107358574867249,-0.016767866909503937,-0.05620137229561806,-0.11146875470876694,-0.0655084177851677,-0.04384901002049446,-0.03756136819720268,4.185421466827393,0.697570264339447,-0.035674799233675,-0.005762998014688492,-0.868043065071106,3.525963306427002,7178403.0
53.400001525878906,41.383262634277344,0.07525920867919922,-0.01642819307744503,951.401123046875,-0.06578391045331955,1276.2752685546875,-0.4359886050224304,1184.531494140625,-0.26411718130111694,1299.999267578125,-0.7486129403114319,1.952853798866272,2.4085500240325928,1.6092236042022705,0.9074065685272217,0.74483722448349,0.7070063948631287,-0.016792748123407364,-0.05613348260521889,-0.1105557456612587,-0.06461130082607269,-0.04316319525241852,-0.03703000769019127,4.164162635803223,0.6940270662307739,-0.03522389009594917,-0.00576433353126049,-0.8682442307472229,3.525913953781128,7178302.5
53.5,41.390647888183594,0.07386479526758194,-0.013944136910140514,951.3942260742188,-0.07229999452829361,1276.2313232421875,-0.4431021511554718,1184.5047607421875,-0.27196162939071655,1299.9241943359375,-0.7519219517707825,1.9511733055114746,2.402940273284912,1.5982134342193604,0.9009896516799927,0.7405542731285095,0.7033289670944214,-0.016817010939121246,-0.05606437847018242,-0.10964842140674591,-0.06372784078121185,-0.042497459799051285,-0.03652159869670868,4.143167018890381,0.6905278563499451,-0.03479072451591492,-0.005765532609075308,-0.8684248328208923,3.5258593559265137,7178191.5
53.599998474121094,41.39794158935547,0.07293733954429626,-0.009274572134017944,951.3866577148438,-0.07873336225748062,1276.1866455078125,-0.45012131333351135,1184.4771728515625,-0.2797009348869324,1299.848876953125,-0.7551925778388977,1.9494904279708862,2.3973371982574463,1.5872937440872192,0.8946604132652283,0.736336886882782,0.699701189994812,-0.01684068888425827,-0.055994149297475815,-0.10874702781438828,-0.06285838037729263,-0.04185223579406738,-0.03603674843907356,4.122419834136963,0.6870700120925903,-0.03438536450266838,-0.005766631104052067,-0.8685903549194336,3.5257997512817383,7178070.0
53.70000076293945,41.40518569946289,0.07244002819061279,-0.0049731191247701645,951.3784790039062,-0.08508486300706863,1276.1412353515625,-0.4570483863353729,1184.44873046875,-0.2873367369174957,1299.773193359375,-0.7584286332130432,1.9478051662445068,2.3917412757873535,1.5764638185501099,0.8884174227714539,0.732183039188385,0.6961206793785095,-0.01686381734907627,-0.05592287704348564,-0.1078517884016037,-0.06200326979160309,-0.04122793674468994,-0.03557594493031502,4.1019062995910645,0.6836510300636292,-0.03400478512048721,-0.0057676625438034534,-0.8687456846237183,3.5257351398468018,7177938.0
53.79999923706055,41.41242599487305,0.07241056114435196,-0.0002946459280792624,951.3696899414062,-0.0913553461432457,1276.09521484375,-0.4638858139514923,1184.419677734375,-0.2948707640171051,1299.6971435546875,-0.7616339921951294,1.946117639541626,2.386152744293213,1.565723180770874,0.88225919008255,0.7280904650688171,0.6925849914550781,-0.016886431723833084,-0.05585065856575966,-0.10696294903755188,-0.061162855476140976,-0.04062497988343239,-0.035139717161655426,4.081609725952148,0.6802682280540466,-0.03365077078342438,-0.0057686627842485905,-0.8688963055610657,3.525665283203125,7177796.5
53.900001525878906,41.41972351074219,0.07294917106628418,0.0053861141204833984,951.3602294921875,-0.09754568338394165,1276.0484619140625,-0.47063615918159485,1184.3897705078125,-0.302304744720459,1299.620849609375,-0.7648131251335144,1.9444279670715332,2.3805713653564453,1.5550709962844849,0.8761842250823975,0.724057137966156,0.689091682434082,-0.016908572986721992,-0.05577758327126503,-0.1060807853937149,-0.06033759191632271,-0.04004405438899994,-0.03472934290766716,4.061512470245361,0.6769187450408936,-0.03332749009132385,-0.00576967466622591,-0.8690487742424011,3.525590658187866,7177644.5
54.0,41.427127838134766,0.07406463474035263,0.0111545966938138,951.3501586914062,-0.10365676134824753,1276.0010986328125,-0.4773021638393402,1184.3592529296875,-0.309640496969223,1299.544189453125,-0.7679705023765564,1.942736029624939,2.374997138977051,1.5445066690444946,0.8701910376548767,0.7200807332992554,0.6856380105018616,-0.01693028025329113,-0.05570376291871071,-0.10520558804273605,-0.0595279298722744,-0.03948584571480751,-0.03434598445892334,4.04159688949585,0.6735994815826416,-0.03303464502096176,-0.005770742893218994,-0.8692097067832947,3.5255112648010254,7177482.5
54.099998474121094,41.43473434448242,0.07604855298995972,0.01983923837542534,951.3394775390625,-0.10968949645757675,1275.9530029296875,-0.4838869571685791,1184.327880859375,-0.3168797791004181,1299.46728515625,-0.7711122632026672,1.9410418272018433,2.3694305419921875,1.5340296030044556,0.8642780184745789,0.7161589860916138,0.6822212338447571,-0.016951611265540123,-0.05562932416796684,-0.10433775931596756,-0.05873460695147514,-0.03895178437232971,-0.03399296849966049,4.021838188171387,0.670306384563446,-0.032785333693027496,-0.005771934054791927,-0.8693890571594238,3.5254268646240234,7177311.0
54.20000076293945,41.4426155090332,0.07882276177406311,0.02774210087954998,951.3282470703125,-0.11564480513334274,1275.904296875,-0.4903937578201294,1184.2957763671875,-0.32402461767196655,1299.3900146484375,-0.7742445468902588,1.9393457174301147,2.3638713359832764,1.5236388444900513,0.8584434390068054,0.7122893929481506,0.6788380742073059,-0.01697261817753315,-0.055554404854774475,-0.10347767919301987,-0.057958319783210754,-0.03844313696026802,-0.03367258235812187,4.002213001251221,0.6670355200767517,-0.0325743593275547,-0.0057733082212507725,-0.8695960640907288,3.5253379344940186,7177129.5
54.29999923706055,41.450836181640625,0.0821995958685875,0.03376830369234085,951.3163452148438,-0.12152364104986191,1275.85498046875,-0.4968254566192627,1184.2630615234375,-0.3310769200325012,1299.3123779296875,-0.7773720622062683,1.9376473426818848,2.3583197593688965,1.5133336782455444,0.8526856303215027,0.7084693312644958,0.6754853129386902,-0.016993341967463493,-0.05547910928726196,-0.10262564569711685,-0.05719951540231705,-0.037960439920425415,-0.03338468819856644,3.9827020168304443,0.6637836694717407,-0.03239341080188751,-0.005774911493062973,-0.8698375821113586,3.5252442359924316,7176939.0
54.400001525878906,41.45943069458008,0.08595798909664154,0.03758393973112106,951.303955078125,-0.12732696533203125,1275.804931640625,-0.5031845569610596,1184.2296142578125,-0.33803871273994446,1299.2344970703125,-0.7804980278015137,1.935947060585022,2.3527755737304688,1.5031133890151978,0.8470028638839722,0.7046962380409241,0.6721597909927368,-0.01701381616294384,-0.055403511971235275,-0.10178183019161224,-0.056458357721567154,-0.037503451108932495,-0.03312687948346138,3.9632914066314697,0.6605485677719116,-0.03223297744989395,-0.005776773672550917,-0.8701180219650269,3.5251457691192627,7176738.5
54.5,41.46843338012695,0.09002037346363068,0.040623847395181656,951.2908935546875,-0.13305577635765076,1275.7542724609375,-0.5094733238220215,1184.1954345703125,-0.344912052154541,1299.1563720703125,-0.7836248874664307,1.9342446327209473,2.3472390174865723,1.4929770231246948,0.8413932919502258,0.7009676098823547,0.6688587069511414,-0.01703406311571598,-0.055327676236629486,-0.10094636678695679,-0.055734869092702866,-0.03707157075405121,-0.0328962467610836,3.9439697265625,0.6573283076286316,-0.03209016099572182,-0.0057789175771176815,-0.8704409599304199,3.52504301071167,7176529.5
54.599998474121094,41.477909088134766,0.09473641961812973,0.047160424292087555,951.27734375,-0.13871106505393982,1275.703125,-0.5156944990158081,1184.16064453125,-0.3516988754272461,1299.0777587890625,-0.7867570519447327,1.9325401782989502,2.341710090637207,1.4829237461090088,0.8358551263809204,0.6972808837890625,0.6655793190002441,-0.017054125666618347,-0.055251698940992355,-0.10011949390172958,-0.05502939969301224,-0.03666514903306961,-0.03269335627555847,3.924720048904419,0.6541200280189514,-0.031980499625205994,-0.005781393498182297,-0.8708139061927795,3.524935722351074,7176310.5
54.70000076293945,41.48789978027344,0.09990918636322021,0.05172772333025932,951.26318359375,-0.1442938894033432,1275.6512451171875,-0.5218507647514343,1184.1251220703125,-0.35840126872062683,1298.9990234375,-0.7898979187011719,1.9308338165283203,2.336188554763794,1.4729527235031128,0.8303866386413574,0.693633496761322,0.6623188257217407,-0.017074035480618477,-0.05517565831542015,-0.09930142015218735,-0.054342158138751984,-0.036284152418375015,-0.03251753747463226,3.905526876449585,0.6509211659431458,-0.0318932943046093,-0.005784237291663885,-0.8712422251701355,3.5248239040374756,7176083.0
54.79999923706055,41.49842834472656,0.10529311746358871,0.053839266300201416,951.2484741210938,-0.14980526268482208,1275.5987548828125,-0.5279442071914673,1184.0889892578125,-0.3650212585926056,1298.9197998046875,-0.7930495142936707,1.929125428199768,2.330674886703491,1.46306312084198,0.8249859809875488,0.6900230050086975,0.6590746641159058,-0.017093811184167862,-0.05509961023926735,-0.09849221259355545,-0.053673043847084045,-0.03592773154377937,-0.03236573934555054,3.8863813877105713,0.6477302312850952,-0.03181838616728783,-0.005787464324384928,-0.8717283010482788,3.524707555770874,7175846.5
54.900001525878906,41.5095329284668,0.11104169487953186,0.05748582258820534,951.2332153320312,-0.15524627268314362,1275.545654296875,-0.5339771509170532,1184.0521240234375,-0.37156084179878235,1298.84033203125,-0.7962141633033752,1.9274150133132935,2.3251688480377197,1.453253984451294,0.8196513056755066,0.6864469647407532,0.6558445692062378,-0.01711348071694374,-0.05502360686659813,-0.09769199043512344,-0.05302205681800842,-0.03559533506631851,-0.03223646059632301,3.8672726154327393,0.6445454359054565,-0.03176318481564522,-0.00579110300168395,-0.8722763657569885,3.5245871543884277,7175601.0
55.0,41.52122497558594,0.11691397428512573,0.05872276425361633,951.2174072265625,-0.16061797738075256,1275.491943359375,-0.5399515628814697,1184.0146484375,-0.3780220150947571,1298.7606201171875,-0.7993931174278259,1.925702691078186,2.3196702003479004,1.4435243606567383,0.8143808245658875,0.682902991771698,0.6526264548301697,-0.01713305525481701,-0.054947689175605774,-0.09690076112747192,-0.05238897725939751,-0.03528590872883797,-0.03212680667638779,3.8481943607330322,0.6413657069206238,-0.0317160040140152,-0.005795163102447987,-0.8728879690170288,3.5244624614715576,7175347.0
55.099998474121094,41.533470153808594,0.12246175110340118,0.0554778017103672,951.2011108398438,-0.16592149436473846,1275.4376220703125,-0.5458683967590332,1183.9765625,-0.3844067454338074,1298.6805419921875,-0.8025847673416138,1.9239884614944458,2.3141791820526123,1.4338734149932861,0.8091728091239929,0.6793889403343201,0.6494185328483582,-0.01715252920985222,-0.054871831089258194,-0.09611836075782776,-0.05177310109138489,-0.03499709069728851,-0.0320303812623024,3.8291497230529785,0.6381916403770447,-0.03165813535451889,-0.005799620877951384,-0.8735593557357788,3.5243332386016846,7175084.5
55.20000076293945,41.54621887207031,0.12750527262687683,0.05043525621294975,951.1842041015625,-0.17115789651870728,1275.3826904296875,-0.5517284274101257,1183.937744140625,-0.3907168209552765,1298.60009765625,-0.8057861328125,1.9222722053527832,2.3086957931518555,1.4243003129959106,0.8040255904197693,0.6759028434753418,0.6462199687957764,-0.01717188209295273,-0.054795991629362106,-0.09534449875354767,-0.051173459738492966,-0.03472596034407616,-0.03194008395075798,3.810148239135742,0.6350247263908386,-0.03158335015177727,-0.005804437678307295,-0.8742848634719849,3.524200201034546,7174813.5
55.29999923706055,41.559410095214844,0.13188235461711884,0.04377075657248497,951.1668701171875,-0.17632828652858734,1275.3272705078125,-0.5575317144393921,1183.8984375,-0.39695391058921814,1298.519287109375,-0.8089930415153503,1.9205540418624878,2.30322003364563,1.414804220199585,0.7989374995231628,0.6724430918693542,0.6430304646492004,-0.01719108410179615,-0.05472009256482124,-0.0945788025856018,-0.05058891326189041,-0.034469302743673325,-0.031848955899477005,3.7912027835845947,0.6318671107292175,-0.03148501366376877,-0.005809562746435404,-0.8750568628311157,3.5240628719329834,7174534.0
55.400001525878906,41.57295227050781,0.1354464739561081,0.03564119338989258,951.1489868164062,-0.1814337819814682,1275.271240234375,-0.563278079032898,1183.8583984375,-0.4031195640563965,1298.438232421875,-0.8122004270553589,1.9188339710235596,2.2977516651153564,1.4053843021392822,0.7939072251319885,0.6690084934234619,0.639850378036499,-0.0172100979834795,-0.05464404448866844,-0.09382084757089615,-0.05001819133758545,-0.03422367572784424,-0.03175027668476105,3.7723300457000732,0.6287216544151306,-0.03135731816291809,-0.005814935080707073,-0.8758660554885864,3.523921489715576,7174246.0
55.5,41.58676528930664,0.13812513649463654,0.026786575093865395,951.1305541992188,-0.186475470662117,1275.214599609375,-0.5689671635627747,1183.8177490234375,-0.40921515226364136,1298.35693359375,-0.8154026865959167,1.9171119928359985,2.2922911643981934,1.3960397243499756,0.7889333963394165,0.6655980348587036,0.6366808414459229,-0.017228884622454643,-0.05456775054335594,-0.09307015687227249,-0.04945994168519974,-0.03398563340306282,-0.03163815289735794,3.7535486221313477,0.6255914568901062,-0.031197646632790565,-0.005820487625896931,-0.8767023682594299,3.5237762928009033,7173950.5
55.599998474121094,41.60076904296875,0.14002829790115356,0.019031651318073273,951.1116943359375,-0.19145441055297852,1275.157470703125,-0.574598491191864,1183.7764892578125,-0.4152418375015259,1298.275146484375,-0.8185946941375732,1.9153882265090942,2.2868382930755615,1.3867700099945068,0.7840147614479065,0.6622111797332764,0.6335234045982361,-0.017247404903173447,-0.05449111387133598,-0.092326320707798,-0.048912957310676575,-0.033752262592315674,-0.031508918851614,3.7348756790161133,0.622479259967804,-0.031010909005999565,-0.005826160311698914,-0.8775568604469299,3.5236268043518066,7173646.5
55.70000076293945,41.61487579345703,0.14106449484825134,0.010362004861235619,951.09228515625,-0.1963716596364975,1275.0997314453125,-0.580171525478363,1183.7347412109375,-0.4212007522583008,1298.193115234375,-0.8217712044715881,1.9136625528335571,2.281393051147461,1.3775742053985596,0.7791503667831421,0.6588475108146667,0.630379855632782,-0.017265619710087776,-0.054414037615060806,-0.09158887714147568,-0.04837599769234657,-0.03352072089910507,-0.031359292566776276,3.7163290977478027,0.6193881630897522,-0.03079276904463768,-0.005831888876855373,-0.8784196376800537,3.5234737396240234,7173334.5
55.79999923706055,41.62902069091797,0.14144185185432434,0.0037735765799880028,951.0723876953125,-0.2012282758951187,1275.0413818359375,-0.5856859087944031,1183.6922607421875,-0.4270928204059601,1298.11083984375,-0.8249276876449585,1.9119350910186768,2.2759554386138916,1.3684519529342651,0.7743392586708069,0.6555070281028748,0.6272523999214172,-0.017283497378230095,-0.05433644354343414,-0.09085746854543686,-0.04784803465008736,-0.0332888662815094,-0.03118830733001232,3.6979236602783203,0.6163206100463867,-0.03055250644683838,-0.005837622098624706,-0.8792831897735596,3.5233166217803955,7173014.5
55.900001525878906,41.64318084716797,0.141610786318779,0.0016892491839826107,951.0520629882812,-0.20602524280548096,1274.9825439453125,-0.591141939163208,1183.6492919921875,-0.432918906211853,1298.0281982421875,-0.8280625343322754,1.9102058410644531,2.2705256938934326,1.3594025373458862,0.7695804238319397,0.6521897912025452,0.6241429448127747,-0.017301024869084358,-0.0542583093047142,-0.09013190865516663,-0.04732854664325714,-0.03305603191256523,-0.03099917806684971,3.6796648502349854,0.6132774353027344,-0.03030814416706562,-0.005843344610184431,-0.8801451325416565,3.523155689239502,7172687.0
56.0,41.65735626220703,0.1417609602212906,0.0015017502009868622,951.0311889648438,-0.21076354384422302,1274.9232177734375,-0.5965403318405151,1183.605712890625,-0.43867990374565125,1297.9451904296875,-0.8311755061149597,1.9084749221801758,2.265103816986084,1.350425362586975,0.764873206615448,0.6488958597183228,0.6210530996322632,-0.017318205907940865,-0.05417963117361069,-0.0894121378660202,-0.046817291527986526,-0.03282234072685242,-0.030796565115451813,3.6615517139434814,0.6102586388587952,-0.030065877363085747,-0.005849055014550686,-0.8810053467750549,3.5229909420013428,7172352.0
56.099998474121094,41.671504974365234,0.14147348701953888,-0.002874616300687194,951.0098876953125,-0.2154441475868225,1274.86328125,-0.6018812656402588,1183.5615234375,-0.44437655806541443,1297.8619384765625,-0.8342644572257996,1.9067422151565552,2.2596898078918457,1.341519832611084,0.7602167129516602,0.6456254124641418,0.6179841756820679,-0.01733502373099327,-0.05410037934780121,-0.08869795501232147,-0.04631369188427925,-0.03258693963289261,-0.030580967664718628,3.6435916423797607,0.607265293598175,-0.02980785071849823,-0.005854720715433359,-0.8818587064743042,3.522822618484497,7172009.0
56.20000076293945,41.6855354309082,0.14031578600406647,-0.011577093973755836,950.9880981445312,-0.22006796300411224,1274.8028564453125,-0.6071640253067017,1183.516845703125,-0.45000970363616943,1297.7783203125,-0.8373245596885681,1.9050079584121704,2.2542836666107178,1.3326855897903442,0.7556102275848389,0.6423786282539368,0.6149376034736633,-0.017351442947983742,-0.054020464420318604,-0.0879889577627182,-0.04581669345498085,-0.03234770894050598,-0.03034869395196438,3.625800848007202,0.6043001413345337,-0.02951815538108349,-0.005860275123268366,-0.8826953172683716,3.522650718688965,7171658.5
56.29999923706055,41.69937515258789,0.13840404152870178,-0.01911747455596924,950.9658813476562,-0.22463591396808624,1274.7418212890625,-0.6123878359794617,1183.4715576171875,-0.4555799067020416,1297.6944580078125,-0.8403511643409729,1.903272032737732,2.2488858699798584,1.3239219188690186,0.7510531544685364,0.6391561031341553,0.6119152307510376,-0.017367428168654442,-0.05393980070948601,-0.08728476613759995,-0.045325297862291336,-0.032102782279253006,-0.030097253620624542,3.6081953048706055,0.6013659238815308,-0.02920326590538025,-0.00586566049605608,-0.8835064768791199,3.522475004196167,7171301.0
56.400001525878906,41.71295166015625,0.1357780545949936,-0.02625986933708191,950.9431762695312,-0.22914886474609375,1274.6802978515625,-0.6175519824028015,1183.42578125,-0.4610876739025116,1297.6103515625,-0.8433400392532349,1.9015344381332397,2.2434959411621094,1.3152284622192383,0.7465449571609497,0.6359584331512451,0.6089190244674683,-0.017382945865392685,-0.05385830998420715,-0.08658502250909805,-0.044838614761829376,-0.03185064345598221,-0.029825357720255852,3.590790033340454,0.5984650254249573,-0.028864260762929916,-0.0058708228170871735,-0.8842840194702148,3.5222957134246826,7170936.0
56.5,41.72621536254883,0.13261710107326508,-0.03160949423909187,950.9200439453125,-0.23360763490200043,1274.6182861328125,-0.6226560473442078,1183.37939453125,-0.46653351187705994,1297.52587890625,-0.8462879657745361,1.899795413017273,2.23811411857605,1.3066047430038452,0.7420852780342102,0.6327863335609436,0.6059510707855225,-0.01739797554910183,-0.053775936365127563,-0.08588945120573044,-0.04435594752430916,-0.03159036487340927,-0.02953348495066166,3.5735960006713867,0.5955992937088013,-0.028508450835943222,-0.005875720642507076,-0.8850218057632446,3.5221128463745117,7170564.0
56.599998474121094,41.73909378051758,0.12877850234508514,-0.03838599473237991,950.896484375,-0.23801305890083313,1274.5557861328125,-0.6276993155479431,1183.3323974609375,-0.4719177782535553,1297.4410400390625,-0.8491911888122559,1.8980549573898315,2.232740640640259,1.2980504035949707,0.7376736402511597,0.6296407580375671,0.603013277053833,-0.017412487417459488,-0.05369260907173157,-0.08519775420427322,-0.0438765324652195,-0.03132085129618645,-0.029221225529909134,3.5566258430480957,0.5927709937095642,-0.02812948077917099,-0.005880302749574184,-0.8857119679450989,3.5219264030456543,7170184.5
56.70000076293945,41.75148010253906,0.12389130890369415,-0.048871949315071106,950.8724365234375,-0.24236588180065155,1274.4927978515625,-0.6326804757118225,1183.2850341796875,-0.4772407114505768,1297.35595703125,-0.8520440459251404,1.896312952041626,2.2273757457733154,1.289565086364746,0.7333099246025085,0.6265226602554321,0.6001079082489014,-0.01742643676698208,-0.05360822379589081,-0.0845094695687294,-0.04339926689863205,-0.03104010596871376,-0.02888522855937481,3.539900302886963,0.5899834036827087,-0.0277132336050272,-0.005884489044547081,-0.8863425254821777,3.5217366218566895,7169798.0
56.79999923706055,41.76325607299805,0.11775374412536621,-0.06137561425566673,950.8480224609375,-0.24666684865951538,1274.4293212890625,-0.6375977396965027,1183.2369384765625,-0.4825025200843811,1297.2706298828125,-0.8548395037651062,1.8945696353912354,2.2220191955566406,1.2811484336853027,0.7289937734603882,0.6234332919120789,0.5972375273704529,-0.017439767718315125,-0.05352264270186424,-0.0838240459561348,-0.04292283207178116,-0.03074561059474945,-0.028520910069346428,3.523444414138794,0.5872406959533691,-0.02725319378077984,-0.005888184066861868,-0.8868990540504456,3.521543502807617,7169405.0
56.900001525878906,41.7742805480957,0.11024262756109238,-0.07511118799448013,950.8231201171875,-0.25091663002967834,1274.365234375,-0.6424488425254822,1183.1884765625,-0.4877031743526459,1297.18505859375,-0.8575697541236877,1.8928250074386597,2.2166712284088135,1.2728002071380615,0.7247253656387329,0.6203742623329163,0.5944052338600159,-0.01745242066681385,-0.05343572422862053,-0.08314090222120285,-0.04244580864906311,-0.03043467365205288,-0.028123656287789345,3.5072860717773438,0.5845476984977722,-0.026745229959487915,-0.005891282111406326,-0.8873656988143921,3.5213470458984375,7169004.5
57.0,41.784420013427734,0.10137960314750671,-0.08863024413585663,950.7977905273438,-0.25511592626571655,1274.30078125,-0.6472316384315491,1183.139404296875,-0.49284252524375916,1297.09912109375,-0.8602270483970642,1.8910791873931885,2.211332082748413,1.2645201683044434,0.7205047607421875,0.6173471808433533,0.5916144847869873,-0.017464330419898033,-0.05334731191396713,-0.08245943486690521,-0.041966814547777176,-0.030104823410511017,-0.02769002504646778,3.4914536476135254,0.5819089412689209,-0.026190737262368202,-0.005893679801374674,-0.8877268433570862,3.5211470127105713,7168597.5
57.099998474121094,41.79354476928711,0.09126894176006317,-0.10110656172037125,950.7720947265625,-0.259265273809433,1274.23583984375,-0.6519438624382019,1183.0899658203125,-0.4979202449321747,1297.012939453125,-0.8628042936325073,1.8893321752548218,2.2060017585754395,1.2563081979751587,0.716332197189331,0.6143541932106018,0.588869035243988,-0.017475444823503494,-0.05325727164745331,-0.0817791149020195,-0.041484616696834564,-0.029754063114523888,-0.027218278497457504,3.475972890853882,0.5793288350105286,-0.025593796744942665,-0.0058952821418643,-0.8879681825637817,3.5209438800811768,7168184.0
