t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],dc[1],dc[2],dc[3],dc[4],dc[5],dc[6],P_MW,n,dn,rho,rho_dollars,m_dot_steam,Q_to_steam
57.20000076293945,41.80154037475586,0.07995537668466568,-0.11313570290803909,950.7459716796875,-0.263365238904953,1274.17041015625,-0.6565834283828735,1183.0399169921875,-0.5029359459877014,1296.9266357421875,-0.8652946949005127,1.8875840902328491,2.200680732727051,1.2481642961502075,0.7122080326080322,0.611397385597229,0.5861726999282837,-0.017485707998275757,-0.05316547676920891,-0.08109942823648453,-0.040998078882694244,-0.029380735009908676,-0.02670762687921524,3.4608688354492188,0.5768114924430847,-0.024955859407782555,-0.005895996931940317,-0.8880758285522461,3.520737409591675,7167763.5
57.29999923706055,41.80828094482422,0.06740442663431168,-0.12550948560237885,950.7194213867188,-0.2674163579940796,1274.1044921875,-0.661147952079773,1182.9893798828125,-0.5078890919685364,1296.8399658203125,-0.8676915168762207,1.88583505153656,2.195368766784668,1.2400883436203003,0.708132803440094,0.6084790825843811,0.5835294723510742,-0.017495062202215195,-0.05307178944349289,-0.08041985332965851,-0.04050607606768608,-0.028983253985643387,-0.026157299056649208,3.446166515350342,0.5743610858917236,-0.02427550218999386,-0.005895728711038828,-0.8880354762077332,3.5205276012420654,7167336.5
57.400001525878906,41.81364059448242,0.05357746034860611,-0.13826963305473328,950.6925048828125,-0.27141907811164856,1274.0382080078125,-0.6656350493431091,1182.9383544921875,-0.5127789974212646,1296.7530517578125,-0.8699876666069031,1.8840851783752441,2.190066337585449,1.232080340385437,0.7041071057319641,0.6056018471717834,0.58094322681427,-0.01750345528125763,-0.052976083010435104,-0.07973988354206085,-0.04000747948884964,-0.028560057282447815,-0.025566374883055687,3.431892156600952,0.5719820261001587,-0.02355138212442398,-0.005894381087273359,-0.887832522392273,3.5203146934509277,7166903.5
57.5,41.81751251220703,0.038736239075660706,-0.14841221272945404,950.6651611328125,-0.2753737270832062,1273.971435546875,-0.6700425744056702,1182.88671875,-0.5176048874855042,1296.6658935546875,-0.8721774220466614,1.8823344707489014,2.1847736835479736,1.2241404056549072,0.7001316547393799,0.6027682423591614,0.5784181356430054,-0.01751083880662918,-0.052878234535455704,-0.07905907928943634,-0.039501409977674484,-0.028110308572649956,-0.024936027824878693,3.418067216873169,0.5696778297424316,-0.022793756797909737,-0.005891876295208931,-0.8874551653862,3.5200986862182617,7166463.5
57.599998474121094,41.81982421875,0.02309439145028591,-0.15641848742961884,950.6373901367188,-0.27928072214126587,1273.9041748046875,-0.6743686199188232,1182.834716796875,-0.5223660469055176,1296.57861328125,-0.8742563128471375,1.8805830478668213,2.179490804672241,1.2162686586380005,0.6962072253227234,0.5999810099601746,0.5759578943252563,-0.017517175525426865,-0.05277816951274872,-0.0783771201968193,-0.038987256586551666,-0.02763388678431511,-0.02426910027861595,3.4047083854675293,0.5674514174461365,-0.022009795531630516,-0.005888152867555618,-0.8868943452835083,3.5198795795440674,7166017.5
57.70000076293945,41.82050323486328,0.006800089031457901,-0.162943035364151,950.6093139648438,-0.28314030170440674,1273.8365478515625,-0.6786116361618042,1182.7823486328125,-0.5270615816116333,1296.4910888671875,-0.8762209415435791,1.8788310289382935,2.17421817779541,1.2084650993347168,0.6923345923423767,0.5972426533699036,0.5735660791397095,-0.01752243936061859,-0.05267581716179848,-0.07769375294446945,-0.038464587181806564,-0.02713112160563469,-0.023569077253341675,3.391829490661621,0.5653049349784851,-0.021204408258199692,-0.005883161909878254,-0.8861425518989563,3.5196573734283447,7165565.0
57.79999923706055,41.819496154785156,-0.010058194398880005,-0.16858284175395966,950.580810546875,-0.2869527041912079,1273.7684326171875,-0.6827700734138489,1182.7293701171875,-0.5316905975341797,1296.4033203125,-0.878068208694458,1.8770785331726074,2.1689558029174805,1.2007299661636353,0.6885147094726562,0.5945559144020081,0.5712457299232483,-0.017526602372527122,-0.052571121603250504,-0.07700874656438828,-0.037933073937892914,-0.026602592319250107,-0.02283940277993679,3.379441976547241,0.5632403492927551,-0.020380383357405663,-0.005876860115677118,-0.885193407535553,3.519432306289673,7165106.5
57.900001525878906,41.81676483154297,-0.027314774692058563,-0.17256580293178558,950.5518798828125,-0.290718138217926,1273.699951171875,-0.6868427395820618,1182.676025390625,-0.5362522602081299,1296.3154296875,-0.8797962069511414,1.8753257989883423,2.1637039184570312,1.193063497543335,0.6847483515739441,0.5919232368469238,0.5689996480941772,-0.017529649659991264,-0.05246404558420181,-0.07632196694612503,-0.03739256411790848,-0.026049243286252022,-0.022083943709731102,3.3675544261932373,0.5612590312957764,-0.01954362355172634,-0.005869218613952398,-0.8840424418449402,3.5192039012908936,7164642.0
58.0,41.812286376953125,-0.04478432610630989,-0.17469552159309387,950.5226440429688,-0.2944367527961731,1273.631103515625,-0.6908285617828369,1182.6220703125,-0.5407456159591675,1296.2274169921875,-0.8814037442207336,1.8735727071762085,2.1584630012512207,1.185465693473816,0.6810365915298462,0.5893471240997314,0.5668302178382874,-0.01753157190978527,-0.05235457047820091,-0.07563333213329315,-0.036843087524175644,-0.025472445413470268,-0.021307146176695824,3.3561713695526123,0.5593619346618652,-0.018700432032346725,-0.0058602215722203255,-0.8826872706413269,3.518972873687744,7164171.0
58.099998474121094,41.80605697631836,-0.06229761987924576,-0.17513291537761688,950.4930419921875,-0.29810863733291626,1273.561767578125,-0.6947270035743713,1182.56787109375,-0.5451699495315552,1296.13916015625,-0.8828908205032349,1.8718194961547852,2.153233051300049,1.1779369115829468,0.6773801445960999,0.5868297815322876,0.5647393465042114,-0.017532367259263992,-0.0522426962852478,-0.07494284212589264,-0.03628484532237053,-0.02487393468618393,-0.020513786002993584,3.34529447555542,0.5575491189956665,-0.017856435850262642,-0.005849867127835751,-0.8811275959014893,3.5187387466430664,7163694.5
58.20000076293945,41.79806137084961,-0.07994982600212097,-0.17652203142642975,950.4630126953125,-0.3017338812351227,1273.4921875,-0.6985371708869934,1182.5130615234375,-0.5495244264602661,1296.0509033203125,-0.8842569589614868,1.8700662851333618,2.148014545440674,1.1704771518707275,0.6737799644470215,0.5843732953071594,0.5627284646034241,-0.01753203198313713,-0.052128419280052185,-0.0742504671216011,-0.035717979073524475,-0.024255147203803062,-0.019706966355443,3.334926128387451,0.5558210015296936,-0.01700725592672825,-0.005838145036250353,-0.8793619871139526,3.5185017585754395,7163212.0
58.29999923706055,41.78828430175781,-0.0977751836180687,-0.178253635764122,950.4326782226562,-0.30531245470046997,1273.422119140625,-0.7022582292556763,1182.4578857421875,-0.5538082122802734,1295.96240234375,-0.885501503944397,1.868313193321228,2.1428074836730957,1.1630868911743164,0.6702369451522827,0.5819796323776245,0.5607988834381104,-0.01753055863082409,-0.052011724561452866,-0.07355615496635437,-0.03514256328344345,-0.023617247119545937,-0.01888854242861271,3.3250696659088135,0.5541782975196838,-0.016151752322912216,-0.005825044121593237,-0.8773887157440186,3.5182619094848633,7162724.0
58.400001525878906,41.77674865722656,-0.1153610423207283,-0.1758585125207901,950.4019775390625,-0.3088444173336029,1273.3516845703125,-0.7058899402618408,1182.40234375,-0.5580206513404846,1295.873779296875,-0.8866254687309265,1.8665602207183838,2.1376123428344727,1.1557660102844238,0.6667518615722656,0.5796506404876709,0.5589514970779419,-0.017527958378195763,-0.051892638206481934,-0.0728600025177002,-0.034559015184640884,-0.02296222560107708,-0.01806274987757206,3.3157222270965576,0.5526203513145447,-0.015305344015359879,-0.005810584407299757,-0.875210702419281,3.518019437789917,7162230.0
58.5,41.76349639892578,-0.13252530992031097,-0.1716427206993103,950.3709106445312,-0.3123297393321991,1273.2808837890625,-0.7094323635101318,1182.3463134765625,-0.5621610879898071,1295.7850341796875,-0.887631356716156,1.8648076057434082,2.1324291229248047,1.148514986038208,0.6633254885673523,0.5773878693580627,0.5571868419647217,-0.017524246126413345,-0.05177121236920357,-0.07216217368841171,-0.03396796062588692,-0.022292528301477432,-0.01723465323448181,3.306875705718994,0.5511459708213806,-0.014473175629973412,-0.005794799420982599,-0.8728331327438354,3.5177738666534424,7161730.5
58.599998474121094,41.74856948852539,-0.14926902949810028,-0.16743721067905426,950.3394775390625,-0.3157683312892914,1273.2098388671875,-0.7128856182098389,1182.2899169921875,-0.5662289261817932,1295.6962890625,-0.8885215520858765,1.8630554676055908,2.12725830078125,1.1413336992263794,0.6599586009979248,0.5751927495002747,0.5555049180984497,-0.017519444227218628,-0.05164749547839165,-0.07146286219358444,-0.03337003290653229,-0.021610470488667488,-0.01640823669731617,3.2985222339630127,0.549753725528717,-0.013654569163918495,-0.005777723155915737,-0.870261013507843,3.5175256729125977,7161225.0
58.70000076293945,41.73199462890625,-0.16575518250465393,-0.1648615002632141,950.3077392578125,-0.3191601634025574,1273.1383056640625,-0.7162498235702515,1182.2330322265625,-0.5702236890792847,1295.6072998046875,-0.8892978429794312,1.8613038063049316,2.1220996379852295,1.1342225074768066,0.6566517949104309,0.5730663537979126,0.5539054870605469,-0.017513565719127655,-0.051521532237529755,-0.07076219469308853,-0.0327657051384449,-0.020917782559990883,-0.015585282817482948,3.290656328201294,0.5484427213668823,-0.012843294069170952,-0.005759377032518387,-0.8674976825714111,3.517274856567383,7160714.5
58.79999923706055,41.71382141113281,-0.18173269927501678,-0.15977521240711212,950.2756958007812,-0.3225051164627075,1273.0665283203125,-0.7195252776145935,1182.1759033203125,-0.5741449594497681,1295.5184326171875,-0.8899627923965454,1.8595527410507202,2.1169540882110596,1.1271812915802002,0.6534057259559631,0.571009635925293,0.5523880124092102,-0.017506632953882217,-0.05139336735010147,-0.0700603574514389,-0.032155606895685196,-0.020216532051563263,-0.014768615365028381,3.283268928527832,0.5472115278244019,-0.012049201875925064,-0.005739802494645119,-0.8645492792129517,3.517021417617798,7160198.5
58.900001525878906,41.69410705566406,-0.1971380114555359,-0.15405304729938507,950.2432250976562,-0.32580316066741943,1272.9945068359375,-0.7227123975753784,1182.1182861328125,-0.5779922604560852,1295.4293212890625,-0.8905195593833923,1.8578025102615356,2.111821174621582,1.1202104091644287,0.6502208709716797,0.5690234303474426,0.5509517788887024,-0.017498668283224106,-0.051263075321912766,-0.06935758143663406,-0.03154044598340988,-0.01950889267027378,-0.013961181044578552,3.2763495445251465,0.5460582375526428,-0.011273572221398354,-0.005719044245779514,-0.8614226579666138,3.5167653560638428,7159677.0
59.0,41.672916412353516,-0.21192212402820587,-0.14784109592437744,950.2105102539062,-0.3290541172027588,1272.9219970703125,-0.7258118987083435,1182.060302734375,-0.5817654728889465,1295.34033203125,-0.8909716010093689,1.8560529947280884,2.106701374053955,1.1133098602294922,0.6470978260040283,0.567108154296875,0.5495956540107727,-0.017489701509475708,-0.05113072693347931,-0.0686541199684143,-0.03092096373438835,-0.01879698596894741,-0.013165580108761787,3.2698862552642822,0.544981062412262,-0.010518050752580166,-0.00569715304300189,-0.8581253290176392,3.5165066719055176,7159150.5
59.099998474121094,41.65031433105469,-0.22600358724594116,-0.14081475138664246,950.1774291992188,-0.3322579562664032,1272.8492431640625,-0.7288245558738708,1182.001953125,-0.5854642987251282,1295.2510986328125,-0.891322672367096,1.854304552078247,2.101595163345337,1.1064796447753906,0.6440368890762329,0.5652642250061035,0.5483184456825256,-0.01747976243495941,-0.05099639669060707,-0.06795024871826172,-0.03029795177280903,-0.01808297075331211,-0.012384401634335518,3.2638654708862305,0.5439776182174683,-0.009785504080355167,-0.005674183834344149,-0.8546656370162964,3.5162453651428223,7158618.5
59.20000076293945,41.626399993896484,-0.23912763595581055,-0.1312403827905655,950.14404296875,-0.3354145586490631,1272.7762451171875,-0.7317517399787903,1181.943115234375,-0.5890886783599854,1295.1619873046875,-0.8915778398513794,1.8525571823120117,2.0965023040771484,1.0997198820114136,0.6410383582115173,0.5634916424751282,0.5471183657646179,-0.0174688920378685,-0.050860192626714706,-0.06724632531404495,-0.02967240661382675,-0.017369454726576805,-0.01162151712924242,3.258269786834717,0.543044924736023,-0.0090852752327919,-0.005650212522596121,-0.8510549068450928,3.515981674194336,7158081.5
59.29999923706055,41.601261138916016,-0.2513936758041382,-0.12266041338443756,950.1103515625,-0.338523805141449,1272.7030029296875,-0.7345945835113525,1181.884033203125,-0.5926386117935181,1295.0728759765625,-0.891741931438446,1.8508108854293823,2.0914230346679688,1.093030333518982,0.6381024718284607,0.5617902874946594,0.5459935665130615,-0.017457133159041405,-0.050722211599349976,-0.06654269993305206,-0.029045265167951584,-0.016658751294016838,-0.01087955292314291,3.2530813217163086,0.5421802401542664,-0.008412900380790234,-0.005625305697321892,-0.8473033905029297,3.5157153606414795,7157539.5
59.400001525878906,41.574981689453125,-0.26281657814979553,-0.11422915011644363,950.0763549804688,-0.34158560633659363,1272.62939453125,-0.7373544573783875,1181.82470703125,-0.5961142778396606,1294.983642578125,-0.8918195962905884,1.8490657806396484,2.086357831954956,1.0864112377166748,0.6352293491363525,0.5601598024368286,0.5449418425559998,-0.017444519326090813,-0.05058255419135094,-0.06583970040082932,-0.028417404741048813,-0.01595289632678032,-0.010160231031477451,3.248283624649048,0.5413805842399597,-0.0077684554271399975,-0.005599530413746834,-0.8434209823608398,3.515446662902832,7156992.5
59.5,41.54765319824219,-0.2732625901699066,-0.10446003824472427,950.0420532226562,-0.3445999026298523,1272.555419921875,-0.7400329113006592,1181.764892578125,-0.5995158553123474,1294.89453125,-0.8918161988258362,1.8473219871520996,2.0813066959381104,1.0798624753952026,0.6324190497398376,0.5585995316505432,0.5439608097076416,-0.017431097105145454,-0.050441332161426544,-0.06513771414756775,-0.027789795771241188,-0.015254085883498192,-0.009465828537940979,3.2438578605651855,0.5406429767608643,-0.007157162297517061,-0.005572962574660778,-0.8394193053245544,3.5151755809783936,7156440.5
59.599998474121094,41.51939010620117,-0.282659649848938,-0.09397055953741074,950.0074462890625,-0.3475666344165802,1272.4813232421875,-0.742631733417511,1181.7047119140625,-0.602843701839447,1294.8052978515625,-0.8917374014854431,1.8455795049667358,2.0762696266174316,1.0733836889266968,0.6296713948249817,0.5571086406707764,0.5430478453636169,-0.01741691492497921,-0.05029865726828575,-0.0644371286034584,-0.027163470163941383,-0.01456458680331707,-0.00879883673042059,3.2397825717926025,0.5399637818336487,-0.006581531371921301,-0.005545684136450291,-0.8353105187416077,3.514902114868164,7155884.0
59.70000076293945,41.49028778076172,-0.29099032282829285,-0.08330685645341873,949.9725341796875,-0.35048574209213257,1272.406982421875,-0.7451527118682861,1181.644287109375,-0.6060981750488281,1294.7161865234375,-0.8915891647338867,1.8438385725021362,2.071247100830078,1.0669748783111572,0.6269862651824951,0.5556861758232117,0.5422000885009766,-0.01740201935172081,-0.050154656171798706,-0.0637383684515953,-0.02653946727514267,-0.013886586762964725,-0.008161433041095734,3.236036539077759,0.5393394231796265,-0.0060423798859119415,-0.0055177784524858,-0.8311072587966919,3.5146262645721436,7155322.5
59.79999923706055,41.46046447753906,-0.29824453592300415,-0.07254212349653244,949.9373168945312,-0.3533572256565094,1272.332275390625,-0.7475979924201965,1181.58349609375,-0.6092798113822937,1294.626953125,-0.8913775086402893,1.8420991897583008,2.0662388801574707,1.0606359243392944,0.624363362789154,0.5543308258056641,0.5414144396781921,-0.017386462539434433,-0.05000945180654526,-0.06304185837507248,-0.02591882087290287,-0.013222156092524529,-0.007555440999567509,3.2325973510742188,0.5387662053108215,-0.005540464073419571,-0.005489328410476446,-0.8268219828605652,3.514348268508911,7154756.0
59.900001525878906,41.43001174926758,-0.3045167028903961,-0.06272153556346893,949.90185546875,-0.3561810851097107,1272.2574462890625,-0.749969482421875,1181.5224609375,-0.612389326095581,1294.537841796875,-0.8911080956459045,1.8403613567352295,2.0612452030181885,1.0543664693832397,0.6218023300170898,0.5530412197113037,0.5406878590583801,-0.01737028919160366,-0.049863167107105255,-0.06234799325466156,-0.025302467867732048,-0.012573021464049816,-0.0069816880859434605,3.2294442653656006,0.5382406711578369,-0.005072631407529116,-0.005460410378873348,-0.822466254234314,3.5140678882598877,7154185.5
60.0,41.398990631103516,-0.31023702025413513,-0.05720307677984238,949.8660888671875,-0.35895732045173645,1272.182373046875,-0.7522686719894409,1181.4610595703125,-0.6154273748397827,1294.44873046875,-0.890784502029419,1.838625192642212,2.0562663078308105,1.048166275024414,0.6193026900291443,0.5518156886100769,0.5400170683860779,-0.01735353283584118,-0.04971587285399437,-0.06165699660778046,-0.02469094842672348,-0.011939762160182,-0.0064377025701105595,3.2265636920928955,0.5377606153488159,-0.004623348359018564,-0.005431067198514938,-0.818046510219574,3.5137853622436523,7153610.5
60.099998474121094,41.36741256713867,-0.3157733976840973,-0.055363867431879044,949.830078125,-0.36168602108955383,1272.10693359375,-0.7544963955879211,1181.3994140625,-0.618394672870636,1294.3597412109375,-0.8904081583023071,1.836890697479248,2.051301956176758,1.0420349836349487,0.6168639659881592,0.5506526827812195,0.5393994450569153,-0.017336206510663033,-0.049567606300115585,-0.06096896156668663,-0.02408439852297306,-0.01132185198366642,-0.00591839337721467,3.223950147628784,0.5373250246047974,-0.004180310759693384,-0.005401315167546272,-0.8135651350021362,3.513500690460205,7153031.0
60.20000076293945,41.33527374267578,-0.3213897943496704,-0.05616402626037598,949.7937622070312,-0.3643672466278076,1272.0313720703125,-0.7566530108451843,1181.33740234375,-0.6212918758392334,1294.270751953125,-0.8899788856506348,1.835157871246338,2.0463526248931885,1.0359723567962646,0.6144856810569763,0.5495507717132568,0.5388328433036804,-0.017318308353424072,-0.0494183711707592,-0.0602838397026062,-0.023482661694288254,-0.010718006640672684,-0.005417503882199526,3.2216036319732666,0.536933958530426,-0.0037344880402088165,-0.005371148232370615,-0.8090212941169739,3.513213872909546,7152447.0
60.29999923706055,41.30255889892578,-0.3271278440952301,-0.057380516082048416,949.7572021484375,-0.36700108647346497,1271.9556884765625,-0.7587386965751648,1181.275146484375,-0.624119758605957,1294.1817626953125,-0.889495849609375,1.83342707157135,2.0414183139801025,1.0299780368804932,0.6121672987937927,0.5485086441040039,0.5383155941963196,-0.01729983650147915,-0.04926815629005432,-0.0596015527844429,-0.022885488346219063,-0.010126793757081032,-0.004929570946842432,3.2195262908935547,0.5365877151489258,-0.0032847316469997168,-0.00534055894240737,-0.8044138550758362,3.512924909591675,7151858.5
60.400001525878906,41.26926803588867,-0.3329096734523773,-0.05781818926334381,949.7203979492188,-0.36958765983581543,1271.879638671875,-0.7607538104057312,1181.2125244140625,-0.6268787384033203,1294.0927734375,-0.8889586925506592,1.831697940826416,2.0364990234375,1.0240519046783447,0.609908401966095,0.5475249886512756,0.5378466844558716,-0.017280787229537964,-0.04911695793271065,-0.05892204865813255,-0.02229268290102482,-0.009547027759253979,-0.004450900945812464,3.217719554901123,0.5362865924835205,-0.002833631820976734,-0.005309545435011387,-0.7997424602508545,3.512634038925171,7151266.0
60.5,41.235416412353516,-0.3385416269302368,-0.05631961300969124,949.6832885742188,-0.37212714552879333,1271.803466796875,-0.7626988291740417,1181.1497802734375,-0.6295694708824158,1294.00390625,-0.8883678317070007,1.8299708366394043,2.03159499168396,1.0181936025619507,0.6077085733413696,0.5465988516807556,0.5374252200126648,-0.017261169850826263,-0.04896479472517967,-0.05824533849954605,-0.02170422673225403,-0.008978080004453659,-0.0039801280945539474,3.2161810398101807,0.5360301733016968,-0.0023879294749349356,-0.005278119817376137,-0.7950090169906616,3.512341022491455,7150669.5
60.599998474121094,41.20101547241211,-0.34400805830955505,-0.054664257913827896,949.6459350585938,-0.37461963295936584,1271.7271728515625,-0.7645743489265442,1181.086669921875,-0.6321924924850464,1293.9151611328125,-0.8877241015434265,1.828245759010315,2.0267062187194824,1.0124027729034424,0.6055673956871033,0.5457290410995483,0.5370504856109619,-0.017240988090634346,-0.04881168156862259,-0.057571448385715485,-0.02112014777958393,-0.00841949600726366,-0.003516592551022768,3.21490740776062,0.5358179211616516,-0.0019473895663395524,-0.005246296059340239,-0.7902156114578247,3.5120458602905273,7150069.0
60.70000076293945,41.16608428955078,-0.349304735660553,-0.052966754883527756,949.6083984375,-0.3770653009414673,1271.650634765625,-0.766381025314331,1181.0233154296875,-0.6347483396530151,1293.826416015625,-0.887028157711029,1.826522707939148,2.0218327045440674,1.0066791772842407,0.6034843921661377,0.5449146032333374,0.5367217659950256,-0.017220251262187958,-0.04865764454007149,-0.05690040811896324,-0.020540470257401466,-0.00787085760384798,-0.0030597965233027935,3.213895797729492,0.535649299621582,-0.0015120881143957376,-0.005214088596403599,-0.7853643894195557,3.511749029159546,7149464.5
60.79999923706055,41.13067626953125,-0.3540598452091217,-0.0475512333214283,949.570556640625,-0.379464328289032,1271.5738525390625,-0.7681199312210083,1180.959716796875,-0.637237548828125,1293.7376708984375,-0.8862824440002441,1.8248018026351929,2.016974687576294,1.0010225772857666,0.6014591455459595,0.5441544651985168,0.5364382863044739,-0.01719898171722889,-0.048502735793590546,-0.05623237416148186,-0.019965533167123795,-0.007332636509090662,-0.002612000796943903,3.213136672973633,0.5355227589607239,-0.0010961754014715552,-0.005181538872420788,-0.7804617285728455,3.5114500522613525,7148856.0
60.900001525878906,41.09484100341797,-0.35837841033935547,-0.043185681104660034,949.532470703125,-0.3818168640136719,1271.4969482421875,-0.7697922587394714,1180.8958740234375,-0.6396607160568237,1293.649169921875,-0.8854894042015076,1.8230829238891602,2.012132167816162,0.9954325556755066,0.5994911193847656,0.5434476733207703,0.5361990332603455,-0.017177199944853783,-0.04834701120853424,-0.05556749179959297,-0.019395653158426285,-0.00680524529889226,-0.0021748123690485954,3.212620496749878,0.535436749458313,-0.00069450429873541,-0.005148682277649641,-0.7755126953125,3.5111494064331055,7148243.5
61.0,41.058589935302734,-0.3624996840953827,-0.04121258854866028,949.4942016601562,-0.38412314653396606,1271.419921875,-0.7713987827301025,1180.831787109375,-0.6420184373855591,1293.5606689453125,-0.8846502304077148,1.821366310119629,2.007305383682251,0.9899089336395264,0.597579836845398,0.5427930355072021,0.536003053188324,-0.017154917120933533,-0.04819049313664436,-0.05490582436323166,-0.01883092150092125,-0.006288450211286545,-0.0017475540516898036,3.2123429775238037,0.5353904962539673,-0.0002986186882480979,-0.005115533247590065,-0.7705196738243103,3.5108468532562256,7147627.5
61.099998474121094,41.02193832397461,-0.36651942133903503,-0.04019734635949135,949.4556274414062,-0.38638338446617126,1271.3426513671875,-0.7729400992393494,1180.7674560546875,-0.6443113684654236,1293.47216796875,-0.8837653994560242,1.8196519613265991,2.0024940967559814,0.9844512939453125,0.5957247018814087,0.5421895980834961,0.5358493328094482,-0.017132140696048737,-0.048033200204372406,-0.05424737557768822,-0.018271293491125107,-0.005781687330454588,-0.0013286641333252192,3.212301731109619,0.5353835821151733,9.435920946998522e-05,-0.0050821020267903805,-0.765484094619751,3.510542392730713,7147008.0
61.20000076293945,40.984893798828125,-0.3704271912574768,-0.03907770290970802,949.4169311523438,-0.3885977566242218,1271.265380859375,-0.7744167447090149,1180.702880859375,-0.6465399861335754,1293.3839111328125,-0.8828352093696594,1.8179398775100708,1.9976987838745117,0.9790593385696411,0.5939253568649292,0.5416363477706909,0.5357370972633362,-0.017108872532844543,-0.04787514731287956,-0.053592145442962646,-0.01771671511232853,-0.005284411367028952,-0.0009168931865133345,3.212494373321533,0.5354157090187073,0.0004838833410758525,-0.005048396531492472,-0.7604073286056519,3.5102362632751465,7146384.5
61.29999923706055,40.947444915771484,-0.374488890171051,-0.04061708226799965,949.3779296875,-0.3907665014266968,1271.1878662109375,-0.7758288979530334,1180.63818359375,-0.6487049460411072,1293.295654296875,-0.8818588852882385,1.8162301778793335,1.9929192066192627,0.9737327098846436,0.5921812057495117,0.541132390499115,0.5356658697128296,-0.017085110768675804,-0.04771631956100464,-0.05294004827737808,-0.01716691069304943,-0.004795503802597523,-0.0005093925283290446,3.212924003601074,0.5354872941970825,0.0008804368553683162,-0.0050144074484705925,-0.755287766456604,3.5099282264709473,7145757.5
61.400001525878906,40.90956115722656,-0.37885376811027527,-0.04364876076579094,949.3387451171875,-0.3928898572921753,1271.110107421875,-0.7771764993667603,1180.5731201171875,-0.6508067846298218,1293.20751953125,-0.8808344602584839,1.8145228624343872,1.988155484199524,0.9684712290763855,0.5904918313026428,0.540677011013031,0.5356353521347046,-0.017060838639736176,-0.04755668714642525,-0.052290912717580795,-0.016621416434645653,-0.004313408397138119,-0.00010241995914839208,3.2135965824127197,0.535599410533905,0.0012891765218228102,-0.004980112425982952,-0.7501221299171448,3.5096187591552734,7145127.5
61.5,40.87123489379883,-0.3832763731479645,-0.0442260205745697,949.2993774414062,-0.39496809244155884,1271.0323486328125,-0.7784596085548401,1180.5079345703125,-0.6528457999229431,1293.1195068359375,-0.8797610402107239,1.8128180503845215,1.9834078550338745,0.9632744789123535,0.5888567566871643,0.5402695536613464,0.5356455445289612,-0.01703605428338051,-0.047396235167980194,-0.051644641906023026,-0.01607995480298996,-0.0038371561095118523,0.000305402820231393,3.214515447616577,0.5357525944709778,0.0017006254056468606,-0.004945508670061827,-0.744909942150116,3.509307384490967,7144494.0
61.599998474121094,40.83248519897461,-0.38747283816337585,-0.04196474701166153,949.259765625,-0.3970014154911041,1270.9544677734375,-0.7796787619590759,1180.442626953125,-0.654822587966919,1293.031494140625,-0.8786392211914062,1.8111157417297363,1.9786763191223145,0.9581421613693237,0.5872756838798523,0.5399093627929688,0.5356965065002441,-0.017010759562253952,-0.04723497852683067,-0.05100126191973686,-0.015542537905275822,-0.00336664286442101,0.0007127097924239933,3.2156777381896973,0.5359463095664978,0.002104958053678274,-0.004910613410174847,-0.7396539449691772,3.5089945793151855,7143857.0
61.70000076293945,40.793338775634766,-0.39147481322288513,-0.04001959040760994,949.219970703125,-0.39899006485939026,1270.87646484375,-0.7808346152305603,1180.3770751953125,-0.6567375063896179,1292.9437255859375,-0.8774697184562683,1.8094159364700317,1.9739608764648438,0.9530740976333618,0.5857481360435486,0.5395960211753845,0.5357881188392639,-0.01698496751487255,-0.047072943300008774,-0.050360798835754395,-0.01500921044498682,-0.0029018493369221687,0.0011182640446349978,3.2170803546905518,0.5361800789833069,0.002504330826923251,-0.004875443410128355,-0.7343565225601196,3.5086801052093506,7143216.5
61.79999923706055,40.753814697265625,-0.3952614367008209,-0.037866294384002686,949.1799926757812,-0.4009343087673187,1270.79833984375,-0.7819277048110962,1180.311279296875,-0.6585910320281982,1292.8560791015625,-0.8762534260749817,1.8077187538146973,1.9692617654800415,0.9480699300765991,0.5842736959457397,0.5393288135528564,0.5359201431274414,-0.016958681866526604,-0.04691014811396599,-0.04972328990697861,-0.014480022713541985,-0.0024427780881524086,0.001521069323644042,3.218719720840454,0.5364532470703125,0.002897656988352537,-0.004840015433728695,-0.7290202379226685,3.508364200592041,7142573.0
61.900001525878906,40.71394729614258,-0.39865952730178833,-0.03398099169135094,949.1397705078125,-0.402834415435791,1270.7200927734375,-0.7829589247703552,1180.245361328125,-0.6603836417198181,1292.7685546875,-0.8749920725822449,1.806024193763733,1.9645788669586182,0.943129301071167,0.5828519463539124,0.5391072034835815,0.536092221736908,-0.016931919381022453,-0.0467466339468956,-0.04908882826566696,-0.013955177739262581,-0.001989859389141202,0.0019190579187124968,3.2205891609191895,0.5367648601531982,0.0032781546469777822,-0.004804359748959541,-0.7236496210098267,3.5080466270446777,7141926.5
62.0,40.67377853393555,-0.4016993045806885,-0.03039771318435669,949.0994262695312,-0.40469059348106384,1270.6417236328125,-0.7839292287826538,1180.17919921875,-0.6621158123016357,1292.6810302734375,-0.8736873269081116,1.8043323755264282,1.9599124193191528,0.9382520318031311,0.581482470035553,0.5389305949211121,0.5363037586212158,-0.016904698684811592,-0.046582434326410294,-0.048457518219947815,-0.01343489345163107,-0.0015435373643413186,0.0023105444852262735,3.222681760787964,0.537113606929779,0.0036474030930548906,-0.004768504295498133,-0.7182489037513733,3.50772762298584,7141277.0
62.099998474121094,40.63335037231445,-0.40427902340888977,-0.02579713612794876,949.058837890625,-0.4065031409263611,1270.563232421875,-0.7848396897315979,1180.1129150390625,-0.6637880802154541,1292.59375,-0.872341513633728,1.8026432991027832,1.9552624225616455,0.933437705039978,0.5801647901535034,0.5387982726097107,0.5365540385246277,-0.016877036541700363,-0.04641760513186455,-0.04782949760556221,-0.012919464148581028,-0.0011044531129300594,0.002693538786843419,3.2249886989593506,0.5374981164932251,0.004000941291451454,-0.004732483997941017,-0.7128234505653381,3.5074069499969482,7140625.0
62.20000076293945,40.59273910522461,-0.406096488237381,-0.01817461848258972,949.0181274414062,-0.40827229619026184,1270.4847412109375,-0.7856918573379517,1180.04638671875,-0.665401041507721,1292.506591796875,-0.8709585070610046,1.8009569644927979,1.9506289958953857,0.9286859631538391,0.5788983702659607,0.5387094020843506,0.5368419885635376,-0.016848966479301453,-0.04625222086906433,-0.047205016016960144,-0.012409471906721592,-0.0006740034441463649,0.0030640633776783943,3.2274959087371826,0.5379159450531006,0.004326804541051388,-0.004696357063949108,-0.7073818445205688,3.507085084915161,7139969.5
62.29999923706055,40.55203628540039,-0.40701448917388916,-0.009180008433759212,948.9771728515625,-0.40999835729599,1270.4061279296875,-0.7864877581596375,1179.9798583984375,-0.666955292224884,1292.4195556640625,-0.8695433139801025,1.7992734909057617,1.946012020111084,0.9239965081214905,0.5776826739311218,0.5386630296707153,0.537166178226471,-0.016820533201098442,-0.046086397022008896,-0.04658440873026848,-0.011905685067176819,-0.0002540283603593707,0.0034174423199146986,3.2301840782165527,0.5383639931678772,0.004619905725121498,-0.004660191014409065,-0.7019344568252563,3.5067617893218994,7139311.5
62.400001525878906,40.51136779785156,-0.40669646859169006,0.003180071944370866,948.9360961914062,-0.411681592464447,1270.3275146484375,-0.7872299551963806,1179.9130859375,-0.668451726436615,1292.3326416015625,-0.8681027293205261,1.7975928783416748,1.9414117336273193,0.9193689227104187,0.5765169262886047,0.538658082485199,0.5375245213508606,-0.01679179072380066,-0.04592026397585869,-0.04596813768148422,-0.011409194208681583,0.00015284071560017765,0.0037472709082067013,3.233027935028076,0.5388379693031311,0.004866264294832945,-0.00462407898157835,-0.6964951157569885,3.506437301635742,7138650.5
62.5,40.470863342285156,-0.4050407111644745,0.01655752584338188,948.8948364257812,-0.4133222997188568,1270.2486572265625,-0.7879213690757751,1179.8460693359375,-0.6698911786079407,1292.2459716796875,-0.8666447401046753,1.795915126800537,1.9368280172348022,0.9148027300834656,0.5754004716873169,0.5386929512023926,0.5379143953323364,-0.016762807965278625,-0.04575398936867714,-0.04535675048828125,-0.010921257548034191,0.0005436401115730405,0.004047087859362364,3.235997438430786,0.539332926273346,0.005061708856374025,-0.004588121082633734,-0.6910789608955383,3.5061113834381104,7137987.0
62.599998474121094,40.430625915527344,-0.40236368775367737,0.0267702117562294,948.8534545898438,-0.4149208068847656,1270.169921875,-0.7885648012161255,1179.779052734375,-0.671274721622467,1292.159423828125,-0.8651760220527649,1.7942403554916382,1.9322608709335327,0.9102973341941833,0.5743322968482971,0.5387660264968872,0.5383325815200806,-0.01673363894224167,-0.04558770731091499,-0.04475069418549538,-0.010442878119647503,0.0009162417845800519,0.004313884302973747,3.239067554473877,0.5398446321487427,0.0052177514880895615,-0.00455239275470376,-0.6856974363327026,3.505784273147583,7137321.0
62.70000076293945,40.39073181152344,-0.39894238114356995,0.034213319420814514,948.8118896484375,-0.4164775013923645,1270.0909423828125,-0.7891625761985779,1179.7119140625,-0.6726036071777344,1292.0728759765625,-0.8637017607688904,1.7925684452056885,1.9277104139328003,0.9058523178100586,0.5733115077018738,0.53887540102005,0.5387757420539856,-0.01670433022081852,-0.0454215332865715,-0.04415029287338257,-0.009974748827517033,0.0012694601900875568,0.004547744523733854,3.2422187328338623,0.5403697490692139,0.005343222059309483,-0.004516949411481619,-0.68035888671875,3.505455732345581,7136652.0
62.79999923706055,40.35124588012695,-0.39487409591674805,0.04068280756473541,948.7701416015625,-0.4179927110671997,1270.0120849609375,-0.789716899394989,1179.64453125,-0.6738789677619934,1291.986572265625,-0.8622263669967651,1.7908995151519775,1.9231765270233154,0.9014670848846436,0.5723369121551514,0.5390191078186035,0.5392407178878784,-0.016674919053912163,-0.04525555297732353,-0.04355583339929581,-0.009517422877252102,0.0016025297809392214,0.004749706014990807,3.2454333305358887,0.5409055352210999,0.005440389737486839,-0.004481839016079903,-0.6750704050064087,3.5051259994506836,7135981.0
62.900001525878906,40.31222915649414,-0.39018678665161133,0.046873126178979874,948.728271484375,-0.4194668233394623,1269.93310546875,-0.7902299165725708,1179.5771484375,-0.6751021146774292,1291.9005126953125,-0.860754132270813,1.7892334461212158,1.9186593294143677,0.8971409201622009,0.5714075565338135,0.5391950607299805,0.5397243499755859,-0.016645442694425583,-0.04508986324071884,-0.042967572808265686,-0.009071413427591324,0.0019148114370182157,0.004920740611851215,3.248694658279419,0.5414491295814514,0.005509516224265099,-0.004447106271982193,-0.6698388457298279,3.5047950744628906,7135307.5
63.0,40.27374267578125,-0.38484257459640503,0.05344216525554657,948.686279296875,-0.4209003150463104,1269.85400390625,-0.7907039523124695,1179.509521484375,-0.6762743592262268,1291.814453125,-0.8592895269393921,1.7875703573226929,1.914158582687378,0.8928732872009277,0.5705221891403198,0.5394011735916138,0.5402235388755798,-0.016615942120552063,-0.044924553483724594,-0.04238579422235489,-0.008637262508273125,0.0022055935114622116,0.005061192438006401,3.2519850730895996,0.541997492313385,0.005548408720642328,-0.00441279960796237,-0.6646714806556702,3.5044631958007812,7134631.5
63.099998474121094,40.2358512878418,-0.37893491983413696,0.05907650664448738,948.6441040039062,-0.42229360342025757,1269.77490234375,-0.7911412119865417,1179.44189453125,-0.6773970127105713,1291.7286376953125,-0.8578367829322815,1.7859102487564087,1.9096744060516357,0.8886634707450867,0.5696795582771301,0.5396352410316467,0.5407352447509766,-0.01658645272254944,-0.04475971683859825,-0.04181075096130371,-0.00821544136852026,0.0024743741378188133,0.005171794909983873,3.2552881240844727,0.5425480008125305,0.005560424644500017,-0.004378960467875004,-0.6595744490623474,3.5041301250457764,7133953.5
63.20000076293945,40.1986198425293,-0.37229621410369873,0.06638708710670471,948.601806640625,-0.4236471652984619,1269.69580078125,-0.7915443181991577,1179.3740234375,-0.6784716248512268,1291.6429443359375,-0.8564009070396423,1.7842531204223633,1.905206561088562,0.88451087474823,0.5688785314559937,0.5398951172828674,0.5412564873695374,-0.01655701734125614,-0.04459545761346817,-0.041242752224206924,-0.007806550245732069,0.0027203031349927187,0.005251887254416943,3.2585840225219727,0.5430973172187805,0.005537771619856358,-0.0043456414714455605,-0.6545558571815491,3.503795862197876,7133273.0
63.29999923706055,40.16215133666992,-0.3646921217441559,0.0760408490896225,948.5593872070312,-0.42496153712272644,1269.6165771484375,-0.7919161915779114,1179.30615234375,-0.6794995665550232,1291.557373046875,-0.8549883365631104,1.782598853111267,1.9007552862167358,0.8804146647453308,0.5681176781654358,0.5401782989501953,0.5417841076850891,-0.0165276937186718,-0.044431909918785095,-0.04068221524357796,-0.007411441300064325,0.002941858023405075,0.005298706237226725,3.261847972869873,0.5436413288116455,0.005470768082886934,-0.004312912933528423,-0.6496261954307556,3.503460645675659,7132590.5
63.400001525878906,40.12653732299805,-0.3561202585697174,0.0857185497879982,948.5167846679688,-0.42623722553253174,1269.537353515625,-0.7922600507736206,1179.2381591796875,-0.6804825067520142,1291.471923828125,-0.8536059260368347,1.7809475660324097,1.8963202238082886,0.8763740658760071,0.5673956274986267,0.5404823422431946,0.5423145890235901,-0.016498537734150887,-0.04426921159029007,-0.04012957587838173,-0.007031026296317577,0.003137413412332535,0.005309500265866518,3.2650537490844727,0.5441756248474121,0.0053591374307870865,-0.004280845634639263,-0.6447960734367371,3.503124237060547,7131906.0
63.5,40.091896057128906,-0.3464382588863373,0.09681987017393112,948.47412109375,-0.42747485637664795,1269.4581298828125,-0.7925794720649719,1179.1700439453125,-0.6814221739768982,1291.3865966796875,-0.8522614240646362,1.7792991399765015,1.8919013738632202,0.8723883628845215,0.5667108297348022,0.5408046245574951,0.5428441762924194,-0.016469616442918777,-0.044107530266046524,-0.03958533704280853,-0.0066663422621786594,0.0033050542697310448,0.005280901212245226,3.2681710720062256,0.5446951985359192,0.005195861682295799,-0.004249520134180784,-0.6400777697563171,3.5027871131896973,7131219.0
63.599998474121094,40.058326721191406,-0.3356853425502777,0.10752943903207779,948.4313354492188,-0.42867496609687805,1269.37890625,-0.7928780913352966,1179.1019287109375,-0.6823202967643738,1291.3013916015625,-0.8509626984596252,1.7776535749435425,1.8874986171722412,0.8684566617012024,0.5660616755485535,0.5411421060562134,0.5433688163757324,-0.016440998762845993,-0.043947022408246994,-0.03905000910162926,-0.006318430881947279,0.003442928660660982,0.005210109520703554,3.271170139312744,0.5451949834823608,0.004981969483196735,-0.004219014197587967,-0.6354828476905823,3.502448797225952,7130530.5
63.70000076293945,40.025936126708984,-0.32388943433761597,0.11795900762081146,948.3883666992188,-0.42983824014663696,1269.299560546875,-0.7931596040725708,1179.0335693359375,-0.6831789016723633,1291.2164306640625,-0.8497175574302673,1.7760109901428223,1.8831119537353516,0.8645780086517334,0.5654464364051819,0.5414918661117554,0.5438841581344604,-0.016412748023867607,-0.04378784820437431,-0.0385240837931633,-0.005988298915326595,0.0035493476316332817,0.005095058586448431,3.274020195007324,0.5456700325012207,0.0047173164784908295,-0.004189402796328068,-0.6310226321220398,3.5021097660064697,7129840.0
63.79999923706055,39.99479675292969,-0.31140100955963135,0.12488428503274918,948.3453369140625,-0.4309653341770172,1269.22021484375,-0.7934274077415466,1178.9652099609375,-0.6839999556541443,1291.1314697265625,-0.8485321402549744,1.7743710279464722,1.8787410259246826,0.8607514500617981,0.5648632645606995,0.5418506264686584,0.5443857908248901,-0.016384920105338097,-0.04363013803958893,-0.0380079448223114,-0.005676630884408951,0.0036235551815479994,0.004936650861054659,3.2766969203948975,0.5461161136627197,0.004415462724864483,-0.004160735290497541,-0.6267046332359314,3.501769542694092,7129147.5
63.900001525878906,39.9649543762207,-0.2984135150909424,0.12987472116947174,948.3021850585938,-0.4320570230484009,1269.140869140625,-0.7936844825744629,1178.8968505859375,-0.6847855448722839,1291.0467529296875,-0.8474112749099731,1.7727339267730713,1.8743858337402344,0.8569759726524353,0.5643103122711182,0.5422151684761047,0.5448695421218872,-0.016357559710741043,-0.043473996222019196,-0.03750186413526535,-0.0053838505409657955,0.0036655168514698744,0.004737566690891981,3.2791805267333984,0.5465301275253296,0.004082591738551855,-0.004133046604692936,-0.6225340366363525,3.5014286041259766,7128453.5
64.0,39.93644714355469,-0.2850995659828186,0.13313965499401093,948.2589111328125,-0.4331139922142029,1269.0615234375,-0.7939334511756897,1178.8282470703125,-0.6855378150939941,1290.9620361328125,-0.8463587760925293,1.77109956741333,1.8700461387634277,0.8532506823539734,0.56378573179245,0.5425823926925659,0.5453315377235413,-0.016330698505043983,-0.04331950098276138,-0.037006039172410965,-0.00511018093675375,0.0036757122725248337,0.004501379560679197,3.2814557552337646,0.5469092726707458,0.0037250861059874296,-0.0041063581593334675,-0.6185141801834106,3.501086950302124,7127757.5
64.0999984741211,39.9092903137207,-0.27156370878219604,0.13535863161087036,948.215576171875,-0.4341370761394501,1268.9820556640625,-0.7941768169403076,1178.7596435546875,-0.6862587332725525,1290.87744140625,-0.8453776240348816,1.7694677114486694,1.8657218217849731,0.8495743870735168,0.5632874965667725,0.5429490208625793,0.545768141746521,-0.016304364427924156,-0.04316671937704086,-0.03652060404419899,-0.004855705890804529,0.003654944244772196,0.004231876693665981,3.283508777618408,0.5472514629364014,0.003346716519445181,-0.004080685321241617,-0.6146472096443176,3.500744342803955,7127060.0
64.19999694824219,39.88351058959961,-0.25777626037597656,0.13787426054477692,948.172119140625,-0.4351271092891693,1268.9027099609375,-0.7944172024726868,1178.6910400390625,-0.6869505047798157,1290.79296875,-0.8444708585739136,1.7678385972976685,1.861412763595581,0.8459460735321045,0.5628137588500977,0.5433120727539062,0.5461763143539429,-0.016278591006994247,-0.04301571846008301,-0.036045707762241364,-0.004620508290827274,0.003603945719078183,0.003931879531592131,3.2853269577026367,0.5475544929504395,0.0029460014775395393,-0.004056043457239866,-0.6109355688095093,3.5004007816314697,7126361.0
64.30000305175781,39.85914611816406,-0.24364998936653137,0.14126278460025787,948.1285400390625,-0.43608495593070984,1268.8232421875,-0.7946571707725525,1178.622314453125,-0.6876150965690613,1290.70849609375,-0.8436419367790222,1.766211986541748,1.8571186065673828,0.8423647880554199,0.5623626112937927,0.5436685085296631,0.5465530157089233,-0.016253404319286346,-0.04286657273769379,-0.03558151051402092,-0.004404752980917692,0.003523155814036727,0.0036027871537953615,3.2868950366973877,0.5478158593177795,0.002519503701478243,-0.004032456316053867,-0.6073828339576721,3.500056743621826,7125660.5
64.4000015258789,39.8361930847168,-0.22952765226364136,0.1412234753370285,948.0848999023438,-0.4370114803314209,1268.7437744140625,-0.7948989272117615,1178.553466796875,-0.688254714012146,1290.624267578125,-0.8428927063941956,1.7645878791809082,1.8528393507003784,0.8388293385505676,0.5619320273399353,0.5440154671669006,0.5468955636024475,-0.016228828579187393,-0.04271932691335678,-0.03512807562947273,-0.004208310041576624,0.0034137768670916557,0.0032481274101883173,3.2882041931152344,0.5480340123176575,0.0020820959471166134,-0.004009921569377184,-0.603988528251648,3.499711751937866,7124958.0
64.5,39.81461715698242,-0.21579062938690186,0.13737021386623383,948.0411376953125,-0.4379076063632965,1268.6641845703125,-0.7951439023017883,1178.484619140625,-0.6888712644577026,1290.5399169921875,-0.8422226905822754,1.762966275215149,1.8485746383666992,0.8353387713432312,0.5615201592445374,0.5443501472473145,0.5472015738487244,-0.01620486192405224,-0.042573969811201096,-0.03468526899814606,-0.004030606243759394,0.003278131829574704,0.0028742747381329536,3.2892541885375977,0.548209011554718,0.0016489290865138173,-0.003988408483564854,-0.6007481813430786,3.499366044998169,7124254.5
64.5999984741211,39.794342041015625,-0.20271730422973633,0.13073323667049408,947.997314453125,-0.43877431750297546,1268.584716796875,-0.7953929305076599,1178.415771484375,-0.6894667148590088,1290.455810546875,-0.841629147529602,1.7613469362258911,1.8443244695663452,0.8318918943405151,0.5611251592636108,0.5446701049804688,0.5474696159362793,-0.01618148386478424,-0.042430464178323746,-0.034252818673849106,-0.0038707207422703505,0.003119352739304304,0.00248905667103827,3.2900524139404297,0.5483420491218567,0.0012312558246776462,-0.003967867232859135,-0.5976541638374329,3.4990198612213135,7123549.5
64.69999694824219,39.77530288696289,-0.19039368629455566,0.12323615700006485,947.953369140625,-0.4396125078201294,1268.505126953125,-0.7956465482711792,1178.3468017578125,-0.6900427937507629,1290.37158203125,-0.8411085605621338,1.7597298622131348,1.8400884866714478,0.828487753868103,0.5607452988624573,0.5449731349945068,0.5476989150047302,-0.016158675774931908,-0.04228873923420906,-0.03383038192987442,-0.003727585542947054,0.0029407881665974855,0.0020997801329940557,3.29060959815979,0.5484349131584167,0.0008328443509526551,-0.003948240540921688,-0.5946979522705078,3.4986727237701416,7122843.0
64.80000305175781,39.757442474365234,-0.1786247193813324,0.11768968403339386,947.909423828125,-0.4404231905937195,1268.425537109375,-0.7959051728248596,1178.2777099609375,-0.6906012296676636,1290.2874755859375,-0.8406582474708557,1.7581151723861694,1.8358666896820068,0.8251253962516785,0.5603789687156677,0.5452575087547302,0.5478892922401428,-0.0161364134401083,-0.04214874282479286,-0.033417679369449615,-0.0036002930719405413,0.002745162695646286,0.0017108394531533122,3.290933847427368,0.548488974571228,0.0004462516226340085,-0.003929486498236656,-0.5918731689453125,3.4983251094818115,7122135.0
64.9000015258789,39.74069595336914,-0.1674487292766571,0.11175981909036636,947.8652954101562,-0.44120728969573975,1268.345947265625,-0.7961695194244385,1178.2086181640625,-0.6911435127258301,1290.2034912109375,-0.840275228023529,1.756502628326416,1.8316587209701538,0.821803867816925,0.560024619102478,0.5455214977264404,0.5480409860610962,-0.016114680096507072,-0.04201043024659157,-0.03301442414522171,-0.003487952519208193,0.002535010688006878,0.0013256523525342345,3.2910337448120117,0.5485056638717651,7.479496707674116e-05,-0.0039115604013204575,-0.5891730189323425,3.497976779937744,7121426.0
65.0,39.72499465942383,-0.15701165795326233,0.10437081754207611,947.8211669921875,-0.44196581840515137,1268.266357421875,-0.7964395880699158,1178.1395263671875,-0.6916710734367371,1290.1195068359375,-0.8399558067321777,1.7548922300338745,1.8274644613265991,0.8185221552848816,0.5596808195114136,0.5457639694213867,0.5481545329093933,-0.01609344780445099,-0.04187372699379921,-0.03262026235461235,-0.003389524994418025,0.002313134493306279,0.000948243890888989,3.290921211242676,0.5484868884086609,-0.0002747114631347358,-0.0038944061379879713,-0.5865892171859741,3.4976279735565186,7120715.5
65.0999984741211,39.71026611328125,-0.14731507003307343,0.09696590900421143,947.7769165039062,-0.44269973039627075,1268.1866455078125,-0.7967153787612915,1178.0703125,-0.6921851634979248,1290.0355224609375,-0.839695930480957,1.7532838582992554,1.8232839107513428,0.8152794241905212,0.5593461990356445,0.5459837317466736,0.5482308864593506,-0.01607268489897251,-0.04173855483531952,-0.03223481774330139,-0.003303938079625368,0.002082285238429904,0.0005821656668558717,3.290609359741211,0.5484349131584167,-0.0006018572021275759,-0.0038779687602072954,-0.5841132998466492,3.4972784519195557,7120004.0
