t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],dc[1],dc[2],dc[3],dc[4],dc[5],dc[6],P_MW,n,dn,rho,rho_dollars,m_dot_steam,Q_to_steam
65.19999694824219,39.69643020629883,-0.13835051655769348,0.08964545279741287,947.7326049804688,-0.4434099793434143,1268.1070556640625,-0.7969968914985657,1178.0010986328125,-0.6926870942115784,1289.9515380859375,-0.8394913673400879,1.7516776323318481,1.8191167116165161,0.8120748400688171,0.5590195655822754,0.5461800694465637,0.5482712984085083,-0.0160523634403944,-0.04160483554005623,-0.031857721507549286,-0.0032301354221999645,0.0018450337229296565,0.00023021978267934173,3.290112018585205,0.5483520030975342,-0.0009060755255632102,-0.0038621933199465275,-0.5817371606826782,3.4969282150268555,7119291.5
65.30000305175781,39.68339157104492,-0.13039129972457886,0.07959221303462982,947.688232421875,-0.44409751892089844,1268.02734375,-0.7972833514213562,1177.9317626953125,-0.6931778788566589,1289.8675537109375,-0.8393365144729614,1.7500734329223633,1.8149628639221191,0.8089075684547424,0.5586997270584106,0.5463525652885437,0.5482774376869202,-0.016032440587878227,-0.04147246479988098,-0.03148848935961723,-0.0031668171286582947,0.0016044924268499017,-0.00010317145643057302,3.289447784423828,0.5482413172721863,-0.001174798933789134,-0.0038470053113996983,-0.5794495344161987,3.496577739715576,7118577.5
65.4000015258789,39.67103958129883,-0.12348630279302597,0.0690499022603035,947.643798828125,-0.4447632431983948,1267.947509765625,-0.7975738048553467,1177.8624267578125,-0.6936583518981934,1289.78369140625,-0.8392249345779419,1.7484711408615112,1.8108221292495728,0.805776834487915,0.5583857893943787,0.5465009212493896,0.5482514500617981,-0.01601286418735981,-0.04134131222963333,-0.031126581132411957,-0.003112576436251402,0.0013639192329719663,-0.0004134889168199152,3.2886390686035156,0.5481064915657043,-0.001406029681675136,-0.0038323267363011837,-0.5772385597229004,3.4962265491485596,7117862.5
65.5,39.65931701660156,-0.11723599582910538,0.06250309199094772,947.5993041992188,-0.4454081058502197,1267.8677978515625,-0.7978677749633789,1177.7930908203125,-0.6941293478012085,1289.69970703125,-0.8391520977020264,1.7468708753585815,1.806694507598877,0.8026819825172424,0.5580769181251526,0.5466253757476807,0.5481955409049988,-0.015993602573871613,-0.041211292147636414,-0.030771605670452118,-0.00306637748144567,0.0011254020500928164,-0.0007001360063441098,3.287700891494751,0.5479501485824585,-0.0016159878578037024,-0.00381810893304646,-0.5750970244407654,3.4958748817443848,7117146.5
65.5999984741211,39.64818572998047,-0.1113346740603447,0.05901321768760681,947.5546875,-0.44603297114372253,1267.7879638671875,-0.7981652021408081,1177.7236328125,-0.6945915222167969,1289.6158447265625,-0.8391155004501343,1.7452723979949951,1.8025798797607422,0.7996222972869873,0.5577722191810608,0.5467261075973511,0.5481120944023132,-0.015974633395671844,-0.04108235612511635,-0.030423318967223167,-0.0030275825411081314,0.0008898593368940055,-0.0009657067712396383,3.2866415977478027,0.5477735996246338,-0.001815569936297834,-0.0038043255917727947,-0.5730209350585938,3.4955227375030518,7116430.0
65.69999694824219,39.63759231567383,-0.1059035211801529,0.05431154742836952,947.5100708007812,-0.44663867354393005,1267.7081298828125,-0.7984659671783447,1177.6541748046875,-0.6950454711914062,1289.531982421875,-0.8391124606132507,1.7436758279800415,1.7984780073165894,0.7965970635414124,0.5574710965156555,0.5468034744262695,0.548003077507019,-0.015955941751599312,-0.040954455733299255,-0.030081460252404213,-0.002995521994307637,0.0006582742207683623,-0.001211688737384975,3.2854702472686768,0.5475783348083496,-0.0019982350058853626,-0.003790942020714283,-0.5710050463676453,3.4951701164245605,7115712.0
65.80000305175781,39.627498626708984,-0.10094805061817169,0.049554672092199326,947.4653930664062,-0.44722604751586914,1267.6282958984375,-0.7987697720527649,1177.5845947265625,-0.6954918503761292,1289.447998046875,-0.8391399383544922,1.7420811653137207,1.7943888902664185,0.7936057448387146,0.5571728944778442,0.5468578934669495,0.547870397567749,-0.015937499701976776,-0.04082752764225006,-0.02974575012922287,-0.0029694940894842148,0.0004316930426284671,-0.0014387747505679727,3.284196615219116,0.5473660826683044,-0.0021640334744006395,-0.0037779228296130896,-0.5690440535545349,3.494816780090332,7114993.0
65.9000015258789,39.617835998535156,-0.09664016216993332,0.043078914284706116,947.420654296875,-0.4477958679199219,1267.54833984375,-0.7990760207176208,1177.5150146484375,-0.6959311366081238,1289.3641357421875,-0.8391939997673035,1.7404884099960327,1.7903125286102295,0.7906476855278015,0.5568769574165344,0.5468900203704834,0.5477160215377808,-0.015919281169772148,-0.040701497346162796,-0.02941584587097168,-0.0029486517887562513,0.00021153224224690348,-0.0016460791230201721,3.28283429145813,0.547139048576355,-0.002305172849446535,-0.0037652202881872654,-0.5671307444572449,3.4944632053375244,7114273.0
66.0,39.60858917236328,-0.09245812147855759,0.04182042181491852,947.3758544921875,-0.4483489692211151,1267.468505859375,-0.7993847131729126,1177.4454345703125,-0.6963638067245483,1289.2801513671875,-0.8392730951309204,1.7388973236083984,1.7862485647201538,0.7877223491668701,0.5565829277038574,0.5469004511833191,0.5475417375564575,-0.015901271253824234,-0.04057633876800537,-0.029091577976942062,-0.0029325929936021566,-2.0610248157026945e-06,-0.001836522133089602,3.2813880443573,0.5468980073928833,-0.0024443604052066803,-0.0037528243847191334,-0.5652636885643005,3.4941091537475586,7113552.0
66.0999984741211,39.599769592285156,-0.08817931264638901,0.04278803989291191,947.3309936523438,-0.44888603687286377,1267.3885498046875,-0.7996965050697327,1177.375732421875,-0.6967901587486267,1289.1962890625,-0.8393775820732117,1.737308144569397,1.7821972370147705,0.7848291397094727,0.5562902688980103,0.5468897819519043,0.5473490357398987,-0.01588347554206848,-0.040452051907777786,-0.02877291850745678,-0.0029212734661996365,-0.00020989113545510918,-0.0020151357166469097,3.2798564434051514,0.5466427206993103,-0.002588949166238308,-0.0037407425697892904,-0.5634438395500183,3.4937548637390137,7112830.5
66.19999694824219,39.591373443603516,-0.0839943066239357,0.041850071400403976,947.2860717773438,-0.44940778613090515,1267.3084716796875,-0.8000116944313049,1177.3060302734375,-0.6972108483314514,1289.1123046875,-0.8395071625709534,1.7357206344604492,1.778158187866211,0.7819675207138062,0.5559985041618347,0.5468586683273315,0.5471389889717102,-0.01586589403450489,-0.04032863676548004,-0.028459789231419563,-0.0029145258013159037,-0.0004123547987546772,-0.002184623386710882,3.2782394886016846,0.5463732481002808,-0.002730254316702485,-0.003728967159986496,-0.561670184135437,3.4933998584747314,7112108.0
66.30000305175781,39.583377838134766,-0.07993488758802414,0.0405941866338253,947.2410888671875,-0.44991493225097656,1267.228515625,-0.8003304600715637,1177.236328125,-0.6976261734962463,1289.0283203125,-0.8396610617637634,1.7341349124908447,1.774131417274475,0.7791369557380676,0.5557071566581726,0.5468075275421143,0.5469123125076294,-0.015848521143198013,-0.04020607843995094,-0.02815208211541176,-0.0029121055267751217,-0.0006095940480008721,-0.0023463526740670204,3.2765395641326904,0.5460899472236633,-0.002867797389626503,-0.003717488842085004,-0.559941291809082,3.49304461479187,7111385.0
66.4000015258789,39.57575607299805,-0.07620732486248016,0.037275657057762146,947.196044921875,-0.45040813088417053,1267.1484375,-0.800652801990509,1177.16650390625,-0.6980366110801697,1288.9443359375,-0.839837372303009,1.7325509786605835,1.770116925239563,0.7763369083404541,0.5554159283638,0.5467369556427002,0.5466699600219727,-0.015831340104341507,-0.040084339678287506,-0.027849609032273293,-0.0029135814402252436,-0.0008012082544155419,-0.002499712398275733,3.2747626304626465,0.5457937717437744,-0.002992675406858325,-0.0037062831688672304,-0.5582534670829773,3.4926888942718506,7110660.5
66.5,39.568443298339844,-0.07312662899494171,0.03080693818628788,947.1510009765625,-0.4508880078792572,1267.068359375,-0.8009778261184692,1177.0966796875,-0.6984425187110901,1288.8603515625,-0.8400324583053589,1.7309685945510864,1.7661144733428955,0.7735668420791626,0.5551243424415588,0.5466475486755371,0.5464128255844116,-0.015814324840903282,-0.03996334597468376,-0.0275520458817482,-0.0029181847348809242,-0.0009858692064881325,-0.0026413029991090298,3.2729220390319824,0.5454869866371155,-0.003091892460361123,-0.0036953024100512266,-0.556599497795105,3.492332935333252,7109936.0
66.5999984741211,39.5613899230957,-0.07054976373910904,0.025768689811229706,947.1058959960938,-0.4513552188873291,1266.98828125,-0.8013049364089966,1177.02685546875,-0.6988442540168762,1288.7763671875,-0.8402427434921265,1.7293881177902222,1.7621241807937622,0.7708263397216797,0.5548321604728699,0.5465400815010071,0.5461421608924866,-0.0157974474132061,-0.03984302654862404,-0.027259083464741707,-0.0029252064414322376,-0.0011624648468568921,-0.002768939360976219,3.2710299491882324,0.5451716780662537,-0.003172309836372733,-0.0036845095455646515,-0.554973840713501,3.491976499557495,7109210.0
66.69999694824219,39.554603576660156,-0.06786366552114487,0.026860952377319336,947.0607299804688,-0.4518103003501892,1266.9080810546875,-0.8016342520713806,1176.9569091796875,-0.6992419362068176,1288.6922607421875,-0.8404679894447327,1.727809190750122,1.7581459283828735,0.7681148648262024,0.5545392036437988,0.5464153289794922,0.5458593368530273,-0.015780704095959663,-0.03972338140010834,-0.02697066031396389,-0.0029345573857426643,-0.001331609906628728,-0.0028860154561698437,3.2690868377685547,0.5448477864265442,-0.0032592997886240482,-0.0036739122588187456,-0.553377628326416,3.49161958694458,7108483.5
66.80000305175781,39.5481071472168,-0.06495404243469238,0.029096229001879692,947.0155029296875,-0.45225387811660767,1266.827880859375,-0.8019664287567139,1176.886962890625,-0.699635922908783,1288.6082763671875,-0.8407094478607178,1.7262319326400757,1.7541794776916504,0.7654320001602173,0.5542451739311218,0.546273946762085,0.545565128326416,-0.015764109790325165,-0.03960442915558815,-0.02668682485818863,-0.0029464191757142544,-0.001494596479460597,-0.002997256349772215,3.267087459564209,0.5445145964622498,-0.0033555258996784687,-0.0036635270807892084,-0.5518133640289307,3.491262435913086,7107756.5
66.9000015258789,39.5418815612793,-0.06228006258606911,0.02673979289829731,946.9702758789062,-0.45268645882606506,1266.7476806640625,-0.8023015260696411,1176.8170166015625,-0.7000265121459961,1288.524169921875,-0.8409662842750549,1.724656343460083,1.7502249479293823,0.7627773284912109,0.5539498329162598,0.5461165904998779,0.5452600717544556,-0.01574765332043171,-0.03948615863919258,-0.026407459750771523,-0.0029605687595903873,-0.0016515194438397884,-0.0031028317753225565,3.2650349140167236,0.5441725254058838,-0.0034412452951073647,-0.0036533360835164785,-0.55027836561203,3.4909050464630127,7107028.5
67.0,39.535884857177734,-0.05996749922633171,0.023125633597373962,946.9249877929688,-0.453108549118042,1266.66748046875,-0.8026390075683594,1176.7469482421875,-0.7004138827323914,1288.4400634765625,-0.8412362337112427,1.723082423210144,1.7462822198867798,0.7601503133773804,0.5536529421806335,0.5459439158439636,0.5449448227882385,-0.015731321647763252,-0.03936852142214775,-0.026132356375455856,-0.0029765490908175707,-0.001801809179596603,-0.003200894920155406,3.262937307357788,0.5438228845596313,-0.003512829774990678,-0.0036433131899684668,-0.5487686991691589,3.4905471801757812,7106300.0
67.0999984741211,39.53006362915039,-0.05819413438439369,0.017733681946992874,946.879638671875,-0.45352068543434143,1266.587158203125,-0.8029781579971313,1176.6768798828125,-0.7007983326911926,1288.35595703125,-0.8415159583091736,1.7215100526809692,1.7423512935638428,0.7575506567955017,0.5533544421195984,0.5457565188407898,0.5446202754974365,-0.015715084969997406,-0.03925145044922829,-0.025861229747533798,-0.0029937229119241238,-0.0019444136414676905,-0.0032884362153708935,3.26080584526062,0.54346764087677,-0.003562635276466608,-0.0036334185861051083,-0.5472783446311951,3.4901890754699707,7105571.0
67.19999694824219,39.524356842041016,-0.05707947164773941,0.011146606877446175,946.8342895507812,-0.4539233148097992,1266.5068359375,-0.8033179044723511,1176.6068115234375,-0.7011799216270447,1288.271728515625,-0.8418012261390686,1.7199393510818481,1.7384319305419922,0.7549779415130615,0.5530542135238647,0.5455553531646729,0.5442876815795898,-0.015698911622166634,-0.03913486376404762,-0.025593727827072144,-0.003011303720995784,-0.0020779070910066366,-0.0033617974258959293,3.2586560249328613,0.5431093573570251,-0.0035857660695910454,-0.0036236040759831667,-0.5458000302314758,3.489830493927002,7104841.0
67.30000305175781,39.518699645996094,-0.056553397327661514,0.005260735750198364,946.7888793945312,-0.4543169140815735,1266.426513671875,-0.8036571145057678,1176.5367431640625,-0.7015586495399475,1288.1876220703125,-0.842087984085083,1.7183703184127808,1.7345242500305176,0.7524318099021912,0.5527521967887878,0.5453413724899292,0.5439485907554626,-0.015682769939303398,-0.039018675684928894,-0.02532951533794403,-0.0030285497196018696,-0.002201040042564273,-0.0034184285905212164,3.256502389907837,0.542750358581543,-0.0035851518623530865,-0.0036138263531029224,-0.5443272590637207,3.489471673965454,7104110.5
67.4000015258789,39.51302719116211,-0.056738078594207764,-0.0018467956688255072,946.743408203125,-0.45470190048217773,1266.34619140625,-0.803994357585907,1176.466552734375,-0.7019344568252563,1288.1033935546875,-0.8423716425895691,1.7168028354644775,1.730628252029419,0.749911904335022,0.5524485111236572,0.5451156497001648,0.5436047911643982,-0.015666618943214417,-0.038902800530195236,-0.025068214163184166,-0.0030446366872638464,-0.0023123756982386112,-0.0034555147867649794,3.254361629486084,0.5423935651779175,-0.003554730908945203,-0.0036040334962308407,-0.5428522825241089,3.489112615585327,7103379.5
67.5,39.50727462768555,-0.05751471221446991,-0.007766330614686012,946.6979370117188,-0.455078661441803,1266.2657470703125,-0.804328441619873,1176.396240234375,-0.7023072838783264,1288.01904296875,-0.8426477909088135,1.7152369022369385,1.7267436981201172,0.7474180459976196,0.5521433353424072,0.5448794364929199,0.5432583093643188,-0.015650426968932152,-0.038787148892879486,-0.02480948157608509,-0.0030588232912123203,-0.002410758286714554,-0.0034714634530246258,3.252249240875244,0.542041540145874,-0.003499664133414626,-0.0035941824316978455,-0.5413684248924255,3.488753080368042,7102648.0
67.5999984741211,39.50141143798828,-0.05864492431282997,-0.011302147060632706,946.6524047851562,-0.45544755458831787,1266.185302734375,-0.8046582937240601,1176.3260498046875,-0.7026768326759338,1287.934814453125,-0.8429136276245117,1.7136727571487427,1.7228707075119019,0.7449499368667603,0.5518368482589722,0.5446340441703796,0.5429113507270813,-0.015634167939424515,-0.03867165744304657,-0.024553067982196808,-0.003070632927119732,-0.0024957882706075907,-0.003467109752818942,3.250176429748535,0.5416960716247559,-0.003429318545386195,-0.003584247315302491,-0.5398719906806946,3.4883933067321777,7101915.5
67.69999694824219,39.49542999267578,-0.05982455611228943,-0.011796308681368828,946.6068725585938,-0.4558089077472687,1266.1048583984375,-0.8049835562705994,1176.2557373046875,-0.7030428647994995,1287.8504638671875,-0.8431680202484131,1.712110161781311,1.7190093994140625,0.7425073385238647,0.5515293478965759,0.544380784034729,0.5425655841827393,-0.015617836266756058,-0.038556311279535294,-0.02429886721074581,-0.0030799389351159334,-0.0025680148974061012,-0.003445884445682168,3.2481467723846436,0.5413578152656555,-0.0033557701390236616,-0.0035742244217544794,-0.5383623242378235,3.4880335330963135,7101182.5
67.80000305175781,39.489376068115234,-0.06051188334822655,-0.006873256526887417,946.561279296875,-0.45616304874420166,1266.0242919921875,-0.8053047060966492,1176.1854248046875,-0.7034052610397339,1287.7662353515625,-0.843413233757019,1.7105491161346436,1.71515953540802,0.7400900721549988,0.5512209534645081,0.5441208481788635,0.5422224998474121,-0.0156014459207654,-0.03844114765524864,-0.02404700592160225,-0.0030871962662786245,-0.002629524562507868,-0.003415216924622655,3.246152877807617,0.5410254597663879,-0.0033014481887221336,-0.00356415007263422,-0.5368448495864868,3.487673044204712,7100449.0
67.9000015258789,39.48331832885742,-0.060609761625528336,-0.0009788016323000193,946.515625,-0.4565102756023407,1265.9437255859375,-0.8056225776672363,1176.1151123046875,-0.7037638425827026,1287.681884765625,-0.8436526656150818,1.7089898586273193,1.7113211154937744,0.7376978397369385,0.5509119629859924,0.5438551902770996,0.5418826341629028,-0.015585026703774929,-0.03832623362541199,-0.02379770576953888,-0.0030930927023291588,-0.002682901918888092,-0.00338268862105906,3.2441818714141846,0.5406969785690308,-0.003269071225076914,-0.0035540673416107893,-0.5353261828422546,3.4873125553131104,7099715.0
68.0,39.477291107177734,-0.06026126444339752,0.0034849715884774923,946.469970703125,-0.4568507969379425,1265.8631591796875,-0.8059381246566772,1176.044677734375,-0.7041186094284058,1287.597412109375,-0.8438892960548401,1.7074321508407593,1.7074942588806152,0.7353304028511047,0.550602376461029,0.5435845255851746,0.5415458679199219,-0.01556860189884901,-0.038211628794670105,-0.023551153019070625,-0.003098197979852557,-0.002730254316702485,-0.0033531638327986,3.2422232627868652,0.540370523929596,-0.0032529740128666162,-0.0035440088249742985,-0.533811092376709,3.4869518280029297,7098980.5
68.0999984741211,39.47134017944336,-0.059499260038137436,0.0076200407929718494,946.4242553710938,-0.45718488097190857,1265.7825927734375,-0.8062520027160645,1175.9742431640625,-0.7044696807861328,1287.5130615234375,-0.8441258072853088,1.705876111984253,1.7036787271499634,0.7329875230789185,0.5502923130989075,0.5433092713356018,0.541211724281311,-0.01555219292640686,-0.03809738531708717,-0.02330750599503517,-0.0031030122190713882,-0.00277337315492332,-0.0033298679627478123,3.240267515182495,0.5400446057319641,-0.0032528697047382593,-0.003534004557877779,-0.5323042273521423,3.486590623855591,7098245.5
68.19999694824219,39.465511322021484,-0.058284368366003036,0.012148916721343994,946.3785400390625,-0.4575127959251404,1265.701904296875,-0.8065651059150696,1175.90380859375,-0.7048170566558838,1287.4285888671875,-0.8443650007247925,1.7043217420578003,1.699874758720398,0.7306687831878662,0.5499817728996277,0.5430299043655396,0.540879487991333,-0.01553582213819027,-0.03798355162143707,-0.023066936060786247,-0.003108065342530608,-0.0028140279464423656,-0.003315605688840151,3.2383041381835938,0.5397173166275024,-0.0032709732186049223,-0.003524088067933917,-0.5308105945587158,3.486229181289673,7097509.5
68.30000305175781,39.459861755371094,-0.056520894169807434,0.017634760588407516,946.332763671875,-0.45783475041389465,1265.6212158203125,-0.8068786263465881,1175.833251953125,-0.7051610350608826,1287.34423828125,-0.8446104526519775,1.7027689218521118,1.6960819959640503,0.7283740043640137,0.5496706366539001,0.5427464842796326,0.5405480861663818,-0.015519519336521626,-0.03787020593881607,-0.02282966487109661,-0.0031139845959842205,-0.002854151651263237,-0.0033134296536445618,3.2363202571868896,0.5393866896629333,-0.0033116985578089952,-0.0035142991691827774,-0.529336154460907,3.485867738723755,7096773.5
68.4000015258789,39.45444869995117,-0.05409865826368332,0.02422233857214451,946.2869262695312,-0.4581509530544281,1265.54052734375,-0.8071938753128052,1175.7628173828125,-0.705501914024353,1287.259765625,-0.8448663353919983,1.701217770576477,1.6923006772994995,0.7261027097702026,0.5493589043617249,0.5424590110778809,0.5402160882949829,-0.015503318049013615,-0.037757426500320435,-0.02259596437215805,-0.0031215192284435034,-0.00289590610191226,-0.003326813457533717,3.234300136566162,0.5390500426292419,-0.0033799405209720135,-0.0035046858247369528,-0.5278881192207336,3.4855058193206787,7096036.5
68.5,39.449344635009766,-0.05105363577604294,0.03045022115111351,946.2410888671875,-0.4584616422653198,1265.4598388671875,-0.8075122833251953,1175.692138671875,-0.7058399319648743,1287.1751708984375,-0.8451369404792786,1.699668288230896,1.6885305643081665,0.723854660987854,0.5490462779998779,0.5421671271324158,0.5398818850517273,-0.015487253665924072,-0.03764529526233673,-0.022366106510162354,-0.003131408244371414,-0.002941307844594121,-0.003358447225764394,3.2322285175323486,0.5387047529220581,-0.003474294673651457,-0.0034952934365719557,-0.5264734029769897,3.4851436614990234,7095299.5
68.5999984741211,39.44459533691406,-0.04749264568090439,0.035609908401966095,946.1952514648438,-0.45876702666282654,1265.3790283203125,-0.8078352212905884,1175.62158203125,-0.706175684928894,1287.0906982421875,-0.8454260230064392,1.698120355606079,1.6847715377807617,0.7216293215751648,0.5487324595451355,0.5418704748153687,0.5395435690879822,-0.01547135692089796,-0.03753389045596123,-0.022140327841043472,-0.0031442733015865088,-0.0029919492080807686,-0.003409553086385131,3.230090856552124,0.5383484959602356,-0.003590826876461506,-0.0034861594904214144,-0.525097668170929,3.484781265258789,7094561.5
68.69999694824219,39.44027328491211,-0.04321323335170746,0.042794130742549896,946.1493530273438,-0.45906737446784973,1265.2982177734375,-0.8081642985343933,1175.5509033203125,-0.7065095901489258,1287.006103515625,-0.8457382917404175,1.6965739727020264,1.6810237169265747,0.7194263935089111,0.5484172105789185,0.5415684580802917,0.5391989946365356,-0.015455665998160839,-0.037423305213451385,-0.021918920800089836,-0.0031608883291482925,-0.0030497603584080935,-0.003482505911961198,3.227870225906372,0.5379783511161804,-0.003739109495654702,-0.003477336373180151,-0.5237686634063721,3.4844186305999756,7093823.5
68.80000305175781,39.43646240234375,-0.03811927139759064,0.050939612090587616,946.1034545898438,-0.4593628942966461,1265.2174072265625,-0.8085016012191772,1175.4803466796875,-0.706842303276062,1286.9215087890625,-0.8460792303085327,1.6950292587280273,1.6772868633270264,0.71724534034729,0.5481001138687134,0.5412601232528687,0.538845956325531,-0.015440225601196289,-0.03731364384293556,-0.021702250465750694,-0.0031821655575186014,-0.0031169550493359566,-0.0035804221406579018,3.225545883178711,0.5375909805297852,-0.00392294442281127,-0.0034688834566622972,-0.522495448589325,3.484055995941162,7093085.0
68.9000015258789,39.43323516845703,-0.03225431591272354,0.05864955857396126,946.0574951171875,-0.4596538543701172,1265.1365966796875,-0.8088491559028625,1175.4095458984375,-0.70717453956604,1286.8369140625,-0.8464543223381042,1.693485975265503,1.6735609769821167,0.7150857448577881,0.5477805733680725,0.5409445762634277,0.5384817123413086,-0.015425083227455616,-0.03720501810312271,-0.02149066887795925,-0.003208987880498171,-0.003195560071617365,-0.0037056123837828636,3.223097085952759,0.5371828675270081,-0.004140710923820734,-0.00346085662022233,-0.5212864279747009,3.4836928844451904,7092345.5
69.0,39.4306640625,-0.025742627680301666,0.06511688977479935,946.0115356445312,-0.45994052290916443,1265.0556640625,-0.8092088103294373,1175.3388671875,-0.7075071334838867,1286.752197265625,-0.8468685150146484,1.6919441223144531,1.6698458194732666,0.7129470109939575,0.5474580526351929,0.5406204462051392,0.5381035208702087,-0.015410277061164379,-0.03709752485156059,-0.02128448151051998,-0.0032420994248241186,-0.0032871284056454897,-0.0038588643074035645,3.220505952835083,0.5367509722709656,-0.004387723747640848,-0.003453302662819624,-0.5201486349105835,3.4833295345306396,7091606.0
69.0999984741211,39.428768157958984,-0.01895102672278881,0.06791599839925766,945.9655151367188,-0.4602231979370117,1264.9747314453125,-0.8095820546150208,1175.26806640625,-0.7078408598899841,1286.66748046875,-0.8473244905471802,1.6904038190841675,1.666141390800476,0.7108286023139954,0.5471318960189819,0.5402865409851074,0.5377087593078613,-0.015395832248032093,-0.036991219967603683,-0.02108384482562542,-0.00328186247497797,-0.0033921038266271353,-0.004037745762616396,3.2177608013153076,0.5362935066223145,-0.004648899659514427,-0.0034462418407201767,-0.5190851092338562,3.4829659461975098,7090866.0
69.19999694824219,39.42756652832031,-0.011999563314020634,0.06951464712619781,945.9194946289062,-0.46050211787223816,1264.8936767578125,-0.809969961643219,1175.197265625,-0.7081767320632935,1286.582763671875,-0.8478240370750427,1.6888649463653564,1.6624475717544556,0.7087300419807434,0.5468013882637024,0.5399414896965027,0.5372949242591858,-0.015381763689219952,-0.03688613697886467,-0.020888829603791237,-0.0033284216187894344,-0.00351033010520041,-0.004238732159137726,3.214855432510376,0.5358092188835144,-0.0049204700626432896,-0.003439685795456171,-0.5180976390838623,3.48260235786438,7090125.5
69.30000305175781,39.427059173583984,-0.005095158703625202,0.06904404610395432,945.8734130859375,-0.4607776701450348,1264.812744140625,-0.8103731274604797,1175.12646484375,-0.708515465259552,1286.4979248046875,-0.8483675718307495,1.68732750415802,1.658764123916626,0.7066506147384644,0.5464658737182617,0.5395839214324951,0.5368601679801941,-0.015368076041340828,-0.03678228706121445,-0.02069942094385624,-0.003381699090823531,-0.003641066374257207,-0.004457340110093355,3.2117867469787598,0.5352978110313416,-0.005193651653826237,-0.003433630568906665,-0.5171855688095093,3.482238292694092,7089384.5
69.4000015258789,39.42720413208008,0.0014802057994529605,0.06575364619493484,945.8273315429688,-0.4610501527786255,1264.731689453125,-0.8107919096946716,1175.0555419921875,-0.7088579535484314,1286.4130859375,-0.8489537835121155,1.6857913732528687,1.6550910472869873,0.7045899033546448,0.5461247563362122,0.5392127633094788,0.5364028811454773,-0.015354759991168976,-0.036679644137620926,-0.02051546983420849,-0.003441296052187681,-0.0037827498745173216,-0.004687501583248377,3.208559274673462,0.5347598791122437,-0.005456726532429457,-0.003428051946684718,-0.5163452625274658,3.4818742275238037,7088643.0
69.5,39.427940368652344,0.007351391948759556,0.058711860328912735,945.7811889648438,-0.4613199234008789,1264.6505126953125,-0.8112256526947021,1174.9847412109375,-0.7092048525810242,1286.328125,-0.8495789766311646,1.6842565536499023,1.6514281034469604,0.7025473117828369,0.545777440071106,0.5388270020484924,0.5359224081039429,-0.015341787599027157,-0.03657812997698784,-0.020336657762527466,-0.003506392939016223,-0.003932763356715441,-0.004921040032058954,3.2051851749420166,0.5341975092887878,-0.005694003310054541,-0.0034228982403874397,-0.5155690312385559,3.4815096855163574,7087901.0
69.5999984741211,39.42919921875,0.012586905620992184,0.05235513299703598,945.7350463867188,-0.4615872800350189,1264.5694580078125,-0.8116737008094788,1174.9136962890625,-0.7095568180084229,1286.2431640625,-0.8502391576766968,1.682723045349121,1.647775411605835,0.7005223631858826,0.5454233288764954,0.5384259819984436,0.535418689250946,-0.01532912626862526,-0.036477673798799515,-0.02016264572739601,-0.003576138522475958,-0.004088551737368107,-0.00515139102935791,3.201678514480591,0.5336130857467651,-0.005909080151468515,-0.003418122883886099,-0.5148497223854065,3.481145143508911,7087159.0
69.69999694824219,39.43093490600586,0.01733795925974846,0.047510549426078796,945.6889038085938,-0.4618526101112366,1264.4881591796875,-0.8121355175971985,1174.8427734375,-0.7099142670631409,1286.1580810546875,-0.8509311676025391,1.6811907291412354,1.6441326141357422,0.6985146403312683,0.5450620055198669,0.5380091071128845,0.5348922610282898,-0.015316752716898918,-0.03637820854783058,-0.01999315619468689,-0.003649851307272911,-0.0042481618002057076,-0.0053748320788145065,3.198050022125244,0.533008337020874,-0.006107371766120195,-0.00341369048692286,-0.5141820907592773,3.4807803630828857,7086416.0
69.80000305175781,39.43307876586914,0.021455708891153336,0.04117748513817787,945.6427001953125,-0.4621162712574005,1264.406982421875,-0.8126103281974792,1174.771728515625,-0.7102776169776917,1286.072998046875,-0.851651132106781,1.6796596050262451,1.6404997110366821,0.6965236067771912,0.5446931719779968,0.5375762581825256,0.5343440175056458,-0.01530463621020317,-0.03627965599298477,-0.01982787437736988,-0.0037267557345330715,-0.004409487824887037,-0.005587585736066103,3.1943132877349854,0.532385528087616,-0.006281382404267788,-0.003409554250538349,-0.513559103012085,3.4804153442382812,7085673.0
69.9000015258789,39.43558120727539,0.025029968470335007,0.03574259951710701,945.596435546875,-0.46237853169441223,1264.32568359375,-0.813097357749939,1174.70068359375,-0.7106472253799438,1285.98779296875,-0.8523955941200256,1.67812979221344,1.6368765830993652,0.6945489048957825,0.5443165302276611,0.5371271967887878,0.5337752103805542,-0.015292748808860779,-0.03618194907903671,-0.019666491076350212,-0.0038061218801885843,-0.004570655524730682,-0.005787021014839411,3.190480947494507,0.5317468047142029,-0.006435123272240162,-0.003405675059184432,-0.5129747986793518,3.4800500869750977,7084929.5
70.0,39.438385009765625,0.028024915605783463,0.029949471354484558,945.5502319335938,-0.46263980865478516,1264.244384765625,-0.813595712184906,1174.629638671875,-0.711023211479187,1285.9024658203125,-0.8531606793403625,1.6766010522842407,1.6332632303237915,0.6925901174545288,0.5439319014549255,0.5366621613502502,0.533187210559845,-0.015281060710549355,-0.036085013300180435,-0.01950869709253311,-0.003887222846969962,-0.004729893524199724,-0.0059709977358579636,3.18656587600708,0.5310943126678467,-0.006566178984940052,-0.003402009839192033,-0.5124227404594421,3.479684591293335,7084185.5
70.0999984741211,39.44143295288086,0.030487043783068657,0.024621274322271347,945.50390625,-0.4629003405570984,1264.1629638671875,-0.8141045570373535,1174.5584716796875,-0.7114058136940002,1285.817138671875,-0.8539428114891052,1.675073504447937,1.6296595335006714,0.6906470060348511,0.5435390472412109,0.5361813306808472,0.532581627368927,-0.01526954211294651,-0.03598877042531967,-0.019354192540049553,-0.003969370853155851,-0.0048856232315301895,-0.006138063035905361,3.1825811862945557,0.5304301977157593,-0.0066763353534042835,-0.003398519940674305,-0.511897087097168,3.4793190956115723,7083441.0
70.19999694824219,39.444671630859375,0.03237120062112808,0.018841594457626343,945.4576416015625,-0.4631604552268982,1264.08154296875,-0.8146228790283203,1174.4873046875,-0.7117949724197388,1285.731689453125,-0.8547382950782776,1.6735471487045288,1.6260654926300049,0.6887191534042358,0.5431380271911621,0.5356852412223816,0.5319602489471436,-0.015258165076375008,-0.03589314967393875,-0.019202668219804764,-0.0040518613532185555,-0.005036288406699896,-0.006286794785410166,3.1785402297973633,0.5297566652297974,-0.00676309410482645,-0.003395163221284747,-0.5113914608955383,3.4789531230926514,7082696.5
70.30000305175781,39.44804382324219,0.03373195230960846,0.01360748428851366,945.4113159179688,-0.46342042088508606,1264.0,-0.8151496648788452,1174.4161376953125,-0.7121906876564026,1285.646240234375,-0.8555434942245483,1.6720218658447266,1.622480869293213,0.6868063807487488,0.5427287220954895,0.5351743698120117,0.5313249826431274,-0.01524689793586731,-0.035798076540231705,-0.019053826108574867,-0.004134034737944603,-0.005180531181395054,-0.00641635013744235,3.1744561195373535,0.5290760397911072,-0.006828662008047104,-0.0033919010311365128,-0.5109001398086548,3.4785871505737305,7081951.0
70.4000015258789,39.45149612426758,0.03450823575258255,0.007762836292386055,945.3649291992188,-0.4636805057525635,1263.91845703125,-0.8156837821006775,1174.344970703125,-0.7125928997993469,1285.5606689453125,-0.8563544750213623,1.6704977750778198,1.6189059019088745,0.6849083304405212,0.5423112511634827,0.5346494317054749,0.5306777954101562,-0.015235710889101028,-0.035703472793102264,-0.01890735514461994,-0.004215203691273928,-0.005316970404237509,-0.006525677628815174,3.1703429222106934,0.5283904671669006,-0.006869885139167309,-0.003388690995052457,-0.5104166269302368,3.4782209396362305,7081205.5
70.5,39.454925537109375,0.034327682107686996,-0.0018055175896734,945.3185424804688,-0.46394094824790955,1263.8369140625,-0.8162233829498291,1174.273681640625,-0.7130013704299927,1285.4749755859375,-0.8571653962135315,1.668974757194519,1.615340232849121,0.6830248236656189,0.5418857336044312,0.5341113805770874,0.5300208330154419,-0.015224556438624859,-0.03560921922326088,-0.018762795254588127,-0.004294335376471281,-0.0054433345794677734,-0.006610898766666651,3.166222095489502,0.5277036428451538,-0.006870748940855265,-0.0033854630310088396,-0.5099303722381592,3.4778542518615723,7080459.5
70.5999984741211,39.458248138427734,0.03321080654859543,-0.011168774217367172,945.2721557617188,-0.46420198678970337,1263.7552490234375,-0.8167665600776672,1174.2022705078125,-0.713415801525116,1285.38916015625,-0.8579698801040649,1.6674528121948242,1.6117839813232422,0.6811556816101074,0.5414525270462036,0.5335612893104553,0.5293567776679993,-0.015213381499052048,-0.0355151928961277,-0.018619660288095474,-0.00437032850459218,-0.005557273514568806,-0.006668331101536751,3.162116765975952,0.5270194411277771,-0.006833054590970278,-0.0033821486867964268,-0.5094311833381653,3.477487802505493,7079713.0
70.69999694824219,39.46138381958008,0.03135467693209648,-0.018561290577054024,945.2257080078125,-0.4644638001918793,1263.673583984375,-0.8173114061355591,1174.1309814453125,-0.7138357758522034,1285.3033447265625,-0.8587625026702881,1.665932059288025,1.6082371473312378,0.679300844669342,0.5410118699073792,0.5330004692077637,0.528688371181488,-0.015202143229544163,-0.035421278327703476,-0.018477534875273705,-0.0044422936625778675,-0.005657114088535309,-0.006696700118482113,3.1580467224121094,0.5263411402702332,-0.0067644547671079636,-0.0033786939457058907,-0.5089108347892761,3.477120876312256,7078966.0
70.80000305175781,39.464290618896484,0.029056396335363388,-0.022982800379395485,945.1792602539062,-0.4647265076637268,1263.591796875,-0.8178565502166748,1174.0595703125,-0.7142606973648071,1285.2174072265625,-0.8595397472381592,1.664412498474121,1.604699730873108,0.6774601936340332,0.540564239025116,0.5324304699897766,0.5280185341835022,-0.015190810896456242,-0.035327401012182236,-0.018336135894060135,-0.004509676247835159,-0.0057421657256782055,-0.006697643548250198,3.1540257930755615,0.5256710052490234,-0.006676520686596632,-0.0033750669099390507,-0.5083644986152649,3.4767537117004395,7078218.5
70.9000015258789,39.466957092285156,0.026687487959861755,-0.02368907257914543,945.1327514648438,-0.4649902880191803,1263.510009765625,-0.8184013366699219,1173.988037109375,-0.7146901488304138,1285.1314697265625,-0.8603001832962036,1.6628938913345337,1.6011717319488525,0.6756336092948914,0.5401101112365723,0.5318526029586792,0.5273498296737671,-0.015179373323917389,-0.03523353859782219,-0.018195345997810364,-0.004572347737848759,-0.005812909919768572,-0.006675806362181902,3.150059223175049,0.5250098705291748,-0.0065839048475027084,-0.0033712617587298155,-0.5077913403511047,3.476386547088623,7077471.0
71.0,39.469425201416016,0.024677321314811707,-0.020101670175790787,945.0862426757812,-0.4652552306652069,1263.4281005859375,-0.8189457654953003,1173.9166259765625,-0.7151235342025757,1285.04541015625,-0.8610451817512512,1.6613765954971313,1.5976530313491821,0.6738210916519165,0.5396499037742615,0.5312683582305908,0.526684045791626,-0.01516783982515335,-0.03513970971107483,-0.018055249005556107,-0.004630670417100191,-0.005871122237294912,-0.006638754159212112,3.1461424827575684,0.5243570804595947,-0.006503752898424864,-0.003367305500432849,-0.5071954131126404,3.4760189056396484,7076722.5
71.0999984741211,39.47174835205078,0.023205909878015518,-0.014714122749865055,945.0397338867188,-0.4655213952064514,1263.34619140625,-0.819490373134613,1173.8450927734375,-0.7155605554580688,1284.959228515625,-0.8617777228355408,1.659860372543335,1.5941437482833862,0.6720225214958191,0.5391840934753418,0.5306788086891174,0.5260223746299744,-0.015156233683228493,-0.03504597023129463,-0.017916040495038033,-0.004685281775891781,-0.00591921154409647,-0.006594524253159761,3.142265558242798,0.5237109065055847,-0.006442667450755835,-0.003363237017765641,-0.5065826177597046,3.475651264190674,7075974.0
71.19999694824219,39.473968505859375,0.02220938913524151,-0.009965206496417522,944.9931640625,-0.4657888412475586,1263.26416015625,-0.8200357556343079,1173.7734375,-0.7160007357597351,1284.873046875,-0.8625006079673767,1.658345341682434,1.5906438827514648,0.6702378392219543,0.5387129783630371,0.5300848484039307,0.5253651738166809,-0.015144577249884605,-0.03495237976312637,-0.01777791418135166,-0.00473680067807436,-0.005959389731287956,-0.006549132987856865,3.138417959213257,0.5230696797370911,-0.006397990509867668,-0.0033590912353247404,-0.5059581995010376,3.47528338432312,7075225.0
71.30000305175781,39.47610855102539,0.02140532061457634,-0.008040678687393665,944.946533203125,-0.4660576283931732,1263.18212890625,-0.8205821514129639,1173.701904296875,-0.7164440155029297,1284.7867431640625,-0.8632153868675232,1.6568315029144287,1.5871533155441284,0.6684668660163879,0.5382368564605713,0.5294871926307678,0.5247125029563904,-0.015132882632315159,-0.034858956933021545,-0.017640957608819008,-0.004785568919032812,-0.005992978345602751,-0.0065049161203205585,3.1345949172973633,0.5224325060844421,-0.006358525715768337,-0.0033548823557794094,-0.5053242444992065,3.4749152660369873,7074475.5
71.4000015258789,39.47818374633789,0.02075769565999508,-0.006476262118667364,944.8999633789062,-0.46632781624794006,1263.10009765625,-0.8211296200752258,1173.6302490234375,-0.7168900370597839,1284.7003173828125,-0.8639229536056519,1.6553187370300293,1.583672046661377,0.6667096018791199,0.5377559661865234,0.5288864970207214,0.5240641236305237,-0.0151211554184556,-0.03476572781801224,-0.017505215480923653,-0.0048318179324269295,-0.006020926404744387,-0.006462836172431707,3.1307930946350098,0.521798849105835,-0.006324099376797676,-0.0033506217878311872,-0.5046824812889099,3.4745469093322754,7073725.5
71.5,39.480224609375,0.02041603811085224,-0.0034165598917752504,944.853271484375,-0.46659937500953674,1263.0179443359375,-0.8216785192489624,1173.5584716796875,-0.7173386812210083,1284.6138916015625,-0.8646249771118164,1.6538071632385254,1.5802000761032104,0.664965808391571,0.5372706055641174,0.5282831788063049,0.5234197974205017,-0.01510940957814455,-0.03467271476984024,-0.017370792105793953,-0.004875911865383387,-0.006044480483978987,-0.006424784194678068,3.127007007598877,0.5211678147315979,-0.0063012768514454365,-0.003346331650391221,-0.5040363073348999,3.4741783142089844,7072975.5
71.5999984741211,39.48228454589844,0.020604990422725677,0.0018895133398473263,944.806640625,-0.46687233448028564,1262.935791015625,-0.8222295641899109,1173.4866943359375,-0.717789888381958,1284.5274658203125,-0.8653244376182556,1.6522969007492065,1.5767375230789185,0.6632353663444519,0.5367808938026428,0.5276776552200317,0.5227788686752319,-0.015097668394446373,-0.034579984843730927,-0.017237888649106026,-0.004918454214930534,-0.006065474357455969,-0.0063942801207304,3.123225688934326,0.5205376148223877,-0.006299273110926151,-0.0033420510590076447,-0.5033915042877197,3.4738094806671143,7072224.5
71.69999694824219,39.48441696166992,0.021318800747394562,0.007138108368963003,944.7599487304688,-0.46714675426483154,1262.853515625,-0.8227835893630981,1173.4149169921875,-0.7182435393333435,1284.44091796875,-0.8660247921943665,1.6507877111434937,1.5732841491699219,0.6615181565284729,0.5362869501113892,0.5270701050758362,0.5221405029296875,-0.015085959807038307,-0.03448759391903877,-0.01710672676563263,-0.004960094578564167,-0.006085765082389116,-0.006374480668455362,3.1194369792938232,0.5199061632156372,-0.0063174329698085785,-0.0033378181979060173,-0.5027539730072021,3.473440408706665,7071473.5
71.80000305175781,39.48664855957031,0.0223028976470232,0.009840966202318668,944.7131958007812,-0.46742260456085205,1262.771240234375,-0.8233413100242615,1173.3431396484375,-0.7186997532844543,1284.354248046875,-0.8667281270027161,1.6492797136306763,1.5698399543762207,0.6598139405250549,0.5357888340950012,0.5264604687690735,0.5215035080909729,-0.015074299648404121,-0.03439558669924736,-0.016977442428469658,-0.0050012413412332535,-0.006106447894126177,-0.0063658724538981915,3.115633249282837,0.5192722082138062,-0.006345463916659355,-0.0033336530905216932,-0.5021265745162964,3.473071336746216,7070721.5
71.9000015258789,39.48898696899414,0.023397160694003105,0.01094262208789587,944.6664428710938,-0.46769988536834717,1262.6888427734375,-0.8239029049873352,1173.271240234375,-0.7191585302352905,1284.267578125,-0.8674353957176208,1.6477727890014648,1.566404938697815,0.6581225991249084,0.5352866649627686,0.5258488059043884,0.520866870880127,-0.015062696300446987,-0.03430398181080818,-0.016850080341100693,-0.005042084027081728,-0.006127967499196529,-0.006367115769535303,3.1118109226226807,0.5186351537704468,-0.006377767771482468,-0.003329563420265913,-0.5015106201171875,3.4727017879486084,7069969.5
72.0,39.491432189941406,0.024462180212140083,0.010650201700627804,944.61962890625,-0.46797865629196167,1262.6064453125,-0.8244684338569641,1173.19921875,-0.7196199893951416,1284.1807861328125,-0.8681467175483704,1.6462671756744385,1.5629791021347046,0.6564438343048096,0.5347804427146912,0.5252348780632019,0.5202297568321228,-0.015051150694489479,-0.034212782979011536,-0.01672462560236454,-0.005082645453512669,-0.006150293629616499,-0.006375864148139954,3.1079697608947754,0.5179949402809143,-0.006408994551748037,-0.0033255473244935274,-0.5009056925773621,3.472332239151001,7069217.0
72.0999984741211,39.49396896362305,0.025333646684885025,0.008714672178030014,944.5728149414062,-0.46825888752937317,1262.52392578125,-0.8250375390052795,1173.1273193359375,-0.7200841307640076,1284.0938720703125,-0.8688611388206482,1.644762635231018,1.5595624446868896,0.6547775864601135,0.534270167350769,0.5246186852455139,0.5195915102958679,-0.015039654448628426,-0.034121960401535034,-0.016600986942648888,-0.005122764501720667,-0.006172894965857267,-0.0063888151198625565,3.1041131019592285,0.5173522233963013,-0.006432594731450081,-0.0033215906005352736,-0.5003097057342529,3.4719622135162354,7068464.0
72.19999694824219,39.49656295776367,0.025943385437130928,0.006097371689975262,944.5260009765625,-0.46854066848754883,1262.44140625,-0.8256098628044128,1173.0552978515625,-0.7205510139465332,1284.0069580078125,-0.8695771098136902,1.6432591676712036,1.556154727935791,0.6531236171722412,0.5337559580802917,0.5240002870559692,0.518951952457428,-0.015028195455670357,-0.03403149172663689,-0.01647902838885784,-0.005162175744771957,-0.006194987799972296,-0.006402593106031418,3.1002466678619385,0.5167077779769897,-0.0064460779540240765,-0.0033176736906170845,-0.4997197389602661,3.4715921878814697,7067710.5
72.30000305175781,39.49916076660156,0.025980062782764435,0.0003667903074529022,944.4791259765625,-0.46882393956184387,1262.3587646484375,-0.8261843323707581,1172.983154296875,-0.7210206389427185,1283.9200439453125,-0.8702914714813232,1.6417568922042847,1.5527560710906982,0.6514817476272583,0.5332378149032593,0.5233798027038574,0.5183112025260925,-0.015016748569905758,-0.03394130989909172,-0.016358498483896255,-0.0052003199234604836,-0.006215027999132872,-0.006412122398614883,3.0963821411132812,0.5160636901855469,-0.006436232477426529,-0.0033137553837150335,-0.4991295039653778,3.471221923828125,7066956.5
72.4000015258789,39.501670837402344,0.025113465264439583,-0.008665981702506542,944.4322509765625,-0.4691087305545807,1262.276123046875,-0.8267592787742615,1172.9110107421875,-0.7214927673339844,1283.8328857421875,-0.8709987998008728,1.6402558088302612,1.5493664741516113,0.6498518586158752,0.5327159762382507,0.5227574706077576,0.5176700353622437,-0.015005268156528473,-0.03385130316019058,-0.016238989308476448,-0.005236263852566481,-0.006230526603758335,-0.006410322152078152,3.092538833618164,0.5154231190681458,-0.006389863323420286,-0.0033097690902650356,-0.4985290765762329,3.470851421356201,7066202.0
72.5,39.50399398803711,0.02322116307914257,-0.018923023715615273,944.3853149414062,-0.46939510107040405,1262.1934814453125,-0.827332615852356,1172.8388671875,-0.7219671607017517,1283.7457275390625,-0.8716926574707031,1.6387559175491333,1.5459858179092407,0.6482338905334473,0.5321906805038452,0.522134006023407,0.5170299410820007,-0.014993703924119473,-0.03376134857535362,-0.016120009124279022,-0.00526888994500041,-0.0062386211939156055,-0.006390129681676626,3.088740825653076,0.5147901177406311,-0.006302299443632364,-0.003305640071630478,-0.4979071617126465,3.4704806804656982,7065447.5
72.5999984741211,39.50603103637695,0.02038898505270481,-0.028321774676442146,944.33837890625,-0.4696829617023468,1262.1107177734375,-0.8279022574424744,1172.7666015625,-0.7224434018135071,1283.6585693359375,-0.8723667860031128,1.6372570991516113,1.542614221572876,0.6466278433799744,0.5316623449325562,0.5215101838111877,0.5163930058479309,-0.014982001855969429,-0.033671312034130096,-0.01600109040737152,-0.005297141615301371,-0.0062367613427340984,-0.006346494425088167,3.0850110054016113,0.5141685009002686,-0.006176766473799944,-0.003301299409940839,-0.4972533583641052,3.470109701156616,7064692.0
72.69999694824219,39.50768280029297,0.01652403734624386,-0.03864949196577072,944.2913818359375,-0.4699723422527313,1262.0279541015625,-0.8284658193588257,1172.6943359375,-0.7229209542274475,1283.5712890625,-0.8730143904685974,1.6357594728469849,1.5392515659332275,0.6450337171554565,0.5311315059661865,0.5208871960639954,0.5157618522644043,-0.014970109798014164,-0.03358106315135956,-0.01588173396885395,-0.005319916643202305,-0.006222388707101345,-0.006274951621890068,3.081374406814575,0.5135623812675476,-0.006008313037455082,-0.003296672133728862,-0.4965563714504242,3.469738483428955,7063936.5
72.80000305175781,39.50883865356445,0.011555059812963009,-0.049689773470163345,944.244384765625,-0.47026315331459045,1261.945068359375,-0.8290207386016846,1172.6220703125,-0.7233991026878357,1283.4840087890625,-0.8736283183097839,1.6342631578445435,1.535897970199585,0.6434515714645386,0.5305986404418945,0.5202663540840149,0.5151394009590149,-0.014957965351641178,-0.03349045664072037,-0.01576140522956848,-0.0053360341116786,-0.006192850414663553,-0.006171219050884247,3.0778579711914062,0.512976348400116,-0.005793665070086718,-0.0032916769850999117,-0.4958040118217468,3.469367027282715,7063180.0
72.9000015258789,39.509403228759766,0.005645330063998699,-0.0590972937643528,944.1973266601562,-0.4705553352832794,1261.862060546875,-0.8295645117759705,1172.5496826171875,-0.7238770723342896,1283.3966064453125,-0.874201774597168,1.632767915725708,1.5325535535812378,0.64188152551651,0.530064582824707,0.5196493268013,0.5145291090011597,-0.014945515431463718,-0.03339935094118118,-0.015639616176486015,-0.005344454664736986,-0.0061460030265152454,-0.006033000070601702,3.0744869709014893,0.5124144554138184,-0.005539222154766321,-0.0032862459775060415,-0.494985967874527,3.4689953327178955,7062423.5
73.0,39.5092887878418,-0.0011545974994078279,-0.06799927353858948,944.1502685546875,-0.47084876894950867,1261.779052734375,-0.8300946354866028,1172.477294921875,-0.7243539094924927,1283.3092041015625,-0.8747285604476929,1.6312739849090576,1.5292181968688965,0.6403236985206604,0.5295301079750061,0.5190379619598389,0.5139343738555908,-0.014932706952095032,-0.033307626843452454,-0.015515915118157864,-0.005344242788851261,-0.00608007563278079,-0.005859159864485264,3.071284294128418,0.5118806958198547,-0.00524585135281086,-0.0032803136855363846,-0.4940924346446991,3.468623399734497,7061666.0
