t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],dc[1],dc[2],dc[3],dc[4],dc[5],dc[6],P_MW,n,dn,rho,rho_dollars,m_dot_steam,Q_to_steam
73.0999984741211,39.5084114074707,-0.008792039006948471,-0.07637441903352737,944.1031494140625,-0.47114333510398865,1261.696044921875,-0.8306087255477905,1172.40478515625,-0.7248286008834839,1283.2216796875,-0.8752028346061707,1.6297813653945923,1.5258920192718506,0.6387783885002136,0.5289961099624634,0.5184341669082642,0.5133588910102844,-0.014919490553438663,-0.03321516141295433,-0.015389873646199703,-0.0053345318883657455,-0.005993550177663565,-0.005649183411151171,3.068272829055786,0.511378824710846,-0.004915107041597366,-0.003273819573223591,-0.49311426281929016,3.4682512283325195,7060908.5
73.19999694824219,39.50665283203125,-0.017550772055983543,-0.08758733421564102,944.0560302734375,-0.47143885493278503,1261.613037109375,-0.8311037421226501,1172.332275390625,-0.7253000140190125,1283.1341552734375,-0.8756171464920044,1.6282901763916016,1.5225751399993896,0.6372458338737488,0.5284636616706848,0.5178402066230774,0.5128062963485718,-0.014905805699527264,-0.033121805638074875,-0.015260964632034302,-0.005314225796610117,-0.005884337704628706,-0.00540052680298686,3.0654802322387695,0.5109133720397949,-0.004534343257546425,-0.003266681684181094,-0.49203911423683167,3.467878818511963,7060150.5
73.30000305175781,39.5038948059082,-0.027586733922362328,-0.10035961121320724,944.0088500976562,-0.4717351198196411,1261.5299072265625,-0.831576406955719,1172.259765625,-0.7257669568061829,1283.0465087890625,-0.8759628534317017,1.626800298690796,1.5192676782608032,0.6357263922691345,0.5279337763786316,0.5172584056854248,0.5122807025909424,-0.014891580678522587,-0.03302738815546036,-0.015128571540117264,-0.005282023921608925,-0.0057498677633702755,-0.0051093073561787605,3.062939167022705,0.5104898810386658,-0.00409736717119813,-0.003258806886151433,-0.4908529818058014,3.467506170272827,7059392.0
73.4000015258789,39.49998474121094,-0.039105374366045,-0.1151864156126976,943.961669921875,-0.4720318913459778,1261.4466552734375,-0.8320226669311523,1172.1871337890625,-0.726227879524231,1282.9588623046875,-0.8762300610542297,1.6253118515014648,1.5159697532653809,0.63422030210495,0.5274078249931335,0.5166914463043213,0.5117865800857544,-0.014876732602715492,-0.032931700348854065,-0.014991984702646732,-0.005236417520791292,-0.005587107501924038,-0.004770549479871988,3.0606868267059326,0.5101144909858704,-0.0035950487945228815,-0.0032500876113772392,-0.48953965306282043,3.4671332836151123,7058633.0
73.5,39.49477005004883,-0.05214788392186165,-0.1304250806570053,943.9144287109375,-0.47232887148857117,1261.3634033203125,-0.8324384093284607,1172.114501953125,-0.7266812920570374,1282.871337890625,-0.8764081597328186,1.623824954032898,1.5126813650131226,0.6327281594276428,0.5268871188163757,0.5161423087120056,0.5113289952278137,-0.014861173927783966,-0.03283453732728958,-0.014850456267595291,-0.005175819154828787,-0.00539293373003602,-0.004379496909677982,3.0587637424468994,0.5097939372062683,-0.0030251825228333473,-0.00324041279964149,-0.4880824089050293,3.4667603969573975,7057873.5
73.5999984741211,39.48811340332031,-0.06655918061733246,-0.1441129446029663,943.8671875,-0.4726257026195526,1261.2801513671875,-0.8328193426132202,1172.0418701171875,-0.727125346660614,1282.78369140625,-0.876487135887146,1.6223396062850952,1.509402871131897,0.6312505006790161,0.5263733267784119,0.5156142711639404,0.5109132528305054,-0.014844819903373718,-0.03273569047451019,-0.014703282155096531,-0.005098780617117882,-0.00516472989693284,-0.003933364991098642,3.0572073459625244,0.5095345377922058,-0.002393027301877737,-0.0032296834979206324,-0.48646631836891174,3.4663870334625244,7057113.5
73.69999694824219,39.47990036010742,-0.08214173465967178,-0.15582552552223206,943.8199462890625,-0.47292202711105347,1261.1968994140625,-0.8331615328788757,1171.9691162109375,-0.7275582551956177,1282.696044921875,-0.8764579892158508,1.6208560466766357,1.5061343908309937,0.629787802696228,0.5258681178092957,0.5151109099388123,0.5105448961257935,-0.01482759602367878,-0.032634977251291275,-0.014549839310348034,-0.005004077684134245,-0.004900585860013962,-0.003431568620726466,3.0560526847839355,0.5093420743942261,-0.0017049908638000488,-0.0032178147230297327,-0.48467859625816345,3.4660134315490723,7056353.0
73.80000305175781,39.47000503540039,-0.09894814342260361,-0.168064147233963,943.7726440429688,-0.4732173681259155,1261.113525390625,-0.833460807800293,1171.8963623046875,-0.7279778718948364,1282.6083984375,-0.8763115406036377,1.61937415599823,1.5028760433197021,0.6283407807350159,0.5253732800483704,0.5146358013153076,0.5102295279502869,-0.014809424057602882,-0.0325322188436985,-0.01438950002193451,-0.004890489857643843,-0.004598657134920359,-0.002873373683542013,3.0553345680236816,0.5092223882675171,-0.0009569532121531665,-0.00320471846498549,-0.4827060103416443,3.465639591217041,7055592.0
73.9000015258789,39.45829391479492,-0.1171240359544754,-0.18175889551639557,943.7252807617188,-0.4735112488269806,1261.0301513671875,-0.833712637424469,1171.823486328125,-0.7283820509910583,1282.520751953125,-0.8760377764701843,1.617894172668457,1.4996280670166016,0.6269102096557617,0.5248908400535583,0.5141928791999817,0.5099729895591736,-0.014790220186114311,-0.03242720291018486,-0.01422156859189272,-0.004756646696478128,-0.004256739746779203,-0.0022566618863493204,3.0550918579101562,0.5091819763183594,-0.0001417020394001156,-0.003190296236425638,-0.4805336892604828,3.4652657508850098,7054830.5
74.0,39.44465255737305,-0.136407732963562,-0.1928369551897049,943.6779174804688,-0.4738031327724457,1260.94677734375,-0.8339126110076904,1171.7506103515625,-0.7287685871124268,1282.43310546875,-0.875627338886261,1.6164162158966064,1.496390700340271,0.6254968047142029,0.5244228839874268,0.5137861967086792,0.509781002998352,-0.014769906178116798,-0.03231974318623543,-0.014045418240129948,-0.004601368214935064,-0.0038732171524316072,-0.0015811282210052013,3.055360794067383,0.5092267990112305,0.000730806146748364,-0.003174468642100692,-0.4781496822834015,3.4648914337158203,7054068.5
74.0999984741211,39.42900466918945,-0.15648123621940613,-0.20073504745960236,943.6305541992188,-0.4740923345088959,1260.8634033203125,-0.8340567946434021,1171.677734375,-0.7291349768638611,1282.3455810546875,-0.8750728368759155,1.6149402856826782,1.4931641817092896,0.624101459980011,0.5239714980125427,0.513420045375824,0.509659469127655,-0.01474841684103012,-0.032209690660238266,-0.013860553503036499,-0.004423821344971657,-0.0034474635031074286,-0.0008491647313348949,3.05617094039917,0.5093618035316467,0.0016497252508997917,-0.0031571800354868174,-0.47554558515548706,3.4645168781280518,7053306.0
74.19999694824219,39.41128921508789,-0.1771543174982071,-0.20673078298568726,943.5831298828125,-0.4743782579898834,1260.780029296875,-0.8341414928436279,1171.6048583984375,-0.7294787764549255,1282.2581787109375,-0.8743679523468018,1.613466501235962,1.4899488687515259,0.6227250695228577,0.5235390663146973,0.5130985379219055,0.5096137523651123,-0.014725697226822376,-0.03209690749645233,-0.013666573911905289,-0.0042234123684465885,-0.0029794820584356785,-6.43239327473566e-05,3.057547092437744,0.5095912218093872,0.002609416376799345,-0.0031383889727294445,-0.47271519899368286,3.464142322540283,7052543.0
74.30000305175781,39.391448974609375,-0.19841115176677704,-0.21256844699382782,943.53564453125,-0.47466012835502625,1260.696533203125,-0.8341630101203918,1171.5318603515625,-0.7297975420951843,1282.1707763671875,-0.8735066056251526,1.6119951009750366,1.4867448806762695,0.6213685870170593,0.5231277942657471,0.5128259658813477,0.5096490383148193,-0.014701694250106812,-0.031981274485588074,-0.013463092036545277,-0.0039995890110731125,-0.002469341503456235,0.0007705368334427476,3.0595147609710693,0.5099191069602966,0.0036110258661210537,-0.003118055174127221,-0.4696524739265442,3.4637672901153564,7051780.0
74.4000015258789,39.36941909790039,-0.22028027474880219,-0.21869121491909027,943.4881591796875,-0.47493720054626465,1260.6131591796875,-0.8341174721717834,1171.4588623046875,-0.7300886511802673,1282.08349609375,-0.8724822998046875,1.610526204109192,1.4835526943206787,0.6200329065322876,0.5227401256561279,0.5126065015792847,0.5097702741622925,-0.01467635203152895,-0.03186265751719475,-0.013249699957668781,-0.0037517533637583256,-0.0019169352017343044,0.001653793966397643,3.0620996952056885,0.5103499293327332,0.004657078068703413,-0.0030961371958255768,-0.46635109186172485,3.4633922576904297,7051016.0
74.5,39.34512710571289,-0.2429133951663971,-0.22633115947246552,943.440673828125,-0.475208580493927,1260.52978515625,-0.8340007662773132,1171.3858642578125,-0.730349600315094,1281.9962158203125,-0.8712876439094543,1.6090599298477173,1.4803725481033325,0.6187190413475037,0.5223785042762756,0.5124444365501404,0.5099822878837585,-0.014649605378508568,-0.03174090385437012,-0.013025918044149876,-0.0034791375510394573,-0.0013216532533988357,0.0025858022272586823,3.0653316974639893,0.5108886361122131,0.005755471996963024,-0.003072582185268402,-0.4628031551837921,3.4630167484283447,7050252.0
74.5999984741211,39.31853485107422,-0.26595401763916016,-0.23040622472763062,943.3931274414062,-0.47547343373298645,1260.4464111328125,-0.8338090181350708,1171.312744140625,-0.7305776476860046,1281.9091796875,-0.8699163794517517,1.6075963973999023,1.47720468044281,0.6174281239509583,0.522045373916626,0.5123440027236938,0.5102898478507996,-0.014621401205658913,-0.031615883111953735,-0.012791367247700691,-0.003181224223226309,-0.0006835577078163624,0.003564882557839155,3.0692360401153564,0.5115393400192261,0.006892229896038771,-0.003047364065423608,-0.4590047299861908,3.4626412391662598,7049487.5
74.69999694824219,39.289642333984375,-0.2889215648174286,-0.22967562079429626,943.3455810546875,-0.4757308065891266,1260.363037109375,-0.8335391283035278,1171.23974609375,-0.7307701706886292,1281.822265625,-0.8683651685714722,1.6061357259750366,1.47404944896698,0.6161612272262573,0.5217432975769043,0.5123094916343689,0.5106974244117737,-0.014591705054044724,-0.03148752078413963,-0.012545866891741753,-0.0028580015059560537,-4.047008133056806e-06,0.004585668910294771,3.0738284587860107,0.5123047232627869,0.008049705065786839,-0.00302049214951694,-0.45495718717575073,3.4622654914855957,7048722.5
74.80000305175781,39.2584342956543,-0.31208470463752747,-0.23163121938705444,943.2979736328125,-0.47597968578338623,1260.2796630859375,-0.8331876993179321,1171.1666259765625,-0.7309245467185974,1281.7354736328125,-0.8666296601295471,1.6046781539916992,1.4709073305130005,0.6149194240570068,0.5214748382568359,0.5123449563980103,0.5112090706825256,-0.01456048060208559,-0.031355734914541245,-0.012289180420339108,-0.002509309910237789,0.0007160056266002357,0.005645452067255974,3.0791268348693848,0.513187825679779,0.009242231026291847,-0.002991956193000078,-0.45065900683403015,3.4618895053863525,7047957.0
74.9000015258789,39.22488784790039,-0.33545979857444763,-0.2337508201599121,943.2503662109375,-0.4762190282344818,1260.1964111328125,-0.8327512145042419,1171.093505859375,-0.731037974357605,1281.64892578125,-0.8647048473358154,1.6032236814498901,1.4677784442901611,0.6137039065361023,0.5212424993515015,0.5124544501304626,0.5118285417556763,-0.014527680352330208,-0.031220415607094765,-0.012021017260849476,-0.002134852111339569,0.0014761846978217363,0.0067433505319058895,3.0851528644561768,0.5141921639442444,0.01047074981033802,-0.0029617452528327703,-0.44610852003097534,3.4615132808685303,7047191.0
75.0,39.18899154663086,-0.3589428961277008,-0.2348310649394989,943.2027587890625,-0.47644782066345215,1260.1131591796875,-0.832226037979126,1171.0203857421875,-0.7311078310012817,1281.5626220703125,-0.8625860214233398,1.601772665977478,1.4646633863449097,0.6125157475471497,0.5210489630699158,0.5126419067382812,0.512559711933136,-0.014493263326585293,-0.031081464141607285,-0.011741109192371368,-0.0017343900399282575,0.002275969600304961,0.007878270000219345,3.0919265747070312,0.5153211355209351,0.011732473969459534,-0.002929856302216649,-0.4413052797317505,3.461136817932129,7046425.0
75.0999984741211,39.1507453918457,-0.382480263710022,-0.23537370562553406,943.1550903320312,-0.4766649007797241,1260.0299072265625,-0.8316087126731873,1170.947265625,-0.731131374835968,1281.4764404296875,-0.8602685332298279,1.600325107574463,1.4615622758865356,0.6113561391830444,0.5208967328071594,0.512911319732666,0.5134061574935913,-0.014457186684012413,-0.030938787385821342,-0.011449205689132214,-0.0013077235780656338,0.0031147990375757217,0.009049138985574245,3.0994677543640137,0.516577959060669,0.013027112931013107,-0.002896290272474289,-0.4362494647502899,3.4607603549957275,7045658.0
75.19999694824219,39.11015701293945,-0.4058666229248047,-0.23386360704898834,943.107421875,-0.4768690764904022,1259.94677734375,-0.8308960199356079,1170.8741455078125,-0.7311059236526489,1281.3905029296875,-0.8577487468719482,1.5988812446594238,1.4584757089614868,0.6102263927459717,0.5207884907722473,0.5132665634155273,0.514371395111084,-0.014419416896998882,-0.03079230710864067,-0.011145117692649364,-0.0008548115147277713,0.003991738893091679,0.01025385968387127,3.107792854309082,0.5179654955863953,0.014347475953400135,-0.0028610634617507458,-0.43094345927238464,3.460383653640747,7044891.5
75.30000305175781,39.0672492980957,-0.42906543612480164,-0.2319881021976471,943.0596923828125,-0.4770592451095581,1259.86376953125,-0.8300846815109253,1170.8011474609375,-0.7310287952423096,1281.304931640625,-0.8550231456756592,1.59744131565094,1.4554040431976318,0.6091276407241821,0.5207268595695496,0.5137113332748413,0.5154587626457214,-0.014379920437932014,-0.0306419488042593,-0.010828682221472263,-0.0003756638034246862,0.004905794747173786,0.01149045955389738,3.116917371749878,0.5194862484931946,0.01569417491555214,-0.002824195194989443,-0.42539024353027344,3.4600067138671875,7044124.0
75.4000015258789,39.02206802368164,-0.451840877532959,-0.22775447368621826,943.0120239257812,-0.4772340953350067,1259.78076171875,-0.8291718363761902,1170.72802734375,-0.7308972477912903,1281.2196044921875,-0.8520894050598145,1.5960053205490112,1.4523475170135498,0.6080611944198608,0.5207144618034363,0.5142492651939392,0.5166711807250977,-0.014338674023747444,-0.0304876621812582,-0.010499808937311172,0.0001295270922128111,0.00585555424913764,0.012755906209349632,3.1268532276153564,0.5211422443389893,0.017058193683624268,-0.00278572179377079,-0.41959524154663086,3.459629774093628,7043356.5
75.5,38.974666595458984,-0.47400882840156555,-0.22167959809303284,942.9642944335938,-0.47739240527153015,1259.6978759765625,-0.8281549215316772,1170.6549072265625,-0.7307085990905762,1281.134521484375,-0.8489461541175842,1.5945736169815063,1.449306607246399,0.6070281863212585,0.5207538604736328,0.5148839354515076,0.5180113911628723,-0.014295663684606552,-0.030329417437314987,-0.010158494114875793,0.000660365098156035,0.006839146371930838,0.014046181924641132,3.137608289718628,0.5229347348213196,0.018433257937431335,-0.002745693316683173,-0.413565993309021,3.4592525959014893,7042589.0
75.5999984741211,38.925132751464844,-0.495315819978714,-0.21306975185871124,942.91650390625,-0.47753286361694336,1259.6151123046875,-0.8270319104194641,1170.5819091796875,-0.7304604053497314,1281.0498046875,-0.8455936908721924,1.5931463241577148,1.4462817907333374,0.6060299873352051,0.5208475589752197,0.5156185030937195,0.5194816589355469,-0.014250884763896465,-0.030167216435074806,-0.009804840199649334,0.0012162006460130215,0.007854129187762737,0.015356047078967094,3.149184465408325,0.5248640775680542,0.01980924978852272,-0.0027041779831051826,-0.4073128402233124,3.4588754177093506,7041820.5
75.69999694824219,38.87356185913086,-0.5157208442687988,-0.20405028760433197,942.8687744140625,-0.47765418887138367,1259.532470703125,-0.825800895690918,1170.5087890625,-0.730150043964386,1280.9654541015625,-0.8420326709747314,1.5917235612869263,1.4432734251022339,0.6050677299499512,0.5209981203079224,0.5164560079574585,0.521083652973175,-0.014204340986907482,-0.030001068487763405,-0.00943899154663086,0.001796299358829856,0.008897976018488407,0.016680719330906868,3.1615822315216064,0.5269303917884827,0.021185414865612984,-0.0026612472720444202,-0.4008464515209198,3.458498001098633,7041052.5
75.80000305175781,38.82004165649414,-0.5351966023445129,-0.19475780427455902,942.8209838867188,-0.47775503993034363,1259.4500732421875,-0.8244600892066956,1170.435791015625,-0.7297751903533936,1280.88134765625,-0.8382640480995178,1.5903054475784302,1.4402817487716675,0.6041426658630371,0.5212078094482422,0.517399251461029,0.5228186845779419,-0.014156034216284752,-0.029830992221832275,-0.009061100892722607,0.002399918157607317,0.009968281723558903,0.018016349524259567,3.1748013496398926,0.5291335582733154,0.022560596466064453,-0.0026169740594923496,-0.3941778540611267,3.458120584487915,7040284.0
75.9000015258789,38.764678955078125,-0.5536571145057678,-0.18460465967655182,942.773193359375,-0.4778341054916382,1259.36767578125,-0.8230080604553223,1170.3629150390625,-0.7293335199356079,1280.7977294921875,-0.8342891931533813,1.5888923406600952,1.437307357788086,0.6032559871673584,0.5214790105819702,0.5184507369995117,0.524687647819519,-0.014105971902608871,-0.02965700812637806,-0.008671360090374947,0.0030262439977377653,0.01106258761137724,0.019359275698661804,3.1888394355773926,0.5314732193946838,0.023930855095386505,-0.002571437507867813,-0.38731899857521057,3.4577431678771973,7039515.5
76.0,38.707550048828125,-0.5712887048721313,-0.17631636559963226,942.7254028320312,-0.4778899848461151,1259.285400390625,-0.8214429020881653,1170.2899169921875,-0.7288228273391724,1280.7144775390625,-0.830108642578125,1.587484359741211,1.4343504905700684,0.6024088859558105,0.5218139886856079,0.5196127891540527,0.5266911387443542,-0.01405415590852499,-0.0294791292399168,-0.008269894868135452,0.0036746349651366472,0.01217903383076191,0.02070799469947815,3.2036969661712646,0.5339494943618774,0.025304922834038734,-0.0025247035082429647,-0.3802797496318817,3.4573655128479004,7038747.0
76.0999984741211,38.648746490478516,-0.5879999399185181,-0.16711190342903137,942.6776123046875,-0.47792136669158936,1259.203369140625,-0.8197631239891052,1170.2171630859375,-0.7282409071922302,1280.6317138671875,-0.8257231712341309,1.586081624031067,1.431411623954773,0.6016024947166443,0.5222148299217224,0.5208874940872192,0.52882981300354,-0.014000587165355682,-0.029297364875674248,-0.007856844924390316,0.004344440996646881,0.013315840624272823,0.022061122581362724,3.219374418258667,0.5365623831748962,0.02667778916656971,-0.0024768440052866936,-0.37307098507881165,3.4569878578186035,7037978.0
76.19999694824219,38.58839797973633,-0.6035066843032837,-0.15506771206855774,942.6298217773438,-0.4779268801212311,1259.1214599609375,-0.8179674744606018,1170.144287109375,-0.7275857925415039,1280.5494384765625,-0.8211351037025452,1.5846843719482422,1.428491234779358,0.6008380055427551,0.5226836800575256,0.522276759147644,0.531103789806366,-0.013945281505584717,-0.029111763462424278,-0.00743247102946043,0.005034714471548796,0.014470502734184265,0.02341495268046856,3.235865354537964,0.539310872554779,0.028036251664161682,-0.002427950967103243,-0.36570656299591064,3.4566102027893066,7037209.5
76.30000305175781,38.52659225463867,-0.6180518269538879,-0.14545166492462158,942.58203125,-0.47790518403053284,1259.039794921875,-0.8160548806190491,1170.0716552734375,-0.726855456829071,1280.467529296875,-0.8163461685180664,1.5832926034927368,1.4255894422531128,0.6001164317131042,0.5232225656509399,0.5237823128700256,0.533513069152832,-0.013888251036405563,-0.02892235480248928,-0.00699698505923152,0.005744662135839462,0.015641069039702415,0.024767816066741943,3.253166437149048,0.5421943664550781,0.029392044991254807,-0.002378099365159869,-0.35819771885871887,3.456232786178589,7036440.5
76.4000015258789,38.463401794433594,-0.6319223046302795,-0.1387045532464981,942.5342407226562,-0.4778549075126648,1258.958251953125,-0.814023494720459,1169.9989013671875,-0.726047933101654,1280.3861083984375,-0.8113560676574707,1.581906795501709,1.4227068424224854,0.5994390249252319,0.5238334536552429,0.5254056453704834,0.5360576510429382,-0.013829488307237625,-0.028729135170578957,-0.006550449412316084,0.006473870947957039,0.016826719045639038,0.026121435686945915,3.2712807655334473,0.5452134609222412,0.030757445842027664,-0.0023273425176739693,-0.3505525290966034,3.455855131149292,7035672.0
76.5,38.39887619018555,-0.6452359557151794,-0.13313637673854828,942.4864501953125,-0.4777747392654419,1258.876953125,-0.8118712306022644,1169.9263916015625,-0.7251614332199097,1280.3052978515625,-0.8061633110046387,1.5805268287658691,1.4198437929153442,0.5988067984580994,0.5245181322097778,0.5271483063697815,0.5387378334999084,-0.013768980279564857,-0.02853207290172577,-0.006092842202633619,0.007222152780741453,0.018027281388640404,0.027478855103254318,3.2902162075042725,0.5483694076538086,0.0321374349296093,-0.002275725593790412,-0.342777818441391,3.455477476119995,7034903.0
76.5999984741211,38.333072662353516,-0.6580366492271423,-0.12800689041614532,942.438720703125,-0.4776633083820343,1258.7958984375,-0.8095959424972534,1169.8538818359375,-0.7241940498352051,1280.224853515625,-0.8007659316062927,1.579153060913086,1.417000651359558,0.598220944404602,0.525278627872467,0.5290117859840393,0.5415540337562561,-0.013706706464290619,-0.028331128880381584,-0.005624101962894201,0.00798941869288683,0.019242852926254272,0.028843142092227936,3.3099827766418457,0.5516637563705444,0.03353443369269371,-0.0022232907358556986,-0.33487987518310547,3.4551000595092773,7034134.5
76.69999694824219,38.26604461669922,-0.6702815294265747,-0.12244917452335358,942.3909301757812,-0.47751933336257935,1258.715087890625,-0.8071953654289246,1169.7816162109375,-0.7231437563896179,1280.1451416015625,-0.7951619029045105,1.577785611152649,1.4141777753829956,0.5976824760437012,0.5261167883872986,0.5309975743293762,0.5445070862770081,-0.013642649166285992,-0.02812626212835312,-0.0051441737450659275,0.00877557322382927,0.020473496988415718,0.030216513201594353,3.3305892944335938,0.5550982356071472,0.03494692221283913,-0.002170082414522767,-0.32686546444892883,3.4547228813171387,7033366.5
76.80000305175781,38.1978874206543,-0.6815875172615051,-0.1130596250295639,942.3432006835938,-0.4773414433002472,1258.6343994140625,-0.8046679496765137,1169.7093505859375,-0.7220088243484497,1280.06591796875,-0.7893514633178711,1.5764245986938477,1.4113755226135254,0.5971925258636475,0.5270345211029053,0.5331071615219116,0.5475978851318359,-0.013576805591583252,-0.02791748009622097,-0.004653159994632006,0.009580130688846111,0.02171819470822811,0.0315973125398159,3.3520379066467285,0.5586730241775513,0.036356352269649506,-0.00211617280729115,-0.3187454044818878,3.454345464706421,7032598.5
76.9000015258789,38.12874221801758,-0.6914433240890503,-0.09855812788009644,942.2954711914062,-0.4771283268928528,1258.5540771484375,-0.8020133376121521,1169.63720703125,-0.7207873463630676,1279.9873046875,-0.7833386063575745,1.5750702619552612,1.4085943698883057,0.5967522263526917,0.5280335545539856,0.535341739654541,0.5508267879486084,-0.013509207405149937,-0.027704861015081406,-0.004151436500251293,0.01040193997323513,0.022974148392677307,0.03297858312726021,3.3743162155151367,0.5623860359191895,0.03773752599954605,-0.0020616697147488594,-0.3105359673500061,3.4539685249328613,7031831.0
77.0,38.058773040771484,-0.6996870636940002,-0.08243752270936966,942.247802734375,-0.47687867283821106,1258.47412109375,-0.7992318868637085,1169.565185546875,-0.7194777131080627,1279.9091796875,-0.7771294713020325,1.5737228393554688,1.405834674835205,0.5963626503944397,0.5291155576705933,0.5377023220062256,0.5541934370994568,-0.013439900241792202,-0.027488525956869125,-0.0036395408678799868,0.011239469051361084,0.02423766627907753,0.034351713955402374,3.3974039554595947,0.5662339925765991,0.039081428200006485,-0.0020066918805241585,-0.3022550046443939,3.4535915851593018,7031063.5
77.0999984741211,37.98812484741211,-0.7064900398254395,-0.06802931427955627,942.2001342773438,-0.47659119963645935,1258.394287109375,-0.7963240146636963,1169.4932861328125,-0.7180784940719604,1279.831787109375,-0.7707300782203674,1.5723823308944702,1.4030967950820923,0.596024751663208,0.5302820205688477,0.5401895046234131,0.5576967000961304,-0.013368931598961353,-0.02726859785616398,-0.003117987886071205,0.012091274373233318,0.025505466386675835,0.03571060672402382,3.421281337738037,0.5702135562896729,0.04039397090673447,-0.0019513452425599098,-0.29391852021217346,3.4532148838043213,7030296.5
77.19999694824219,37.91695785522461,-0.7116695642471313,-0.05179547145962715,942.1524658203125,-0.4762646555900574,1258.3148193359375,-0.7932906746864319,1169.4215087890625,-0.7165883779525757,1279.755126953125,-0.7641475200653076,1.5710490942001343,1.400381088256836,0.5957394242286682,0.5315343141555786,0.5428034663200378,0.5613348484039307,-0.013296356424689293,-0.027045216411352158,-0.0025873768609017134,0.012955729849636555,0.02677391842007637,0.03704874590039253,3.4459245204925537,0.5743207335472107,0.041661545634269714,-0.0018957480788230896,-0.2855442464351654,3.45283842086792,7029530.5
77.30000305175781,37.845455169677734,-0.7150143980979919,-0.03344835340976715,942.1048583984375,-0.47589778900146484,1258.235595703125,-0.7901334166526794,1169.3499755859375,-0.7150062322616577,1279.678955078125,-0.7573912739753723,1.569723129272461,1.3976879119873047,0.5955075621604919,0.5328735709190369,0.5455441474914551,0.5651053786277771,-0.013222248293459415,-0.026818573474884033,-0.0020484679844230413,0.013830837793648243,0.028038546442985535,0.03835775703191757,3.4713003635406494,0.5785501003265381,0.04286964610219002,-0.0018400325207039714,-0.2771521806716919,3.4524621963500977,7028764.5
77.4000015258789,37.7737922668457,-0.7166380286216736,-0.01623646542429924,942.0573120117188,-0.47548937797546387,1258.15673828125,-0.7868543267250061,1169.278564453125,-0.7133312821388245,1279.6036376953125,-0.7504711747169495,1.5684046745300293,1.3950175046920776,0.595329999923706,0.5343008041381836,0.5484108328819275,0.5690049529075623,-0.013146688230335712,-0.026588864624500275,-0.0015020521823316813,0.014714564196765423,0.029294971376657486,0.03963056579232216,3.497375011444092,0.582895815372467,0.044020019471645355,-0.0017843220848590136,-0.26876088976860046,3.4520864486694336,7027999.5
77.5,37.702117919921875,-0.7167350053787231,-0.0009696442866697907,942.009765625,-0.4750382602214813,1258.0782470703125,-0.7834553718566895,1169.207275390625,-0.7115628719329834,1279.5289306640625,-0.743396520614624,1.567093849182129,1.3923702239990234,0.5952074527740479,0.5358167886734009,0.5514026284217834,0.5730298757553101,-0.01306974794715643,-0.026356277987360954,-0.0009488642099313438,0.015605051070451736,0.030539490282535553,0.04086283966898918,3.524115562438965,0.5873526334762573,0.045117590576410294,-0.001728725852444768,-0.26038679480552673,3.4517109394073486,7027235.0
77.5999984741211,37.63056564331055,-0.7155423164367676,0.011926831677556038,941.9622802734375,-0.47454336285591125,1258.0001220703125,-0.779938280582428,1169.13623046875,-0.7097005248069763,1279.4549560546875,-0.7361752390861511,1.5657907724380493,1.3897464275360107,0.5951405167579651,0.5374220609664917,0.5545181632041931,0.5771758556365967,-0.012991492636501789,-0.026120975613594055,-0.0003895495319738984,0.016500696539878845,0.031769245862960815,0.0420529879629612,3.5514943599700928,0.5919157266616821,0.046170007437467575,-0.0016733353259041905,-0.2520436644554138,3.451335906982422,7026471.0
77.69999694824219,37.55924606323242,-0.7131979465484619,0.023443691432476044,941.9148559570312,-0.4740035831928253,1257.9222412109375,-0.7763047814369202,1169.0653076171875,-0.7077440023422241,1279.3817138671875,-0.7288146615028381,1.56449556350708,1.3871461153030396,0.5951297283172607,0.5391170382499695,0.5577558279037476,0.5814387202262878,-0.012911981903016567,-0.025883104652166367,0.00017530476907268167,0.017400069162249565,0.03298196196556091,0.043200861662626266,3.5794856548309326,0.5965809226036072,0.047180045396089554,-0.0016182317631319165,-0.24374377727508545,3.450961112976074,7025708.0
77.80000305175781,37.48828125,-0.7096366882324219,0.03561284393072128,941.8674926757812,-0.47341790795326233,1257.8448486328125,-0.772556722164154,1168.99462890625,-0.7056930065155029,1279.3092041015625,-0.721322774887085,1.5632084608078003,1.3845698833465576,0.5951757431030273,0.5409021377563477,0.5611137747764587,0.5858141779899597,-0.012831278145313263,-0.02564283087849617,0.0007450651028193533,0.018301649019122124,0.034175172448158264,0.04430520161986351,3.6080610752105713,0.6013435125350952,0.048139821738004684,-0.0015635006129741669,-0.23549997806549072,3.4505867958068848,7024946.0
77.9000015258789,37.41779327392578,-0.704883337020874,0.04753352329134941,941.8201904296875,-0.47278544306755066,1257.767822265625,-0.7686965465545654,1168.9241943359375,-0.7035477161407471,1279.2374267578125,-0.7137081623077393,1.5619293451309204,1.382017731666565,0.5952789187431335,0.542777419090271,0.5645899176597595,0.5902978181838989,-0.012749453075230122,-0.025400327518582344,0.0013190561439841986,0.01920383982360363,0.03534628823399544,0.04536405950784683,3.6371896266937256,0.606198251247406,0.049046896398067474,-0.0015092247631400824,-0.22732475399971008,3.4502129554748535,7024185.0
78.0,37.34787368774414,-0.6991817951202393,0.057015225291252136,941.77294921875,-0.4721052348613739,1257.691162109375,-0.7647263407707214,1168.85400390625,-0.7013081312179565,1279.16650390625,-0.7059784531593323,1.560658574104309,1.3794898986816406,0.5954396724700928,0.5447428226470947,0.5681819915771484,0.594884991645813,-0.012666569091379642,-0.025155752897262573,0.0018966796342283487,0.020105265080928802,0.036493390798568726,0.04637743532657623,3.666844129562378,0.6111406683921814,0.049910951405763626,-0.001455469522625208,-0.21922795474529266,3.4498395919799805,7023425.0
78.0999984741211,37.278621673583984,-0.692509651184082,0.06672163307666779,941.7257690429688,-0.4713764786720276,1257.6148681640625,-0.7606483697891235,1168.783935546875,-0.6989746689796448,1279.09619140625,-0.6981413960456848,1.5593961477279663,1.3769866228103638,0.5956583619117737,0.5467983484268188,0.5718875527381897,0.5995712876319885,-0.012582688592374325,-0.024909263476729393,0.0024773329496383667,0.021004555746912956,0.037614647299051285,0.047345034778118134,3.6969966888427734,0.6161661148071289,0.050726037472486496,-0.0014023015974089503,-0.21121960878372192,3.4494669437408447,7022666.5
78.19999694824219,37.210147857666016,-0.6847370862960815,0.07772541046142578,941.6786499023438,-0.47059839963912964,1257.5389404296875,-0.7564655542373657,1168.7142333984375,-0.6965476274490356,1279.02685546875,-0.6902062296867371,1.558142066001892,1.374508023262024,0.5959352254867554,0.5489435791969299,0.5757037401199341,0.6043518781661987,-0.012497887946665287,-0.024661051109433174,0.0030603057239204645,0.021900104358792305,0.038707587867975235,0.04826425760984421,3.7276134490966797,0.6212689280509949,0.051480747759342194,-0.0013497958425432444,-0.2033110111951828,3.449094772338867,7021908.5
78.30000305175781,37.142555236816406,-0.6759399175643921,0.08797180652618408,941.6316528320312,-0.46977028250694275,1257.4635009765625,-0.7521809339523315,1168.6446533203125,-0.6940276622772217,1278.958251953125,-0.6821826696395874,1.5568965673446655,1.3720544576644897,0.5962705016136169,0.5511780977249146,0.5796277523040771,0.609221875667572,-0.012412249110639095,-0.024411315098404884,0.0036448566243052483,0.022790247574448586,0.039769675582647324,0.049132347106933594,3.7586588859558105,0.6264431476593018,0.05217553675174713,-0.0012980216415598989,-0.19551260769367218,3.448723316192627,7021152.5
78.4000015258789,37.075950622558594,-0.6660309433937073,0.09908965229988098,941.584716796875,-0.4688915014266968,1257.3885498046875,-0.7477981448173523,1168.575439453125,-0.6914156079292297,1278.890380859375,-0.6740816831588745,1.5556596517562866,1.3696258068084717,0.5966642498970032,0.553501307964325,0.5836562514305115,0.6141759157180786,-0.012325859628617764,-0.024160275235772133,0.00423017144203186,0.023673171177506447,0.04079803079366684,0.04994552582502365,3.790093183517456,0.6316822171211243,0.05280008912086487,-0.0012470539659261703,-0.1878356635570526,3.448352575302124,7020397.5
78.5,37.01042175292969,-0.6552866101264954,0.10744323581457138,941.537841796875,-0.46796151995658875,1257.31396484375,-0.7433207035064697,1168.50634765625,-0.6887122988700867,1278.8233642578125,-0.6659130454063416,1.554431438446045,1.3672224283218384,0.5971165299415588,0.5559123754501343,0.5877858400344849,0.6192083954811096,-0.012238802388310432,-0.023908138275146484,0.004815505351871252,0.024547265842556953,0.04179040715098381,0.05070223659276962,3.8218798637390137,0.6369799971580505,0.05336673930287361,-0.001196947880089283,-0.18028852343559265,3.4479823112487793,7019644.0
78.5999984741211,36.946044921875,-0.6437990665435791,0.11487562954425812,941.4910888671875,-0.4669798016548157,1257.2398681640625,-0.7387519478797913,1168.4376220703125,-0.6859189867973328,1278.7572021484375,-0.657686173915863,1.5532119274139404,1.3648443222045898,0.5976272821426392,0.5584103465080261,0.5920127630233765,0.6243137717247009,-0.01215115562081337,-0.02365509420633316,0.005400172434747219,0.0254110898822546,0.042745087295770645,0.05140232294797897,3.8539843559265137,0.6423307061195374,0.05387585237622261,-0.0011477521620690823,-0.1728784739971161,3.447613000869751,7018892.0
78.69999694824219,36.88288116455078,-0.6316362619400024,0.1216277927160263,941.4444580078125,-0.4659459888935089,1257.166259765625,-0.7340953350067139,1168.369140625,-0.6830368041992188,1278.69189453125,-0.6494100093841553,1.5520012378692627,1.362491488456726,0.5981965065002441,0.5609940886497498,0.5963332056999207,0.6294863224029541,-0.01206299476325512,-0.023401331156492233,0.005983497481793165,0.026263250038027763,0.04366050660610199,0.05204571411013603,3.8863725662231445,0.6477287411689758,0.05432761833071709,-0.001099510001949966,-0.1656120866537094,3.44724440574646,7018141.5
78.80000305175781,36.82095718383789,-0.6192231178283691,0.12413181364536285,941.39794921875,-0.46485966444015503,1257.093017578125,-0.7293537855148315,1168.301025390625,-0.6800671219825745,1278.6273193359375,-0.6410911679267883,1.5507993698120117,1.3601640462875366,0.5988239049911499,0.5636624693870544,0.6007432341575623,0.634720504283905,-0.011974376626312733,-0.023146986961364746,0.006565001327544451,0.027102867141366005,0.04453650861978531,0.05263631418347359,3.9190196990966797,0.6531699299812317,0.05474541708827019,-0.0010522357188165188,-0.15849146246910095,3.4468767642974854,7017393.0
78.9000015258789,36.760276794433594,-0.6068130731582642,0.12410033494234085,941.3515014648438,-0.4637206196784973,1257.0203857421875,-0.7245293259620667,1168.233154296875,-0.6770113706588745,1278.5635986328125,-0.6327335238456726,1.5496063232421875,1.357862114906311,0.5995093584060669,0.5664141178131104,0.6052389144897461,0.6400114297866821,-0.011885333806276321,-0.022892143577337265,0.007144402712583542,0.02792956307530403,0.045374251902103424,0.053181033581495285,3.9519107341766357,0.6586517691612244,0.05514216423034668,-0.0010059257037937641,-0.15151607990264893,3.446509838104248,7016646.0
79.0,36.70081329345703,-0.594627857208252,0.12185223400592804,941.30517578125,-0.46252864599227905,1256.9481201171875,-0.7196235060691833,1168.1656494140625,-0.6738708019256592,1278.500732421875,-0.6243386268615723,1.5484223365783691,1.3555855751037598,0.6002526879310608,0.569247841835022,0.6098165512084961,0.6453548669815063,-0.011795884929597378,-0.02263684757053852,0.0077215805649757385,0.028743360191583633,0.04617586359381676,0.053688276559114456,3.9850382804870605,0.6641730666160583,0.05553100258111954,-0.0009605613304302096,-0.1446831375360489,3.446143865585327,7015901.0
79.0999984741211,36.64253234863281,-0.5828131437301636,0.11814699321985245,941.2589721679688,-0.4612835943698883,1256.87646484375,-0.7146372199058533,1168.098388671875,-0.6706469058990479,1278.438720703125,-0.6159064769744873,1.5472471714019775,1.353334665298462,0.6010535955429077,0.5721622705459595,0.6144726872444153,0.6507475972175598,-0.011706031858921051,-0.022381100803613663,0.008296540006995201,0.029544588178396225,0.04694414511322975,0.05416696146130562,4.018401622772217,0.6697335839271545,0.055921345949172974,-0.0009161139605566859,-0.13798831403255463,3.4457790851593018,7015158.0
79.19999694824219,36.58539962768555,-0.5713455080986023,0.11467619985342026,941.2129516601562,-0.4599854052066803,1256.8052978515625,-0.7095714211463928,1168.031494140625,-0.6673407554626465,1278.3775634765625,-0.6074366569519043,1.5460810661315918,1.3511093854904175,0.6019119024276733,0.5751562118530273,0.619204044342041,0.656187117099762,-0.011615774594247341,-0.02212490700185299,0.008869318291544914,0.03033364750444889,0.04768187180161476,0.05462438240647316,4.052000522613525,0.6753333806991577,0.056312356144189835,-0.0008725569350644946,-0.131427600979805,3.4454150199890137,7014417.0
79.30000305175781,36.5294075012207,-0.5599088072776794,0.11436721682548523,941.1669921875,-0.45863401889801025,1256.7344970703125,-0.7044274806976318,1167.9649658203125,-0.6639535427093506,1278.3172607421875,-0.598930835723877,1.544924020767212,1.3489097356796265,0.6028273701667786,0.5782284736633301,0.6240077614784241,0.6616714000701904,-0.011525129899382591,-0.021868305280804634,0.009439785033464432,0.03111051768064499,0.04839048534631729,0.055062562227249146,4.085827827453613,0.6809712648391724,0.05668379366397858,-0.000829885364510119,-0.1250002682209015,3.445052146911621,7013678.0
79.4000015258789,36.47456741333008,-0.5483933687210083,0.11515442281961441,941.1212158203125,-0.45722949504852295,1256.664306640625,-0.6992074251174927,1167.898681640625,-0.6604865193367004,1278.2578125,-0.5903927683830261,1.543776035308838,1.3467357158660889,0.6037997603416443,0.5813778042793274,0.6288809180259705,0.6671984791755676,-0.011434131301939487,-0.021611377596855164,0.01000768318772316,0.031874846667051315,0.04907040670514107,0.055480338633060455,4.119868755340576,0.6866447925567627,0.05702902376651764,-0.000788101926445961,-0.11870668828487396,3.444690227508545,7012941.5
79.5,36.420875549316406,-0.5369235873222351,0.11469796299934387,941.0755615234375,-0.45577189326286316,1256.5947265625,-0.6939132809638977,1167.8328857421875,-0.6569408774375916,1278.19921875,-0.5818254351615906,1.5426372289657593,1.3445874452590942,0.6048287749290466,0.5846028923988342,0.633820652961731,0.6727663278579712,-0.011342806741595268,-0.0213541928678751,0.010572792962193489,0.03262639045715332,0.049722280353307724,0.05587762966752052,4.154111385345459,0.6923518776893616,0.057355958968400955,-0.0007472007418982685,-0.11254601180553436,3.4443295001983643,7012207.5
79.5999984741211,36.36833190917969,-0.5254409313201904,0.11482604593038559,941.030029296875,-0.45426130294799805,1256.525634765625,-0.688546895980835,1167.767333984375,-0.6533178687095642,1278.1414794921875,-0.573232114315033,1.5415074825286865,1.3424649238586426,0.6059141755104065,0.5879025459289551,0.6388242244720459,0.678372859954834,-0.011251185089349747,-0.02109682187438011,0.011134887114167213,0.033364880830049515,0.05034662410616875,0.05625412240624428,4.188542366027832,0.6980903744697571,0.05765930563211441,-0.000707180006429553,-0.10651794821023941,3.443969964981079,7011475.5
79.69999694824219,36.31693649291992,-0.5139641165733337,0.11476859450340271,940.9846801757812,-0.45269790291786194,1256.45703125,-0.6831102967262268,1167.7021484375,-0.6496187448501587,1278.0845947265625,-0.5646162033081055,1.5403870344161987,1.3403681516647339,0.6070556044578552,0.5912753343582153,0.6438888311386108,0.6840159893035889,-0.011159297078847885,-0.02083934098482132,0.011693727225065231,0.03409002721309662,0.05094381049275398,0.05660928040742874,4.223147869110107,0.7038580179214478,0.05793984606862068,-0.0006680367514491081,-0.10062205791473389,3.4436118602752686,7010746.0
79.80000305175781,36.26667785644531,-0.5025712847709656,0.11392824351787567,940.9395141601562,-0.4510818421840668,1256.388916015625,-0.6776055097579956,1167.637451171875,-0.6458448171615601,1278.028564453125,-0.5559806227684021,1.5392756462097168,1.3382970094680786,0.608252763748169,0.5947199463844299,0.6490117907524109,0.6896935701370239,-0.011067169718444347,-0.020581815391778946,0.012249117717146873,0.03480164334177971,0.05151446536183357,0.056943561881780624,4.257916450500488,0.7096527218818665,0.058202337473630905,-0.000629762711469084,-0.09485708177089691,3.4432547092437744,7010019.0
79.9000015258789,36.21756362915039,-0.4911568760871887,0.11414410173892975,940.8944702148438,-0.44941338896751404,1256.321533203125,-0.6720346212387085,1167.572998046875,-0.6419973373413086,1277.973388671875,-0.547328770160675,1.5381735563278198,1.3362517356872559,0.609505295753479,0.5982350707054138,0.6541905999183655,0.695403516292572,-0.010974835604429245,-0.02032431960105896,0.012800815515220165,0.03549942746758461,0.05205881968140602,0.05725627765059471,4.2928338050842285,0.7154722809791565,0.058438319712877274,-0.0005923567223362625,-0.08922286331653595,3.442898988723755,7009294.5
80.0,36.16956329345703,-0.4799690544605255,0.11187806725502014,940.849609375,-0.4476928412914276,1256.2545166015625,-0.6663993000984192,1167.509033203125,-0.6380776762962341,1277.9190673828125,-0.5386627316474915,1.5370807647705078,1.334232211112976,0.610812783241272,0.6018192768096924,0.6594224572181702,0.7011436820030212,-0.010882312431931496,-0.02006690204143524,0.01334869209676981,0.03618336096405983,0.05257784202694893,0.05754922702908516,4.327890872955322,0.7213152050971985,0.05866573005914688,-0.0005558010307140648,-0.08371671289205551,3.442544460296631,7008573.0
80.0999984741211,36.12266540527344,-0.4689989387989044,0.10970119386911392,940.804931640625,-0.4459204375743866,1256.188232421875,-0.6607009768486023,1167.4454345703125,-0.6340871453285217,1277.8656005859375,-0.5299836993217468,1.5359971523284912,1.3322383165359497,0.6121748685836792,0.6054711937904358,0.6647050976753235,0.7069123387336731,-0.010789614170789719,-0.019809596240520477,0.013892676681280136,0.03685356676578522,0.053072813898324966,0.057824935764074326,4.3630828857421875,0.7271804213523865,0.058883119374513626,-0.0005200784653425217,-0.07833605259656906,3.4421916007995605,7007854.5
80.19999694824219,36.07684326171875,-0.45820823311805725,0.1079070121049881,940.7604370117188,-0.44409653544425964,1256.1224365234375,-0.6549412608146667,1167.3822021484375,-0.6300269961357117,1277.8131103515625,-0.5212931036949158,1.5349228382110596,1.3302702903747559,0.6135911345481873,0.6091893911361694,0.6700360178947449,0.7127077579498291,-0.010696757584810257,-0.019552435725927353,0.014432677999138832,0.037510115653276443,0.053544748574495316,0.05808480083942413,4.398401737213135,0.7330669164657593,0.05908811464905739,-0.0004851745907217264,-0.0730787068605423,3.4418399333953857,7007138.5
80.30000305175781,36.032039642333984,-0.44803065061569214,0.10177583247423172,940.7161254882812,-0.4422215521335602,1256.0572509765625,-0.6491206288337708,1167.3194580078125,-0.6258985996246338,1277.7613525390625,-0.5125890970230103,1.533857822418213,1.3283278942108154,0.6150612235069275,0.6129726767539978,0.6754131317138672,0.7185286283493042,-0.010603727772831917,-0.01929539255797863,0.014968859031796455,0.038153696805238724,0.053996313363313675,0.05833526328206062,4.433853626251221,0.7389756441116333,0.05931428074836731,-0.000451045751105994,-0.06793810427188873,3.4414896965026855,7006426.0
80.4000015258789,35.98818588256836,-0.43853700160980225,0.09493646025657654,940.6719970703125,-0.4402958154678345,1255.9925537109375,-0.6432388424873352,1167.257080078125,-0.6217029690742493,1277.7105712890625,-0.5038670897483826,1.5328021049499512,1.3264111280441284,0.6165847778320312,0.6168196797370911,0.6808345913887024,0.7243744730949402,-0.010510494001209736,-0.019038382917642593,0.015501564368605614,0.03878543898463249,0.05443120002746582,0.05858486145734787,4.469453811645508,0.7449089884757996,0.059567756950855255,-0.00041764372144825757,-0.06290697306394577,3.441141128540039,7005716.0
80.5,35.9451904296875,-0.42997273802757263,0.08564259111881256,940.6280517578125,-0.43831977248191833,1255.9285888671875,-0.6372946500778198,1167.195068359375,-0.6174410581588745,1277.66064453125,-0.49511995911598206,1.5317556858062744,1.324520230293274,0.6181613802909851,0.6207293272018433,0.6862988471984863,0.7302457690238953,-0.010417000390589237,-0.01878127083182335,0.016031332314014435,0.03940693661570549,0.0548541434109211,0.058844193816185,4.5052266120910645,0.7508711218833923,0.059870775789022446,-0.0003849040367640555,-0.05797560513019562,3.440793991088867,7005009.5
80.5999984741211,35.9029655456543,-0.422262579202652,0.07710176706314087,940.5843505859375,-0.4362938106060028,1255.8651123046875,-0.6312865018844604,1167.133544921875,-0.6131137013435364,1277.611572265625,-0.4863395690917969,1.5307186841964722,1.3226549625396729,0.6197909116744995,0.624700665473938,0.6918050646781921,0.7361438870429993,-0.010323183611035347,-0.01852390170097351,0.016558770090341568,0.04001990705728531,0.055269982665777206,0.05912262946367264,4.541201114654541,0.7568668127059937,0.06022093445062637,-0.0003527676162775606,-0.05313510447740555,3.440448522567749,7004306.0
80.69999694824219,35.8614501953125,-0.41515466570854187,0.07107920199632645,940.5408325195312,-0.4342183768749237,1255.8023681640625,-0.6252132058143616,1167.072509765625,-0.6087214350700378,1277.5633544921875,-0.47751960158348083,1.5296911001205444,1.3208154439926147,0.6214730739593506,0.6287329792976379,0.6973526477813721,0.7420709729194641,-0.01022899616509676,-0.018266158178448677,0.017084341496229172,0.04062569513916969,0.05568226799368858,0.059424467384815216,4.577398300170898,0.7628997564315796,0.060602832585573196,-0.00032119263778440654,-0.048379167914390564,3.4401044845581055,7003605.5
80.80000305175781,35.82059097290039,-0.4085865318775177,0.06568111479282379,940.4974975585938,-0.43209388852119446,1255.7401123046875,-0.6190738081932068,1167.0118408203125,-0.6042646765708923,1277.5159912109375,-0.4686548411846161,1.5286729335784912,1.3190016746520996,0.6232077479362488,0.6328255534172058,0.7029414176940918,0.7480295300483704,-0.010134397074580193,-0.01800794154405594,0.017608441412448883,0.04122542962431908,0.05609379708766937,0.05975152924656868,4.613837718963623,0.7689729332923889,0.061015404760837555,-0.000290141673758626,-0.04370216280221939,3.4397623538970947,7002909.0
80.9000015258789,35.780296325683594,-0.40293148159980774,0.05655050277709961,940.4544067382812,-0.4299207031726837,1255.678466796875,-0.612866222858429,1166.95166015625,-0.5997437238693237,1277.4696044921875,-0.4597364664077759,1.5276641845703125,1.3172138929367065,0.6249947547912598,0.6369779109954834,0.7085714936256409,0.7540224194526672,-0.010039317421615124,-0.017749080434441566,0.018131708726286888,0.04182084649801254,0.056508876383304596,0.060110583901405334,4.65054988861084,0.7750916481018066,0.061491839587688446,-0.0002595524420030415,-0.0390947051346302,3.4394216537475586,7002215.5
81.0,35.7404899597168,-0.3980622887611389,0.04869189113378525,940.4114990234375,-0.4276992678642273,1255.6175537109375,-0.6065877676010132,1166.891845703125,-0.5951586365699768,1277.424072265625,-0.45075473189353943,1.5266650915145874,1.315451979637146,0.6268340349197388,0.6411896347999573,0.714243471622467,0.7600530385971069,-0.009943680837750435,-0.017489388585090637,0.01865485869348049,0.04241381958127022,0.05693197622895241,0.06050819903612137,4.687570095062256,0.781261682510376,0.06202474609017372,-0.0002293714787811041,-0.034548740833997726,3.4390828609466553,7001526.0
