t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],dc[1],dc[2],dc[3],dc[4],dc[5],dc[6],P_MW,n,dn,rho,rho_dollars,m_dot_steam,Q_to_steam
81.0999984741211,35.70112228393555,-0.39369216561317444,0.04370146617293358,940.3688354492188,-0.42542991042137146,1255.55712890625,-0.6002366542816162,1166.83251953125,-0.590509295463562,1277.3795166015625,-0.4417024254798889,1.5256755352020264,1.3137160539627075,0.6287257075309753,0.6454606056213379,0.7199583053588867,0.766125500202179,-0.009847428649663925,-0.01722872443497181,0.01917841285467148,0.04300571605563164,0.05736599117517471,0.06094556301832199,4.724924564361572,0.7874873876571655,0.06259512156248093,-0.0001995648635784164,-0.03005916438996792,3.4387459754943848,7000839.5
81.19999694824219,35.66214370727539,-0.3897770643234253,0.03915078565478325,940.326416015625,-0.4231129586696625,1255.4974365234375,-0.59381103515625,1166.7738037109375,-0.585795521736145,1277.335693359375,-0.4325733184814453,1.524695634841919,1.3120062351226807,0.6306697726249695,0.6497907638549805,0.7257171273231506,0.7722436189651489,-0.00975051335990429,-0.01696697063744068,0.019702816382050514,0.043597687035799026,0.05781306326389313,0.061422064900398254,4.762635231018066,0.7937725782394409,0.06320303678512573,-0.00017010174633469433,-0.0256213266402483,3.438410758972168,7000157.0
81.30000305175781,35.623512268066406,-0.38631588220596313,0.03461204841732979,940.2842407226562,-0.4207487404346466,1255.4384765625,-0.5873090624809265,1166.7154541015625,-0.5810168981552124,1277.29296875,-0.42336103320121765,1.5237253904342651,1.310322642326355,0.6326663494110107,0.6541801691055298,0.731521487236023,0.778411328792572,-0.009652882814407349,-0.016704002395272255,0.020228523761034012,0.04419087618589401,0.05827529355883598,0.0619376115500927,4.800725936889648,0.800121009349823,0.0638507604598999,-0.00014095155347604305,-0.02123061940073967,3.438077211380005,6999478.5
81.4000015258789,35.5851936340332,-0.3831678032875061,0.03148080036044121,940.2423095703125,-0.41833752393722534,1255.3800048828125,-0.580729067325592,1166.6575927734375,-0.5761731266975403,1277.2510986328125,-0.41406017541885376,1.522765040397644,1.3086655139923096,0.6347155570983887,0.6586290001869202,0.7373728156089783,0.7846325039863586,-0.009554495103657246,-0.016439717262983322,0.020755916833877563,0.0447862446308136,0.05875413864850998,0.06249072030186653,4.839216232299805,0.8065360188484192,0.06452852487564087,-0.00011209323565708473,-0.01688387803733349,3.4377458095550537,6998803.5
81.5,35.547203063964844,-0.3799182176589966,0.03249569237232208,940.2005615234375,-0.4158795177936554,1255.322265625,-0.5740704536437988,1166.6002197265625,-0.5712635517120361,1277.2100830078125,-0.40466949343681335,1.5218145847320557,1.3070347309112549,0.6368175745010376,0.6631374955177307,0.7432729005813599,0.790910542011261,-0.009455339051783085,-0.016174092888832092,0.02128507010638714,0.045383960008621216,0.05924888327717781,0.06307389587163925,4.878110885620117,0.8130185008049011,0.06520237028598785,-8.353359589818865e-05,-0.012582125142216682,3.4374163150787354,6998132.5
81.5999984741211,35.50957107543945,-0.3763302266597748,0.03587985783815384,940.1591186523438,-0.41337496042251587,1255.2652587890625,-0.5673338770866394,1166.5433349609375,-0.5662879347801208,1277.170166015625,-0.39519190788269043,1.5208740234375,1.3054306507110596,0.6389725804328918,0.6677058935165405,0.7492231130599976,0.7972478866577148,-0.009355439804494381,-0.01590718887746334,0.021815761923789978,0.0459834486246109,0.05975685268640518,0.0636754110455513,4.917399883270264,0.8195666670799255,0.06585212796926498,-5.529522240976803e-05,-0.008328761905431747,3.43708872795105,6997465.5
81.69999694824219,35.47230529785156,-0.3726435899734497,0.03686638921499252,940.117919921875,-0.4108240306377411,1255.2088623046875,-0.5605198740959167,1166.4869384765625,-0.561245858669281,1277.131103515625,-0.385629266500473,1.5199434757232666,1.3038533926010132,0.6411807537078857,0.6723342537879944,0.7552246451377869,0.8036459684371948,-0.009254812262952328,-0.0156390443444252,0.022347837686538696,0.046584323048591614,0.06027607247233391,0.06428799033164978,4.957076549530029,0.8261794447898865,0.06649725139141083,-2.7384601708035916e-05,-0.004124765284359455,3.436763048171997,6996803.0
81.80000305175781,35.43544006347656,-0.3686469495296478,0.03996649384498596,940.0769653320312,-0.4082268476486206,1255.153076171875,-0.5536291599273682,1166.4310302734375,-0.556137204170227,1277.093017578125,-0.37598469853401184,1.519023060798645,1.3023029565811157,0.6434422135353088,0.6770227551460266,0.7612786293029785,0.8101055026054382,-0.009153482504189014,-0.015369726344943047,0.02288106270134449,0.047186002135276794,0.06080412119626999,0.06490427255630493,4.997129917144775,0.8328549861907959,0.0671163946390152,1.7770619820112188e-07,2.6766734663397074e-05,3.4364395141601562,6996144.0
81.9000015258789,35.3990364074707,-0.36405935883522034,0.0458759069442749,940.0362548828125,-0.40558362007141113,1255.09814453125,-0.5466638803482056,1166.375732421875,-0.5509617924690247,1277.055908203125,-0.36626532673835754,1.5181127786636353,1.3007794618606567,0.6457570195198059,0.6817713975906372,0.7673856019973755,0.8166263103485107,-0.009051507338881493,-0.015099376440048218,0.02341490425169468,0.04778716713190079,0.061336763203144073,0.06551249325275421,5.037533760070801,0.83958899974823,0.06768246740102768,2.7352532924851403e-05,0.004119934979826212,3.4361178874969482,6995489.5
82.0,35.363155364990234,-0.35880035161972046,0.052590109407901764,939.995849609375,-0.40289440751075745,1255.0438232421875,-0.539626955986023,1166.3209228515625,-0.5457198023796082,1277.019775390625,-0.35648104548454285,1.5172127485275269,1.2992831468582153,0.648125171661377,0.6865800619125366,0.7735459208488464,0.8232069611549377,-0.008948969654738903,-0.014828193932771683,0.02394864149391651,0.04838606342673302,0.06186877191066742,0.06609984487295151,5.078253269195557,0.8463755249977112,0.06818467378616333,5.40955297765322e-05,0.00814806018024683,3.4357986450195312,6994839.0
82.0999984741211,35.3278923034668,-0.3526379466056824,0.06162397563457489,939.9556884765625,-0.40015941858291626,1254.990234375,-0.5325224995613098,1166.2666015625,-0.540411651134491,1276.984619140625,-0.3466449975967407,1.5163230895996094,1.297813892364502,0.650546669960022,0.6914483904838562,0.7797590494155884,0.8298446536064148,-0.008845974691212177,-0.014556444250047207,0.024481309577822685,0.04898035526275635,0.06239364668726921,0.06665143370628357,5.119239330291748,0.8532065153121948,0.0685965046286583,8.034714119276032e-05,0.012102169916033745,3.435481309890747,6994193.5
82.19999694824219,35.2933349609375,-0.3455697000026703,0.07068256288766861,939.9158325195312,-0.3973787724971771,1254.937255859375,-0.5253554582595825,1166.2127685546875,-0.5350381135940552,1276.950439453125,-0.33677253127098083,1.5154435634613037,1.2963718175888062,0.6530213356018066,0.696375846862793,0.7860239744186401,0.8365350365638733,-0.008742648176848888,-0.014284434728324413,0.02501179836690426,0.04956739768385887,0.06290434300899506,0.06715288013219833,5.160436153411865,0.860072672367096,0.06891176849603653,0.00010604789713397622,0.01597330905497074,3.435166120529175,6993552.0
82.30000305175781,35.25954055786133,-0.33794164657592773,0.07628060132265091,939.876220703125,-0.39455264806747437,1254.8851318359375,-0.5181303024291992,1166.1595458984375,-0.5296001434326172,1276.917236328125,-0.32687652111053467,1.5145745277404785,1.294956922531128,0.6555489301681519,0.7013614773750305,0.792339026927948,0.8432726860046387,-0.008639098145067692,-0.014012424275279045,0.025539183989167213,0.050145041197538376,0.06339558213949203,0.06759702414274216,5.201796054840088,0.8669660091400146,0.06915609538555145,0.0001311615778831765,0.019756019115447998,3.4348533153533936,6992915.0
82.4000015258789,35.226566314697266,-0.32972630858421326,0.08215323835611343,939.8369140625,-0.3916812539100647,1254.8336181640625,-0.5108513832092285,1166.10693359375,-0.5240990519523621,1276.885009765625,-0.31696927547454834,1.5137157440185547,1.2935693264007568,0.6581290364265442,0.7064043283462524,0.7987020611763,0.8500516414642334,-0.008535424247384071,-0.013740663416683674,0.02606258913874626,0.05071129649877548,0.06386274099349976,0.06797915697097778,5.243273735046387,0.8738788962364197,0.0693206861615181,0.0001556502829771489,0.02344459667801857,3.434542655944824,6992282.5
82.5,35.19442367553711,-0.3214372396469116,0.08289074152708054,939.7978515625,-0.3887648582458496,1254.782958984375,-0.5035220384597778,1166.0546875,-0.5185362696647644,1276.8538818359375,-0.307058721780777,1.5128674507141113,1.2922087907791138,0.6607612371444702,0.7115032076835632,0.8051104545593262,0.8568658828735352,-0.0084316935390234,-0.013469314202666283,0.026581458747386932,0.05126500874757767,0.06430371105670929,0.06830237805843353,5.284838676452637,0.8808064460754395,0.06945060938596725,0.0001795103307813406,0.02703847922384739,3.434234380722046,6991655.0
82.5999984741211,35.163116455078125,-0.31306931376457214,0.08367936313152313,939.7591552734375,-0.385803759098053,1254.73291015625,-0.49614495038986206,1166.003173828125,-0.5129134058952332,1276.8236083984375,-0.297150582075119,1.5120294094085693,1.2908754348754883,0.6634451150894165,0.7166568040847778,0.811561644077301,0.8637097477912903,-0.00832795724272728,-0.013198495842516422,0.027095405384898186,0.05180544778704643,0.0647176057100296,0.06857211142778397,5.3264689445495605,0.8877448439598083,0.06954201310873032,0.00020273766131140292,0.030537061393260956,3.4339284896850586,6991032.0
82.69999694824219,35.13265609741211,-0.3046020567417145,0.08467243611812592,939.720703125,-0.38279828429222107,1254.6837158203125,-0.48872309923171997,1165.9521484375,-0.5072319507598877,1276.79443359375,-0.28725117444992065,1.5112018585205078,1.2895691394805908,0.6661800742149353,0.7218637466430664,0.8180527687072754,0.8705779910087585,-0.00822426751255989,-0.012928339652717113,0.027604002505540848,0.05233180895447731,0.06510334461927414,0.06879164278507233,5.36814022064209,0.8946900367736816,0.06959199160337448,0.0002253269194625318,0.03393953666090965,3.433624744415283,6990413.5
82.80000305175781,35.10305404663086,-0.29601794481277466,0.08584112673997879,939.6826171875,-0.3797488212585449,1254.63525390625,-0.48125961422920227,1165.9017333984375,-0.5014936923980713,1276.7662353515625,-0.27736714482307434,1.5103845596313477,1.2882896661758423,0.6689656376838684,0.7271225452423096,0.8245810866355896,0.8774658441543579,-0.008120682090520859,-0.0126589834690094,0.028106797486543655,0.05284322425723076,0.0654597207903862,0.0689627081155777,5.409826755523682,0.9016377925872803,0.06959760189056396,0.0002472716150805354,0.037244923412799835,3.433323621749878,6989800.5
82.9000015258789,35.074317932128906,-0.28737059235572815,0.08647341281175613,939.644775390625,-0.37665578722953796,1254.58740234375,-0.4737575948238373,1165.8519287109375,-0.49570024013519287,1276.739013671875,-0.2675049304962158,1.509577751159668,1.2870372533798218,0.6718012094497681,0.7324317097663879,0.8311434388160706,0.884368360042572,-0.00801725685596466,-0.01239056047052145,0.028603358194231987,0.053338900208473206,0.0657857209444046,0.06908702850341797,5.451503753662109,0.90858393907547,0.06956284493207932,0.00026856877957470715,0.040452778339385986,3.4330246448516846,6989192.0
83.0,35.04644775390625,-0.2787185311317444,0.086520716547966,939.6072387695312,-0.3735196888446808,1254.5404052734375,-0.46622008085250854,1165.8026123046875,-0.48985353112220764,1276.712646484375,-0.25767022371292114,1.5087810754776,1.2858115434646606,0.674686074256897,0.7377896308898926,0.8377369046211243,0.8912811279296875,-0.007914040237665176,-0.01212319079786539,0.029093313962221146,0.05381819233298302,0.06608079373836517,0.06916698068380356,5.493148326873779,0.9155247807502747,0.06949233263731003,0.00028921940247528255,0.043563246726989746,3.4327282905578613,6988588.5
83.0999984741211,35.01943588256836,-0.2701093554496765,0.08609165996313095,939.570068359375,-0.3703409731388092,1254.4942626953125,-0.4586498439311981,1165.75390625,-0.48395538330078125,1276.6873779296875,-0.24786797165870667,1.5079948902130127,1.2846125364303589,0.6776195764541626,0.7431946396827698,0.8443582653999329,0.8981997966766357,-0.0078110769391059875,-0.01185697689652443,0.029576346278190613,0.0542806014418602,0.06634476035833359,0.0692053735256195,5.534741401672363,0.9224568605422974,0.06939003616571426,0.0003092275292146951,0.04657694324851036,3.432434558868408,6987990.5
83.19999694824219,34.993247985839844,-0.2618582844734192,0.08251067996025085,939.533203125,-0.36712026596069336,1254.44873046875,-0.45104870200157166,1165.705810546875,-0.47800764441490173,1276.6630859375,-0.23809951543807983,1.5072189569473267,1.283440113067627,0.6806010603904724,0.7486450672149658,0.8510046005249023,0.9051206111907959,-0.007708381395787001,-0.011591954156756401,0.03005240298807621,0.05472629889845848,0.06657925248146057,0.06920985877513885,5.57627534866333,0.9293792247772217,0.06928805261850357,0.00032861801446415484,0.04949760437011719,3.432143211364746,6987397.0
83.30000305175781,34.96783447265625,-0.25415587425231934,0.07702407240867615,939.4966430664062,-0.3638581335544586,1254.404052734375,-0.44341719150543213,1165.6583251953125,-0.47201207280158997,1276.6397705078125,-0.22836215794086456,1.5064531564712524,1.2822941541671753,0.6836297512054443,0.754139244556427,0.8576730489730835,0.912040650844574,-0.007605935446918011,-0.011328073218464851,0.030521729961037636,0.05515618249773979,0.06678776443004608,0.06919226050376892,5.617758750915527,0.9362931251525879,0.06920702010393143,0.0003474281111266464,0.05233084782958031,3.431854248046875,6986809.5
83.4000015258789,34.943145751953125,-0.24689210951328278,0.07263781875371933,939.46044921875,-0.36055517196655273,1254.360107421875,-0.43575572967529297,1165.6114501953125,-0.46597030758857727,1276.617431640625,-0.21865293383598328,1.5056977272033691,1.2811744213104248,0.6867051124572754,0.7596756815910339,0.8643611669540405,0.9189582467079163,-0.0075037190690636635,-0.011065282858908176,0.030984586104750633,0.05557117238640785,0.06697361916303635,0.06916175037622452,5.659200191497803,0.9432000517845154,0.06913819164037704,0.00036568776704370975,0.05508118495345116,3.431568145751953,6986226.5
83.5,34.91917037963867,-0.2397342026233673,0.07157903909683228,939.424560546875,-0.3572120666503906,1254.31689453125,-0.4280658960342407,1165.5650634765625,-0.4598838686943054,1276.5960693359375,-0.20897281169891357,1.5049524307250977,1.280081033706665,0.6898264288902283,0.7652528882026672,0.8710668087005615,0.925872266292572,-0.007401742972433567,-0.010803606361150742,0.031440943479537964,0.05597144737839699,0.06713796406984329,0.06911930441856384,5.700594902038574,0.9500991702079773,0.06904945522546768,0.00038340489845722914,0.05774980038404465,3.4312846660614014,6985649.5
83.5999984741211,34.895877838134766,-0.23294486105442047,0.06789348274469376,939.3889770507812,-0.3538294732570648,1254.2744140625,-0.42034876346588135,1165.5194091796875,-0.4537542462348938,1276.57568359375,-0.19932147860527039,1.5042173862457275,1.279013752937317,0.6929930448532104,0.7708693742752075,0.8777878880500793,0.9327815175056458,-0.007300008088350296,-0.010543044656515121,0.0318908728659153,0.05635742470622063,0.06728247553110123,0.06906776130199432,5.741941928863525,0.9569903612136841,0.0689704567193985,0.00040060465107671916,0.06034048646688461,3.4310038089752197,6985077.5
83.69999694824219,34.873252868652344,-0.22622744739055634,0.0671740397810936,939.353759765625,-0.3504081070423126,1254.2327880859375,-0.4126059412956238,1165.474365234375,-0.4475829303264618,1276.55615234375,-0.18970024585723877,1.5034924745559692,1.2779723405838013,0.6962043642997742,0.776523768901825,0.8845224976539612,0.9396851658821106,-0.007198528852313757,-0.01028362661600113,0.03233432397246361,0.05672921612858772,0.06740791350603104,0.06900667399168015,5.783235549926758,0.9638726115226746,0.06886998564004898,0.00041729261283762753,0.0628540888428688,3.430725574493408,6984511.0
83.80000305175781,34.851318359375,-0.21937252581119537,0.0685492753982544,939.3189086914062,-0.34694862365722656,1254.19189453125,-0.4048401713371277,1165.429931640625,-0.441371351480484,1276.5377197265625,-0.18011446297168732,1.5027775764465332,1.2769569158554077,0.6994596123695374,0.7822146415710449,0.8912686109542847,0.9465819597244263,-0.007097350899130106,-0.010025464929640293,0.032770950347185135,0.057086195796728134,0.06751295179128647,0.06892958283424377,5.824453830718994,0.9707423448562622,0.0687263235449791,0.00043346057645976543,0.06528936326503754,3.430449962615967,6983950.0
83.9000015258789,34.8300666809082,-0.2124820351600647,0.06890485435724258,939.2843627929688,-0.34345173835754395,1254.15185546875,-0.39705440402030945,1165.3861083984375,-0.4351211488246918,1276.5201416015625,-0.17056971788406372,1.5020729303359985,1.2759672403335571,0.702758252620697,0.7879403829574585,0.8980241417884827,0.95346999168396,-0.006996522657573223,-0.009768674150109291,0.033200398087501526,0.05742771178483963,0.06759627908468246,0.0688314214348793,5.865575790405273,0.9775959849357605,0.06854963302612305,0.0004491071158554405,0.0676460936665535,3.4301772117614746,6983395.0
84.0,34.80949401855469,-0.2057439684867859,0.06738075613975525,939.250244140625,-0.33991825580596924,1254.112548828125,-0.3892507553100586,1165.3428955078125,-0.42883390188217163,1276.5035400390625,-0.16106891632080078,1.5013782978057861,1.2750030755996704,0.7060993909835815,0.7936995029449463,0.9047869443893433,0.9603471755981445,-0.0068960716016590595,-0.009513317607343197,0.03362250700592995,0.05775361880660057,0.06765799969434738,0.06871239095926285,5.906588554382324,0.9844314455986023,0.06835923343896866,0.0004642430576495826,0.06992592662572861,3.4299073219299316,6982845.5
84.0999984741211,34.789546966552734,-0.19947472214698792,0.06269244849681854,939.2164306640625,-0.33634889125823975,1254.073974609375,-0.3814299702644348,1165.30029296875,-0.42251119017601013,1276.4879150390625,-0.1516101211309433,1.500693678855896,1.274064540863037,0.7094824314117432,0.7994905114173889,0.9115549325942993,0.9672117233276367,-0.006795985158532858,-0.009259361773729324,0.03403746709227562,0.05806463956832886,0.0677005872130394,0.06857994198799133,5.947497367858887,0.9912495613098145,0.0681903064250946,0.0004789000377058983,0.0721336156129837,3.429640054702759,6982301.5
84.19999694824219,34.770145416259766,-0.19401687383651733,0.05457843467593193,939.1829223632812,-0.33274441957473755,1254.0362548828125,-0.3735908567905426,1165.2584228515625,-0.4161544740200043,1276.4732666015625,-0.14218513667583466,1.5000190734863281,1.273151159286499,0.7129066586494446,0.805311918258667,0.9183264374732971,0.9740630388259888,-0.006696200463920832,-0.009006648324429989,0.034445926547050476,0.05836261808872223,0.06772944331169128,0.0684492215514183,5.988330364227295,0.9980550408363342,0.06808331608772278,0.0004931319854222238,0.07427727431058884,3.429375648498535,6981763.0
84.30000305175781,34.75119400024414,-0.18951153755187988,0.04505343362689018,939.1498413085938,-0.3291056156158447,1253.999267578125,-0.36573073267936707,1165.217041015625,-0.4097648561000824,1276.45947265625,-0.1327812671661377,1.4993544816970825,1.2722631692886353,0.7163714170455933,0.8111625909805298,0.9251005053520203,0.9809021949768066,-0.006596618331968784,-0.008754930458962917,0.034848861396312714,0.05865016579627991,0.06775175034999847,0.06833837181329727,6.029131889343262,1.0048553943634033,0.06805884093046188,0.0005070019396953285,0.07636641710996628,3.42911434173584,6981231.0
84.4000015258789,34.73260498046875,-0.1858724057674408,0.03639117628335953,939.1171264648438,-0.32543325424194336,1253.963134765625,-0.3578464686870575,1165.1763916015625,-0.4033431112766266,1276.44677734375,-0.12338501214981079,1.4986997842788696,1.2714002132415771,0.719876229763031,0.8170416355133057,0.9318767786026001,0.98773193359375,-0.006497131660580635,-0.008503944613039494,0.03524728864431381,0.05892996862530708,0.06777451932430267,0.0682622492313385,6.069950580596924,1.0116584300994873,0.0681135356426239,0.0005205670604482293,0.07840964198112488,3.4288556575775146,6980704.5
84.5,34.714317321777344,-0.18290600180625916,0.02966405637562275,939.0847778320312,-0.32172808051109314,1253.927734375,-0.3499353229999542,1165.136474609375,-0.39688974618911743,1276.434814453125,-0.11398482322692871,1.4980549812316895,1.2705622911453247,0.7234207391738892,0.8229483366012573,0.9386556148529053,0.9945562481880188,-0.006397649180144072,-0.00825346540659666,0.03564209118485451,0.05920429900288582,0.067803293466568,0.06822919845581055,6.1108269691467285,1.018471121788025,0.0682317242026329,0.0005338716437108815,0.08041363209486008,3.4286000728607178,6980184.0
84.5999984741211,34.69625473022461,-0.1806030571460724,0.02302950993180275,939.0527954101562,-0.31799080967903137,1253.89306640625,-0.3419944941997528,1165.0970458984375,-0.39040499925613403,1276.4239501953125,-0.10456965118646622,1.4974201917648315,1.2697495222091675,0.7270045280456543,0.8288823366165161,0.9454378485679626,1.0013796091079712,-0.00629808334633708,-0.008003273978829384,0.036034099757671356,0.05947528034448624,0.06784294545650482,0.06824489682912827,6.151800155639648,1.0253000259399414,0.06841777265071869,0.00054695934522897,0.08238495141267776,3.42834734916687,6979669.5
84.69999694824219,34.6783447265625,-0.1791245937347412,0.014784686267375946,939.0211791992188,-0.314222127199173,1253.8592529296875,-0.33402019739151,1165.058349609375,-0.3838888704776764,1276.4139404296875,-0.09512579441070557,1.496795415878296,1.2689616680145264,0.7306274771690369,0.8348433971405029,0.952224850654602,1.0082074403762817,-0.006198324728757143,-0.007753102574497461,0.03642433136701584,0.05974547192454338,0.06789930164813995,0.06831777095794678,6.192920207977295,1.0321533679962158,0.06869516521692276,0.0005598841235041618,0.08433172106742859,3.4280974864959717,6979161.0
84.80000305175781,34.660499572753906,-0.17842449247837067,0.007000921759754419,938.9899291992188,-0.3104226589202881,1253.8262939453125,-0.326008141040802,1165.020263671875,-0.37734097242355347,1276.4049072265625,-0.08563824743032455,1.4961806535720825,1.268198847770691,0.7342893481254578,0.8408315181732178,0.9590185880661011,1.0150457620620728,-0.006098252721130848,-0.007502654101699591,0.03681390359997749,0.06001759693026543,0.0679783746600151,0.06845612823963165,6.234241485595703,1.039040207862854,0.06906373798847198,0.0005726966774091125,0.08626159280538559,3.4278507232666016,6978658.5
84.9000015258789,34.64263916015625,-0.1786111295223236,-0.001866362290456891,938.9591064453125,-0.3065929710865021,1253.7940673828125,-0.3179531693458557,1164.98291015625,-0.3707607090473175,1276.3968505859375,-0.07609012722969055,1.4955757856369019,1.2674611806869507,0.7379902601242065,0.8468471169471741,0.9658216834068298,1.0219017267227173,-0.005997730419039726,-0.007251593749970198,0.03720404952764511,0.060294657945632935,0.06808667629957199,0.06866925209760666,6.275825023651123,1.0459707975387573,0.0695423036813736,0.0005854547489434481,0.08818326145410538,3.4276070594787598,6978162.5
85.0,34.624664306640625,-0.17974692583084106,-0.011357931420207024,938.9286499023438,-0.3027336001396179,1253.7626953125,-0.30984917283058167,1164.9461669921875,-0.3641470670700073,1276.3896484375,-0.06646209210157394,1.494981050491333,1.2667485475540161,0.741730272769928,0.8528907895088196,0.972637414932251,1.0287830829620361,-0.00589660182595253,-0.006999538745731115,0.03759618103504181,0.06058003008365631,0.06823144853115082,0.06896793097257614,6.317741394042969,1.0529569387435913,0.07014456391334534,0.0005982198636047542,0.09010598808526993,3.427366256713867,6977672.0
85.0999984741211,34.60649490356445,-0.18170011043548584,-0.019531890749931335,938.8985595703125,-0.29884496331214905,1253.732177734375,-0.30168983340263367,1164.9100341796875,-0.3574986755847931,1276.383544921875,-0.056735020130872726,1.494396448135376,1.2660613059997559,0.7455096244812012,0.8589635491371155,0.9794697165489197,1.0356990098953247,-0.005794711410999298,-0.0067461091093719006,0.037991683930158615,0.060876958072185516,0.06841925531625748,0.06936004012823105,6.360062122344971,1.060010313987732,0.07086165994405746,0.0006110448157414794,0.09203772991895676,3.427128553390503,6977188.5
85.19999694824219,34.58810043334961,-0.18393805623054504,-0.022379497066140175,938.8688354492188,-0.2949274182319641,1253.702392578125,-0.2934705913066864,1164.8746337890625,-0.3508138656616211,1276.3782958984375,-0.04689650982618332,1.4938222169876099,1.26539945602417,0.7493287920951843,0.8650667071342468,0.9863230586051941,1.0426586866378784,-0.00569195719435811,-0.006491056177765131,0.038391441106796265,0.06118739768862724,0.06865286827087402,0.06984134018421173,6.40283203125,1.067138671875,0.0716354101896286,0.0006239474168978631,0.09398116171360016,3.426893949508667,6976711.0
85.30000305175781,34.56951141357422,-0.18589471280574799,-0.019566433504223824,938.8395385742188,-0.2909812033176422,1253.6734619140625,-0.28518980741500854,1164.83984375,-0.34409090876579285,1276.3741455078125,-0.03694453835487366,1.4932581186294556,1.2647631168365479,0.7531881332397461,0.8712015748023987,0.9932020306587219,1.0496702194213867,-0.005588320549577475,-0.006234337575733662,0.038795579224824905,0.061511386185884476,0.06892973929643631,0.07039311528205872,6.446061134338379,1.0743435621261597,0.0724000483751297,0.0006369083421304822,0.09593338519334793,3.4266626834869385,6976239.5
85.4000015258789,34.55073547363281,-0.18777316808700562,-0.018784604966640472,938.8106689453125,-0.28700652718544006,1253.6453857421875,-0.2768462002277374,1164.8057861328125,-0.3373282253742218,1276.3709716796875,-0.026878410950303078,1.4927045106887817,1.2641526460647583,0.7570880651473999,0.8773695230484009,1.0001106262207031,1.0567395687103271,-0.005483794026076794,-0.005975937005132437,0.03920412436127663,0.0618487186729908,0.06924689561128616,0.07099955528974533,6.489753246307373,1.0816255807876587,0.07317977398633957,0.0006499217706732452,0.09789350628852844,3.426434278488159,6975774.5
85.5,34.531761169433594,-0.18971888720989227,-0.019457262009382248,938.7821655273438,-0.28300347924232483,1253.6180419921875,-0.26843759417533875,1164.7724609375,-0.3305242359638214,1276.3687744140625,-0.01669435016810894,1.4921613931655884,1.2635680437088013,0.7610291242599487,0.8835718631744385,1.007053017616272,1.0638720989227295,-0.005378344561904669,-0.005715777166187763,0.03961733356118202,0.06219974905252457,0.06960311532020569,0.07165342569351196,6.533923149108887,1.0889872312545776,0.07399055361747742,0.000662991136778146,0.09986206889152527,3.426208972930908,6975316.0
85.5999984741211,34.512603759765625,-0.19157026708126068,-0.018513746559619904,938.7540283203125,-0.2789721190929413,1253.5916748046875,-0.25996220111846924,1164.73974609375,-0.3236773908138275,1276.36767578125,-0.0063898200169205666,1.491628885269165,1.2630095481872559,0.765011727809906,0.8898100256919861,1.0140327215194702,1.071071982383728,-0.005271949805319309,-0.005453805439174175,0.04003535956144333,0.06256461143493652,0.069996677339077,0.07234730571508408,6.578581809997559,1.0964303016662598,0.0748116746544838,0.000676109513733536,0.10183800011873245,3.4259870052337646,6974864.0
85.69999694824219,34.493282318115234,-0.19322670996189117,-0.016564443707466125,938.7263793945312,-0.27491241693496704,1253.5660400390625,-0.25141891837120056,1164.7076416015625,-0.31678617000579834,1276.3675537109375,0.004035102669149637,1.4911071062088013,1.2624773979187012,0.7690364122390747,0.8960853815078735,1.021053671836853,1.0783427953720093,-0.005164607893675566,-0.005190020427107811,0.04045817255973816,0.06294294446706772,0.07042470574378967,0.07307172566652298,6.623730182647705,1.1039550304412842,0.07562991231679916,0.0006892632809467614,0.10381926596164703,3.4257681369781494,6974418.5
85.80000305175781,34.47383117675781,-0.19451308250427246,-0.01286364160478115,938.6990966796875,-0.2708243131637573,1253.5413818359375,-0.24280773103237152,1164.6763916015625,-0.30984923243522644,1276.368408203125,0.014577043242752552,1.490596055984497,1.2619715929031372,0.7731035351753235,0.9023991227149963,1.0281189680099487,1.0856870412826538,-0.0050563449040055275,-0.004924486856907606,0.040885500609874725,0.06333381682634354,0.07088292390108109,0.07381454855203629,6.669358253479004,1.1115596294403076,0.07642118632793427,0.0007024275255389512,0.10580211132764816,3.4255526065826416,6973980.0
85.9000015258789,34.454307556152344,-0.19525501132011414,-0.0074193840846419334,938.6721801757812,-0.2667076587677002,1253.5174560546875,-0.23412980139255524,1164.645751953125,-0.3028653860092163,1276.3704833984375,0.02522856555879116,1.490095853805542,1.2614924907684326,0.7772136330604553,0.9087525606155396,1.0352312326431274,1.0931057929992676,-0.004947218112647533,-0.004657350014895201,0.04131677374243736,0.06373557448387146,0.07136537879705429,0.0745605006814003,6.715439319610596,1.1192399263381958,0.07716003060340881,0.0007155659841373563,0.1077810749411583,3.425340175628662,6973547.5
86.0,34.434749603271484,-0.19558098912239075,-0.003259739838540554,938.645751953125,-0.2625623345375061,1253.4945068359375,-0.2253865897655487,1164.6158447265625,-0.29583367705345154,1276.37353515625,0.03598203882575035,1.4896066188812256,1.261040210723877,0.7813670635223389,0.9151465892791748,1.0423927307128906,1.1005988121032715,-0.004837287589907646,-0.004388759378343821,0.04175141826272011,0.06414658576250076,0.07186651974916458,0.07529785484075546,6.761948108673096,1.1269913911819458,0.07785859704017639,0.0007286509498953819,0.10975197702646255,3.42513108253479,6973122.0
86.0999984741211,34.41520309448242,-0.19546356797218323,0.0011742380447685719,938.6196899414062,-0.25838813185691833,1253.472412109375,-0.2165796309709549,1164.5865478515625,-0.2887533903121948,1276.377685546875,0.046829745173454285,1.4891284704208374,1.2606148719787598,0.7855640649795532,0.9215821623802185,1.0496050119400024,1.108164668083191,-0.00472661480307579,-0.004118867218494415,0.0421888493001461,0.06456522643566132,0.0723811462521553,0.07601752132177353,6.808856964111328,1.1348094940185547,0.07850873470306396,0.0007416530279442668,0.11171039193868637,3.4249253273010254,6972703.0
86.19999694824219,34.39570236206055,-0.1949767917394638,0.004867740906774998,938.5940551757812,-0.25418487191200256,1253.451171875,-0.20771059393882751,1164.5579833984375,-0.2816239893436432,1276.3828125,0.05776410922408104,1.488661289215088,1.260216474533081,0.7898048758506775,0.9280598759651184,1.0568692684173584,1.1158013343811035,-0.0046152593567967415,-0.003847822081297636,0.04262850061058998,0.06498994678258896,0.0729045420885086,0.07671288400888443,6.856139183044434,1.142689824104309,0.07911613583564758,0.0007545475964434445,0.11365261673927307,3.424722909927368,6972290.5
86.30000305175781,34.37627410888672,-0.19430866837501526,0.006681280676275492,938.56884765625,-0.24995239078998566,1253.430908203125,-0.19878046214580536,1164.5302734375,-0.274445116519928,1276.38916015625,0.06878016889095306,1.4882054328918457,1.25984525680542,0.7940897941589355,0.9345803260803223,1.0641862154006958,1.1235061883926392,-0.004503261297941208,-0.0035757229197770357,0.043070003390312195,0.06541970372200012,0.07343365252017975,0.07738286256790161,6.903777599334717,1.1506295204162598,0.07970208674669266,0.0007673224899917841,0.11557681858539581,3.4245235919952393,6971885.0
86.4000015258789,34.35694122314453,-0.19330590963363647,0.010027527809143066,938.5440673828125,-0.2456904500722885,1253.4114990234375,-0.18979063630104065,1164.503173828125,-0.2672165036201477,1276.3966064453125,0.07987184822559357,1.4877606630325317,1.259501338005066,0.7984189391136169,0.9411439895629883,1.0715560913085938,1.1312767267227173,-0.00439066905528307,-0.0033026898745447397,0.04351289942860603,0.06585327535867691,0.07396508753299713,0.07802478224039078,6.9517502784729,1.1586251258850098,0.0802435576915741,0.0007799554732628167,0.11747965216636658,3.424327850341797,6971486.5
86.5,34.337738037109375,-0.19205106794834137,0.012548371218144894,938.5197143554688,-0.2413988709449768,1253.3929443359375,-0.1807427853345871,1164.476806640625,-0.25993812084198,1276.4051513671875,0.09103262424468994,1.487327218055725,1.2591848373413086,0.8027924299240112,0.9477511048316956,1.0789791345596313,1.1391099691390991,-0.004277534782886505,-0.0030288526322692633,0.04395671188831329,0.06628939509391785,0.07449550181627274,0.078636035323143,7.000034809112549,1.1666724681854248,0.08074916154146194,0.0007924299570731819,0.1193585991859436,3.424135446548462,6971094.5
86.5999984741211,34.318687438964844,-0.19051529467105865,0.015357834286987782,938.4957885742188,-0.2370774894952774,1253.3753662109375,-0.17163865268230438,1164.451171875,-0.2526099681854248,1276.414794921875,0.10225582867860794,1.4869052171707153,1.2588956356048584,0.8072103261947632,0.9544019103050232,1.08645498752594,1.1470025777816772,-0.004163912497460842,-0.002754343906417489,0.04440094903111458,0.06672680377960205,0.07502172887325287,0.07921429723501205,7.048606872558594,1.1747678518295288,0.08121214061975479,0.0008047273149713874,0.12121087312698364,3.4239463806152344,6970710.0
86.69999694824219,34.2997932434082,-0.18892352283000946,0.01591769978404045,938.4722900390625,-0.2327261120080948,1253.358642578125,-0.16247938573360443,1164.42626953125,-0.2452322244644165,1276.4256591796875,0.11353737860918045,1.486494541168213,1.2586339712142944,0.8116726279258728,0.961096465587616,1.0939832925796509,1.1549514532089233,-0.0040498352609574795,-0.0024792461190372705,0.04484531283378601,0.06716472655534744,0.0755421370267868,0.0797617956995964,7.097451686859131,1.1829086542129517,0.08166084438562393,0.0008168437634594738,0.12303588539361954,3.4237608909606934,6970332.0
86.80000305175781,34.28102493286133,-0.18767085671424866,0.01252666488289833,938.44921875,-0.2283446043729782,1253.3427734375,-0.15326398611068726,1164.402099609375,-0.23780500888824463,1276.4375,0.12488047778606415,1.4860951900482178,1.2583998441696167,0.8161793947219849,0.9678348898887634,1.1015633344650269,1.1629542112350464,-0.0039352779276669025,-0.002203497104346752,0.045290037989616394,0.06760373711585999,0.07605879753828049,0.08029121905565262,7.146581172943115,1.1910969018936157,0.08214881271123886,0.0008288008975796402,0.12483691424131393,3.4235787391662598,6969961.0
86.9000015258789,34.262332916259766,-0.18692289292812347,0.007479563355445862,938.4266357421875,-0.22393281757831573,1253.3280029296875,-0.1439896821975708,1164.378662109375,-0.2303282916545868,1276.4505615234375,0.1362941414117813,1.4857075214385986,1.2581932544708252,0.8207306861877441,0.9746173024177551,1.1091949939727783,1.1710096597671509,-0.0038201678544282913,-0.0019269195618107915,0.04573577269911766,0.06804543733596802,0.07657650113105774,0.08082078397274017,7.196028232574463,1.1993380784988403,0.08270134776830673,0.0008406311389990151,0.12661883234977722,3.4233999252319336,6969597.5
87.0,34.24367904663086,-0.18653994798660278,0.0038294566329568624,938.4044799804688,-0.2194906324148178,1253.3140869140625,-0.13465362787246704,1164.3560791015625,-0.2228018343448639,1276.46484375,0.14778728783130646,1.4853312969207764,1.258014440536499,0.8253266215324402,0.9814441204071045,1.1168787479400635,1.1791188716888428,-0.0037044330965727568,-0.001649338286370039,0.04618316888809204,0.0684913769364357,0.07709959894418716,0.0813639685511589,7.24582576751709,1.2076375484466553,0.08330339938402176,0.0008523576543666422,0.12838512659072876,3.423224925994873,6969240.5
87.0999984741211,34.22500228881836,-0.1867683231830597,-0.002283707959577441,938.3827514648438,-0.2150178849697113,1253.301025390625,-0.1252518743276596,1164.3341064453125,-0.21522511541843414,1276.4801025390625,0.15937195718288422,1.4849666357040405,1.2578634023666382,0.8299673795700073,0.9883158802986145,1.1246154308319092,1.1872836351394653,-0.003587976098060608,-0.001370514859445393,0.04663308709859848,0.06894363462924957,0.07763367891311646,0.08193591237068176,7.296017169952393,1.2160029411315918,0.0839942991733551,0.0008640195592306554,0.13014167547225952,3.42305326461792,6968891.0
87.19999694824219,34.20621109008789,-0.18793316185474396,-0.011648442596197128,938.3614501953125,-0.21051442623138428,1253.2889404296875,-0.11577806621789932,1164.31298828125,-0.2075972855091095,1276.4967041015625,0.1710679531097412,1.4846136569976807,1.2577403783798218,0.834653377532959,0.9952332377433777,1.1324063539505005,1.1955082416534424,-0.0034706362057477236,-0.0010900580091401935,0.04708695411682129,0.06940563023090363,0.07818771153688431,0.08255970478057861,7.346676349639893,1.2244460582733154,0.0848260447382927,0.0008756766328588128,0.13189750909805298,3.422884941101074,6968549.0
87.30000305175781,34.18723678588867,-0.18971964716911316,-0.017864754423499107,938.3406372070312,-0.2059800773859024,1253.27783203125,-0.10622577369213104,1164.2926025390625,-0.1999170333147049,1276.514404296875,0.18289418518543243,1.4842724800109863,1.2576454877853394,0.8393850326538086,1.002197504043579,1.140254020690918,1.2037984132766724,-0.0033522597514092922,-0.0008075920632109046,0.04754611849784851,0.06988054513931274,0.07876956462860107,0.08325133472681046,7.397871971130371,1.2329787015914917,0.08576174080371857,0.0008873682818375528,0.1336585432291031,3.422720432281494,6968214.0
87.4000015258789,34.16805648803711,-0.19179610908031464,-0.02076474390923977,938.3202514648438,-0.2014145702123642,1253.2677001953125,-0.09659025818109512,1164.2730712890625,-0.1921827793121338,1276.533203125,0.19486308097839355,1.483943223953247,1.25757896900177,0.8441628217697144,1.0092099905014038,1.14816153049469,1.2121613025665283,-0.003232744289562106,-0.0005228698719292879,0.04801144823431969,0.07037030905485153,0.07938328385353088,0.08401310443878174,7.449651718139648,1.2416086196899414,0.08676064014434814,0.0008991122012957931,0.13542744517326355,3.4225594997406006,6967886.5
87.5,34.14865493774414,-0.1940249353647232,-0.022288208827376366,938.3003540039062,-0.19681763648986816,1253.258544921875,-0.08686788380146027,1164.254150390625,-0.1843927502632141,1276.5533447265625,0.20698285102844238,1.4836260080337524,1.2575410604476929,0.8489875793457031,1.0162721872329712,1.1561321020126343,1.2206037044525146,-0.0031120211351662874,-0.00023572670761495829,0.048483505845069885,0.07087605446577072,0.08003054559230804,0.08484061807394028,7.502046585083008,1.2503410577774048,0.08780641853809357,0.0009109171805903316,0.1372055560350418,3.4224021434783936,6967566.0
87.5999984741211,34.129051208496094,-0.19606098532676697,-0.020360499620437622,938.2808837890625,-0.19218891859054565,1253.2503662109375,-0.07705675065517426,1164.2362060546875,-0.1765451431274414,1276.57470703125,0.21925559639930725,1.483320951461792,1.257532000541687,0.8538598418235779,1.0233858823776245,1.1641689538955688,1.2291316986083984,-0.002990070963278413,5.388078716350719e-05,0.04896239563822746,0.07139776647090912,0.08070988953113556,0.08572125434875488,7.555066108703613,1.2591776847839355,0.08884966373443604,0.0009227696573361754,0.13899081945419312,3.422248601913452,6967253.0
87.69999694824219,34.10923767089844,-0.1981169581413269,-0.020559702068567276,938.2619018554688,-0.18752804398536682,1253.2431640625,-0.0671548917889595,1164.2188720703125,-0.168638214468956,1276.59716796875,0.23168358206748962,1.4830280542373657,1.257551908493042,0.8587803244590759,1.0305523872375488,1.1722753047943115,1.2377498149871826,-0.002866873051971197,0.0003459997824393213,0.04944823682308197,0.07193547487258911,0.08142008632421494,0.08664610981941223,7.608720302581787,1.2681200504302979,0.08992082625627518,0.0009346698061563075,0.14078326523303986,3.4220986366271973,6966947.5
87.80000305175781,34.08921813964844,-0.20018187165260315,-0.020649215206503868,938.243408203125,-0.18283455073833466,1253.2369384765625,-0.057159870862960815,1164.202392578125,-0.160670205950737,1276.6209716796875,0.2442706674337387,1.4827475547790527,1.257601261138916,0.8637497425079346,1.037773609161377,1.1804542541503906,1.2464625835418701,-0.002742393873631954,0.0006407083128578961,0.04994126781821251,0.07248949259519577,0.08216076344251633,0.08761072903871536,7.66302490234375,1.2771708965301514,0.09101743996143341,0.0009466171613894403,0.14258281886577606,3.421952247619629,6966650.0
87.9000015258789,34.0689697265625,-0.2024960070848465,-0.02314131334424019,938.225341796875,-0.17810799181461334,1253.231689453125,-0.04706814885139465,1164.186767578125,-0.15263929963111877,1276.6461181640625,0.2570243179798126,1.4824796915054321,1.2576801776885986,0.8687688708305359,1.0450509786605835,1.188708782196045,1.2552738189697266,-0.0026165705639868975,0.0009381561540067196,0.05044197663664818,0.0730607658624649,0.08293341100215912,0.08861738443374634,7.7180094718933105,1.2863348722457886,0.09217608720064163,0.000958626507781446,0.14439170062541962,3.421809673309326,6966359.5
88.0,34.04848098754883,-0.20488141477108002,-0.023854007944464684,938.207763671875,-0.1733478158712387,1253.2275390625,-0.03687623143196106,1164.171875,-0.1445436179637909,1276.67236328125,0.26995155215263367,1.4822243452072144,1.2577890157699585,0.873838484287262,1.0523864030838013,1.1970422267913818,1.2641878128051758,-0.0024893437512218952,0.0012384842848405242,0.050950828939676285,0.07365016639232635,0.08373913913965225,0.08966696262359619,7.773701190948486,1.295616865158081,0.09337156265974045,0.0009707012213766575,0.1462104469537735,3.42167067527771,6966077.0
88.0999984741211,34.027748107910156,-0.20734864473342896,-0.024672288447618484,938.190673828125,-0.16855348646640778,1253.224365234375,-0.026580918580293655,1164.1578369140625,-0.1363811492919922,1276.7000732421875,0.283058226108551,1.481981873512268,1.2579280138015747,0.8789594173431396,1.059781789779663,1.2054579257965088,1.2732089757919312,-0.002360663376748562,0.0015418101102113724,0.05146818608045578,0.07425829768180847,0.08457840979099274,0.09075842052698135,7.830123424530029,1.3050205707550049,0.09460703283548355,0.0009828453185036778,0.14803962409496307,3.4215357303619385,6965802.0
88.19999694824219,34.00675582885742,-0.2098972350358963,-0.025485916063189507,938.174072265625,-0.1637243628501892,1253.2222900390625,-0.01617887243628502,1164.1446533203125,-0.1281498819589615,1276.72900390625,0.2963503897190094,1.4817522764205933,1.258097529411316,0.8841325044631958,1.0672389268875122,1.2139593362808228,1.2823413610458374,-0.00223047798499465,0.0018482558662071824,0.051994439214468,0.07488580793142319,0.08545179665088654,0.09189141541719437,7.88730001449585,1.3145500421524048,0.09588340669870377,0.0009950626408681273,0.14987985789775848,3.4214043617248535,6965534.5
88.30000305175781,33.985504150390625,-0.21254406869411469,-0.02646835893392563,938.157958984375,-0.15885980427265167,1253.22119140625,-0.00566658191382885,1164.1322021484375,-0.11984771490097046,1276.7593994140625,0.3098345398902893,1.481535792350769,1.2582978010177612,0.889358639717102,1.0747597217559814,1.2225497961044312,1.2915890216827393,-0.0020987316966056824,0.0021579524036496878,0.052529990673065186,0.07553340494632721,0.08636002987623215,0.09306635707616806,7.945257663726807,1.3242095708847046,0.09720444679260254,0.0010073581943288445,0.15173184871673584,3.4212770462036133,6965275.0
88.4000015258789,33.96397018432617,-0.2153312712907791,-0.02787208929657936,938.1422729492188,-0.15395911037921906,1253.2210693359375,0.004959834273904562,1164.1207275390625,-0.11147244274616241,1276.791015625,0.32351821660995483,1.481332540512085,1.2585291862487793,0.8946388959884644,1.0823464393615723,1.231232762336731,1.3009564876556396,-0.0019653604831546545,0.0024710511788725853,0.05307533219456673,0.07620197534561157,0.08730430901050568,0.09428516775369644,8.00402545928955,1.3340041637420654,0.09857814013957977,0.0010197395458817482,0.15359677374362946,3.4211533069610596,6965023.5
88.5,33.942134857177734,-0.21836397051811218,-0.030326878651976585,938.1271362304688,-0.14902152121067047,1253.22216796875,0.015705037862062454,1164.1099853515625,-0.1030217856168747,1276.8240966796875,0.33741137385368347,1.4811427593231201,1.2587921619415283,0.8999741673469543,1.090001106262207,1.2400121688842773,1.310448169708252,-0.0018302814569324255,0.0027877504471689463,0.05363111197948456,0.07689280062913895,0.08828692883253098,0.09555292874574661,8.063641548156738,1.343940258026123,0.10002310574054718,0.001032221014611423,0.15547677874565125,3.4210336208343506,6964780.0
88.5999984741211,33.91999816894531,-0.2213679701089859,-0.030040059238672256,938.1124877929688,-0.14404626190662384,1253.2242431640625,0.026572855189442635,1164.10009765625,-0.0944933071732521,1276.8585205078125,0.3515206575393677,1.480966567993164,1.2590869665145874,0.905365526676178,1.0977258682250977,1.2488917112350464,1.3200690746307373,-0.00169343629386276,0.0031081861816346645,0.05419774353504181,0.07760655879974365,0.08930842578411102,0.09686857461929321,8.124134063720703,1.3540223836898804,0.10149819403886795,0.0010447991080582142,0.15737132728099823,3.4209179878234863,6964544.0
88.69999694824219,33.89759063720703,-0.2240479737520218,-0.02680005505681038,938.0983276367188,-0.1390324980020523,1253.2274169921875,0.03756497800350189,1164.091064453125,-0.08588462322950363,1276.8944091796875,0.3658455014228821,1.480804204940796,1.2594139575958252,0.910814106464386,1.1055232286453247,1.2578753232955933,1.3298234939575195,-0.0015548268565908074,0.003432347672060132,0.05477510765194893,0.07834258675575256,0.09036567062139511,0.09822016209363937,8.185503005981445,1.3642504215240479,0.10295616090297699,0.0010574513580650091,0.1592770516872406,3.4208061695098877,6964316.5
88.80000305175781,33.874961853027344,-0.22630839049816132,-0.02260422334074974,938.084716796875,-0.13397932052612305,1253.2318115234375,0.04868161305785179,1164.0828857421875,-0.0771934986114502,1276.931640625,0.3803804814815521,1.4806556701660156,1.2597734928131104,0.9163209795951843,1.1133952140808105,1.2669661045074463,1.3397140502929688,-0.001414493308402598,0.003760129911825061,0.05536273121833801,0.0790993720293045,0.091453418135643,0.09959162026643753,8.247730255126953,1.3746217489242554,0.10437826812267303,0.0010701494757086039,0.16118969023227692,3.4206981658935547,6964097.0
88.9000015258789,33.8521614074707,-0.22801250219345093,-0.017040975391864777,938.071533203125,-0.12888583540916443,1253.2371826171875,0.059921689331531525,1164.0755615234375,-0.06841795891523361,1276.970458984375,0.3951161801815033,1.480521321296692,1.260166049003601,0.9218870401382446,1.1213438510894775,1.2761669158935547,1.3497419357299805,-0.0012725080596283078,0.004091349430382252,0.05595986172556877,0.07987471669912338,0.0925648957490921,0.10096483677625656,8.310785293579102,1.3851308822631836,0.10573691874742508,0.0010828563245013356,0.1631036400794983,3.4205944538116455,6963885.5
89.0,33.82923889160156,-0.2292017638683319,-0.011892619542777538,938.0588989257812,-0.12375111877918243,1253.2437744140625,0.0712834820151329,1164.0692138671875,-0.05955633893609047,1277.0107421875,0.4100417196750641,1.4804012775421143,1.260591983795166,0.9275133013725281,1.1293708086013794,1.2854797840118408,1.3599064350128174,-0.0011289567919448018,0.004425789695233107,0.05656563118100166,0.08066621422767639,0.0936930775642395,0.10232380032539368,8.37463092803955,1.395771861076355,0.10703236609697342,0.0010955376783385873,0.16501374542713165,3.420494556427002,6963682.5
89.0999984741211,33.806270599365234,-0.2296745479106903,-0.004727913998067379,938.0468139648438,-0.11857423931360245,1253.25146484375,0.08276385068893433,1164.063720703125,-0.05060731619596481,1277.052490234375,0.42514199018478394,1.4802956581115723,1.2610514163970947,0.933200478553772,1.1374776363372803,1.2949059009552002,1.3702054023742676,-0.0009839587146416306,0.0047631533816456795,0.05717888101935387,0.08147074282169342,0.09482941776514053,0.1036500409245491,8.439213752746582,1.4065356254577637,0.10822395980358124,0.0011081462725996971,0.16691289842128754,3.4203989505767822,6963487.5
