t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],dc[1],dc[2],dc[3],dc[4],dc[5],dc[6],P_MW,n,dn,rho,rho_dollars,m_dot_steam,Q_to_steam
97.4000015258789,31.25684928894043,-0.05523423105478287,0.21716544032096863,939.5413208007812,0.6139946579933167,1259.9874267578125,1.8505767583847046,1168.1708984375,1.2975032329559326,1289.0882568359375,2.8336803913116455,1.549912452697754,1.4770238399505615,1.784671664237976,2.375570774078369,2.831697940826416,3.04591703414917,0.02090495452284813,0.053692832589149475,0.16094531118869781,0.22450494766235352,0.2423645555973053,0.20280122756958008,18.702003479003906,3.1170005798339844,0.1617080122232437,0.0019828614313155413,0.2986655831336975,3.4322073459625244,6987528.0
97.5,31.253551483154297,-0.03297768533229828,0.2225654274225235,939.6034545898438,0.6285291314125061,1260.1737060546875,1.875006914138794,1168.3018798828125,1.3212828636169434,1289.37255859375,2.8512673377990723,1.5520118474960327,1.4824097156524658,1.80076265335083,2.3979170322418213,2.8555750846862793,3.0655837059020996,0.02108176238834858,0.05401917174458504,0.1608562171459198,0.22238744795322418,0.23512354493141174,0.1904953569173813,18.79412269592285,3.1323537826538086,0.14732985198497772,0.001967664109542966,0.2963765263557434,3.4326980113983154,6988527.0
97.5999984741211,31.252519607543945,-0.010318743996322155,0.22658942639827728,939.6669921875,0.6431222558021545,1260.3623046875,1.8985702991485596,1168.4351806640625,1.3447896242141724,1289.658447265625,2.8664867877960205,1.5541279315948486,1.4878257513046265,1.816835880279541,2.4200329780578613,2.8786978721618652,3.0839900970458984,0.02123878337442875,0.05429650470614433,0.16059209406375885,0.21989566087722778,0.22727760672569275,0.17760080099105835,18.877443313598633,3.146240711212158,0.13242670893669128,0.0019509869161993265,0.29386454820632935,3.4332005977630615,6989550.0
97.69999694824219,31.25379180908203,0.01271232683211565,0.23031070828437805,939.7320556640625,0.6577591896057129,1260.5533447265625,1.9212148189544678,1168.57080078125,1.3679845333099365,1289.94580078125,2.879267692565918,1.5562587976455688,1.4932670593261719,1.832873821258545,2.441880941390991,2.9010062217712402,3.101078748703003,0.0213753804564476,0.054523367434740067,0.16014905273914337,0.21702587604522705,0.21883532404899597,0.16413985192775726,18.9516658782959,3.1586110591888428,0.11704594641923904,0.0019328206544741988,0.2911282777786255,3.4337143898010254,6990596.0
97.80000305175781,31.25737953186035,0.03587988391518593,0.23167556524276733,939.798583984375,0.6724245548248291,1260.74658203125,1.942893385887146,1168.708740234375,1.390828013420105,1290.2342529296875,2.8895559310913086,1.558402180671692,1.4987283945083618,1.8488584756851196,2.463423013687134,2.922441244125366,3.1167945861816406,0.021491043269634247,0.054698605090379715,0.15952442586421967,0.21377737820148468,0.20981262624263763,0.1501539945602417,19.016550064086914,3.1694250106811523,0.10131871700286865,0.0019131704466417432,0.2881684899330139,3.4342398643493652,6991666.0
97.9000015258789,31.263282775878906,0.05903864651918411,0.23158764839172363,939.8665771484375,0.6871021389961243,1260.94189453125,1.9635639190673828,1168.8489990234375,1.4132810831069946,1290.5235595703125,2.8973159790039062,1.560556173324585,1.5042046308517456,1.8647713661193848,2.484621286392212,2.942945957183838,3.1310884952545166,0.021585416048765182,0.054821450263261795,0.15871693193912506,0.21015289425849915,0.20023341476917267,0.13570263981819153,19.07192039489746,3.1786532402038574,0.08534896373748779,0.001892050146125257,0.28498727083206177,3.434777021408081,6992759.5
98.0,31.271514892578125,0.08231528103351593,0.23276633024215698,939.9359741210938,0.7017754912376404,1261.1392822265625,1.9831866025924683,1168.991455078125,1.4353054761886597,1290.8135986328125,2.9025187492370605,1.562718391418457,1.509690523147583,1.8805944919586182,2.5054385662078857,2.96246600151062,3.143916130065918,0.021658198907971382,0.05489126592874527,0.15772579610347748,0.20615623891353607,0.1901227980852127,0.1208399087190628,19.117630004882812,3.1862716674804688,0.06913551688194275,0.0018694658065214753,0.28158554434776306,3.4353256225585938,6993876.5
98.0999984741211,31.28205680847168,0.1054081991314888,0.23092922568321228,940.0068969726562,0.7164273262023926,1261.3385009765625,2.0017268657684326,1169.135986328125,1.456863522529602,1291.10400390625,2.9051520824432373,1.5648869276046753,1.5151807069778442,1.89630925655365,2.5258378982543945,2.980949878692627,3.155240058898926,0.021709222346544266,0.05490773543715477,0.15655145049095154,0.2017941176891327,0.17951205372810364,0.10563179850578308,19.153589248657227,3.1922647953033447,0.05284181237220764,0.00184544175863266,0.2779669463634491,3.4358859062194824,6995017.0
98.19999694824219,31.294872283935547,0.12816579639911652,0.22757597267627716,940.0792846679688,0.7310401797294617,1261.53955078125,2.0191571712493896,1169.28271484375,1.4779185056686401,1291.39453125,2.9052248001098633,1.5670593976974487,1.520669937133789,1.9118975400924683,2.545783042907715,2.99834942817688,3.165029525756836,0.02173849195241928,0.054870981723070145,0.15519587695598602,0.1970769166946411,0.16844062507152557,0.09016050398349762,19.17978858947754,3.196631669998169,0.036580052226781845,0.0018200107151642442,0.2741364538669586,3.436457872390747,6996181.5
98.30000305175781,31.30992889404297,0.1505732387304306,0.22407442331314087,940.1531372070312,0.7455961108207703,1261.7423095703125,2.035454273223877,1169.431640625,1.498435616493225,1291.6849365234375,2.9027585983276367,1.569233775138855,1.5261528491973877,1.9273412227630615,2.565239429473877,3.014620780944824,3.173262357711792,0.02174612134695053,0.05478138476610184,0.15366201102733612,0.1920170933008194,0.15695108473300934,0.07450716197490692,19.196266174316406,3.1993777751922607,0.020407775416970253,0.0017932065529748797,0.27009910345077515,3.4370412826538086,6997369.0
98.4000015258789,31.327165603637695,0.1723615676164627,0.21788322925567627,940.2283935546875,0.7600769996643066,1261.946533203125,2.0506014823913574,1169.5823974609375,1.5183815956115723,1291.9749755859375,2.897794008255005,1.5714077949523926,1.5316240787506104,1.9426229000091553,2.5841732025146484,3.029724359512329,3.179924964904785,0.021732376888394356,0.054639700800180435,0.15195414423942566,0.1866302192211151,0.1450921595096588,0.05876210331916809,19.203128814697266,3.200521469116211,0.004478605464100838,0.0017650785157456994,0.2658623456954956,3.437636137008667,6998580.0
98.5,31.34648895263672,0.1932365894317627,0.20875020325183868,940.3051147460938,0.77446448802948,1262.15234375,2.0645911693573,1169.7352294921875,1.5377252101898193,1292.264404296875,2.890397787094116,1.5735794305801392,1.5370787382125854,1.9577252864837646,2.602553129196167,3.043626070022583,3.1850130558013916,0.021697739139199257,0.05444720387458801,0.1500784456729889,0.18093618750572205,0.13292163610458374,0.043033186346292496,19.200578689575195,3.200096607208252,-0.011042573489248753,0.0017356930766254663,0.26143622398376465,3.438242197036743,6999814.5
98.5999984741211,31.367813110351562,0.21324168145656586,0.200050950050354,940.38330078125,0.7887400984764099,1262.3594970703125,2.0774216651916504,1169.8900146484375,1.5564378499984741,1292.552978515625,2.880650281906128,1.5757465362548828,1.5425115823745728,1.9726321697235107,2.6203489303588867,3.056298017501831,3.1885337829589844,0.02164280228316784,0.05420545116066933,0.1480420082807541,0.17495675384998322,0.12049936503171921,0.027421720325946808,19.188873291015625,3.1981453895568848,-0.026123806834220886,0.00170511391479522,0.25683027505874634,3.4388599395751953,7001071.5
98.69999694824219,31.391040802001953,0.23226286470890045,0.19021183252334595,940.462890625,0.8028855323791504,1262.5677490234375,2.089095115661621,1170.0465087890625,1.574493646621704,1292.8404541015625,2.868640899658203,1.5779072046279907,1.5479179620742798,1.9873275756835938,2.6375339031219482,3.0677177906036377,3.1905035972595215,0.021568240597844124,0.05391619727015495,0.14585261046886444,0.16871501505374908,0.10788564383983612,0.01202019676566124,19.16830062866211,3.194716691970825,-0.040680259466171265,0.0016734107630327344,0.2520550489425659,3.439488649368286,7002351.5
98.80000305175781,31.416051864624023,0.250118225812912,0.17855356633663177,940.5438232421875,0.8168824315071106,1262.7772216796875,2.099621057510376,1170.204833984375,1.5918692350387573,1293.1265869140625,2.854475498199463,1.5800594091415405,1.553292989730835,2.0017969608306885,2.6540825366973877,3.077869415283203,3.190948009490967,0.021474866196513176,0.05358150973916054,0.14351916313171387,0.162236288189888,0.09514392167329788,-0.003077200846746564,19.139217376708984,3.1898694038391113,-0.054604895412921906,0.0016406640643253922,0.2471226155757904,3.4401285648345947,7003654.5
98.9000015258789,31.442724227905273,0.2667171061038971,0.16598886251449585,940.626220703125,0.8307128548622131,1262.9876708984375,2.1090145111083984,1170.3648681640625,1.6085444688796997,1293.4112548828125,2.838273048400879,1.582201361656189,1.558632493019104,2.016026020050049,2.6699726581573486,3.0867435932159424,3.1899020671844482,0.021363593637943268,0.05320373550057411,0.14105142652988434,0.15554766356945038,0.08233924955129623,-0.0177791528403759,19.102022171020508,3.1836702823638916,-0.06783007085323334,0.001606958918273449,0.2420458197593689,3.440779447555542,7004979.5
99.0,31.47093963623047,0.28216353058815,0.15446433424949646,940.7099609375,0.8443590998649597,1263.198974609375,2.117293357849121,1170.5264892578125,1.6245023012161255,1293.694091796875,2.8201541900634766,1.5843313932418823,1.563932180404663,2.0300021171569824,2.6851844787597656,3.094336748123169,3.187408924102783,0.021235371008515358,0.05278526619076729,0.13845928013324738,0.14867593348026276,0.06953287124633789,-0.03201267868280411,19.05712890625,3.1761882305145264,-0.08036825060844421,0.0015723737888038158,0.2368364930152893,3.441441297531128,7006327.0
99.0999984741211,31.500606536865234,0.29666826128959656,0.14504720270633698,940.7951049804688,0.8578039407730103,1263.4111328125,2.1244752407073975,1170.689697265625,1.63972806930542,1293.9752197265625,2.800232172012329,1.586447834968567,1.5691879987716675,2.043713331222534,2.6997013092041016,3.100651741027832,3.183518171310425,0.021091079339385033,0.05232834815979004,0.13575202226638794,0.1416458785533905,0.05677769333124161,-0.045733317732810974,19.004928588867188,3.1674883365631104,-0.09227905422449112,0.0015369739849120378,0.2315044403076172,3.4421136379241943,7007696.0
99.19999694824219,31.531627655029297,0.3102172315120697,0.13548973202705383,940.8815307617188,0.8710305690765381,1263.623779296875,2.1305792331695557,1170.8543701171875,1.6542099714279175,1294.254150390625,2.7786178588867188,1.588549017906189,1.5743963718414307,2.0571482181549072,2.713508129119873,3.1056957244873047,3.1782822608947754,0.02093159221112728,0.05183519795536995,0.13293865323066711,0.1344812512397766,0.044121481478214264,-0.05890999361872673,18.945802688598633,3.1576340198516846,-0.10354369878768921,0.0015008251648396254,0.22605958580970764,3.4427967071533203,7009086.5
99.30000305175781,31.563913345336914,0.32284852862358093,0.12631285190582275,940.9692993164062,0.8840228319168091,1263.837158203125,2.1356265544891357,1171.0205078125,1.6679385900497437,1294.5308837890625,2.755422592163086,1.5906336307525635,1.5795537233352661,2.0702970027923584,2.726593017578125,3.1094810962677,3.171757221221924,0.02075778692960739,0.051308028399944305,0.13002820312976837,0.1272052377462387,0.03160851448774338,-0.0715181827545166,18.880136489868164,3.1466896533966064,-0.11416617035865784,0.0014639904256910086,0.22051140666007996,3.4434900283813477,7010498.0
99.4000015258789,31.597373962402344,0.33460238575935364,0.11753866821527481,941.058349609375,0.8967652320861816,1264.0509033203125,2.139639377593994,1171.18798828125,1.6809066534042358,1294.80517578125,2.730755090713501,1.5927001237869263,1.5846567153930664,2.0831503868103027,2.738945484161377,3.1120243072509766,3.1640005111694336,0.020570529624819756,0.0507490299642086,0.1270294487476349,0.119840107858181,0.019278941676020622,-0.08354108780622482,18.808313369750977,3.134718656539917,-0.12415501475334167,0.0014265296049416065,0.2148689329624176,3.4441936016082764,7011930.5
99.5,31.631914138793945,0.34540390968322754,0.10801517963409424,941.1486206054688,0.9092429280281067,1264.2650146484375,2.1426422595977783,1171.356689453125,1.693109154701233,1295.076904296875,2.7047269344329834,1.5947471857070923,1.5897022485733032,2.0956997871398926,2.7505581378936768,3.1133453845977783,3.15507173538208,0.020370706915855408,0.050160445272922516,0.12395130097866058,0.11240798979997635,0.007170958910137415,-0.09496196359395981,18.73072052001953,3.1217868328094482,-0.13347992300987244,0.0013885070802643895,0.20914185047149658,3.4449069499969482,7013383.0
99.5999984741211,31.667455673217773,0.35541269183158875,0.10008778423070908,941.2401733398438,0.9214417934417725,1264.4793701171875,2.1446609497070312,1171.526611328125,1.7045432329177856,1295.3460693359375,2.6774439811706543,1.5967737436294556,1.5946877002716064,2.107937812805176,2.761425256729126,3.1134681701660156,3.145031213760376,0.020159175619482994,0.04954441636800766,0.12080223113298416,0.1049296110868454,-0.0046823518350720406,-0.10577455908060074,18.647737503051758,3.1079564094543457,-0.14219847321510315,0.001349976984784007,0.20333829522132874,3.4456303119659424,7014855.5
99.69999694824219,31.703935623168945,0.364810585975647,0.09397906064987183,941.3328857421875,0.9333484172821045,1264.6939697265625,2.145718574523926,1171.697509765625,1.7152076959609985,1295.6124267578125,2.6490023136138916,1.5987786054611206,1.5996102094650269,2.1198577880859375,2.771543025970459,3.112419605255127,3.133939266204834,0.01993670128285885,0.04890287667512894,0.11758988350629807,0.09742316603660583,-0.01625579409301281,-0.115990050137043,18.559703826904297,3.0932838916778564,-0.15037845075130463,0.0013109819265082479,0.1974647343158722,3.4463629722595215,7016347.0
99.80000305175781,31.74127769470215,0.373412549495697,0.08601947873830795,941.4268188476562,0.9449502229690552,1264.9085693359375,2.145840644836426,1171.86962890625,1.7251032590866089,1295.8758544921875,2.6194982528686523,1.6007606983184814,1.6044672727584839,2.131453514099121,2.780909299850464,3.1102287769317627,3.1218557357788086,0.019704068079590797,0.04823780432343483,0.11432193964719772,0.0899067297577858,-0.027525117620825768,-0.12561316788196564,18.466962814331055,3.077827215194702,-0.15795882046222687,0.001271575689315796,0.19152921438217163,3.4471051692962646,7017858.0
99.9000015258789,31.77936363220215,0.3808649182319641,0.07452376186847687,941.5219116210938,0.9562354683876038,1265.123046875,2.1450586318969727,1172.0426025390625,1.7342323064804077,1296.13623046875,2.5890443325042725,1.6027190685272217,1.6092568635940552,2.1427202224731445,2.789524555206299,3.1069276332855225,3.108840227127075,0.019462188705801964,0.0475514717400074,0.11100716143846512,0.08240068703889847,-0.03846016898751259,-0.13462324440479279,18.369922637939453,3.0616536140441895,-0.16482211649417877,0.0012318327790126204,0.1855430006980896,3.4478561878204346,7019387.0
100.0,31.81804656982422,0.38683274388313293,0.05967838317155838,941.6180419921875,0.9671931266784668,1265.3375244140625,2.14341139793396,1172.2164306640625,1.742599368095398,1296.3935546875,2.5577704906463623,1.604652762413025,1.6139768362045288,2.153653383255005,2.7973906993865967,3.102551221847534,3.094956398010254,0.01921212114393711,0.04684651643037796,0.10765554010868073,0.0749281644821167,-0.04902419447898865,-0.14297716319561005,18.26905059814453,3.044841766357422,-0.17086118459701538,0.0011918478412553668,0.17952032387256622,3.4486160278320312,7020934.0
100.0999984741211,31.857168197631836,0.39120426774024963,0.04371519386768341,941.71533203125,0.9778131246566772,1265.5517578125,2.140941619873047,1172.3909912109375,1.7502113580703735,1296.6478271484375,2.52581524848938,1.6065611839294434,1.618625521659851,2.164250135421753,2.8045125007629395,3.0971388816833496,3.0802721977233887,0.01895499788224697,0.04612575098872185,0.10427762567996979,0.06751324981451035,-0.059178855270147324,-0.1506287157535553,18.164854049682617,3.027475595474243,-0.17604997754096985,0.001151721808128059,0.17347639799118042,3.4493844509124756,7022498.5
100.19999694824219,31.896564483642578,0.3939632475376129,0.027589896693825722,941.8135986328125,0.9880864024162292,1265.765625,2.1376943588256836,1172.56640625,1.757077693939209,1296.898681640625,2.4933173656463623,1.6084436178207397,1.6232014894485474,2.1745083332061768,2.810896635055542,3.090733051300049,3.064859628677368,0.018691958859562874,0.0453919917345047,0.10088387876749039,0.0601794607937336,-0.06888861954212189,-0.15754228830337524,18.057838439941406,3.0096397399902344,-0.1803978681564331,0.0011115563102066517,0.16742654144763947,3.4501612186431885,7024079.5
100.30000305175781,31.936084747314453,0.395203173160553,0.012399278581142426,941.9129028320312,0.9980046153068542,1265.979248046875,2.1337146759033203,1172.742431640625,1.7632101774215698,1297.1463623046875,2.460408926010132,1.6102993488311768,1.6277035474777222,2.184426784515381,2.8165524005889893,3.0833797454833984,3.0487937927246094,0.01842408999800682,0.044647932052612305,0.09748424589633942,0.05294857919216156,-0.07812361419200897,-0.1636997014284134,17.94849395751953,2.991415500640869,-0.1839536875486374,0.0010714471573010087,0.16138514876365662,3.4509458541870117,7025677.0
100.4000015258789,31.975584030151367,0.3949977457523346,-0.0020543597638607025,942.01318359375,1.0075606107711792,1266.1923828125,2.12904691696167,1172.9190673828125,1.7686225175857544,1297.3907470703125,2.4272139072418213,1.6121282577514648,1.632130742073059,2.194005250930786,2.821491241455078,3.0751280784606934,3.0321500301361084,0.018152421340346336,0.043896112591028214,0.09408799558877945,0.045840393751859665,-0.08686009049415588,-0.16909852623939514,17.837276458740234,2.972879409790039,-0.18676085770130157,0.001031485153362155,0.1553659439086914,3.451738119125366,7027290.0
100.5,32.01495361328125,0.3937120735645294,-0.01285664364695549,942.1144409179688,1.016748070716858,1266.405029296875,2.1237316131591797,1173.0960693359375,1.7733299732208252,1297.6318359375,2.393838405609131,1.6139297485351562,1.6364825963974,2.203244924545288,2.82572603225708,3.066028118133545,3.015003204345703,0.017877841368317604,0.04313872382044792,0.09070303291082382,0.03887098282575607,-0.09508480131626129,-0.17376331984996796,17.724586486816406,2.9540977478027344,-0.18896007537841797,0.0009917388670146465,0.1493792086839676,3.452537775039673,7028918.0
100.5999984741211,32.05410385131836,0.39147379994392395,-0.02238272875547409,942.216552734375,1.0255616903305054,1266.6170654296875,2.1178061962127686,1173.273681640625,1.7773492336273193,1297.8695068359375,2.3603732585906982,1.6157037019729614,1.6407583951950073,2.212146759033203,2.8292713165283203,3.056131601333618,2.997425079345703,0.01760111376643181,0.04237764701247215,0.08733609318733215,0.03205326944589615,-0.10279285162687302,-0.17773456871509552,17.61076545715332,2.9351274967193604,-0.1906115710735321,0.0009522685431875288,0.1434340476989746,3.4533445835113525,7030561.0
100.69999694824219,32.09291076660156,0.388072669506073,-0.03401145339012146,942.3195190429688,1.0339974164962769,1266.8284912109375,2.111309766769409,1173.4515380859375,1.7806978225708008,1298.1038818359375,2.3269102573394775,1.6174498796463013,1.6449580192565918,2.2207131385803223,2.8321430683135986,3.045490264892578,2.979483127593994,0.017323018983006477,0.041614800691604614,0.08399392664432526,0.025400036945939064,-0.10997902601957321,-0.18104025721549988,17.49616241455078,2.916027069091797,-0.19166702032089233,0.0009131472907029092,0.13754147291183472,3.454158306121826,7032217.5
100.80000305175781,32.131256103515625,0.3834511339664459,-0.046215299516916275,942.42333984375,1.0420516729354858,1267.039306640625,2.1042826175689697,1173.6297607421875,1.783394455909729,1298.3349609375,2.2935433387756348,1.6191682815551758,1.6490813493728638,2.2289466857910156,2.8343584537506104,3.0341567993164062,2.961243152618408,0.017044348642230034,0.040852129459381104,0.0806833952665329,0.018924161791801453,-0.11663728952407837,-0.18369770050048828,17.381134033203125,2.896855592727661,-0.1921299546957016,0.0008744513615965843,0.13171294331550598,3.4549784660339355,7033887.0
100.9000015258789,32.169029235839844,0.3777351379394531,-0.05716010555624962,942.5278930664062,1.0497221946716309,1267.2493896484375,2.096764326095581,1173.8082275390625,1.7854589223861694,1298.5626220703125,2.260359287261963,1.6208587884902954,1.6531285047531128,2.236851215362549,2.835935592651367,3.022183895111084,2.9427690505981445,0.01676584966480732,0.04009145870804787,0.07741079479455948,0.012636937201023102,-0.12276537716388702,-0.18573004007339478,17.266014099121094,2.877669095993042,-0.1920609027147293,0.0008362491498701274,0.12595880031585693,3.4558048248291016,7035569.5
101.0,32.206111907958984,0.3708322048187256,-0.069029301404953,942.6332397460938,1.0570076704025269,1267.4586181640625,2.088794708251953,1173.98681640625,1.7869118452072144,1298.7869873046875,2.2274420261383057,1.6225215196609497,1.6570998430252075,2.2444307804107666,2.8368937969207764,3.00962495803833,2.924121856689453,0.01648823916912079,0.03933454304933548,0.07418216019868851,0.006548857316374779,-0.12836241722106934,-0.18715828657150269,17.1511287689209,2.8585214614868164,-0.19144971668720245,0.0007986145210452378,0.1202901303768158,3.456637144088745,7037264.0
101.0999984741211,32.24237823486328,0.3626491129398346,-0.08183073997497559,942.7393188476562,1.063907265663147,1267.6671142578125,2.080414295196533,1174.16552734375,1.787774682044983,1299.0081787109375,2.1948766708374023,1.6241564750671387,1.660995602607727,2.2516896724700928,2.8372535705566406,2.996532917022705,2.9053616523742676,0.01621224917471409,0.038583170622587204,0.07100356370210648,0.0006703771068714559,-0.13342691957950592,-0.18799595534801483,17.036806106567383,2.8394675254821777,-0.1902877688407898,0.0007616268121637404,0.11471891403198242,3.457475185394287,7038970.0
101.19999694824219,32.2777214050293,0.35345950722694397,-0.09189620614051819,942.8460083007812,1.0704214572906494,1267.874755859375,2.071661949157715,1174.3443603515625,1.7880698442459106,1299.22607421875,2.1627376079559326,1.625764012336731,1.6648167371749878,2.258633613586426,2.837036609649658,2.9829607009887695,2.8865461349487305,0.01593852788209915,0.03783890977501869,0.06788025051355362,-0.004990244749933481,-0.13796265423297882,-0.18826924264431,16.923337936401367,2.820556163787842,-0.18867866694927216,0.0007253484218381345,0.10925453901290894,3.4583182334899902,7040686.5
101.30000305175781,32.3121223449707,0.34398460388183594,-0.09474892914295197,942.953369140625,1.0765514373779297,1268.0814208984375,2.062567949295044,1174.523193359375,1.787819743156433,1299.440673828125,2.131067991256714,1.6273443698883057,1.668563723564148,2.265268087387085,2.8362643718719482,2.968960762023926,2.8677284717559814,0.015667470172047615,0.03710272163152695,0.06481514871120453,-0.010430575348436832,-0.1419883370399475,-0.18804477155208588,16.810903549194336,2.8018174171447754,-0.1868564784526825,0.0006897972780279815,0.10389969497919083,3.4591665267944336,7042413.5
101.4000015258789,32.3455696105957,0.334499329328537,-0.0948527604341507,943.061279296875,1.0822992324829102,1268.2872314453125,2.053154945373535,1174.701904296875,1.7870467901229858,1299.6522216796875,2.0998873710632324,1.6288976669311523,1.6722376346588135,2.271599054336548,2.8349592685699463,2.954582452774048,2.848954439163208,0.015399280935525894,0.03637508675456047,0.061809439212083817,-0.015652520582079887,-0.14553281664848328,-0.1874077022075653,16.699600219726562,2.783266544342041,-0.18491286039352417,0.0006549741956405342,0.09865452349185944,3.46001935005188,7044149.5
101.5,32.378082275390625,0.32512399554252625,-0.09375329315662384,943.1697998046875,1.0876673460006714,1268.4920654296875,2.043443202972412,1174.880615234375,1.785772442817688,1299.8607177734375,2.069204568862915,1.6304242610931396,1.6758391857147217,2.277632474899292,2.8331425189971924,2.9398722648620605,2.83026123046875,0.015134082175791264,0.03565628454089165,0.058863528072834015,-0.02065981738269329,-0.14862768352031708,-0.1864376664161682,16.589479446411133,2.764913320541382,-0.18289494514465332,0.0006208724225871265,0.09351799637079239,3.460876703262329,7045895.0
101.5999984741211,32.40967559814453,0.3159272372722626,-0.09196781367063522,943.27880859375,1.0926594734191895,1268.6959228515625,2.0334508419036865,1175.05908203125,1.7840174436569214,1300.066162109375,2.03902268409729,1.6319246292114258,1.6793692111968994,2.283374071121216,2.8308355808258057,2.9248735904693604,2.811678409576416,0.01487194374203682,0.034946467727422714,0.05597737058997154,-0.025457195937633514,-0.15130503475666046,-0.1852036416530609,16.48057746887207,2.746762990951538,-0.18083374202251434,0.000587480899412185,0.08848845213651657,3.461738109588623,7047648.5
101.69999694824219,32.44038391113281,0.3070647120475769,-0.0886252298951149,943.3883056640625,1.0972793102264404,1268.8988037109375,2.023192882537842,1175.2373046875,1.7818018198013306,1300.2685546875,2.0093371868133545,1.6333987712860107,1.6828287839889526,2.288830280303955,2.828059196472168,2.9096267223358154,2.793229341506958,0.014612874016165733,0.03424564376473427,0.05315036326646805,-0.03005063347518444,-0.1535981148481369,-0.183769091963768,16.372900009155273,2.7288167476654053,-0.17878411710262299,0.0005547788459807634,0.08356274664402008,3.4626033306121826,7049410.0
101.80000305175781,32.47023010253906,0.2984693646430969,-0.0859532356262207,943.498291015625,1.1015315055847168,1269.1005859375,2.0126841068267822,1175.4154052734375,1.7791444063186646,1300.468017578125,1.980141520500183,1.6348472833633423,1.6862187385559082,2.294006586074829,2.824833393096924,2.8941681385040283,2.7749311923980713,0.014356866478919983,0.03355376794934273,0.050381772220134735,-0.03444628044962883,-0.1555383950471878,-0.18218442797660828,16.26644515991211,2.711074113845825,-0.17673376202583313,0.000522749382071197,0.07873835414648056,3.4634718894958496,7051178.5
101.9000015258789,32.499237060546875,0.29007646441459656,-0.08392912894487381,943.608642578125,1.1054209470748901,1269.30126953125,2.001938819885254,1175.5931396484375,1.7760635614395142,1300.66455078125,1.9514312744140625,1.63627028465271,1.689539909362793,2.2989089488983154,2.8211774826049805,2.8785321712493896,2.7567977905273438,0.01410392764955759,0.03287084028124809,0.04767099395394325,-0.038649782538414,-0.15715391933918,-0.18048487603664398,16.161218643188477,2.6935362815856934,-0.17467233538627625,0.0004913796437904239,0.07401333749294281,3.464343786239624,7052953.5
102.0,32.527408599853516,0.2817189693450928,-0.08357501029968262,943.7193603515625,1.1089529991149902,1269.5009765625,1.9909725189208984,1175.7706298828125,1.7725765705108643,1300.8582763671875,1.9232070446014404,1.637668251991272,1.6927932500839233,2.3035430908203125,2.817110776901245,2.8627495765686035,2.7388389110565186,0.013854105025529861,0.03219696134328842,0.0450177900493145,-0.042665742337703705,-0.1584680676460266,-0.17868945002555847,16.057241439819336,2.6762068271636963,-0.1725597232580185,0.0004606669826898724,0.069387286901474,3.4652185440063477,7054734.5
102.0999984741211,32.55474853515625,0.2733747065067291,-0.08344241976737976,943.8303833007812,1.1121333837509155,1269.699462890625,1.9798014163970947,1175.9476318359375,1.7687007188796997,1301.0491943359375,1.8954716920852661,1.6390413045883179,1.6959797143936157,2.3079147338867188,2.8126518726348877,2.8468499183654785,2.7210640907287598,0.01360746193677187,0.03153226152062416,0.042422082275152206,-0.04649822786450386,-0.15950119495391846,-0.17680929601192474,15.954545974731445,2.659090995788574,-0.17039722204208374,0.0004306099726818502,0.06485999375581741,3.4660961627960205,7056521.0
102.19999694824219,32.58125305175781,0.26505327224731445,-0.08321461081504822,943.9417724609375,1.1149680614471436,1269.8968505859375,1.9684408903121948,1176.124267578125,1.7644524574279785,1301.2374267578125,1.8682273626327515,1.6403898000717163,1.699100136756897,2.3120298385620117,2.8078184127807617,2.830859899520874,2.7034809589385986,0.013364055193960667,0.03087686374783516,0.039883729070425034,-0.05015135183930397,-0.1602725088596344,-0.17485418915748596,15.853157997131348,2.642193078994751,-0.1681928038597107,0.00040120657649822533,0.06043115258216858,3.4669759273529053,7058312.5
102.30000305175781,32.60694885253906,0.2569564878940582,-0.08096770942211151,944.0534057617188,1.117463231086731,1270.0931396484375,1.9569039344787598,1176.300537109375,1.7598477602005005,1301.4228515625,1.841469168663025,1.6417142152786255,1.7021554708480835,2.3158936500549316,2.802628517150879,2.814805030822754,2.68609619140625,0.013123884797096252,0.030230749398469925,0.037402089685201645,-0.05363035574555397,-0.16080303490161896,-0.17284201085567474,15.753082275390625,2.625513792037964,-0.16600652039051056,0.00037244215491227806,0.05609855428338051,3.467857837677002,7060108.0
102.4000015258789,32.63190460205078,0.24957014620304108,-0.07386341691017151,944.1652221679688,1.1196256875991821,1270.2882080078125,1.9451980590820312,1176.476318359375,1.7549018859863281,1301.605712890625,1.8151748180389404,1.6430147886276245,1.7051465511322021,2.319512367248535,2.7970988750457764,2.798707962036133,2.6689138412475586,0.012886809185147285,0.02959354780614376,0.03497523069381714,-0.05694352835416794,-0.16112089157104492,-0.1708132028579712,15.654253959655762,2.6090424060821533,-0.16397248208522797,0.0003442719462327659,0.05185545235872269,3.4687416553497314,7061907.0
102.5,32.65620803833008,0.24304236471652985,-0.0652778372168541,944.2772827148438,1.1214618682861328,1270.482177734375,1.9333267211914062,1176.6514892578125,1.7496293783187866,1301.7860107421875,1.789310097694397,1.644291639328003,1.7080744504928589,2.3228907585144043,2.791245937347412,2.782588243484497,2.651932954788208,0.012652588076889515,0.028964655473828316,0.03260038420557976,-0.06010106950998306,-0.16125772893428802,-0.16881580650806427,15.55656909942627,2.592761516571045,-0.16212858259677887,0.0003166418755427003,0.04769371822476387,3.4696271419525146,7063709.5
102.5999984741211,32.67996597290039,0.23755231499671936,-0.05490051582455635,944.3895263671875,1.1229788064956665,1270.6749267578125,1.9212901592254639,1176.826171875,1.7440428733825684,1301.963623046875,1.7638341188430786,1.6455453634262085,1.710939884185791,2.3260343074798584,2.7850844860076904,2.7664623260498047,2.635148048400879,0.012420925311744213,0.0283433236181736,0.030274270102381706,-0.0631142109632492,-0.16124632954597473,-0.16689714789390564,15.459895133972168,2.5766491889953613,-0.1605239063501358,0.00028948686667717993,0.04360353574156761,3.4705138206481934,7065515.0
102.69999694824219,32.70332717895508,0.2336273491382599,-0.03924965858459473,944.5018920898438,1.1241832971572876,1270.866455078125,1.9090827703475952,1177.0003662109375,1.7381541728973389,1302.1387939453125,1.7386879920959473,1.6467759609222412,1.7137434482574463,2.3289475440979004,2.778628349304199,2.7503433227539062,2.6185481548309326,0.012191377580165863,0.027728453278541565,0.027992358431220055,-0.06599707901477814,-0.1611255705356598,-0.16511982679367065,15.364033699035645,2.5606722831726074,-0.15929780900478363,0.00026270910166203976,0.039570171386003494,3.4714016914367676,7067322.5
102.80000305175781,32.72643280029297,0.2310612052679062,-0.025661366060376167,944.6143188476562,1.1250823736190796,1271.0567626953125,1.8966974020004272,1177.173828125,1.7319731712341309,1302.3114013671875,1.7138118743896484,1.6479836702346802,1.7164857387542725,2.331634521484375,2.7718896865844727,2.7342402935028076,2.602116584777832,0.011963489465415478,0.02711891196668148,0.025750044733285904,-0.06876365840435028,-0.16093198955059052,-0.16353288292884827,15.268782615661621,2.544796943664551,-0.1583905965089798,0.00023622355365660042,0.035580825060606,3.472290277481079,7069131.5
102.9000015258789,32.749412536621094,0.22978204488754272,-0.012791582383215427,944.7268676757812,1.1256829500198364,1271.2457275390625,1.8841274976730347,1177.3466796875,1.725508451461792,1302.4815673828125,1.6891512870788574,1.6491687297821045,1.7191673517227173,2.3340988159179688,2.7648797035217285,2.718158721923828,2.5858328342437744,0.011736850254237652,0.026513678953051567,0.023543158546090126,-0.07142660766839981,-0.16069655120372772,-0.16216546297073364,15.173955917358398,2.5289926528930664,-0.15778590738773346,0.00020994980877730995,0.03162338212132454,3.473179340362549,7070941.5
103.0,32.77237319946289,0.22961249947547913,-0.0016955496976152062,944.8394775390625,1.1259915828704834,1271.4334716796875,1.871367335319519,1177.5189208984375,1.7187672853469849,1302.649169921875,1.6646583080291748,1.6503311395645142,1.7217886447906494,2.3363442420959473,2.757607936859131,2.702101469039917,2.569674253463745,0.011511094868183136,0.0259118489921093,0.021368008106946945,-0.0739971250295639,-0.16044485569000244,-0.16103050112724304,15.079390525817871,2.5132317543029785,-0.1574372798204422,0.00018381848349235952,0.02768738940358162,3.4740688800811768,7072752.5
103.0999984741211,32.795406341552734,0.2303239107131958,0.007114171516150236,944.9520874023438,1.1260151863098145,1271.6199951171875,1.8584129810333252,1177.6904296875,1.7117561101913452,1302.814453125,1.6402939558029175,1.6514708995819092,1.724349856376648,2.3383736610412598,2.7500834465026855,2.6860694885253906,2.5536177158355713,0.011285930871963501,0.025312701240181923,0.0192215945571661,-0.07648447155952454,-0.1601959466934204,-0.16012422740459442,14.984956741333008,2.497492790222168,-0.15728622674942017,0.00015777451335452497,0.023764552548527718,3.474958658218384,7074564.0
103.19999694824219,32.81858825683594,0.23181933164596558,0.014954155310988426,945.0646362304688,1.1257600784301758,1271.80517578125,1.845261573791504,1177.8612060546875,1.7044801712036133,1302.977294921875,1.616025686264038,1.6525882482528687,1.726851224899292,2.3401896953582764,2.742314100265503,2.6700615882873535,2.5376405715942383,0.011061116121709347,0.02471563033759594,0.017101390287280083,-0.07889654487371445,-0.15996438264846802,-0.15943484008312225,14.890544891357422,2.481757402420044,-0.15730823576450348,0.0001317688584094867,0.019847489893436432,3.4758481979370117,7076375.0
103.30000305175781,32.841957092285156,0.23372146487236023,0.019021417945623398,945.1771850585938,1.125232458114624,1271.989013671875,1.8319133520126343,1178.0313720703125,1.6969448328018188,1303.1376953125,1.5918331146240234,1.6536831855773926,1.7292929887771606,2.341794967651367,2.734306812286377,2.6540756225585938,2.5217230319976807,0.01083650253713131,0.0241202674806118,0.015005757100880146,-0.08123888820409775,-0.15975773334503174,-0.15893559157848358,14.796088218688965,2.4660146236419678,-0.1574067920446396,0.00010577604552963749,0.015932360664010048,3.4767374992370605,7078185.5
103.4000015258789,32.86554718017578,0.23588229715824127,0.021608207374811172,945.2896728515625,1.124438762664795,1272.171630859375,1.818371057510376,1178.20068359375,1.6891547441482544,1303.295654296875,1.5677050352096558,1.6547555923461914,1.731675386428833,2.343191623687744,2.7260689735412598,2.638108968734741,2.505847215652466,0.01061201747506857,0.02352643385529518,0.012933749705553055,-0.08351518213748932,-0.1595783531665802,-0.15859249234199524,14.701555252075195,2.450259208679199,-0.15754693746566772,7.977982750162482e-05,0.01201671827584505,3.477626323699951,7079995.0
103.5,32.88936233520508,0.23816074430942535,0.02278452180325985,945.402099609375,1.1233845949172974,1272.352783203125,1.8046385049819946,1178.369140625,1.681114673614502,1303.451171875,1.543636441230774,1.6558055877685547,1.7339982986450195,2.3443825244903564,2.71760630607605,2.6221587657928467,2.489999294281006,0.010387636721134186,0.022934062406420708,0.010884861461818218,-0.08572795242071152,-0.1594255268573761,-0.1583712249994278,14.60693359375,2.4344890117645264,-0.15769298374652863,5.377273555495776e-05,0.008099439553916454,3.4785141944885254,7081803.0
103.5999984741211,32.91340637207031,0.2404208481311798,0.022601012140512466,945.5143432617188,1.1220760345458984,1272.532470703125,1.7907214164733887,1178.536865234375,1.672829270362854,1303.6043701171875,1.5196278095245361,1.6568331718444824,1.7362622022628784,2.345369577407837,2.708925724029541,2.6062228679656982,2.4741692543029785,0.010163379833102226,0.02234319970011711,0.008859002031385899,-0.08787862211465836,-0.15929581224918365,-0.15823747217655182,14.51223373413086,2.418705701828003,-0.15781134366989136,2.7755799237638712e-05,0.004180676303803921,3.4794013500213623,7083609.0
103.69999694824219,32.93765640258789,0.24251431226730347,0.02093472145497799,945.62646484375,1.120518445968628,1272.7108154296875,1.7766268253326416,1178.7037353515625,1.6643035411834717,1303.755126953125,1.4956856966018677,1.657838225364685,1.7384670972824097,2.3461551666259766,2.700033187866211,2.590298891067505,2.4583497047424316,0.009939315728843212,0.021754005923867226,0.006856507621705532,-0.08996753394603729,-0.15918315947055817,-0.15815670788288116,14.417486190795898,2.40291428565979,-0.1578662097454071,1.7392671907145996e-06,0.0002619745791889727,3.4802873134613037,7085412.5
103.80000305175781,32.962074279785156,0.2441820651292801,0.016677478328347206,945.7384643554688,1.1187174320220947,1272.8878173828125,1.7623645067214966,1178.86962890625,1.6555427312850952,1303.9034423828125,1.471825122833252,1.6588209867477417,1.7406131029129028,2.3467419147491455,2.690934658050537,2.57438588142395,2.442537307739258,0.009715580381453037,0.021166814491152763,0.004878337029367685,-0.09199344366788864,-0.15907776355743408,-0.15808986127376556,14.322751998901367,2.3871254920959473,-0.157796248793602,-2.4250441128970124e-05,-0.0036526869516819715,3.4811720848083496,7087213.5
103.9000015258789,32.98664093017578,0.24566462635993958,0.014825563877820969,945.8502197265625,1.1166783571243286,1273.0633544921875,1.7479432821273804,1179.0347900390625,1.646552324295044,1304.0494384765625,1.4480583667755127,1.6597814559936523,1.742700457572937,2.3471319675445557,2.6816368103027344,2.558483362197876,2.426731824874878,0.009492289274930954,0.020581895485520363,0.0029252227395772934,-0.09395568817853928,-0.15897208452224731,-0.15801241993904114,14.228083610534668,2.371347188949585,-0.1576615571975708,-5.020197932026349e-05,-0.0075615993700921535,3.482055187225342,7089011.5
104.0,33.0113410949707,0.24698801338672638,0.013233885169029236,945.9617919921875,1.1144064664840698,1273.2374267578125,1.7333712577819824,1179.198974609375,1.6373380422592163,1304.193115234375,1.4243937730789185,1.6607195138931274,1.7447295188903809,2.347327947616577,2.6721460819244385,2.5425915718078613,2.410935640335083,0.009269523434340954,0.01999945007264614,0.0009976178407669067,-0.09585428982973099,-0.15886102616786957,-0.15791141986846924,14.13351821899414,2.355586290359497,-0.1574651300907135,-7.610567263327539e-05,-0.011463304981589317,3.4829366207122803,7090806.0
104.0999984741211,33.036163330078125,0.2482493817806244,0.01261373981833458,946.0731201171875,1.1119070053100586,1273.4100341796875,1.7186553478240967,1179.3623046875,1.6279058456420898,1304.3343505859375,1.4008369445800781,1.6616352796554565,1.7467005252838135,2.34733247756958,2.662468433380127,2.5267114639282227,2.395150661468506,0.009047345258295536,0.01941961981356144,-0.0009042234742082655,-0.09768975526094437,-0.15874125063419342,-0.15778116881847382,14.039082527160645,2.3398470878601074,-0.15723000466823578,-0.00010195794311584905,-0.015357265248894691,3.483816146850586,7092596.5
104.19999694824219,33.06111526489258,0.24948513507843018,0.012357540428638458,946.1841430664062,1.1091850996017456,1273.5811767578125,1.7038018703460693,1179.5245361328125,1.6182618141174316,1304.4732666015625,1.3773914575576782,1.6625289916992188,1.7486135959625244,2.3471479415893555,2.6526105403900146,2.5108437538146973,2.379380464553833,0.008825798518955708,0.018842509016394615,-0.0027802062686532736,-0.09946297109127045,-0.1586107313632965,-0.1576205939054489,13.944798469543457,2.3241331577301025,-0.1569640189409256,-0.00012775753566529602,-0.019243290647864342,3.4846935272216797,7094383.0
104.30000305175781,33.08620834350586,0.25094497203826904,0.014598471112549305,946.294921875,1.1062456369400024,1273.750732421875,1.6888153553009033,1179.6859130859375,1.6084115505218506,1304.60986328125,1.3540544509887695,1.6634005308151245,1.7504690885543823,2.3467774391174316,2.642578363418579,2.4949896335601807,2.3636271953582764,0.008604873903095722,0.018268084153532982,-0.004630722105503082,-0.10117598623037338,-0.15847088396549225,-0.15743909776210785,13.850661277770996,2.308443546295166,-0.15672466158866882,-0.00015351887850556523,-0.02312355674803257,3.4855687618255615,7096165.0
104.4000015258789,33.111488342285156,0.2527976334095001,0.018526403233408928,946.4053955078125,1.1030937433242798,1273.9189453125,1.673697829246521,1179.84619140625,1.5983608961105347,1304.744140625,1.3308155536651611,1.6642500162124634,1.7522672414779663,2.3462228775024414,2.6323776245117188,2.47914981842041,2.3478925228118896,0.008384504355490208,0.01769617572426796,-0.006456673610955477,-0.10283208638429642,-0.15832653641700745,-0.15725436806678772,13.756641387939453,2.292773485183716,-0.15654753148555756,-0.00017926700820680708,-0.02700182981789112,3.4864416122436523,7097942.0
104.5,33.13697052001953,0.25483471155166626,0.020371023565530777,946.5155029296875,1.0997341871261597,1274.08544921875,1.658452033996582,1180.005615234375,1.5881149768829346,1304.8759765625,1.3076682090759277,1.6650774478912354,1.754008412361145,2.345486879348755,2.622014045715332,2.4633243083953857,2.3321759700775146,0.008164648897945881,0.017126675695180893,-0.008258718065917492,-0.10443387180566788,-0.15818050503730774,-0.15707455575466156,13.662720680236816,2.2771201133728027,-0.15638400614261627,-0.0002050138864433393,-0.0308799147605896,3.487311840057373,7099713.5
104.5999984741211,33.16264724731445,0.2567640542984009,0.01929316110908985,946.6253051757812,1.0961718559265137,1274.2506103515625,1.6430834531784058,1180.163818359375,1.5776792764663696,1305.005615234375,1.28461492061615,1.66588294506073,1.755692720413208,2.344572067260742,2.611492872238159,2.4475138187408447,2.3164775371551514,0.007945342920720577,0.016559666022658348,-0.010036815889179707,-0.10598213970661163,-0.1580306887626648,-0.15689146518707275,13.568915367126465,2.2614858150482178,-0.15617206692695618,-0.00023075315402820706,-0.0347568541765213,3.4881794452667236,7101480.0
104.69999694824219,33.188480377197266,0.2583250105381012,0.015609798021614552,946.7347412109375,1.0924113988876343,1274.4140625,1.6276003122329712,1180.321044921875,1.5670589208602905,1305.1329345703125,1.2616679668426514,1.6666665077209473,1.757320523262024,2.3434805870056152,2.6008195877075195,2.431718587875366,2.3007984161376953,0.007726696319878101,0.015995411202311516,-0.01179024949669838,-0.10747599601745605,-0.1578705757856369,-0.1566849797964096,13.475275039672852,2.2458791732788086,-0.15585817396640778,-0.00025646205176599324,-0.03862921893596649,3.489043951034546,7103240.0
104.80000305175781,33.21446990966797,0.25988179445266724,0.015567751601338387,946.8438110351562,1.088457465171814,1274.5760498046875,1.6120089292526245,1180.477294921875,1.5562595129013062,1305.2579345703125,1.2388333082199097,1.6674282550811768,1.7588919401168823,2.342215061187744,2.5899999141693115,2.415940046310425,2.285141706466675,0.00750877195969224,0.015434056520462036,-0.01351875253021717,-0.10891565680503845,-0.15769720077514648,-0.15644946694374084,13.381828308105469,2.230304718017578,-0.15552577376365662,-0.00028214079793542624,-0.04249704256653786,3.489905595779419,7104994.0
104.9000015258789,33.24061965942383,0.2615090310573578,0.016272298991680145,946.9524536132812,1.0843147039413452,1274.7364501953125,1.5963141918182373,1180.63232421875,1.5452864170074463,1305.3807373046875,1.2161110639572144,1.668168306350708,1.7604074478149414,2.34077787399292,2.579038619995117,2.400179624557495,2.2695095539093018,0.007291583344340324,0.014875628054141998,-0.015222492627799511,-0.11030242592096329,-0.15751075744628906,-0.1561894714832306,13.288582801818848,2.214763879776001,-0.15518662333488464,-0.0003077942819800228,-0.04636106267571449,3.4907639026641846,7106741.5
105.0,33.266944885253906,0.26324203610420227,0.01733023300766945,947.0606689453125,1.079987645149231,1274.8953857421875,1.5805199146270752,1180.7862548828125,1.5341451168060303,1305.501220703125,1.1934996843338013,1.668886661529541,1.7618671655654907,2.3391714096069336,2.567941427230835,2.3844382762908936,2.253904342651367,0.007075131870806217,0.01432012114673853,-0.016901744529604912,-0.11163782328367233,-0.15731213986873627,-0.15591062605381012,13.195537567138672,2.199256420135498,-0.15484823286533356,-0.00033342972164973617,-0.05022235959768295,3.491619110107422,7108482.5
105.0999984741211,33.293479919433594,0.2653740346431732,0.02131977118551731,947.16845703125,1.0754806995391846,1275.0526123046875,1.56462824344635,1180.939208984375,1.5228407382965088,1305.619384765625,1.1709908246994019,1.6695833206176758,1.7632715702056885,2.3373982906341553,2.5567128658294678,2.3687174320220947,2.2383272647857666,0.006859360728412867,0.013767392374575138,-0.01855730265378952,-0.11292461305856705,-0.15710577368736267,-0.15562820434570312,13.102669715881348,2.1837782859802246,-0.1545729637145996,-0.0003590727283153683,-0.05408480390906334,3.4924705028533936,7110216.0
105.19999694824219,33.32029342651367,0.26811566948890686,0.027416512370109558,947.2757568359375,1.0707982778549194,1275.208251953125,1.5486383438110352,1181.0908203125,1.5113779306411743,1305.7353515625,1.1485679149627686,1.6702585220336914,1.7646207809448242,2.335460901260376,2.545358180999756,2.3530170917510986,2.2227776050567627,0.00664414931088686,0.013217137195169926,-0.02019052952528,-0.11416693776845932,-0.1568996161222458,-0.15536552667617798,13.009923934936523,2.168320655822754,-0.15440137684345245,-0.00038476238842122257,-0.05795426666736603,3.493318557739258,7111942.5
105.30000305175781,33.34743118286133,0.2713834047317505,0.03267736732959747,947.382568359375,1.0659446716308594,1275.3623046875,1.532549262046814,1181.241455078125,1.4997609853744507,1305.84912109375,1.1262147426605225,1.670912265777588,1.765915036201477,2.3333611488342285,2.533881187438965,2.337337017059326,2.2072525024414062,0.006429377477616072,0.012669053860008717,-0.02180277183651924,-0.1153687983751297,-0.1567009538412094,-0.1551400125026703,12.91724681854248,2.15287446975708,-0.1543130874633789,-0.0004105323750991374,-0.06183583661913872,3.4941625595092773,7113661.0
105.4000015258789,33.37495040893555,0.27520158886909485,0.038181599229574203,947.4889526367188,1.0609241724014282,1275.5147705078125,1.516359806060791,1181.390869140625,1.487993836402893,1305.960693359375,1.1039156913757324,1.6715444326400757,1.767154574394226,2.3311009407043457,2.5222856998443604,2.321676254272461,2.1917471885681152,0.006214928347617388,0.012122852727770805,-0.023395327851176262,-0.11653399467468262,-0.15651626884937286,-0.15496404469013214,12.824586868286133,2.1374311447143555,-0.15431363880634308,-0.00043641807860694826,-0.06573482602834702,3.4950029850006104,7115371.5
105.5,33.40290451049805,0.2795279920101166,0.04326405003666878,947.5947875976562,1.0557407140731812,1275.6656494140625,1.5000689029693604,1181.5390625,1.4760799407958984,1306.0699462890625,1.081655740737915,1.6721551418304443,1.7683396339416504,2.3286826610565186,2.510575532913208,2.30603289604187,2.1762568950653076,0.006000692490488291,0.011578257195651531,-0.024969419464468956,-0.1176660805940628,-0.15635110437870026,-0.1548456996679306,12.731893539428711,2.1219823360443115,-0.15439288318157196,-0.0004624520952347666,-0.06965617090463638,3.4958391189575195,7117074.0
