t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],dc[1],dc[2],dc[3],dc[4],dc[5],dc[6],P_MW,n,dn,rho,rho_dollars,m_dot_steam,Q_to_steam
105.5999984741211,33.431304931640625,0.2840227484703064,0.0449475534260273,947.7000732421875,1.0503984689712524,1275.8148193359375,1.4836775064468384,1181.68603515625,1.4640225172042847,1306.177001953125,1.0594286918640137,1.6727445125579834,1.7694703340530396,2.3261077404022217,2.498753786087036,2.290405035018921,2.160775661468506,0.0057866256684064865,0.011035156436264515,-0.02652565762400627,-0.11876699328422546,-0.15620651841163635,-0.15477854013442993,12.639147758483887,2.106524705886841,-0.15448124706745148,-0.0004886456881649792,-0.07360154390335083,3.496671199798584,7118768.0
105.69999694824219,33.46015548706055,0.2884933054447174,0.04470561072230339,947.8048095703125,1.0449012517929077,1275.9622802734375,1.4671887159347534,1181.831787109375,1.4518245458602905,1306.2818603515625,1.0372356176376343,1.6733125448226929,1.770546793937683,2.323378324508667,2.486823320388794,2.2747907638549805,2.1452994346618652,0.005572746507823467,0.010493592359125614,-0.028064090758562088,-0.11983726173639297,-0.15607966482639313,-0.15474623441696167,12.546358108520508,2.091059684753418,-0.1545434594154358,-0.0005149979260750115,-0.07757080346345901,3.4974989891052246,7120453.0
105.80000305175781,33.48945617675781,0.293014258146286,0.04520947486162186,947.9090576171875,1.0392528772354126,1276.1082763671875,1.4506059885025024,1181.9764404296875,1.4394893646240234,1306.3843994140625,1.0150779485702515,1.6738591194152832,1.7715691328048706,2.32049560546875,2.474787473678589,2.259188413619995,2.1298253536224365,0.005359075032174587,0.009953607805073261,-0.029584746807813644,-0.12087733298540115,-0.15596787631511688,-0.15473634004592896,12.453533172607422,2.0755889415740967,-0.154595747590065,-0.0005415125051513314,-0.0815645232796669,3.4983222484588623,7122129.5
105.9000015258789,33.519287109375,0.2983103096485138,0.05296076461672783,948.0126953125,1.0334569215774536,1276.25244140625,1.4339274168014526,1182.1197509765625,1.4270199537277222,1306.48486328125,0.99294114112854,1.674384355545044,1.7725374698638916,2.3174619674682617,2.462648868560791,2.243596315383911,2.1143503189086914,0.00514549994841218,0.009414926171302795,-0.03108884021639824,-0.1218906044960022,-0.1558767408132553,-0.15476447343826294,12.360624313354492,2.0601038932800293,-0.1547786295413971,-0.0005682393093593419,-0.08559020608663559,3.499141216278076,7123796.5
106.0,33.549739837646484,0.3045249283313751,0.06214595586061478,948.11572265625,1.0275169610977173,1276.39501953125,1.417148232460022,1182.2618408203125,1.4144188165664673,1306.5830078125,0.9708006978034973,1.674888253211975,1.7734521627426147,2.3142786026000977,2.4504101276397705,2.2280118465423584,2.0988693237304688,0.004931832663714886,0.008877080865204334,-0.032578274607658386,-0.12288209795951843,-0.15581610798835754,-0.15485642850399017,12.267544746398926,2.044590711593628,-0.15510879456996918,-0.0005952372448518872,-0.08965673297643661,3.499955415725708,7125454.0
106.0999984741211,33.580875396728516,0.3113365173339844,0.06811605393886566,948.2182006835938,1.0214364528656006,1276.535888671875,1.400265097618103,1182.402587890625,1.4016879796981812,1306.678955078125,0.9486387372016907,1.675370693206787,1.774312973022461,2.3109467029571533,2.43807315826416,2.2124314308166504,2.0833754539489746,0.004717934411019087,0.008339730091392994,-0.0340544655919075,-0.12385555356740952,-0.15579195320606232,-0.15502198040485382,12.174233436584473,2.029038906097412,-0.15552082657814026,-0.0006225449615158141,-0.09376991540193558,3.500764846801758,7127102.0
106.19999694824219,33.612735748291016,0.31860634684562683,0.07269815355539322,948.3200073242188,1.015218734741211,1276.675048828125,1.3832764625549316,1182.5421142578125,1.3888291120529175,1306.772705078125,0.9264438152313232,1.6758317947387695,1.7751200199127197,2.3074681758880615,2.4256396293640137,2.1968517303466797,2.067861557006836,0.004503718577325344,0.007802655920386314,-0.03551836684346199,-0.12481347471475601,-0.15580664575099945,-0.15525907278060913,12.08065128326416,2.013441801071167,-0.15599030256271362,-0.000650192319881171,-0.09793426096439362,3.5015695095062256,7128740.0
106.30000305175781,33.64533996582031,0.3260504901409149,0.07444144040346146,948.4212036132812,1.0088670253753662,1276.8125,1.366182565689087,1182.6802978515625,1.3758436441421509,1306.8642578125,0.9042117595672607,1.6762714385986328,1.7758734226226807,2.3038434982299805,2.4131109714508057,2.1812684535980225,2.052320718765259,0.004289155825972557,0.007265788037329912,-0.03697038069367409,-0.12575696408748627,-0.15585874021053314,-0.1555550992488861,11.986783981323242,1.9977973699569702,-0.15646278858184814,-0.0006781911361031234,-0.1021515429019928,3.5023691654205322,7130368.0
106.4000015258789,33.67866897583008,0.3333042562007904,0.07253776490688324,948.5217895507812,1.0023841857910156,1276.9482421875,1.3489866256713867,1182.8172607421875,1.3627334833145142,1306.95361328125,0.8819488286972046,1.676689624786377,1.7765731811523438,2.300074338912964,2.40048885345459,2.1656785011291504,2.0367486476898193,0.004074302036315203,0.006729259621351957,-0.038410160690546036,-0.1266852170228958,-0.15594184398651123,-0.1558849960565567,11.892657279968262,1.982109546661377,-0.15687191486358643,-0.0007065301761031151,-0.10642006993293762,3.5031635761260986,7131986.0
106.5,33.71271514892578,0.3404315114021301,0.07127267122268677,948.6217041015625,0.9957733154296875,1277.082275390625,1.3316925764083862,1182.952880859375,1.3495001792907715,1307.0406494140625,0.8596632480621338,1.6770862340927124,1.777219295501709,2.2961618900299072,2.3877744674682617,2.1500790119171143,2.0211427211761475,0.0038592282216995955,0.006193242967128754,-0.03983721137046814,-0.1275971233844757,-0.15604913234710693,-0.1562272161245346,11.79830265045166,1.966383695602417,-0.157232865691185,-0.0007352022221311927,-0.11073875427246094,3.503952980041504,7133593.0
106.5999984741211,33.747459411621094,0.3474482595920563,0.07016722857952118,948.720947265625,0.9890371561050415,1277.214599609375,1.314304232597351,1183.087158203125,1.3361458778381348,1307.12548828125,0.8373621106147766,1.6774613857269287,1.777811884880066,2.292107582092285,2.374969959259033,2.134467840194702,2.005502700805664,0.003643997712060809,0.005657890811562538,-0.04125112667679787,-0.12849174439907074,-0.15617476403713226,-0.15656688809394836,11.703747749328613,1.950624704360962,-0.1575465202331543,-0.0007642010459676385,-0.11510665714740753,3.504737138748169,7135189.5
106.69999694824219,33.782867431640625,0.3541094958782196,0.06661248207092285,948.8195190429688,0.9821785092353821,1277.34521484375,1.2968268394470215,1183.2200927734375,1.3226728439331055,1307.2081298828125,0.8150576949119568,1.6778150796890259,1.7783509492874146,2.287912368774414,2.362076759338379,2.1188435554504395,1.989829659461975,0.003428713185712695,0.005123453680425882,-0.04265112802386284,-0.12936730682849884,-0.15631093084812164,-0.1568853110074997,11.609040260314941,1.9348400831222534,-0.15776793658733368,-0.0007935049943625927,-0.11952051520347595,3.5055158138275146,7136774.5
106.80000305175781,33.81890106201172,0.3603017330169678,0.061922330409288406,948.9173583984375,0.9752000570297241,1277.4739990234375,1.2792669534683228,1183.3516845703125,1.3090837001800537,1307.28857421875,0.7927663326263428,1.6781471967697144,1.7788366079330444,2.2835779190063477,2.34909725189209,2.103205442428589,1.9741268157958984,0.0032135131768882275,0.004590265918523073,-0.0440361462533474,-0.13022127747535706,-0.1564483642578125,-0.15716201066970825,11.514241218566895,1.9190402030944824,-0.15788021683692932,-0.0008230849052779377,-0.1239759549498558,3.50628924369812,7138349.0
106.9000015258789,33.85552215576172,0.3662336766719818,0.05931953713297844,949.0145263671875,0.968104362487793,1277.60107421875,1.261630654335022,1183.48193359375,1.2953810691833496,1307.36669921875,0.7705009579658508,1.6784577369689941,1.7792690992355347,2.2791056632995605,2.336033582687378,2.0875539779663086,1.9583988189697266,0.002998508047312498,0.0040585957467556,-0.04540535807609558,-0.13105183839797974,-0.15658020973205566,-0.15738680958747864,11.419401168823242,1.903233528137207,-0.15792237222194672,-0.0008529252954758704,-0.12847061455249786,3.507056951522827,7139912.0
107.0,33.89271926879883,0.3719640076160431,0.05730322375893593,949.1109619140625,0.9608941078186035,1277.726318359375,1.2439227104187012,1183.6107177734375,1.2815682888031006,1307.442626953125,0.7482714653015137,1.6787469387054443,1.7796484231948853,2.2744975090026855,2.322887897491455,2.071889638900757,1.9426511526107788,0.0027837837114930153,0.0035286492202430964,-0.04675818607211113,-0.1318577527999878,-0.15670163929462433,-0.15755657851696014,11.32455825805664,1.8874263763427734,-0.15790261328220367,-0.0008830142323859036,-0.13300271332263947,3.5078189373016357,7141463.5
107.0999984741211,33.93046188354492,0.37742483615875244,0.05460833013057709,949.2067260742188,0.9535717964172363,1277.849853515625,1.2261488437652588,1183.73828125,1.2676483392715454,1307.516357421875,0.7260884642601013,1.6790145635604858,1.7799748182296753,2.269754648208618,2.3096628189086914,2.0562140941619873,1.9268895387649536,0.0025694326031953096,0.003000647993758321,-0.04809398576617241,-0.13263767957687378,-0.15680785477161407,-0.15766765177249908,11.229754447937012,1.8716256618499756,-0.1578095555305481,-0.0009133354760706425,-0.13756981492042542,3.508575439453125,7143003.5
107.19999694824219,33.96873474121094,0.3827296495437622,0.05304807797074318,949.3016967773438,0.946139931678772,1277.9715576171875,1.2083138227462769,1183.8642578125,1.253624677658081,1307.587890625,0.7039608955383301,1.6792608499526978,1.7802486419677734,2.2648792266845703,2.2963614463806152,2.0405287742614746,1.9111195802688599,0.002355532720685005,0.0024747787974774837,-0.04941225424408913,-0.1333906352519989,-0.15689526498317719,-0.15772001445293427,11.135025024414062,1.8558374643325806,-0.15766465663909912,-0.0009438801207579672,-0.14217054843902588,3.5093257427215576,7144531.0
107.30000305175781,34.007530212402344,0.3879529535770416,0.05223315209150314,949.3959350585938,0.9386010766029358,1278.0914306640625,1.1904219388961792,1183.989013671875,1.2395007610321045,1307.6571044921875,0.6818949580192566,1.6794856786727905,1.7804698944091797,2.2598729133605957,2.2829859256744385,2.0248358249664307,1.895347237586975,0.0021421420387923717,0.0019511774880811572,-0.05071267485618591,-0.13411611318588257,-0.15696187317371368,-0.15771743655204773,11.040395736694336,1.8400660753250122,-0.15748004615306854,-0.0009746440919116139,-0.1468043327331543,3.510070323944092,7146047.0
107.4000015258789,34.04685974121094,0.3932841718196869,0.05331195890903473,949.4893798828125,0.9309577345848083,1278.2095947265625,1.1724762916564941,1184.1121826171875,1.2252799272537231,1307.7242431640625,0.6598928570747375,1.6796892881393433,1.7806389331817627,2.254737377166748,2.2695391178131104,2.0091371536254883,1.8795775175094604,0.0019292844226583838,0.001429897383786738,-0.05199524015188217,-0.13481439650058746,-0.1570078432559967,-0.1576690524816513,10.945879936218262,1.8243132829666138,-0.15728750824928284,-0.0010056355968117714,-0.15147237479686737,3.5108089447021484,7147551.0
107.5,34.086734771728516,0.3987736403942108,0.05489491671323776,949.5820922851562,0.9232123494148254,1278.325927734375,1.1544793844223022,1184.2340087890625,1.210965633392334,1307.7891845703125,0.6379542946815491,1.6798715591430664,1.7807559967041016,2.24947452545166,2.25602388381958,1.9934347867965698,1.8638144731521606,0.001716964179649949,0.0009109428501687944,-0.05326012149453163,-0.1354861855506897,-0.15703459084033966,-0.15758536756038666,10.851476669311523,1.8085795640945435,-0.15709351003170013,-0.0010368658695369959,-0.1561763882637024,3.5115416049957275,7149042.0
107.5999984741211,34.12720489501953,0.40470391511917114,0.059302542358636856,949.674072265625,0.9153674244880676,1278.4405517578125,1.1364316940307617,1184.3543701171875,1.1965608596801758,1307.851806640625,0.6160733699798584,1.6800326108932495,1.7808212041854858,2.2440860271453857,2.2424428462982178,1.977730631828308,1.8480608463287354,0.0015051413793116808,0.00039421036490239203,-0.05450788512825966,-0.1361331343650818,-0.15704604983329773,-0.15748262405395508,10.757170677185059,1.792861819267273,-0.15694406628608704,-0.0010683647124096751,-0.1609208583831787,3.512267827987671,7150521.0
107.69999694824219,34.168304443359375,0.4110032320022583,0.06299331784248352,949.7651977539062,0.9074253439903259,1278.55322265625,1.1183336973190308,1184.4732666015625,1.1820687055587769,1307.912353515625,0.5942438244819641,1.6801725625991821,1.7808349132537842,2.2385735511779785,2.2287981510162354,1.9620258808135986,1.8323177099227905,0.0012937701540067792,-0.00012041818990837783,-0.0557391420006752,-0.1367570012807846,-0.15704625844955444,-0.15737393498420715,10.662940979003906,1.7771568298339844,-0.15682345628738403,-0.0011001571547240019,-0.16570955514907837,3.5129880905151367,7151987.0
107.80000305175781,34.21007537841797,0.4176732301712036,0.06669991463422775,949.8555297851562,0.8993884921073914,1278.6641845703125,1.100185751914978,1184.5908203125,1.1674917936325073,1307.970703125,0.5724598169326782,1.6802914142608643,1.7807972431182861,2.232938766479492,2.215092182159424,1.9463216066360474,1.8165854215621948,0.0010828109225258231,-0.0006330455071292818,-0.05695444345474243,-0.13735933601856232,-0.15703849494457245,-0.15726807713508606,10.568769454956055,1.761461615562439,-0.156732439994812,-0.0011322686914354563,-0.17054630815982819,3.513701915740967,7153440.0
107.9000015258789,34.25251770019531,0.4244397282600403,0.0676649957895279,949.945068359375,0.8912593126296997,1278.7733154296875,1.0819896459579468,1184.706787109375,1.1528327465057373,1308.02685546875,0.5507208108901978,1.680389165878296,1.7807083129882812,2.2271833419799805,2.201327085494995,1.930618405342102,1.80086350440979,0.0008722635684534907,-0.0011436769273132086,-0.05815397575497627,-0.13794079422950745,-0.1570233851671219,-0.15716411173343658,10.47465705871582,1.7457762956619263,-0.1566266268491745,-0.001164706889539957,-0.1754322648048401,3.514409303665161,7154880.5
108.0,34.29561996459961,0.4310256838798523,0.06585970520973206,950.0337524414062,0.8830400705337524,1278.880615234375,1.063749074935913,1184.8214111328125,1.1380940675735474,1308.080810546875,0.5290329456329346,1.6804659366607666,1.7805684804916382,2.221308708190918,2.187504768371582,1.9149171113967896,1.785152554512024,0.0006621833890676498,-0.0016521820798516273,-0.05933742597699165,-0.13850073516368866,-0.15699808299541473,-0.15705104172229767,10.38062858581543,1.7301048040390015,-0.1564657837152481,-0.001197461737319827,-0.1803659200668335,3.5151102542877197,7156307.5
108.0999984741211,34.339324951171875,0.43703770637512207,0.060119982808828354,950.1216430664062,0.8747330904006958,1278.986083984375,1.0454704761505127,1184.9344482421875,1.1232784986495972,1308.1326904296875,0.5074108839035034,1.6805216073989868,1.780377984046936,2.2153165340423584,2.1736278533935547,1.899219274520874,1.7694541215896606,0.0004526947159320116,-0.0021582613699138165,-0.06050385534763336,-0.13903699815273285,-0.1569557785987854,-0.15690761804580688,10.28674030303955,1.7144567966461182,-0.1561926156282425,-0.0012304974952712655,-0.18534187972545624,3.5158045291900635,7157721.0
108.19999694824219,34.383544921875,0.44220244884490967,0.0516476109623909,950.208740234375,0.8663405776023865,1279.089599609375,1.0271624326705933,1185.0460205078125,1.108389139175415,1308.1822509765625,0.4858764410018921,1.6805564165115356,1.7801369428634644,2.2092084884643555,2.159698486328125,1.8835269212722778,1.7537729740142822,0.00024397866218350828,-0.0026614766102284193,-0.06165183708071709,-0.1395462304353714,-0.1568867266178131,-0.15670734643936157,10.193074226379395,1.6988457441329956,-0.15577150881290436,-0.0012637607287615538,-0.19035209715366364,3.5164923667907715,7159121.5
108.30000305175781,34.428218841552734,0.44675156474113464,0.04549106955528259,950.294921875,0.8578648567199707,1279.19140625,1.0088330507278442,1185.1561279296875,1.093429684638977,1308.2298583984375,0.4644485414028168,1.6805704832077026,1.7798458337783813,2.2029869556427,2.1457197666168213,1.8678432703018188,1.7381153106689453,3.619497874751687e-05,-0.0031614431645721197,-0.06278014183044434,-0.14002563059329987,-0.1567833125591278,-0.15643449127674103,10.099701881408691,1.6832836866378784,-0.15524302423000336,-0.0012972129043191671,-0.19539079070091248,3.5171735286712646,7160508.0
108.4000015258789,34.4732780456543,0.45060014724731445,0.03848598524928093,950.3803100585938,0.8493081331253052,1279.2913818359375,0.9904904365539551,1185.2646484375,1.0784038305282593,1308.275146484375,0.44314542412757874,1.6805636882781982,1.7795048952102661,2.196653366088867,2.1316945552825928,1.8521718978881836,1.7224891185760498,-0.00017050218593794852,-0.003657790832221508,-0.06388761103153229,-0.14047260582447052,-0.15663880109786987,-0.15607807040214539,10.006694793701172,1.6677824258804321,-0.15459385514259338,-0.001330810016952455,-0.2004512995481491,3.517848014831543,7161881.5
108.5,34.5186653137207,0.4538458585739136,0.032456908375024796,950.4647827148438,0.8406727910041809,1279.3895263671875,0.9721423387527466,1185.371826171875,1.063315749168396,1308.3184814453125,0.42198389768600464,1.6805363893508911,1.7791143655776978,2.1902103424072266,2.117626667022705,1.8365172147750854,1.706903100013733,-0.0003759699466172606,-0.004150176886469126,-0.06497318297624588,-0.14088492095470428,-0.15644775331020355,-0.15563200414180756,9.914116859436035,1.6523526906967163,-0.15384261310100555,-0.001364514115266502,-0.20552793145179749,3.5185155868530273,7163240.5
108.5999984741211,34.564300537109375,0.4563557505607605,0.025098877027630806,950.5484008789062,0.8319610357284546,1279.48583984375,0.9537971615791321,1185.4774169921875,1.0481698513031006,1308.359619140625,0.40098169445991516,1.6804885864257812,1.7786749601364136,2.183659553527832,2.1035192012786865,1.820884346961975,1.69136643409729,-0.0005800574435852468,-0.00463824113830924,-0.06603575497865677,-0.14126016199588776,-0.15620462596416473,-0.1550900787115097,9.822035789489746,1.6370060443878174,-0.15297159552574158,-0.001398278633132577,-0.2106136679649353,3.519176483154297,7164586.0
108.69999694824219,34.61011505126953,0.4581746757030487,0.01818927749991417,950.6311645507812,0.8231752514839172,1279.580322265625,0.9354631900787354,1185.5814208984375,1.032970666885376,1308.398681640625,0.38015609979629517,1.6804203987121582,1.7781869173049927,2.177004098892212,2.0893759727478027,1.8052785396575928,1.6758888959884644,-0.0007826169021427631,-0.0051216306164860725,-0.0670742616057396,-0.14159610867500305,-0.15590453147888184,-0.1544482558965683,9.730521202087402,1.6217535734176636,-0.15199235081672668,-0.0014320597983896732,-0.2157019078731537,3.5198304653167725,7165917.0
108.80000305175781,34.65607452392578,0.4595726430416107,0.013979743234813213,950.7130737304688,0.8143178820610046,1279.6729736328125,0.9171475172042847,1185.6839599609375,1.0177230834960938,1308.4356689453125,0.3595191240310669,1.6803321838378906,1.7776508331298828,2.170245885848999,2.0752015113830566,1.789705753326416,1.6604803800582886,-0.0009835429955273867,-0.005600097589194775,-0.06808801740407944,-0.14189153909683228,-0.15554554760456085,-0.1537114828824997,9.639619827270508,1.6066032648086548,-0.1509460061788559,-0.0014658314175903797,-0.22078870236873627,3.520477294921875,7167234.0
108.9000015258789,34.70213317871094,0.4605855643749237,0.010129332542419434,950.7940063476562,0.8053913712501526,1279.7637939453125,0.8988563418388367,1185.784912109375,1.002431869506836,1308.4705810546875,0.33908000588417053,1.680223822593689,1.7770671844482422,2.1633872985839844,2.0609993934631348,1.7741718292236328,1.645150065422058,-0.0011827523121610284,-0.006073447410017252,-0.0690765455365181,-0.14214573800563812,-0.15512725710868835,-0.15288740396499634,9.549370765686035,1.5915616750717163,-0.14983728528022766,-0.0014995695091784,-0.22587044537067413,3.5211172103881836,7168537.0
109.0,34.748268127441406,0.46136265993118286,0.0077707525342702866,950.8741455078125,0.7963982224464417,1279.8526611328125,0.8805951476097107,1185.8843994140625,0.9871021509170532,1308.50341796875,0.31884512305259705,1.6800956726074219,1.7764363288879395,2.1564314365386963,2.046773910522461,1.7586826086044312,1.6299059391021729,-0.001380184548906982,-0.006541544105857611,-0.07003959268331528,-0.14235852658748627,-0.15465065836906433,-0.15198616683483124,9.45980167388916,1.5766335725784302,-0.14868943393230438,-0.0015332597540691495,-0.23094499111175537,3.521749973297119,7169825.0
109.0999984741211,34.79444885253906,0.46181610226631165,0.004534369800239801,950.9533081054688,0.7873408794403076,1279.9398193359375,0.8623694181442261,1185.982421875,0.9717385172843933,1308.5343017578125,0.2988209128379822,1.679947853088379,1.775758981704712,2.1493804454803467,2.032529354095459,1.743243932723999,1.6147555112838745,-0.0015757790533825755,-0.007004250306636095,-0.07097689062356949,-0.14252974092960358,-0.1541166603565216,-0.15101514756679535,9.370941162109375,1.5618234872817993,-0.14749090373516083,-0.001566882012411952,-0.23600929975509644,3.5223755836486816,7171099.0
109.19999694824219,34.84064865112305,0.4619692265987396,0.0015313331969082355,951.0316162109375,0.7782220244407654,1280.025146484375,0.8441846370697021,1186.0787353515625,0.9563459157943726,1308.563232421875,0.27901366353034973,1.6797806024551392,1.7750357389450073,2.1422371864318848,2.0182697772979736,1.7278615236282349,1.599705457687378,-0.0017694765701889992,-0.00746143190190196,-0.07188819348812103,-0.1426592320203781,-0.153526172041893,-0.14998021721839905,9.282816886901855,1.5471361875534058,-0.14624841511249542,-0.001600417890585959,-0.24106059968471527,3.522994041442871,7172358.0
109.30000305175781,34.88682174682617,0.461760550737381,-0.002086842432618141,951.1089477539062,0.7690442204475403,1280.108642578125,0.8260464668273926,1186.1737060546875,0.9409291744232178,1308.5902099609375,0.2594299912452698,1.6795940399169922,1.7742669582366943,2.1350038051605225,2.0039992332458496,1.712540864944458,1.5847618579864502,-0.0019612147007137537,-0.007912947796285152,-0.07277324050664902,-0.14274680614471436,-0.15287981927394867,-0.14888513088226318,9.19545841217041,1.5325764417648315,-0.1449555605649948,-0.001633844687603414,-0.2460954487323761,3.5236053466796875,7173602.5
109.4000015258789,34.93295669555664,0.46131637692451477,-0.004441516008228064,951.1854248046875,0.7598100900650024,1280.1904296875,0.807959794998169,1186.2669677734375,0.9254930019378662,1308.6151123046875,0.24007464945316315,1.679388403892517,1.7734533548355103,2.127683401107788,1.9897220134735107,1.697287678718567,1.5699306726455688,-0.002150946529582143,-0.008358696475625038,-0.0736318826675415,-0.14279258251190186,-0.15217912197113037,-0.14773568511009216,9.108888626098633,1.5181480646133423,-0.14363205432891846,-0.0016671479679644108,-0.2511117160320282,3.5242092609405518,7174832.0
109.5,34.97899627685547,0.46040022373199463,-0.009161706082522869,951.2609252929688,0.7505223155021667,1280.270263671875,0.789930522441864,1186.3587646484375,0.9100422263145447,1308.63818359375,0.2209547907114029,1.679163932800293,1.7725955247879028,2.1202785968780518,1.9754422903060913,1.6821072101593018,1.5552170276641846,-0.002338605700060725,-0.008798525668680668,-0.07446382939815521,-0.14279629290103912,-0.15142430365085602,-0.14653241634368896,9.023137092590332,1.5038561820983887,-0.14224737882614136,-0.001700297580100596,-0.25610482692718506,3.524806022644043,7176047.0
109.5999984741211,35.0248908996582,0.45896315574645996,-0.014370543882250786,951.3355102539062,0.7411836385726929,1280.348388671875,0.7719649076461792,1186.448974609375,0.89458167552948,1308.6593017578125,0.20207928121089935,1.6789207458496094,1.7716939449310303,2.1127917766571045,1.9611643552780151,1.6670050621032715,1.5406264066696167,-0.002524112118408084,-0.009232251904904842,-0.07526864856481552,-0.14275731146335602,-0.1506146937608719,-0.14527326822280884,8.938241958618164,1.4897069931030273,-0.14080044627189636,-0.0017332603456452489,-0.26106977462768555,3.525395393371582,7177246.5
109.69999694824219,35.07058334350586,0.45692217350006104,-0.020409749820828438,951.4091796875,0.7317966818809509,1280.4246826171875,0.7540695071220398,1186.5377197265625,0.8791161179542542,1308.6785888671875,0.1834578961133957,1.678659200668335,1.7707493305206299,2.1052260398864746,1.9468926191329956,1.6519865989685059,1.5261647701263428,-0.0027073780074715614,-0.009659674018621445,-0.07604585587978363,-0.14267489314079285,-0.14974921941757202,-0.14395521581172943,8.854244232177734,1.4757072925567627,-0.1392834186553955,-0.0017659971490502357,-0.2660007178783417,3.525977373123169,7178431.5
109.80000305175781,35.11598587036133,0.4540119469165802,-0.029102269560098648,951.4818725585938,0.7223643064498901,1280.499267578125,0.7362521886825562,1186.624755859375,0.8636506199836731,1308.696044921875,0.1651041954755783,1.6783794164657593,1.7697622776031494,2.097583770751953,1.932631254196167,1.6370575428009033,1.5118383169174194,-0.002888285554945469,-0.01008051447570324,-0.07679467648267746,-0.1425476372241974,-0.1488250344991684,-0.14257022738456726,8.771197319030762,1.4618662595748901,-0.13766637444496155,-0.0017984514124691486,-0.2708891034126282,3.5265517234802246,7179601.0
109.9000015258789,35.16102600097656,0.4504050612449646,-0.03606894612312317,951.5536499023438,0.7128891944885254,1280.5718994140625,0.7185203433036804,1186.71044921875,0.8481902480125427,1308.711669921875,0.14703010022640228,1.6780816316604614,1.7687333822250366,2.0898680686950684,1.9183849096298218,1.622223973274231,1.497653841972351,-0.0030667290557175875,-0.010494530200958252,-0.07751449197530746,-0.1423744410276413,-0.14784029126167297,-0.14111480116844177,8.689151763916016,1.4481918811798096,-0.13597692549228668,-0.0018305778503417969,-0.27572810649871826,3.527118682861328,7180755.5
110.0,35.20566940307617,0.4464285671710968,-0.0397648960351944,951.6244506835938,0.7033742666244507,1280.6429443359375,0.700879693031311,1186.79443359375,0.8327402472496033,1308.7254638671875,0.1292414367198944,1.67776620388031,1.767663598060608,2.0820820331573486,1.9041582345962524,1.6074919700622559,1.483618140220642,-0.003242652863264084,-0.010901597328484058,-0.07820511609315872,-0.14215534925460815,-0.1467963308095932,-0.13959550857543945,8.608132362365723,1.434688687324524,-0.13425612449645996,-0.0018623527139425278,-0.280514121055603,3.5276782512664795,7181894.5
110.0999984741211,35.2498664855957,0.44196391105651855,-0.04464671015739441,951.6942749023438,0.6938223838806152,1280.712158203125,0.6833358407020569,1186.876953125,0.8173057436943054,1308.737548828125,0.11174367368221283,1.6774332523345947,1.7665534019470215,2.074228286743164,1.8899556398391724,1.592867136001587,1.4697372913360596,-0.0034160036593675613,-0.011301600374281406,-0.0788663774728775,-0.1418904811143875,-0.14569449424743652,-0.1380176544189453,8.528165817260742,1.421360969543457,-0.13248829543590546,-0.001893743989057839,-0.2852424085140228,3.5282301902770996,7183018.0
110.19999694824219,35.2935905456543,0.43724364042282104,-0.04720250144600868,951.76318359375,0.6842363476753235,1280.779541015625,0.6658934950828552,1186.9578857421875,0.8018917441368103,1308.747802734375,0.09453944861888885,1.6770830154418945,1.7654035091400146,2.066309928894043,1.8757818937301636,1.578355312347412,1.4560167789459229,-0.003586751176044345,-0.01169447973370552,-0.07949833571910858,-0.14158041775226593,-0.14453744888305664,-0.1363896131515503,8.44926643371582,1.4082111120224,-0.1307053565979004,-0.0019247354939579964,-0.2899104654788971,3.5287747383117676,7184126.5
110.30000305175781,35.336814880371094,0.4322725534439087,-0.04971100762486458,951.8311157226562,0.6746190786361694,1280.8453369140625,0.6485569477081299,1187.037353515625,0.786503255367279,1308.7564697265625,0.07762982696294785,1.6767159700393677,1.7642147541046143,2.0583298206329346,1.8616414070129395,1.5639617443084717,1.4424612522125244,-0.0037548779509961605,-0.012080206535756588,-0.0801011472940445,-0.14122608304023743,-0.14332842826843262,-0.13471996784210205,8.371444702148438,1.3952409029006958,-0.12890693545341492,-0.001955311046913266,-0.29451584815979004,3.529311418533325,7185219.5
110.4000015258789,35.379459381103516,0.42644017934799194,-0.058323610574007034,951.8981323242188,0.6649736166000366,1280.9093017578125,0.6313327550888062,1187.115234375,0.7711451649665833,1308.7633056640625,0.061023879796266556,1.6763322353363037,1.7629878520965576,2.050290822982788,1.8475384712219238,1.5496917963027954,1.4290751218795776,-0.003920302260667086,-0.01245859730988741,-0.08067440241575241,-0.14082685112953186,-0.14206644892692566,-0.13300295174121857,8.29473876953125,1.3824564218521118,-0.12702301144599915,-0.0019854139536619186,-0.29905006289482117,3.5298407077789307,7186297.0
110.5,35.4213981628418,0.41938450932502747,-0.07055669277906418,951.964111328125,0.6553027629852295,1280.9715576171875,0.6142296195030212,1187.1915283203125,0.7558225393295288,1308.7686767578125,0.04473802074790001,1.6759320497512817,1.7617233991622925,2.042196273803711,1.8334778547286987,1.5355509519577026,1.4158636331558228,-0.00408288324251771,-0.012829318642616272,-0.08121714740991592,-0.1403808295726776,-0.14074693620204926,-0.13122327625751495,8.219212532043457,1.3698687553405762,-0.12502048909664154,-0.0020149629563093185,-0.30350083112716675,3.530362367630005,7187358.5
110.5999984741211,35.46253967285156,0.4113937020301819,-0.07990826666355133,952.0291748046875,0.6456096172332764,1281.0321044921875,0.5972557067871094,1187.266357421875,0.7405407428741455,1308.7723388671875,0.02878577820956707,1.6755157709121704,1.7604222297668457,2.0340487957000732,1.8194643259048462,1.5215449333190918,1.4028337001800537,-0.004242502152919769,-0.013192098587751389,-0.08172864466905594,-0.13988670706748962,-0.13936717808246613,-0.12937387824058533,8.144922256469727,1.3574870824813843,-0.12293901294469833,-0.002043896121904254,-0.3078588545322418,3.5308761596679688,7188405.0
110.69999694824219,35.5028076171875,0.40268614888191223,-0.08707543462514877,952.09326171875,0.6358970999717712,1281.091064453125,0.5804176926612854,1187.339599609375,0.7253050208091736,1308.7744140625,0.013175838626921177,1.6750836372375488,1.7590852975845337,2.0258517265319824,1.8055025339126587,1.507680058479309,1.389992117881775,-0.004399080760776997,-0.013546758331358433,-0.0822085365653038,-0.13934403657913208,-0.13792698085308075,-0.1274566501379013,8.071905136108398,1.3453174829483032,-0.12080284208059311,-0.002072165720164776,-0.31211692094802856,3.5313825607299805,7189435.5
110.80000305175781,35.54210662841797,0.393011212348938,-0.09674949944019318,952.1563720703125,0.6261683106422424,1281.148193359375,0.5637229084968567,1187.411376953125,0.7101209163665771,1308.77490234375,-0.0020811751019209623,1.6746360063552856,1.7577131986618042,2.017608404159546,1.7915974855422974,1.4939621686935425,1.3773456811904907,-0.004552523605525494,-0.013893082737922668,-0.08265630155801773,-0.1387520730495453,-0.13642524182796478,-0.12546993792057037,8.000204086303711,1.3333674669265747,-0.11858410388231277,-0.0020997074898332357,-0.316265344619751,3.531881093978882,7190451.0
110.9000015258789,35.58034133911133,0.38232332468032837,-0.10687873512506485,952.218505859375,0.6164262294769287,1281.2037353515625,0.5471792817115784,1187.481689453125,0.6949939131736755,1308.7740478515625,-0.016973286867141724,1.6741732358932495,1.7563070058822632,2.009321689605713,1.7777541875839233,1.4803977012634277,1.3649015426635742,-0.004702724516391754,-0.014230828732252121,-0.08307132869958878,-0.13810980319976807,-0.13486021757125854,-0.12341050058603287,7.929871082305908,1.3216451406478882,-0.11628309637308121,-0.0021264534443616867,-0.3202939033508301,3.532371997833252,7191450.0
111.0,35.61738967895508,0.37048569321632385,-0.11837638169527054,952.2796630859375,0.606674075126648,1281.2576904296875,0.5307950377464294,1187.5504150390625,0.6799296736717224,1308.7716064453125,-0.031487155705690384,1.673695683479309,1.754867434501648,2.000995397567749,1.7639776468276978,1.4669928550720215,1.3526673316955566,-0.004849567078053951,-0.014559726230800152,-0.08345293253660202,-0.1374160200357437,-0.13322967290878296,-0.12127374112606049,7.860959053039551,1.3101598024368286,-0.11388745903968811,-0.002152326749637723,-0.32419106364250183,3.532855272293091,7192434.0
111.0999984741211,35.65312194824219,0.3573126196861267,-0.13173076510429382,952.33984375,0.5969150066375732,1281.3099365234375,0.5145793557167053,1187.61767578125,0.6649340987205505,1308.7677001953125,-0.04560699686408043,1.673203468322754,1.753395438194275,1.992632508277893,1.7502731084823608,1.4537546634674072,1.3406509160995483,-0.0049929143860936165,-0.014879458583891392,-0.08380022644996643,-0.1366691142320633,-0.131530299782753,-0.1190524697303772,7.793532371520996,1.298922061920166,-0.11138089001178741,-0.002177238231524825,-0.3279432952404022,3.5333306789398193,7193402.0
111.19999694824219,35.68738555908203,0.34264490008354187,-0.14667728543281555,952.3990478515625,0.5871520638465881,1281.360595703125,0.4985421597957611,1187.6834716796875,0.6500130891799927,1308.762451171875,-0.0593147836625576,1.6726971864700317,1.7518919706344604,1.984236717224121,1.736646056175232,1.440690040588379,1.3288613557815552,-0.005132610443979502,-0.01518966257572174,-0.08411219716072083,-0.13586705923080444,-0.12975791096687317,-0.11673783510923386,7.727662563323975,1.287943720817566,-0.1087505966424942,-0.002201087074354291,-0.3315354883670807,3.5337984561920166,7194354.5
111.30000305175781,35.72002029418945,0.32634204626083374,-0.1630282700061798,952.457275390625,0.5773886442184448,1281.40966796875,0.4826940894126892,1187.7476806640625,0.635172963142395,1308.755859375,-0.0725906640291214,1.6721770763397217,1.7503578662872314,1.9758116006851196,1.72310209274292,1.4278063774108887,1.3173083066940308,-0.005268486216664314,-0.015489941462874413,-0.08438767492771149,-0.1350076049566269,-0.12790776789188385,-0.11432035267353058,7.663428783416748,1.277238130569458,-0.10598566383123398,-0.0022237636148929596,-0.33495113253593445,3.5342586040496826,7195291.0
111.4000015258789,35.75086975097656,0.30850934982299805,-0.17832693457603455,952.5145263671875,0.5676279664039612,1281.4571533203125,0.4670456051826477,1187.8104248046875,0.6204203367233276,1308.7479248046875,-0.0854160413146019,1.671643614768982,1.7487943172454834,1.9673607349395752,1.7096470594406128,1.4151118993759155,1.3060024976730347,-0.005400380119681358,-0.015779919922351837,-0.08462561666965485,-0.13408875465393066,-0.1259760856628418,-0.11179473251104355,7.600905418395996,1.266817569732666,-0.10310110449790955,-0.0022451651748269796,-0.3381746709346771,3.5347108840942383,7196212.0
111.5,35.779823303222656,0.2895360589027405,-0.18973316252231598,952.57080078125,0.5578734278678894,1281.5030517578125,0.4516056478023529,1187.871826171875,0.6057618260383606,1308.73876953125,-0.09777792543172836,1.6710971593856812,1.7472023963928223,1.958888053894043,1.6962867975234985,1.4026148319244385,1.294954538345337,-0.005528176669031382,-0.016059337183833122,-0.08482538163661957,-0.13310956954956055,-0.12396211922168732,-0.10916545987129211,7.540146827697754,1.2566910982131958,-0.1001388430595398,-0.002265214454382658,-0.34119459986686707,3.5351555347442627,7197117.0
111.5999984741211,35.80677795410156,0.2695596218109131,-0.19976411759853363,952.6260986328125,0.5481284260749817,1281.5474853515625,0.4363821744918823,1187.931640625,0.5912042260169983,1308.7283935546875,-0.10966689884662628,1.6705381870269775,1.745582938194275,1.950397253036499,1.6830276250839233,1.3903230428695679,1.2841743230819702,-0.005651789717376232,-0.016327999532222748,-0.0849865972995758,-0.13206979632377625,-0.12186694890260696,-0.10644113272428513,7.481194972991943,1.2468657493591309,-0.09711106866598129,-0.0022838443983346224,-0.3440006971359253,3.535592555999756,7198006.5
111.69999694824219,35.831668853759766,0.2489103376865387,-0.20649302005767822,952.680419921875,0.5383964776992798,1281.59033203125,0.4213818609714508,1187.989990234375,0.576754093170166,1308.7169189453125,-0.12107808142900467,1.6699670553207397,1.7439372539520264,1.9418922662734985,1.6698753833770752,1.3782447576522827,1.2736706733703613,-0.005771168507635593,-0.016585806384682655,-0.08510922640562057,-0.13096998631954193,-0.11969379335641861,-0.10363509505987167,7.424074172973633,1.2373456954956055,-0.09405197948217392,-0.0023010093718767166,-0.346586138010025,3.5360217094421387,7198880.5
111.80000305175781,35.854461669921875,0.2279072403907776,-0.2100309431552887,952.7337646484375,0.5286810994148254,1281.6317138671875,0.40660974383354187,1188.0469970703125,0.5624180436134338,1308.7042236328125,-0.1320117712020874,1.6693841218948364,1.7422661781311035,1.9333769083023071,1.6568360328674316,1.3663874864578247,1.2634508609771729,-0.0058863055892288685,-0.016832759603857994,-0.08519361168146133,-0.129811629652977,-0.11744816601276398,-0.1007651761174202,7.368791103363037,1.228131890296936,-0.09099167585372925,-0.0023166858591139317,-0.3489474058151245,3.5364432334899902,7199739.0
111.9000015258789,35.87509536743164,0.20636066794395447,-0.2154656946659088,952.7861328125,0.5189858078956604,1281.6717529296875,0.39207103848457336,1188.1025390625,0.5482022762298584,1308.6905517578125,-0.1424672156572342,1.6687899827957153,1.740571141242981,1.92485511302948,1.6439154148101807,1.3547581434249878,1.2535207271575928,-0.005997183732688427,-0.01706884056329727,-0.08523999899625778,-0.1285959780216217,-0.11513462662696838,-0.09784311801195145,7.3153557777404785,1.2192260026931763,-0.08790825307369232,-0.002330837771296501,-0.3510790169239044,3.5368571281433105,7200581.5
112.0,35.893524169921875,0.18425455689430237,-0.22106118500232697,952.8375854492188,0.509314239025116,1281.710205078125,0.3777712881565094,1188.1566162109375,0.5341129899024963,1308.67578125,-0.1524425894021988,1.6681848764419556,1.738852858543396,1.9163304567337036,1.6311192512512207,1.3433634042739868,1.2438851594924927,-0.0061037782579660416,-0.017294008284807205,-0.08524858951568604,-0.12732404470443726,-0.11275684088468552,-0.09487621486186981,7.263781547546387,1.2106302976608276,-0.08480197191238403,-0.0023434278555214405,-0.35297536849975586,3.5372633934020996,7201408.5
112.0999984741211,35.909690856933594,0.16168828308582306,-0.22566267848014832,952.8880004882812,0.4996700584888458,1281.747314453125,0.3637155294418335,1188.2093505859375,0.5201561450958252,1308.6600341796875,-0.16193710267543793,1.6675693988800049,1.7371127605438232,1.9078068733215332,1.6184529066085815,1.332209587097168,1.2345482110977173,-0.006206074263900518,-0.01750824972987175,-0.08521962910890579,-0.12599705159664154,-0.11031872779130936,-0.09187161177396774,7.214078426361084,1.2023464441299438,-0.0816822350025177,-0.0023544258438050747,-0.3546319305896759,3.5376620292663574,7202220.0
112.19999694824219,35.923561096191406,0.13870278000831604,-0.229855015873909,952.9375,0.4900568425655365,1281.782958984375,0.3499085307121277,1188.2606201171875,0.506337583065033,1308.6434326171875,-0.1709507405757904,1.6669437885284424,1.7353516817092896,1.8992880582809448,1.605921983718872,1.3213022947311401,1.225513219833374,-0.0063040610402822495,-0.017711559310555458,-0.08515343815088272,-0.12461628019809723,-0.10782425850629807,-0.08883580565452576,7.166253089904785,1.1943755149841309,-0.07855140417814255,-0.0023638042621314526,-0.3560445308685303,3.538053035736084,7203016.0
112.30000305175781,35.935142517089844,0.1158049926161766,-0.22897788882255554,952.9860229492188,0.48047828674316406,1281.8172607421875,0.3363533020019531,1188.310546875,0.4926629662513733,1308.6258544921875,-0.17948907613754272,1.6663087606430054,1.7335708141326904,1.8907777070999146,1.593531847000122,1.3106470108032227,1.216782808303833,-0.006397774908691645,-0.017904048785567284,-0.08505073189735413,-0.12318401783704758,-0.10527990013360977,-0.08578240126371384,7.1202921867370605,1.1867153644561768,-0.0754580870270729,-0.0023715703282505274,-0.3572143018245697,3.5384364128112793,7203796.5
112.4000015258789,35.944454193115234,0.0931251272559166,-0.2267986536026001,953.0335693359375,0.4709379971027374,1281.8502197265625,0.32305172085762024,1188.3592529296875,0.47913751006126404,1308.6075439453125,-0.18756091594696045,1.6656644344329834,1.7317713499069214,1.882279396057129,1.5812872648239136,1.3002482652664185,1.2083579301834106,-0.006487278733402491,-0.018085891380906105,-0.08491245657205582,-0.12170306593179703,-0.10269317775964737,-0.08272634446620941,7.076169967651367,1.1793617010116577,-0.07240919023752213,-0.002377740340307355,-0.3581436276435852,3.5388123989105225,7204562.0
112.5,35.951515197753906,0.07061551511287689,-0.22509615123271942,953.0802001953125,0.4614396095275879,1281.8818359375,0.3100055158138275,1188.406494140625,0.46576622128486633,1308.58837890625,-0.19517450034618378,1.6650114059448242,1.7299541234970093,1.8737967014312744,1.5691931247711182,1.2901101112365723,1.2002383470535278,-0.006572630722075701,-0.018257252871990204,-0.08473952859640121,-0.12017607688903809,-0.1000707820057869,-0.07967819273471832,7.033862590789795,1.172310471534729,-0.06939803063869476,-0.002382327103987336,-0.35883453488349915,3.5391805171966553,7205311.5
112.5999984741211,35.95634841918945,0.04830422252416611,-0.22311289608478546,953.1258544921875,0.45198673009872437,1281.9122314453125,0.29721635580062866,1188.452392578125,0.45255374908447266,1308.5684814453125,-0.20233790576457977,1.6643500328063965,1.7281203269958496,1.865332841873169,1.5572538375854492,1.2802356481552124,1.1924227476119995,-0.006653889082372189,-0.018418295308947563,-0.08453282713890076,-0.11860557645559311,-0.09741881489753723,-0.07664572447538376,6.993346691131592,1.165557861328125,-0.06642632186412811,-0.002385346218943596,-0.3592892587184906,3.539541482925415,7206046.5
112.69999694824219,35.95899200439453,0.026453088968992233,-0.21851134300231934,953.1705932617188,0.442582905292511,1281.9412841796875,0.2846848964691162,1188.4969482421875,0.4395044147968292,1308.5479736328125,-0.209061861038208,1.6636807918548584,1.7262709140777588,1.856891393661499,1.5454736948013306,1.270627498626709,1.1849092245101929,-0.006731132976710796,-0.018569234758615494,-0.084293432533741,-0.11699452996253967,-0.0947442278265953,-0.07363898307085037,6.954588890075684,1.1590981483459473,-0.06351733207702637,-0.002386830747127533,-0.3595128655433655,3.5398948192596436,7206766.0
112.80000305175781,35.959495544433594,0.005049891769886017,-0.21403196454048157,953.2144165039062,0.4332316517829895,1281.96923828125,0.2724113464355469,1188.540283203125,0.42662227153778076,1308.5267333984375,-0.21535761654376984,1.6630040407180786,1.7244068384170532,1.848475456237793,1.5338566303253174,1.2612876892089844,1.1776946783065796,-0.006804447155445814,-0.018710298463702202,-0.08402244001626968,-0.11534593254327774,-0.09205370396375656,-0.07066631317138672,6.917552947998047,1.1529254913330078,-0.060666054487228394,-0.0023868130519986153,-0.359510213136673,3.540241003036499,7207470.0
112.9000015258789,35.957908630371094,-0.01588718220591545,-0.20937074720859528,953.2572631835938,0.4239364266395569,1281.995849609375,0.2603958547115326,1188.582275390625,0.41391095519065857,1308.5048828125,-0.22123612463474274,1.6623201370239258,1.7225291728973389,1.840088129043579,1.522405982017517,1.2522175312042236,1.170775294303894,-0.00687391497194767,-0.018841708078980446,-0.08372092992067337,-0.11366261541843414,-0.0893532782793045,-0.06773371994495392,6.882204532623291,1.1470341682434082,-0.0578729510307312,-0.0023853271268308163,-0.3592863976955414,3.5405795574188232,7208159.5
113.0,35.954280853271484,-0.036270637065172195,-0.20383454859256744,953.2991943359375,0.41470062732696533,1282.021240234375,0.24863800406455994,1188.623046875,0.40137389302253723,1308.4825439453125,-0.2267090082168579,1.6616294384002686,1.7206388711929321,1.8317325115203857,1.5111254453659058,1.243417501449585,1.1641470193862915,-0.006939624436199665,-0.018963702023029327,-0.08339003473520279,-0.11194750666618347,-0.08664887398481369,-0.06484688818454742,6.848505973815918,1.1414176225662231,-0.055144526064395905,-0.002382413251325488,-0.3588474690914154,3.5409107208251953,7208834.0
113.0999984741211,35.94864273071289,-0.05639761686325073,-0.20126980543136597,953.3402099609375,0.4055275321006775,1282.0455322265625,0.23713821172714233,1188.66259765625,0.3890141546726227,1308.4595947265625,-0.2317846715450287,1.6609323024749756,1.7187367677688599,1.8234113454818726,1.500017762184143,1.234887957572937,1.15780508518219,-0.0070016393437981606,-0.019076453521847725,-0.08303061872720718,-0.110202856361866,-0.08394438028335571,-0.06200522184371948,6.816430568695068,1.136071801185608,-0.05245048180222511,-0.0023780909832566977,-0.3581964671611786,3.5412349700927734,7209494.0
113.19999694824219,35.94099044799805,-0.07651476562023163,-0.20117145776748657,953.3803100585938,0.396420419216156,1282.0687255859375,0.2258979082107544,1188.7008056640625,0.3768346607685089,1308.4361572265625,-0.2364673763513565,1.660229206085205,1.716823935508728,1.8151274919509888,1.4890860319137573,1.2266288995742798,1.1517454385757446,-0.007059990428388119,-0.0191800557076931,-0.08264326304197311,-0.10843010991811752,-0.08124135434627533,-0.05920219048857689,6.7859673500061035,1.1309945583343506,-0.049768511205911636,-0.002372364280745387,-0.35733386874198914,3.5415515899658203,7210139.0
113.30000305175781,35.93134689331055,-0.09643936157226562,-0.19924600422382355,953.4194946289062,0.3873823881149292,1282.0906982421875,0.21491818130016327,1188.7379150390625,0.36483824253082275,1308.4122314453125,-0.2407621592283249,1.6595205068588257,1.7149012088775635,1.8068838119506836,1.4783328771591187,1.218639850616455,1.14596426486969,-0.007114714477211237,-0.01927461475133896,-0.08222859352827072,-0.1066308319568634,-0.07854164391756058,-0.056434229016304016,6.757101535797119,1.1261835098266602,-0.0471155010163784,-0.0023652492091059685,-0.3562621772289276,3.5418612957000732,7210769.0
113.4000015258789,35.91973876953125,-0.11605623364448547,-0.1961687207221985,953.457763671875,0.3784165680408478,1282.1116943359375,0.20419947803020477,1188.7738037109375,0.3530275523662567,1308.3880615234375,-0.2446756511926651,1.6588064432144165,1.712969422340393,1.7986829280853271,1.4677609205245972,1.2109205722808838,1.140458106994629,-0.007165861316025257,-0.01936027593910694,-0.0817873403429985,-0.1048068255186081,-0.07584776729345322,-0.05370112881064415,6.729812145233154,1.1216354370117188,-0.044498562812805176,-0.002356769749894738,-0.35498496890068054,3.542163848876953,7211385.0
113.5,35.90622329711914,-0.13517343997955322,-0.19117198884487152,953.4951782226562,0.3695259094238281,1282.131591796875,0.19374151527881622,1188.80859375,0.34140506386756897,1308.3634033203125,-0.24821658432483673,1.6580873727798462,1.7110295295715332,1.79052734375,1.4573725461959839,1.203470230102539,1.135223388671875,-0.0072134993970394135,-0.019437218084931374,-0.0813203901052475,-0.10296023637056351,-0.07316306978464127,-0.05100593343377113,6.704071998596191,1.1173453330993652,-0.04193303361535072,-0.002346962923184037,-0.3535078465938568,3.54245924949646,7211986.5
113.5999984741211,35.890872955322266,-0.15351082384586334,-0.18337386846542358,953.5316772460938,0.36071333289146423,1282.1505126953125,0.18354284763336182,1188.8421630859375,0.3299729824066162,1308.33837890625,-0.25139695405960083,1.6573638916015625,1.7090822458267212,1.7824198007583618,1.4471697807312012,1.1962876319885254,1.130255937576294,-0.007257722318172455,-0.019505692645907402,-0.08082886040210724,-0.10109373927116394,-0.07049231231212616,-0.0483560748398304,6.679840087890625,1.1133067607879639,-0.03944192826747894,-0.0023358850739896297,-0.35183924436569214,3.542747735977173,7212574.0
