t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],dc[1],dc[2],dc[3],dc[4],dc[5],dc[6],P_MW,n,dn,rho,rho_dollars,m_dot_steam,Q_to_steam
113.69999694824219,35.873775482177734,-0.17095276713371277,-0.17441946268081665,953.5673217773438,0.35198163986206055,1282.1683349609375,0.1736012101173401,1188.87451171875,0.31873324513435364,1308.3131103515625,-0.2542307376861572,1.6566359996795654,1.707128643989563,1.774362564086914,1.4371545314788818,1.1893712282180786,1.1255507469177246,-0.007298641372472048,-0.019565986469388008,-0.08031401038169861,-0.09921032190322876,-0.06784084439277649,-0.045760106295347214,6.657068729400635,1.1095114946365356,-0.03703278675675392,-0.0023235997650772333,-0.34998878836631775,3.543029308319092,7213147.0
113.80000305175781,35.85504150390625,-0.18736721575260162,-0.16414442658424377,953.6021118164062,0.34333357214927673,1282.1851806640625,0.16391366720199585,1188.9058837890625,0.3076874017715454,1308.28759765625,-0.25673338770866394,1.6559042930603027,1.705169439315796,1.7663578987121582,1.42732834815979,1.1827187538146973,1.1211020946502686,-0.007336379494518042,-0.01961841993033886,-0.07977718859910965,-0.09731314331293106,-0.06521438807249069,-0.04322689026594162,6.635704517364502,1.1059507131576538,-0.03471636772155762,-0.0023101798724383116,-0.3479674458503723,3.543303966522217,7213706.5
113.9000015258789,35.834774017333984,-0.20266923308372498,-0.1530202478170395,953.635986328125,0.33477169275283813,1282.201171875,0.15447664260864258,1188.9361572265625,0.2968366742134094,1308.26171875,-0.2589215636253357,1.655168890953064,1.7032053470611572,1.7584079504013062,1.4176924228668213,1.1763273477554321,1.1169031858444214,-0.007371071260422468,-0.019663333892822266,-0.07921981811523438,-0.09540550410747528,-0.06261880695819855,-0.040764980018138885,6.615688800811768,1.1026147603988647,-0.03249908238649368,-0.0022957040928304195,-0.34578704833984375,3.543571949005127,7214252.0
114.0,35.81311798095703,-0.21655699610710144,-0.13887757062911987,953.6690673828125,0.3262985348701477,1282.216064453125,0.14528532326221466,1188.9652099609375,0.28618189692497253,1308.2357177734375,-0.26081517338752747,1.6544301509857178,1.7012370824813843,1.7505147457122803,1.4082475900650024,1.1701936721801758,1.1129463911056519,-0.007402877323329449,-0.019701138138771057,-0.0786435678601265,-0.09349124133586884,-0.06006117910146713,-0.03838599845767021,6.596951007843018,1.099491834640503,-0.03040795587003231,-0.0022802704479545355,-0.34346240758895874,3.543833017349243,7214783.5
114.0999984741211,35.790199279785156,-0.22916293144226074,-0.12605930864810944,953.7012329101562,0.31791648268699646,1282.230224609375,0.13633471727371216,1188.9932861328125,0.27572351694107056,1308.2095947265625,-0.262433797121048,1.6536884307861328,1.6992653608322144,1.7426799535751343,1.3989943265914917,1.164313554763794,1.1092230081558228,-0.007431956008076668,-0.019732236862182617,-0.07805005460977554,-0.09157401323318481,-0.05754787474870682,-0.03609815984964371,6.579421520233154,1.0965702533721924,-0.028428932651877403,-0.0022639690432697535,-0.3410070240497589,3.5440876483917236,7215301.5
114.19999694824219,35.76613998413086,-0.24062307178974152,-0.11460147798061371,953.7326049804688,0.3096277415752411,1282.243408203125,0.12762011587619781,1189.0203857421875,0.26546162366867065,1308.183349609375,-0.2637949585914612,1.6529438495635986,1.6972908973693848,1.7349053621292114,1.3899328708648682,1.1586822271347046,1.10572350025177,-0.007458450272679329,-0.019756991416215897,-0.07744073867797852,-0.0896570086479187,-0.05508378893136978,-0.033904749900102615,6.563037872314453,1.0938396453857422,-0.02655130624771118,-0.0022468797396868467,-0.3384329378604889,3.5443356037139893,7215806.5
114.30000305175781,35.74104690551758,-0.2509189248085022,-0.10295838862657547,953.76318359375,0.3014344274997711,1282.2557373046875,0.11913661658763885,1189.04638671875,0.25539588928222656,1308.1568603515625,-0.2649158835411072,1.6521967649459839,1.6953141689300537,1.7271924018859863,1.3810628652572632,1.1532948017120361,1.1024385690689087,-0.007482501212507486,-0.019775763154029846,-0.07681705057621002,-0.08774331957101822,-0.05267332121729851,-0.03180798143148422,6.547738075256348,1.0912896394729614,-0.024778060615062714,-0.0022290837951004505,-0.3357524573802948,3.54457688331604,7216298.0
114.4000015258789,35.715023040771484,-0.2602396309375763,-0.09320728480815887,953.7929077148438,0.29333850741386414,1282.2672119140625,0.11087965220212936,1189.071533203125,0.24552582204341888,1308.13037109375,-0.26581189036369324,1.6514474153518677,1.6933358907699585,1.7195425033569336,1.372383952140808,1.1481454372406006,1.0993585586547852,-0.007504235487431288,-0.019788870587944984,-0.07618027925491333,-0.08583559840917587,-0.05031963065266609,-0.02980673685669899,6.533466339111328,1.0889110565185547,-0.023092079907655716,-0.0022106491960585117,-0.3329758048057556,3.544811964035034,7216776.0
114.5,35.68815994262695,-0.2686119079589844,-0.08372274786233902,953.8218383789062,0.2853417992591858,1282.2779541015625,0.10284474492073059,1189.0955810546875,0.23585061728954315,1308.103759765625,-0.26649728417396545,1.650696039199829,1.6913566589355469,1.7119568586349487,1.3638954162597656,1.1432286500930786,1.0964739322662354,-0.007523771841078997,-0.019796615466475487,-0.07553160935640335,-0.08393624424934387,-0.04802514612674713,-0.027898812666535378,6.520171165466309,1.0866951942443848,-0.021492695435881615,-0.002191642764955759,-0.3301129639148712,3.5450406074523926,7217241.5
114.5999984741211,35.660560607910156,-0.2760028839111328,-0.07390983402729034,953.8499755859375,0.2774459719657898,1282.287841796875,0.09502710402011871,1189.11865234375,0.22636927664279938,1308.0770263671875,-0.2669866383075714,1.6499427556991577,1.6893768310546875,1.7044366598129272,1.3555963039398193,1.138538122177124,1.0937755107879639,-0.007541230879724026,-0.019799308851361275,-0.07487226277589798,-0.08204766362905502,-0.04579227790236473,-0.0260830856859684,6.507798671722412,1.0846331119537354,-0.01998324505984783,-0.0021721322555094957,-0.32717424631118774,3.5452628135681152,7217694.0
114.69999694824219,35.632286071777344,-0.28273889422416687,-0.06735999882221222,953.8773193359375,0.2696526050567627,1282.296875,0.08742275089025497,1189.140869140625,0.21708060801029205,1308.05029296875,-0.26729121804237366,1.6491879224777222,1.6873970031738281,1.696982741355896,1.3474854230880737,1.1340677738189697,1.0912542343139648,-0.00755670852959156,-0.01979718916118145,-0.07420318573713303,-0.08017159253358841,-0.043621644377708435,-0.02435377798974514,6.496307849884033,1.082718014717102,-0.018534114584326744,-0.0021521644666790962,-0.32416659593582153,3.5454790592193604,7218134.0
114.80000305175781,35.60342025756836,-0.28868067264556885,-0.05941763147711754,953.9039306640625,0.26196303963661194,1282.3052978515625,0.08002747595310211,1189.162109375,0.20798325538635254,1308.0235595703125,-0.26742249727249146,1.6484315395355225,1.6854175329208374,1.6895962953567505,1.3395614624023438,1.129811406135559,1.0889016389846802,-0.007570301648229361,-0.01979050785303116,-0.07352536171674728,-0.07830978184938431,-0.04151395335793495,-0.022707058116793633,6.485655784606934,1.0809426307678223,-0.01716056652367115,-0.002131794113665819,-0.32109835743904114,3.5456888675689697,7218562.0
114.9000015258789,35.574073791503906,-0.2934507727622986,-0.04770120605826378,953.9297485351562,0.2543785870075226,1282.31298828125,0.07283559441566467,1189.1824951171875,0.19907569885253906,1307.996826171875,-0.267396479845047,1.6476738452911377,1.683439016342163,1.682278037071228,1.3318228721618652,1.1257624626159668,1.0867094993591309,-0.007582143414765596,-0.019779600203037262,-0.07284006476402283,-0.07646473497152328,-0.03947210684418678,-0.021146979182958603,6.475783824920654,1.0792973041534424,-0.015896035358309746,-0.002111102221533656,-0.31798166036605835,3.5458929538726807,7218977.0
115.0,35.54438400268555,-0.2969118356704712,-0.03461054340004921,953.954833984375,0.24690033495426178,1282.31982421875,0.06584034115076065,1189.201904296875,0.1903560757637024,1307.9700927734375,-0.2672319710254669,1.6469151973724365,1.6814618110656738,1.6750285625457764,1.3242677450180054,1.1219141483306885,1.0846686363220215,-0.007592391688376665,-0.0197648573666811,-0.07214879244565964,-0.07463942468166351,-0.03750021010637283,-0.01968093402683735,6.4666218757629395,1.0777703523635864,-0.014751540496945381,-0.002090177731588483,-0.31482994556427,3.546091079711914,7219380.0
115.0999984741211,35.51443862915039,-0.2994430661201477,-0.025312302634119987,953.9791259765625,0.23952928185462952,1282.3260498046875,0.05903572589159012,1189.2205810546875,0.1818222999572754,1307.943359375,-0.26694443821907043,1.6461554765701294,1.6794861555099487,1.6678484678268433,1.3168941736221313,1.1182595491409302,1.0827696323394775,-0.0076011773198843,-0.019746610894799232,-0.07145276665687561,-0.07283613085746765,-0.03560042008757591,-0.01830942928791046,6.4581122398376465,1.0763521194458008,-0.013693421147763729,-0.0020690844394266605,-0.311652809381485,3.54628324508667,7219771.5
115.19999694824219,35.48429489135742,-0.3014337420463562,-0.019906871020793915,954.002685546875,0.23226624727249146,1282.3316650390625,0.05241713672876358,1189.23828125,0.1734721064567566,1307.916748046875,-0.26654404401779175,1.6453949213027954,1.6775126457214355,1.6607381105422974,1.3096996545791626,1.1147912740707397,1.0810034275054932,-0.007608588319271803,-0.01972508244216442,-0.070752814412117,-0.07105613499879837,-0.033772099763154984,-0.017024898901581764,6.450216293334961,1.0750360488891602,-0.012690164148807526,-0.0020478595979511738,-0.30845585465431213,3.5464694499969482,7220151.0
115.30000305175781,35.45397186279297,-0.30322885513305664,-0.01795097626745701,954.0255737304688,0.2251119166612625,1282.3365478515625,0.04598132520914078,1189.2552490234375,0.16530315577983856,1307.89013671875,-0.2660359740257263,1.6446337699890137,1.6755412817001343,1.6536980867385864,1.3026819229125977,1.1115024089813232,1.0793617963790894,-0.007614672649651766,-0.019700394943356514,-0.07004941254854202,-0.06929977238178253,-0.03201228752732277,-0.01581435836851597,6.442912578582764,1.0738188028335571,-0.011713060550391674,-0.002026517642661929,-0.30524125695228577,3.5466501712799072,7220519.0
115.4000015258789,35.423484802246094,-0.30487069487571716,-0.01641855202615261,954.0477294921875,0.21806687116622925,1282.3408203125,0.03972550109028816,1189.2713623046875,0.15731322765350342,1307.863525390625,-0.2654237151145935,1.6438721418380737,1.6735726594924927,1.6467283964157104,1.295838713645935,1.1083862781524658,1.0778381824493408,-0.007619465701282024,-0.019672643393278122,-0.06934290379285812,-0.06756708770990372,-0.03031742200255394,-0.014665571041405201,6.436186790466309,1.0726977586746216,-0.010759953409433365,-0.0020050699822604656,-0.302010715007782,3.546825408935547,7220875.0
115.5,35.39284133911133,-0.3064520061016083,-0.015812993049621582,954.0692138671875,0.21113155782222748,1282.3446044921875,0.03364722058176994,1189.2867431640625,0.1495000720024109,1307.8370361328125,-0.2647096812725067,1.643109917640686,1.6716068983078003,1.6398295164108276,1.2891676425933838,1.1054365634918213,1.0764267444610596,-0.007622992619872093,-0.019641892984509468,-0.06863352656364441,-0.0658579096198082,-0.02868366241455078,-0.013567584566771984,6.430027484893799,1.0716712474822998,-0.009821690618991852,-0.0019835215061903,-0.29876500368118286,3.546994924545288,7221220.5
115.5999984741211,35.36201095581055,-0.30829405784606934,-0.01842045783996582,954.0899658203125,0.20430630445480347,1282.34765625,0.027745168656110764,1189.30126953125,0.14186161756515503,1307.810546875,-0.2638923227787018,1.6423475742340088,1.6696443557739258,1.6330018043518066,1.2826663255691528,1.1026474237442017,1.0751233100891113,-0.007625248748809099,-0.019608138129115105,-0.06792126595973969,-0.06417136639356613,-0.02710559032857418,-0.012506354600191116,6.4244384765625,1.07073974609375,-0.008868660777807236,-0.0019618559163063765,-0.2955016791820526,3.54715895652771,7221554.5
115.69999694824219,35.33097839355469,-0.3103064000606537,-0.020123565569519997,954.1100463867188,0.19759134948253632,1282.35009765625,0.02201823517680168,1189.3150634765625,0.13439591228961945,1307.7841796875,-0.2629697620868683,1.6415849924087524,1.6676853895187378,1.626245379447937,1.2763324975967407,1.1000134944915771,1.0739245414733887,-0.007626223843544722,-0.01957136206328869,-0.06720604747533798,-0.0625065490603447,-0.025578007102012634,-0.011470726691186428,6.419424057006836,1.0699039697647095,-0.007909994572401047,-0.0019400634337216616,-0.29221922159194946,3.5473177433013916,7221878.0
115.80000305175781,35.299774169921875,-0.31207510828971863,-0.017687097191810608,954.1295166015625,0.19098684191703796,1282.35205078125,0.016464026644825935,1189.328125,0.12710106372833252,1307.7579345703125,-0.26194462180137634,1.6408222913742065,1.6657302379608154,1.619560718536377,1.270164132118225,1.0975298881530762,1.0728282928466797,-0.007625945843756199,-0.01953163556754589,-0.06648813933134079,-0.060863375663757324,-0.024098366498947144,-0.010459189303219318,6.414973258972168,1.0691622495651245,-0.006981457117944956,-0.0019181612879037857,-0.28892022371292114,3.547471284866333,7222190.5
115.9000015258789,35.26840591430664,-0.313651978969574,-0.015768690034747124,954.1482543945312,0.18449284136295319,1282.3533935546875,0.011079872027039528,1189.3404541015625,0.119975246489048,1307.7318115234375,-0.2608203589916229,1.6400598287582397,1.6637791395187378,1.612947940826416,1.2641589641571045,1.0951920747756958,1.0718318223953247,-0.007624449208378792,-0.019489049911499023,-0.06576786935329437,-0.05924193561077118,-0.022664763033390045,-0.009471852332353592,6.411071300506592,1.0685118436813354,-0.006075067911297083,-0.0018961630994454026,-0.2856067717075348,3.547619581222534,7222492.5
116.0,35.236881256103516,-0.3152683675289154,-0.01616380549967289,954.1663818359375,0.17810936272144318,1282.354248046875,0.005863904487341642,1189.3521728515625,0.11301659792661667,1307.705810546875,-0.2595977485179901,1.6392974853515625,1.661832571029663,1.6064072847366333,1.2583149671554565,1.092995285987854,1.070933222770691,-0.00762174604460597,-0.019443640485405922,-0.06504536420106888,-0.05764182284474373,-0.02127409726381302,-0.008504625409841537,6.407713413238525,1.067952275276184,-0.00517013855278492,-0.0018740675877779722,-0.2822786867618561,3.547762870788574,7222784.0
116.0999984741211,35.20518493652344,-0.31694361567497253,-0.01675242744386196,954.1838989257812,0.17183630168437958,1282.3546142578125,0.0008146227919496596,1189.3631591796875,0.10622336715459824,1307.679931640625,-0.25827646255493164,1.638535499572754,1.6598905324935913,1.5999388694763184,1.2526297569274902,1.0909357070922852,1.0701303482055664,-0.0076178391464054585,-0.01939542032778263,-0.06432066112756729,-0.056062426418066025,-0.019922956824302673,-0.007552772294729948,6.404898643493652,1.0674830675125122,-0.0042658960446715355,-0.0018518718425184488,-0.2789354622364044,3.547901153564453,7223065.5
116.19999694824219,35.17332077026367,-0.3186456859111786,-0.01702084392309189,954.2007446289062,0.16567353904247284,1282.3543701171875,-0.0040694973431527615,1189.3734130859375,0.0995938628911972,1307.6541748046875,-0.2568562924861908,1.6377739906311035,1.6579535007476807,1.5935431718826294,1.2471016645431519,1.0890092849731445,1.0694222450256348,-0.007612734101712704,-0.019344404339790344,-0.06359381973743439,-0.054503198713064194,-0.01860831119120121,-0.006613049190491438,6.402625560760498,1.0671042203903198,-0.003364509902894497,-0.0018295750487595797,-0.27557703852653503,3.548034429550171,7223337.0
116.30000305175781,35.141265869140625,-0.3205472528934479,-0.01901559717953205,954.217041015625,0.15962086617946625,1282.353759765625,-0.008789414539933205,1189.383056640625,0.09312646836042404,1307.6285400390625,-0.25533533096313477,1.6370130777359009,1.6560218334197998,1.587220311164856,1.24172842502594,1.0872126817703247,1.068807601928711,-0.007606419734656811,-0.019290577620267868,-0.0628647580742836,-0.052963290363550186,-0.017326487228274345,-0.005680264439433813,6.400899887084961,1.0668166875839233,-0.002449142513796687,-0.0018071653321385384,-0.27220162749290466,3.5481629371643066,7223598.5
116.4000015258789,35.109004974365234,-0.32262152433395386,-0.02074281871318817,954.2327270507812,0.1536780595779419,1282.3526611328125,-0.013345865532755852,1189.39208984375,0.08681967854499817,1307.6031494140625,-0.25371110439300537,1.636252760887146,1.6540955305099487,1.580970287322998,1.2365082502365112,1.085542917251587,1.0682861804962158,-0.007598883006721735,-0.019233904778957367,-0.06213336065411568,-0.05144176259636879,-0.016073843464255333,-0.004749739076942205,6.399727821350098,1.0666213035583496,-0.001522520906291902,-0.0017846322152763605,-0.268807590007782,3.5482866764068604,7223850.5
116.5,35.07655334472656,-0.32450541853904724,-0.018838848918676376,954.247802734375,0.14784479141235352,1282.35107421875,-0.0177406445145607,1189.400390625,0.08067206293344498,1307.577880859375,-0.25198498368263245,1.635493278503418,1.6521750688552856,1.5747936964035034,1.2314393520355225,1.0839968919754028,1.0678575038909912,-0.007590139750391245,-0.01917443610727787,-0.061399783939123154,-0.049938395619392395,-0.014848903752863407,-0.0038237327244132757,6.39910364151001,1.0665173530578613,-0.0006169466068968177,-0.0017619895515963435,-0.2653970718383789,3.548405885696411,7224093.0
116.5999984741211,35.04395294189453,-0.3260132670402527,-0.015078499913215637,954.2622680664062,0.14212077856063843,1282.34912109375,-0.021976521238684654,1189.408203125,0.07468213886022568,1307.552734375,-0.2501615583896637,1.6347347497940063,1.6502608060836792,1.5686904191970825,1.2265198230743408,1.0825719833374023,1.0675209760665894,-0.007580232340842485,-0.019112279638648033,-0.060664430260658264,-0.04845357686281204,-0.013651936315000057,-0.0029088594019412994,6.399008750915527,1.066501498222351,0.000252993282629177,-0.001739263185299933,-0.2619739770889282,3.54852032661438,7224326.0
116.69999694824219,35.01129913330078,-0.32652145624160767,-0.0050818524323403835,954.2761840820312,0.1365056335926056,1282.3466796875,-0.026058442890644073,1189.4154052734375,0.06884828209877014,1307.52783203125,-0.24825268983840942,1.6339772939682007,1.6483527421951294,1.562660813331604,1.221747875213623,1.0812652111053467,1.0672746896743774,-0.007569262757897377,-0.01904768869280815,-0.05992821976542473,-0.04698897525668144,-0.01248676236718893,-0.002021107589825988,6.399397850036621,1.0665663480758667,0.00102971401065588,-0.0017165201716125011,-0.2585483193397522,3.548630475997925,7224550.0
116.80000305175781,34.9787483215332,-0.32553619146347046,0.009852766059339046,954.28955078125,0.13099893927574158,1282.3438720703125,-0.02999383956193924,1189.4219970703125,0.06316854059696198,1307.5030517578125,-0.24627810716629028,1.633220911026001,1.6464513540267944,1.5567047595977783,1.2171211242675781,1.0800731182098389,1.0671147108078003,-0.007557395379990339,-0.018981071189045906,-0.059192631393671036,-0.04554765298962593,-0.011360797099769115,-0.001184377004392445,6.400197505950928,1.0666996240615845,0.0016691634664312005,-0.0016938596963882446,-0.25513511896133423,3.548736095428467,7224765.5
116.9000015258789,34.9464225769043,-0.32324305176734924,0.022931138053536415,954.3024291992188,0.12560021877288818,1282.3406982421875,-0.03379049897193909,1189.427978515625,0.05764055997133255,1307.478515625,-0.244257852435112,1.6324658393859863,1.6445566415786743,1.5508222579956055,1.2126373052597046,1.078991174697876,1.0670349597930908,-0.00754479831084609,-0.018912846222519875,-0.05845916271209717,-0.04413264989852905,-0.010281052440404892,-0.00041710527148097754,6.401332378387451,1.066888689994812,0.002187692793086171,-0.0016713683726266026,-0.25174739956855774,3.548837423324585,7224971.5
117.0,34.9144287109375,-0.31995463371276855,0.032884273678064346,954.314697265625,0.12030895054340363,1282.337158203125,-0.03745538741350174,1189.4334716796875,0.05226162448525429,1307.4542236328125,-0.24220840632915497,1.6317119598388672,1.6426688432693481,1.5450128316879272,1.2082934379577637,1.078014850616455,1.0670280456542969,-0.00753161171451211,-0.018843354657292366,-0.05772903934121132,-0.04274629056453705,-0.009252234362065792,0.00027215812588110566,6.402740478515625,1.0671234130859375,0.002609084127470851,-0.001649111625738442,-0.24839501082897186,3.5489346981048584,7225169.5
117.0999984741211,34.88286590576172,-0.3156009018421173,0.04353724792599678,954.3264770507812,0.11512448638677597,1282.333251953125,-0.04099564999341965,1189.4384765625,0.04702875390648842,1307.4300537109375,-0.24014617502689362,1.6309595108032227,1.640787959098816,1.5392762422561646,1.2040867805480957,1.0771385431289673,1.067085862159729,-0.007517975755035877,-0.018772946670651436,-0.05700347572565079,-0.04139082878828049,-0.008278707973659039,0.0008768022526055574,6.404358863830566,1.067393183708191,0.0029219568241387606,-0.0016271594213321805,-0.24508848786354065,3.549027681350708,7225359.0
117.19999694824219,34.851829528808594,-0.31038999557495117,0.05210907384753227,954.3377075195312,0.1100461408495903,1282.3289794921875,-0.04441819712519646,1189.44287109375,0.04193871468305588,1307.40625,-0.23808617889881134,1.6302083730697632,1.6389142274856567,1.5336118936538696,1.2000139951705933,1.0763566493988037,1.06719970703125,-0.007504018489271402,-0.018701937049627304,-0.05628357082605362,-0.04006821662187576,-0.007363792043179274,0.0013940201606601477,6.406129837036133,1.0676883459091187,0.0031438583973795176,-0.001605567755177617,-0.241836279630661,3.549116611480713,7225540.0
117.30000305175781,34.82136535644531,-0.30464598536491394,0.05744025111198425,954.3485107421875,0.10507310181856155,1282.3243408203125,-0.04772891104221344,1189.44677734375,0.03698809817433357,1307.3824462890625,-0.236039400100708,1.6294587850570679,1.6370476484298706,1.5280191898345947,1.196071743965149,1.0756633281707764,1.0673609972000122,-0.00748983770608902,-0.018630564212799072,-0.055570125579833984,-0.03877963125705719,-0.006508606020361185,0.0018276176415383816,6.408010005950928,1.068001627922058,0.003301576478406787,-0.0015843709697946906,-0.23864354193210602,3.549201488494873,7225713.0
117.4000015258789,34.79153060913086,-0.29831618070602417,0.06329787522554398,954.3587646484375,0.10020449757575989,1282.3194580078125,-0.050933632999658585,1189.4503173828125,0.032173387706279755,1307.3590087890625,-0.23401638865470886,1.6287105083465576,1.635188102722168,1.522497534751892,1.1922566890716553,1.0750524997711182,1.0675617456436157,-0.007475526072084904,-0.018559059128165245,-0.05486389994621277,-0.03752613067626953,-0.005713959224522114,0.0021810506004840136,6.409957408905029,1.0683262348175049,0.0033868812024593353,-0.0015636069001629949,-0.23551598191261292,3.5492825508117676,7225878.0
117.5,34.76235580444336,-0.2917484641075134,0.0656772255897522,954.3685302734375,0.0954393595457077,1282.314208984375,-0.05403733253479004,1189.4532470703125,0.02749098278582096,1307.335693359375,-0.2320243865251541,1.627963662147522,1.633335828781128,1.5170460939407349,1.1885651350021362,1.074518084526062,1.0677940845489502,-0.0074611506424844265,-0.018487583845853806,-0.05416540801525116,-0.0363081730902195,-0.004979006480425596,0.0024618487805128098,6.411942005157471,1.0686570405960083,0.003432104829698801,-0.00154329021461308,-0.23245581984519958,3.5493597984313965,7226035.5
117.5999984741211,34.73383712768555,-0.2852088212966919,0.06539659947156906,954.3778686523438,0.09077662974596024,1282.30859375,-0.05704376846551895,1189.455810546875,0.022937318310141563,1307.3126220703125,-0.23006649315357208,1.627218246459961,1.6314905881881714,1.5116641521453857,1.1849936246871948,1.0740543603897095,1.0680514574050903,-0.007446744944900274,-0.01841622032225132,-0.05347485840320587,-0.03512543812394142,-0.00430090818554163,0.002681952901184559,6.413949012756348,1.0689914226531982,0.0034596745390444994,-0.001523418235592544,-0.2294626235961914,3.549433469772339,7226185.0
117.69999694824219,34.705955505371094,-0.27880337834358215,0.06405426561832428,954.38671875,0.08621519804000854,1282.302734375,-0.059956036508083344,1189.4578857421875,0.01850890927016735,1307.2896728515625,-0.2281435877084732,1.6264742612838745,1.629652500152588,1.5063508749008179,1.1815385818481445,1.0736557245254517,1.0683282613754272,-0.0074323248118162155,-0.018345007672905922,-0.052792299538850784,-0.03397722169756889,-0.0036759795621037483,0.0028535902965813875,6.415970802307129,1.0693285465240479,0.003478682367131114,-0.0015039813006296754,-0.22653497755527496,3.5495033264160156,7226327.5
117.80000305175781,34.67869186401367,-0.2726379632949829,0.06165425851941109,954.3950805664062,0.08175386488437653,1282.296630859375,-0.06277669221162796,1189.45947265625,0.014202404767274857,1307.2669677734375,-0.2262549251317978,1.6257318258285522,1.6278215646743774,1.5011054277420044,1.1781967878341675,1.0733171701431274,1.0686204433441162,-0.0074178921058773994,-0.01827395148575306,-0.05211764574050903,-0.03286254405975342,-0.0031000219751149416,0.0029884360264986753,6.4180073738098145,1.069667935371399,0.003499603131785989,-0.0014849628787487745,-0.2236703634262085,3.549569845199585,7226462.5
117.9000015258789,34.65203857421875,-0.26653775572776794,0.06100194528698921,954.4030151367188,0.07739138603210449,1282.290283203125,-0.06550858914852142,1189.460693359375,0.010014571249485016,1307.244384765625,-0.22440101206302643,1.624990701675415,1.6259976625442505,1.4959269762039185,1.1749647855758667,1.0730338096618652,1.0689245462417603,-0.007403458934277296,-0.01820307783782482,-0.05145091935992241,-0.031780678778886795,-0.0025697979144752026,0.003093313192948699,6.420052528381348,1.0700087547302246,0.0035064059775322676,-0.001466357964091003,-0.22086802124977112,3.5496325492858887,7226590.5
118.0,34.626007080078125,-0.26031455397605896,0.06223214045166969,954.4105834960938,0.07312645763158798,1282.2835693359375,-0.06815532594919205,1189.4615478515625,0.005942238960415125,1307.2220458984375,-0.2225850224494934,1.624251127243042,1.6241809129714966,1.4908148050308228,1.1718393564224243,1.0728013515472412,1.0692377090454102,-0.007389059290289879,-0.018132470548152924,-0.05079232528805733,-0.03073139488697052,-0.002083619125187397,0.003169421572238207,6.422091484069824,1.0703486204147339,0.0034832111559808254,-0.0014481738908216357,-0.21812905371189117,3.549692153930664,7226711.5
118.0999984741211,34.600589752197266,-0.2541564702987671,0.061580657958984375,954.4176635742188,0.06895773857831955,1282.276611328125,-0.07072009891271591,1189.4619140625,0.0019822735339403152,1307.199951171875,-0.22080875933170319,1.623512864112854,1.6223711967468262,1.48576819896698,1.168817162513733,1.072615385055542,1.0695571899414062,-0.007374714594334364,-0.018062183633446693,-0.050141964107751846,-0.029714222997426987,-0.0016392768593505025,0.003219747915863991,6.424114227294922,1.0706857442855835,0.0034492104314267635,-0.0014304053038358688,-0.21545270085334778,3.549748182296753,7226826.0
118.19999694824219,34.575782775878906,-0.2480933964252472,0.060630813241004944,954.4243774414062,0.06488384306430817,1282.2694091796875,-0.07320569455623627,1189.4619140625,-0.0018683908274397254,1307.1778564453125,-0.21907289326190948,1.6227761507034302,1.6205685138702393,1.4807860851287842,1.1658952236175537,1.0724718570709229,1.069880485534668,-0.007360439281910658,-0.01799224689602852,-0.04949985817074776,-0.02872849628329277,-0.0012341507244855165,0.0032483043614774942,6.426114559173584,1.0710190534591675,0.00340623059310019,-0.0014130455674603581,-0.21283790469169617,3.5498011112213135,7226933.5
118.30000305175781,34.55155944824219,-0.2422209084033966,0.05872490629553795,954.4306640625,0.06090335175395012,1282.261962890625,-0.07561452686786652,1189.4615478515625,-0.005612731445580721,1307.1561279296875,-0.21737688779830933,1.6220407485961914,1.6187727451324463,1.4758678674697876,1.1630703210830688,1.0723670721054077,1.0702059268951416,-0.00734623521566391,-0.017922669649124146,-0.04886594042181969,-0.027773350477218628,-0.0008652519318275154,0.003259899327531457,6.428091049194336,1.0713485479354858,0.003363929223269224,-0.0013960812939330935,-0.21028269827365875,3.5498507022857666,7227034.5
118.4000015258789,34.52785873413086,-0.23701085150241852,0.05210060998797417,954.4365234375,0.057014815509319305,1282.2542724609375,-0.07794730365276337,1189.4608154296875,-0.009253568947315216,1307.1343994140625,-0.21571467816829681,1.6213068962097168,1.6169838905334473,1.4710125923156738,1.16033935546875,1.0722975730895996,1.0705320835113525,-0.007332061417400837,-0.017853345721960068,-0.04823973402380943,-0.02684694528579712,-0.0005270784022286534,0.0032666411716490984,6.430062770843506,1.0716770887374878,0.00336768152192235,-0.0013794687110930681,-0.20778045058250427,3.5498974323272705,7227129.5
118.5,34.50460433959961,-0.2325490564107895,0.04461800307035446,954.4420776367188,0.05321676656603813,1282.246337890625,-0.08020362257957458,1189.459716796875,-0.01279346365481615,1307.1129150390625,-0.21407705545425415,1.6205743551254272,1.6152020692825317,1.4662196636199951,1.1576998233795166,1.0722606182098389,1.070859432220459,-0.007317850366234779,-0.017784113064408302,-0.04762054234743118,-0.02594691701233387,-0.00021301834203768522,0.0032823013607412577,6.432059288024902,1.0720099210739136,0.0034246076829731464,-0.0013631584588438272,-0.2053237408399582,3.549940824508667,7227218.0
118.5999984741211,34.481719970703125,-0.2288505584001541,0.0369848906993866,954.4472045898438,0.04950772970914841,1282.23828125,-0.08238272368907928,1189.458251953125,-0.016234686598181725,1307.091552734375,-0.21245414018630981,1.6198433637619019,1.6134271621704102,1.4614882469177246,1.1551491022109985,1.0722541809082031,1.071189284324646,-0.00730352895334363,-0.017714787274599075,-0.047007616609334946,-0.025070833042263985,8.33919839351438e-05,0.00331841129809618,6.434114456176758,1.072352409362793,0.003538407851010561,-0.0013471004785969853,-0.20290502905845642,3.5499813556671143,7227301.0
118.69999694824219,34.459110260009766,-0.22606870532035828,0.02781861461699009,954.4519653320312,0.04588622972369194,1282.2298583984375,-0.08448300510644913,1189.4564208984375,-0.019579216837882996,1307.0704345703125,-0.21083393692970276,1.6191136837005615,1.6116591691970825,1.456817865371704,1.1526848077774048,1.0722768306732178,1.0715242624282837,-0.007289006374776363,-0.017645148560404778,-0.04640006646513939,-0.024215949699282646,0.0003691379970405251,0.0033868637401610613,6.436268329620361,1.0727113485336304,0.003726282389834523,-0.0013312348164618015,-0.20051530003547668,3.5500190258026123,7227377.5
118.80000305175781,34.43666458129883,-0.22447755932807922,0.01591143012046814,954.4563598632812,0.04235082119703293,1282.2213134765625,-0.08650150150060654,1189.454345703125,-0.02282867394387722,1307.0494384765625,-0.20920053124427795,1.6183855533599854,1.6098980903625488,1.4522080421447754,1.150305151939392,1.072327971458435,1.0718684196472168,-0.007274159695953131,-0.017574895173311234,-0.0457967147231102,-0.023378871381282806,0.0006526377401314676,0.003502729581668973,6.438577175140381,1.0730961561203003,0.004016437102109194,-0.001315484056249261,-0.19814284145832062,3.5500540733337402,7227448.5
118.9000015258789,34.41424560546875,-0.22417911887168884,0.0029842995572835207,954.46044921875,0.03890007734298706,1282.212646484375,-0.08843415975570679,1189.451904296875,-0.02598426304757595,1307.028564453125,-0.2075352966785431,1.6176588535308838,1.6081441640853882,1.4476584196090698,1.1480084657669067,1.0724077224731445,1.0722273588180542,-0.007258842699229717,-0.01750366948544979,-0.04519620165228844,-0.022555802017450333,0.0009429948986507952,0.003681483445689082,6.44110631942749,1.0735176801681519,0.004420521203428507,-0.0012997641460970044,-0.19577506184577942,3.55008602142334,7227514.0
119.0,34.39176559448242,-0.22479568421840668,-0.006165641359984875,954.4641723632812,0.035532623529434204,1282.20361328125,-0.09027756005525589,1189.4490966796875,-0.029046790674328804,1307.0079345703125,-0.20582279562950134,1.616933822631836,1.6063973903656006,1.4431687593460083,1.1457935571670532,1.0725171566009521,1.0726076364517212,-0.007242935709655285,-0.01743118092417717,-0.04459739103913307,-0.021743612363934517,0.0012470498913899064,0.003930006641894579,6.443910598754883,1.0739850997924805,0.004905431065708399,-0.0012840160634368658,-0.19340303540229797,3.5501155853271484,7227573.5
119.0999984741211,34.36915969848633,-0.22607097029685974,-0.012752755545079708,954.467529296875,0.03224713355302811,1282.194580078125,-0.09202923625707626,1189.446044921875,-0.03201678767800331,1306.9874267578125,-0.20405156910419464,1.6162103414535522,1.6046580076217651,1.4387389421463013,1.1436594724655151,1.072657823562622,1.0730161666870117,-0.007226348854601383,-0.01735720969736576,-0.04399946331977844,-0.020939966663718224,0.0015691739972680807,0.0042476593516767025,6.447030067443848,1.0745049715042114,0.00545188644900918,-0.0012681976659223437,-0.1910203993320465,3.550142288208008,7227628.0
119.19999694824219,34.34638214111328,-0.22778776288032532,-0.017167922109365463,954.4706420898438,0.029042350128293037,1282.185302734375,-0.09368742257356644,1189.4427490234375,-0.03489459678530693,1306.9671630859375,-0.20221318304538727,1.6154885292053223,1.6029260158538818,1.4343688488006592,1.1416053771972656,1.0728317499160767,1.0734597444534302,-0.007209017872810364,-0.017281601205468178,-0.0434018075466156,-0.020143138244748116,0.0019119125790894032,0.0046294741332530975,6.450494289398193,1.0750824213027954,0.006042206194251776,-0.001252280781045556,-0.18862295150756836,3.550166368484497,7227677.5
119.30000305175781,34.32341003417969,-0.22970978915691376,-0.019220363348722458,954.473388671875,0.02591707743704319,1282.17578125,-0.09525119513273239,1189.4390869140625,-0.03768045827746391,1306.947021484375,-0.20030251145362854,1.6147685050964355,1.6012017726898193,1.4300585985183716,1.1396305561065674,1.0730410814285278,1.073944330215454,-0.007190903183072805,-0.01720426231622696,-0.042804066091775894,-0.019352033734321594,0.0022760177962481976,0.0050668721087276936,6.45432186126709,1.0757203102111816,0.0066558863036334515,-0.0012362530687823892,-0.1862087994813919,3.5501883029937744,7227721.5
119.4000015258789,34.300254821777344,-0.231564462184906,-0.018546653911471367,954.475830078125,0.022870181128382683,1282.166259765625,-0.09672069549560547,1189.4351806640625,-0.04037458077073097,1306.9271240234375,-0.1983182579278946,1.6140503883361816,1.5994852781295776,1.425808072090149,1.1377347707748413,1.073287844657898,1.0744749307632446,-0.007171997334808111,-0.017125176265835762,-0.04220615327358246,-0.018566278740763664,0.0026602905709296465,0.005547625478357077,6.458516597747803,1.0764193534851074,0.007268218789249659,-0.0012201194185763597,-0.18377870321273804,3.5502073764801025,7227761.0
119.5,34.27690887451172,-0.23346519470214844,-0.01900741271674633,954.4779663085938,0.01990058273077011,1282.156494140625,-0.09809602797031403,1189.4310302734375,-0.04297720640897751,1306.9073486328125,-0.19625908136367798,1.6133341789245605,1.5977767705917358,1.4216173887252808,1.1359171867370605,1.0735739469528198,1.0750553607940674,-0.00715229194611311,-0.017044328153133392,-0.041607994586229324,-0.017785506322979927,0.003063664771616459,0.006062737200409174,6.4630818367004395,1.0771803855895996,0.007891490124166012,-0.0012038778513669968,-0.1813323199748993,3.5502243041992188,7227795.0
119.5999984741211,34.25337219238281,-0.2353445291519165,-0.018793310970067978,954.4797973632812,0.017007261514663696,1282.1466064453125,-0.09937730431556702,1189.4266357421875,-0.045488595962524414,1306.8878173828125,-0.19412390887737274,1.6126199960708618,1.596076488494873,1.417486548423767,1.1341774463653564,1.0739012956619263,1.0756886005401611,-0.007131780497729778,-0.016961701214313507,-0.04100951924920082,-0.017009396106004715,0.0034850488882511854,0.006605060771107674,6.468022346496582,1.0780037641525269,0.008517909795045853,-0.0011875303462147713,-0.17887000739574432,3.550238847732544,7227825.0
119.69999694824219,34.22966384887695,-0.237077996134758,-0.017334671691060066,954.4813232421875,0.01418924517929554,1282.1365966796875,-0.10056516528129578,1189.4219970703125,-0.047909025102853775,1306.8685302734375,-0.1919133961200714,1.6119078397750854,1.5943845510482788,1.4134154319763184,1.1325150728225708,1.074271559715271,1.0763771533966064,-0.007110469974577427,-0.016877319663763046,-0.040410786867141724,-0.016237953677773476,0.003922580741345882,0.0071665942668914795,6.473334789276123,1.0788891315460205,0.009135541506111622,-0.001171087147668004,-0.1763932704925537,3.5502512454986572,7227850.0
119.80000305175781,34.20582580566406,-0.23839788138866425,-0.013198873959481716,954.4826049804688,0.01144560519605875,1282.12646484375,-0.10166127979755402,1189.4169921875,-0.05023887753486633,1306.8494873046875,-0.18963170051574707,1.6111979484558105,1.5927010774612427,1.4094043970108032,1.1309295892715454,1.0746862888336182,1.0771223306655884,-0.007088397163897753,-0.016791274771094322,-0.039812121540308,-0.01547182071954012,0.004372803028672934,0.0077359615825116634,6.479002952575684,1.079833745956421,0.009718249551951885,-0.0011545757297426462,-0.17390626668930054,3.5502612590789795,7227870.5
119.9000015258789,34.18189239501953,-0.23934130370616913,-0.00943421758711338,954.483642578125,0.00877545215189457,1282.1163330078125,-0.10266765207052231,1189.411865234375,-0.05247865989804268,1306.83056640625,-0.1872839629650116,1.6104902029037476,1.5910263061523438,1.405453085899353,1.129420518875122,1.0751465559005737,1.0779242515563965,-0.007065604906529188,-0.01670367643237114,-0.03921390324831009,-0.014711794443428516,0.004832075443118811,0.00830326322466135,6.4850077629089355,1.0808346271514893,0.010269947350025177,-0.0011380211217328906,-0.17141276597976685,3.550269365310669,7227887.0
120.0,34.15791702270508,-0.23975373804569244,-0.004124285653233528,954.484375,0.0061779264360666275,1282.10595703125,-0.103586845099926,1189.406494140625,-0.05462903156876564,1306.81201171875,-0.1848769634962082,1.6097848415374756,1.5893603563308716,1.4015614986419678,1.127987027168274,1.0756529569625854,1.0787824392318726,-0.0070421514101326466,-0.01661466620862484,-0.03861663490533829,-0.013958955183625221,0.005296213552355766,0.00885844323784113,6.491324424743652,1.0818873643875122,0.010773492977023125,-0.0011214582482352853,-0.16891799867153168,3.5502753257751465,7227899.0
120.0999984741211,34.13396072387695,-0.23955225944519043,0.002014839556068182,954.48486328125,0.003652188926935196,1282.0955810546875,-0.10442207753658295,1189.4010009765625,-0.056690845638513565,1306.7935791015625,-0.18241938948631287,1.609081745147705,1.5877034664154053,1.3977296352386475,1.1266283988952637,1.0762057304382324,1.0796951055526733,-0.007018108386546373,-0.016524426639080048,-0.03802094981074333,-0.01321469247341156,0.005760430824011564,0.00939109455794096,6.497920513153076,1.0829867124557495,0.01121989544481039,-0.0011049270397052169,-0.16642801463603973,3.550279140472412,7227907.0
120.19999694824219,34.110111236572266,-0.2384723275899887,0.010799258016049862,954.485107421875,0.0011974137742072344,1282.0850830078125,-0.10517771542072296,1189.395263671875,-0.05866517499089241,1306.7755126953125,-0.17992344498634338,1.6083811521530151,1.5860555171966553,1.393957257270813,1.125343680381775,1.076804757118225,1.0806591510772705,-0.006993577815592289,-0.01643320731818676,-0.03742773458361626,-0.012481004931032658,0.006218563765287399,0.009887955151498318,6.504749774932861,1.08412504196167,0.011581207625567913,-0.0010884847724810243,-0.16395141184329987,3.550281047821045,7227910.5
120.30000305175781,34.086483001708984,-0.23631729185581207,0.021550377830863,954.485107421875,-0.0011872237082570791,1282.0745849609375,-0.10585939884185791,1189.3892822265625,-0.060553405433893204,1306.7576904296875,-0.17740504443645477,1.6076830625534058,1.5844168663024902,1.3902440071105957,1.124131679534912,1.077448844909668,1.0816705226898193,-0.0069686914794147015,-0.016341332346200943,-0.03683814778923988,-0.011760515160858631,0.006663077510893345,0.010333359241485596,6.511754512786865,1.0852924585342407,0.011836600489914417,-0.0010722005972638726,-0.16149863600730896,3.550281047821045,7227910.5
120.4000015258789,34.063194274902344,-0.23285898566246033,0.03458303585648537,954.48486328125,-0.0035025610122829676,1282.06396484375,-0.1064741387963295,1189.383056640625,-0.06235729902982712,1306.739990234375,-0.17488400638103485,1.606987476348877,1.582787275314331,1.3865894079208374,1.1229908466339111,1.0781364440917969,1.0827229022979736,-0.006943613290786743,-0.01624920777976513,-0.036253608763217926,-0.011056476272642612,0.007085117977112532,0.010709621012210846,6.518860340118408,1.0864768028259277,0.01196074578911066,-0.001056158565916121,-0.1590823233127594,3.550279140472412,7227907.0
120.5,34.0403938293457,-0.22803498804569244,0.04823993518948555,954.4844360351562,-0.0057494621723890305,1282.05322265625,-0.10702987760305405,1189.3768310546875,-0.06407904624938965,1306.72265625,-0.17238236963748932,1.6062943935394287,1.5811669826507568,1.3829929828643799,1.1219195127487183,1.078864574432373,1.0838087797164917,-0.006918524857610464,-0.016157276928424835,-0.03567570075392723,-0.010372476652264595,0.007475373800843954,0.010999896563589573,6.5259857177734375,1.0876643657684326,0.011944310739636421,-0.0010404462227597833,-0.15671567618846893,3.5502755641937256,7227899.5
120.5999984741211,34.018192291259766,-0.22201129794120789,0.06023700535297394,954.4837036132812,-0.007928834296762943,1282.04248046875,-0.10753456503152847,1189.3702392578125,-0.06572125107049942,1306.70556640625,-0.16992127895355225,1.605603814125061,1.579555869102478,1.3794538974761963,1.120915412902832,1.0796297788619995,1.084918737411499,-0.006893602665513754,-0.016065971925854683,-0.035105928778648376,-0.009711844846606255,0.00782571081072092,0.011192850768566132,6.533051490783691,1.0888419151306152,0.011799451895058155,-0.0010251401690766215,-0.1544102281332016,3.5502700805664062,7227888.5
120.69999694824219,33.99671173095703,-0.21480634808540344,0.07204944640398026,954.4828491210938,-0.010041638277471066,1282.03173828125,-0.10799632221460342,1189.3636474609375,-0.0672869086265564,1306.688720703125,-0.16752147674560547,1.6049156188964844,1.5779536962509155,1.3759714365005493,1.1199760437011719,1.0804277658462524,1.0860427618026733,-0.006869019009172916,-0.015975715592503548,-0.03454574942588806,-0.009077765047550201,0.008128785528242588,0.01128032710403204,6.539979934692383,1.0899966955184937,0.011522813700139523,-0.0010103154927492142,-0.15217728912830353,3.550262928009033,7227874.0
120.80000305175781,33.9760627746582,-0.2064710557460785,0.0833529606461525,954.4817504882812,-0.012088903225958347,1282.0208740234375,-0.10842350125312805,1189.3568115234375,-0.0687793642282486,1306.6719970703125,-0.16520367562770844,1.6042299270629883,1.5763605833053589,1.372544288635254,1.1190986633300781,1.0812532901763916,1.0871700048446655,-0.006844948045909405,-0.015886928886175156,-0.033996615558862686,-0.008473329246044159,0.008377834223210812,0.011256158351898193,6.546692371368408,1.0911153554916382,0.011115756817162037,-0.0009960439056158066,-0.15002764761447906,3.5502543449401855,7227856.0
120.9000015258789,33.95634078979492,-0.19723260402679443,0.09238451719284058,954.4804077148438,-0.014071730896830559,1282.010009765625,-0.10882402956485748,1189.349853515625,-0.07020226866006851,1306.6556396484375,-0.16298626363277435,1.6035466194152832,1.574776291847229,1.3691716194152832,1.118280053138733,1.0821008682250977,1.0882891416549683,-0.006821544375270605,-0.0157999899238348,-0.033459801226854324,-0.007901147939264774,0.008567724376916885,0.011119040660560131,6.553118705749512,1.092186450958252,0.010597418993711472,-0.0009823822183534503,-0.14796987175941467,3.550243854522705,7227835.0
121.0,33.9376335144043,-0.18706494569778442,0.10167649388313293,954.4789428710938,-0.01599130593240261,1281.9991455078125,-0.1092059463262558,1189.3427734375,-0.07155954837799072,1306.639404296875,-0.16088731586933136,1.6028655767440796,1.5732004642486572,1.3658517599105835,1.1175169944763184,1.0829641819000244,1.0893888473510742,-0.006798961199820042,-0.01571527123451233,-0.032936543226242065,-0.00736369751393795,0.008693876676261425,0.010868358425796032,6.559189796447754,1.093198299407959,0.009961185976862907,-0.0009693885804153979,-0.14601272344589233,3.550232172012329,7227811.0
121.0999984741211,33.920047760009766,-0.17586202919483185,0.11202919483184814,954.4772338867188,-0.017848903313279152,1281.9881591796875,-0.10957798361778259,1189.3355712890625,-0.0728553906083107,1306.6234130859375,-0.15892653167247772,1.6021867990493774,1.5716331005096436,1.3625836372375488,1.1168057918548584,1.0838367938995361,1.0904576778411865,-0.006777365691959858,-0.015633177012205124,-0.03242819011211395,-0.006863701622933149,0.008751215413212776,0.010500974021852016,6.564830303192139,1.0941383838653564,0.009194344282150269,-0.0009571279515512288,-0.1441659927368164,3.5502188205718994,7227783.5
121.19999694824219,33.903690338134766,-0.16356077790260315,0.12301257252693176,954.475341796875,-0.01964588649570942,1281.9771728515625,-0.10994955897331238,1189.3282470703125,-0.07409428060054779,1306.607666015625,-0.15712516009807587,1.6015100479125977,1.5700737237930298,1.359365463256836,1.1161426305770874,1.0847113132476807,1.09148371219635,-0.006756937131285667,-0.015554143115878105,-0.031936194747686386,-0.0064040906727313995,0.008734291419386864,0.010012143291532993,6.569958209991455,1.094992995262146,0.008288675919175148,-0.0009456691332161427,-0.14244002103805542,3.550203800201416,7227753.5
121.30000305175781,33.88866424560547,-0.15025636553764343,0.1330440789461136,954.4732666015625,-0.021383723244071007,1281.9661865234375,-0.11033018678426743,1189.32080078125,-0.07528102397918701,1306.592041015625,-0.15550397336483002,1.6008353233337402,1.5685220956802368,1.3561956882476807,1.1155232191085815,1.0855803489685059,1.0924545526504517,-0.00673785200342536,-0.015478593297302723,-0.031461961567401886,-0.005987640004605055,0.008638285100460052,0.009398899041116238,6.574493885040283,1.095749020576477,0.007251601200550795,-0.0009350746404379606,-0.14084424078464508,3.550187587738037,7227720.5
121.4000015258789,33.87505340576172,-0.1361297070980072,0.14126664400100708,954.4710693359375,-0.02306397818028927,1281.9552001953125,-0.11072896420955658,1189.3131103515625,-0.07642064988613129,1306.5765380859375,-0.1540815681219101,1.600162386894226,1.566977858543396,1.3530722856521606,1.114943265914917,1.0864355564117432,1.0933579206466675,-0.006720269098877907,-0.015406911261379719,-0.03100672736763954,-0.005616661626845598,0.00845981203019619,0.008662217296659946,6.578364849090576,1.0963941812515259,0.006098709534853697,-0.0009253952302969992,-0.13938629627227783,3.5501701831817627,7227685.0
121.5,33.8629035949707,-0.12147917598485947,0.1465052366256714,954.4686889648438,-0.02468833327293396,1281.944091796875,-0.1111539974808693,1189.305419921875,-0.07751840353012085,1306.5611572265625,-0.1528725028038025,1.5994912385940552,1.5654405355453491,1.3499934673309326,1.1143980026245117,1.0872688293457031,1.094181776046753,-0.006704316008836031,-0.015339403413236141,-0.030571427196264267,-0.005292691756039858,0.008197694085538387,0.00780875189229846,6.581512928009033,1.0969188213348389,0.004857911262661219,-0.0009166625677607954,-0.1380709558725357,3.5501513481140137,7227646.5
