t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],dc[1],dc[2],dc[3],dc[4],dc[5],dc[6],P_MW,n,dn,rho,rho_dollars,m_dot_steam,Q_to_steam
121.5999984741211,33.85228729248047,-0.10618879646062851,0.15290379524230957,954.4661254882812,-0.026258567348122597,1281.9329833984375,-0.11161349713802338,1189.297607421875,-0.0785796195268631,1306.5458984375,-0.15189138054847717,1.5988215208053589,1.5639097690582275,1.3469572067260742,1.1138826608657837,1.088071584701538,1.0949145555496216,-0.006690119858831167,-0.015276371501386166,-0.03015698865056038,-0.005017226096242666,0.007850829511880875,0.006843351759016514,6.583879470825195,1.0973132848739624,0.003515419317409396,-0.0009089155937545002,-0.13690407574176788,3.55013108253479,7227605.5
121.69999694824219,33.84326934814453,-0.09016822278499603,0.16020579636096954,954.4634399414062,-0.02777656726539135,1281.9217529296875,-0.11211629956960678,1189.289794921875,-0.07960978150367737,1306.53076171875,-0.15115435421466827,1.5981531143188477,1.562385082244873,1.343961238861084,1.1133924722671509,1.08883535861969,1.0955452919006348,-0.00667782174423337,-0.015218151733279228,-0.029764449223876,-0.004792015999555588,0.007417385000735521,0.005767165217548609,6.585400581359863,1.0975667238235474,0.002062871353700757,-0.0009021990699693561,-0.13589240610599518,3.55010986328125,7227562.0
121.80000305175781,33.83588790893555,-0.07381606847047806,0.16352149844169617,954.4605712890625,-0.029244327917695045,1281.9105224609375,-0.1126701682806015,1189.28173828125,-0.08061450719833374,1306.5157470703125,-0.1506734937429428,1.597485899925232,1.5608659982681274,1.34100341796875,1.112922191619873,1.0895514488220215,1.096063256263733,-0.0066675287671387196,-0.015165000222623348,-0.029394540935754776,-0.004618028644472361,0.0068976860493421555,0.004587293602526188,6.586026668548584,1.0976711511611938,0.0005411251331679523,-0.0008965323213487864,-0.13503886759281158,3.5500872135162354,7227516.0
121.9000015258789,33.83014678955078,-0.05741596594452858,0.16400101780891418,954.4575805664062,-0.03066393919289112,1281.899169921875,-0.11328139156103134,1189.273681640625,-0.0815993994474411,1306.5006103515625,-0.15045568346977234,1.596819519996643,1.559351921081543,1.3380813598632812,1.112466812133789,1.0902113914489746,1.0964585542678833,-0.006659307051450014,-0.015117066912353039,-0.029047604650259018,-0.004495266824960709,0.006294585298746824,0.003316847374662757,6.585726737976074,1.0976210832595825,-0.0010227009188383818,-0.0008919164538383484,-0.13434360921382904,3.5500636100769043,7227468.0
122.0,33.8260383605957,-0.04107986390590668,0.16336102783679962,954.4544677734375,-0.032037585973739624,1281.8878173828125,-0.11395543813705444,1189.265380859375,-0.08256997913122177,1306.485595703125,-0.15050499141216278,1.5961538553237915,1.5578423738479614,1.3351929187774658,1.1120210886001587,1.0908069610595703,1.0967228412628174,-0.006653199903666973,-0.015074447728693485,-0.028723780065774918,-0.004423233680427074,0.005612062755972147,0.0019697893876582384,6.584479808807373,1.0974133014678955,-0.00261686067096889,-0.000888345530256629,-0.13380573689937592,3.5500388145446777,7227417.5
122.0999984741211,33.823543548583984,-0.02495771460235119,0.1612214893102646,954.451171875,-0.03336752951145172,1281.87646484375,-0.11469700187444687,1189.257080078125,-0.08353161066770554,1306.4705810546875,-0.15082299709320068,1.5954887866973877,1.556336760520935,1.3323357105255127,1.1115800142288208,1.091330647468567,1.0968493223190308,-0.006649230141192675,-0.015037188306450844,-0.028423024341464043,-0.004400991834700108,0.00485501904040575,0.0005604253383353353,6.582274436950684,1.0970457792282104,-0.004224257543683052,-0.0008858042419888079,-0.13342295587062836,3.5500130653381348,7227365.0
122.19999694824219,33.82261657714844,-0.009238419122993946,0.15719296038150787,954.44775390625,-0.034656114876270294,1281.8648681640625,-0.1155097484588623,1189.248779296875,-0.08448949456214905,1306.4554443359375,-0.15140806138515472,1.594823956489563,1.5548347234725952,1.3295073509216309,1.111138939857483,1.0917750597000122,1.0968323945999146,-0.006647394970059395,-0.015005270950496197,-0.02814505621790886,-0.004427045118063688,0.004029559437185526,-0.0008955926168709993,6.579111099243164,1.0965185165405273,-0.005823840852826834,-0.000884265115018934,-0.13319112360477448,3.5499861240386963,7227310.0
122.30000305175781,33.82322311401367,0.006042156368494034,0.15280576050281525,954.4442749023438,-0.035905733704566956,1281.853271484375,-0.11639672517776489,1189.240234375,-0.08544857054948807,1306.4403076171875,-0.1522568166255951,1.5941592454910278,1.5533355474472046,1.326705813407898,1.1106927394866943,1.09213387966156,1.0966682434082031,-0.006647675763815641,-0.014978641644120216,-0.027889465913176537,-0.0044996230863034725,0.003142157569527626,-0.0023838928900659084,6.574995994567871,1.0958327054977417,-0.007409990765154362,-0.0008836986380629241,-0.1331058144569397,3.5499582290649414,7227253.5
122.4000015258789,33.825294494628906,0.020740706473588943,0.1469854861497879,954.4406127929688,-0.0371188260614872,1281.8416748046875,-0.1173601746559143,1189.231689453125,-0.08641353249549866,1306.4249267578125,-0.1533636748790741,1.5934942960739136,1.551838755607605,1.3239285945892334,1.1102371215820312,1.092401146888733,1.096354365348816,-0.0066500380635261536,-0.014957202598452568,-0.027655692771077156,-0.004616602323949337,0.0021998737938702106,-0.0038902550004422665,6.569944381713867,1.0949907302856445,-0.008965123444795609,-0.0008840662776492536,-0.13316118717193604,3.54992938041687,7227194.5
122.5,33.828765869140625,0.0347038209438324,0.13963116705417633,954.4368286132812,-0.0382978692650795,1281.829833984375,-0.11840131878852844,1189.222900390625,-0.08738876134157181,1306.4095458984375,-0.1547202169895172,1.5928291082382202,1.5503438711166382,1.3211737871170044,1.1097676753997803,1.0925718545913696,1.0958895683288574,-0.006654421798884869,-0.014940798282623291,-0.027442961931228638,-0.004775392822921276,0.0012106391368433833,-0.00539957731962204,6.563981533050537,1.0939968824386597,-0.010471336543560028,-0.000885319837834686,-0.13334999978542328,3.5498995780944824,7227134.0
122.5999984741211,33.833580017089844,0.0481506772339344,0.13446857035160065,954.4329223632812,-0.03944534808397293,1281.8179931640625,-0.11952157318592072,1189.214111328125,-0.08837833255529404,1306.39404296875,-0.1563192754983902,1.5921634435653687,1.548850417137146,1.318439245223999,1.1092804670333862,1.0926414728164673,1.0952740907669067,-0.006660777144134045,-0.014929297380149364,-0.02725060097873211,-0.004973698873072863,0.00018113698752131313,-0.006902435328811407,6.557128429412842,1.0928547382354736,-0.01194840483367443,-0.0008874250925146043,-0.13366709649562836,3.5498688220977783,7227071.5
122.69999694824219,33.839691162109375,0.06108531355857849,0.12934637069702148,954.428955078125,-0.04056376591324806,1281.805908203125,-0.12072235345840454,1189.205322265625,-0.08938605338335037,1306.3782958984375,-0.15815438330173492,1.5914969444274902,1.5473577976226807,1.3157228231430054,1.1087714433670044,1.092606544494629,1.0945090055465698,-0.006669060792773962,-0.014922580681741238,-0.027077987790107727,-0.005209406837821007,-0.0008827970596030354,-0.008392623625695705,6.549404144287109,1.0915672779083252,-0.013392400927841663,-0.0008903483394533396,-0.13410741090774536,3.549837350845337,7227007.0
122.80000305175781,33.8470458984375,0.07353965938091278,0.1245434433221817,954.4248046875,-0.04165561497211456,1281.7938232421875,-0.1220049187541008,1189.1962890625,-0.09041550010442734,1306.3624267578125,-0.1602190136909485,1.5908294916152954,1.5458656549453735,1.3130228519439697,1.1082371473312378,1.0924636125564575,1.0935957431793213,-0.00667922617867589,-0.014920528046786785,-0.02692450024187565,-0.005480444058775902,-0.0019757449626922607,-0.00986531376838684,6.54082727432251,1.0901378393173218,-0.014804220758378506,-0.0008940580300986767,-0.13466617465019226,3.5498046875,7226941.0
122.9000015258789,33.855621337890625,0.0857609212398529,0.12221257388591766,954.4205932617188,-0.04272336885333061,1281.781494140625,-0.12337110936641693,1189.1871337890625,-0.09147004783153534,1306.34619140625,-0.16250921785831451,1.5901609659194946,1.5443735122680664,1.3103371858596802,1.1076740026474,1.0922101736068726,1.0925360918045044,-0.0066912490874528885,-0.01492306962609291,-0.026789706200361252,-0.005785256624221802,-0.0030939816497266293,-0.011320749297738075,6.531408786773682,1.088568091392517,-0.016206393018364906,-0.000898538448382169,-0.13534103333950043,3.549771308898926,7226873.0
123.0,33.86541748046875,0.09799034148454666,0.12229420989751816,954.416259765625,-0.04376949369907379,1281.7691650390625,-0.12482372671365738,1189.177978515625,-0.09255296736955643,1306.329833984375,-0.16502463817596436,1.5894911289215088,1.542880892753601,1.307664155960083,1.1070786714553833,1.0918437242507935,1.0913316011428833,-0.006705133244395256,-0.014930205419659615,-0.026673438027501106,-0.006122975144535303,-0.004235829226672649,-0.012764436192810535,6.521144866943359,1.086857557296753,-0.017619969323277473,-0.0009037893614731729,-0.13613194227218628,3.5497372150421143,7226803.5
123.0999984741211,33.8764533996582,0.1103312149643898,0.1234087347984314,954.411865234375,-0.04479643329977989,1281.756591796875,-0.12636609375476837,1189.168701171875,-0.09366747736930847,1306.313232421875,-0.1677669733762741,1.5888198614120483,1.5413873195648193,1.3050017356872559,1.1064480543136597,1.0913619995117188,1.0899828672409058,-0.0067208982072770596,-0.01494197454303503,-0.02657567523419857,-0.006493119988590479,-0.005400733556598425,-0.014203492552042007,6.510026454925537,1.085004448890686,-0.019052818417549133,-0.0009098172886297107,-0.1370398849248886,3.5497021675109863,7226732.5
123.19999694824219,33.888736724853516,0.12285792082548141,0.12526708841323853,954.4073486328125,-0.045806609094142914,1281.7437744140625,-0.12800182402133942,1189.1593017578125,-0.09481679648160934,1306.2962646484375,-0.17073898017406464,1.5881469249725342,1.539892315864563,1.302348256111145,1.105778694152832,1.0907624959945679,1.0884902477264404,-0.006738572381436825,-0.014958439394831657,-0.02649647556245327,-0.006895422004163265,-0.00658872677013278,-0.015644917264580727,6.498039245605469,1.083006501197815,-0.020511027425527573,-0.0009166336385533214,-0.1380665898323059,3.549666404724121,7226659.5
123.30000305175781,33.90227508544922,0.13538537919521332,0.12527459859848022,954.4027099609375,-0.046802423894405365,1281.73095703125,-0.12973399460315704,1189.149658203125,-0.09600413590669632,1306.279052734375,-0.17394161224365234,1.5874720811843872,1.5383954048156738,1.2997016906738281,1.1050676107406616,1.0900431871414185,1.0868531465530396,-0.006758170668035746,-0.014979624189436436,-0.026435764506459236,-0.007329287473112345,-0.007798921782523394,-0.017091117799282074,6.485175609588623,1.0808626413345337,-0.021974865347146988,-0.0009242378873750567,-0.139211967587471,3.5496299266815186,7226585.0
123.4000015258789,33.91703414916992,0.14758431911468506,0.12198944389820099,954.39794921875,-0.04778626188635826,1281.7178955078125,-0.13156422972679138,1189.1400146484375,-0.09723260998725891,1306.261474609375,-0.17737118899822235,1.5867952108383179,1.5368962287902832,1.2970603704452515,1.1043115854263306,1.089201807975769,1.0850715637207031,-0.006779668387025595,-0.015005461871623993,-0.02639312669634819,-0.0077932970598340034,-0.009028196334838867,-0.01853681541979313,6.471445083618164,1.0785741806030273,-0.02341163158416748,-0.0009326085564680398,-0.14047279953956604,3.5495924949645996,7226509.0
123.5,33.93296813964844,0.15934588015079498,0.11761554330587387,954.3931274414062,-0.048760492354631424,1281.70458984375,-0.13349315524101257,1189.1302490234375,-0.09850514680147171,1306.2435302734375,-0.18102110922336578,1.586116075515747,1.5353941917419434,1.2944223880767822,1.1035077571868896,1.0882368087768555,1.0831456184387207,-0.006803018040955067,-0.015035825781524181,-0.02636794000864029,-0.008285543881356716,-0.010272245854139328,-0.019973715767264366,6.4568681716918945,1.0761446952819824,-0.02481088973581791,-0.0009417172987014055,-0.14184477925300598,3.5495543479919434,7226431.0
123.5999984741211,33.94999694824219,0.17025719583034515,0.10911310464143753,954.3882446289062,-0.049727436155080795,1281.691162109375,-0.13551975786685944,1189.120361328125,-0.09982441365718842,1306.225341796875,-0.1848796010017395,1.5854345560073853,1.533888816833496,1.2917860746383667,1.1026535034179688,1.0871469974517822,1.081077218055725,-0.006828129757195711,-0.01507048774510622,-0.026359209790825844,-0.008803233504295349,-0.011524521745741367,-0.02138759382069111,6.441484451293945,1.0735807418823242,-0.026130307465791702,-0.0009515091660432518,-0.14331966638565063,3.54951548576355,7226352.0
123.69999694824219,33.967987060546875,0.17992208898067474,0.09664898365736008,954.3831787109375,-0.050689391791820526,1281.677490234375,-0.1376408189535141,1189.1102294921875,-0.10119269043207169,1306.2066650390625,-0.18892839550971985,1.5847504138946533,1.5323798656463623,1.2891498804092407,1.1017463207244873,1.0859318971633911,1.0788694620132446,-0.006854861509054899,-0.015109090134501457,-0.02636547200381756,-0.009342464618384838,-0.012775767594575882,-0.022757863625884056,6.425356388092041,1.0708926916122437,-0.02733115293085575,-0.0009619039483368397,-0.1448853760957718,3.54947566986084,7226271.5
123.80000305175781,33.9868278503418,0.18840602040290833,0.08483929932117462,954.3780517578125,-0.0516485869884491,1281.6636962890625,-0.13985243439674377,1189.10009765625,-0.10261177271604538,1306.1875,-0.1931479424238205,1.5840635299682617,1.5308668613433838,1.2865124940872192,1.1007843017578125,1.0845921039581299,1.076527714729309,-0.006883059162646532,-0.015151247382164001,-0.02638518251478672,-0.009899199940264225,-0.014016794040799141,-0.024067074060440063,6.408552169799805,1.0680921077728271,-0.028419671580195427,-0.0009728255681693554,-0.146530419588089,3.5494353771209717,7226189.0
123.9000015258789,34.00644302368164,0.19615595042705536,0.07749931514263153,954.3728637695312,-0.052607182413339615,1281.6495361328125,-0.1421518474817276,1189.0897216796875,-0.10408306866884232,1306.16796875,-0.19752366840839386,1.5833736658096313,1.529349446296692,1.283872365951538,1.0997657775878906,1.0831290483474731,1.0740584135055542,-0.006912607699632645,-0.015196671709418297,-0.026417165994644165,-0.010470396839082241,-0.015241563320159912,-0.02530951425433159,6.391123294830322,1.0651872158050537,-0.02943679504096508,-0.0009842267027124763,-0.14824770390987396,3.549394130706787,7226105.0
124.0,34.026790618896484,0.20346826314926147,0.07312311232089996,954.3675537109375,-0.053567271679639816,1281.63525390625,-0.14453758299350739,1189.0792236328125,-0.10560771077871323,1306.14794921875,-0.2020459771156311,1.5826809406280518,1.5278273820877075,1.2812285423278809,1.0986896753311157,1.0815445184707642,1.0714681148529053,-0.006943432614207268,-0.015245174057781696,-0.026460614055395126,-0.011053995229303837,-0.016446949914097786,-0.02648826688528061,6.373102188110352,1.0621837377548218,-0.030407171696424484,-0.0009960790630429983,-0.15003293752670288,3.5493521690368652,7226019.5
124.0999984741211,34.04783248901367,0.21041065454483032,0.06942398846149445,954.3621826171875,-0.05453084781765938,1281.62060546875,-0.1470084935426712,1189.068603515625,-0.1071866825222969,1306.1275634765625,-0.2067071795463562,1.5819849967956543,1.526300311088562,1.278579831123352,1.0975545644760132,1.0798404216766357,1.0687627792358398,-0.006975473836064339,-0.015296600759029388,-0.026514865458011627,-0.011648316867649555,-0.017630964517593384,-0.02760828100144863,6.354515552520752,1.0590858459472656,-0.0313350185751915,-0.0010083586676046252,-0.15188254415988922,3.549309492111206,7225933.0
124.19999694824219,34.06954574584961,0.21712474524974823,0.06714083254337311,954.3566284179688,-0.055499833077192307,1281.6058349609375,-0.14956384897232056,1189.057861328125,-0.108820840716362,1306.106689453125,-0.21150127053260803,1.581285834312439,1.5247679948806763,1.2759251594543457,1.0963596105575562,1.0780190229415894,1.065948247909546,-0.007008684799075127,-0.015350831672549248,-0.026579387485980988,-0.012252037413418293,-0.01879260689020157,-0.028675828129053116,6.33538293838501,1.0558971166610718,-0.032233428210020065,-0.0010210508480668068,-0.1537942737340927,3.5492660999298096,7225844.5
124.30000305175781,34.09185791015625,0.22312255203723907,0.05997806414961815,954.35107421875,-0.05647606402635574,1281.5906982421875,-0.15220142900943756,1189.046875,-0.11051090806722641,1306.085205078125,-0.21641767024993896,1.5805832147598267,1.5232300758361816,1.2732635736465454,1.0951038599014282,1.0760828256607056,1.0630296468734741,-0.007042981684207916,-0.015407657250761986,-0.026653312146663666,-0.012863033451139927,-0.01992865651845932,-0.029688451439142227,6.315741539001465,1.0526235103607178,-0.033054132014513016,-0.001034109271131456,-0.15576118230819702,3.5492217540740967,7225754.0
124.4000015258789,34.11469268798828,0.22835348546504974,0.05230941250920296,954.3453369140625,-0.057461295276880264,1281.5753173828125,-0.15491802990436554,1189.0357666015625,-0.11225733906030655,1306.0633544921875,-0.2214430570602417,1.5798771381378174,1.521686315536499,1.2705941200256348,1.0937868356704712,1.0740344524383545,1.060012698173523,-0.007078257855027914,-0.015466809272766113,-0.0267355814576149,-0.013478736393153667,-0.02103477157652378,-0.030640188604593277,6.295638561248779,1.049273133277893,-0.03379511833190918,-0.001047484460286796,-0.15777581930160522,3.5491766929626465,7225662.5
124.5,34.137969970703125,0.23277199268341064,0.044185079634189606,954.3395385742188,-0.058457180857658386,1281.5596923828125,-0.15771004557609558,1189.0244140625,-0.11406034231185913,1306.041015625,-0.2265634834766388,1.5791674852371216,1.5201365947723389,1.267916202545166,1.0924080610275269,1.0718772411346436,1.0569040775299072,-0.007114401552826166,-0.01552801113575697,-0.02682510018348694,-0.014096532016992569,-0.022106638178229332,-0.03152555227279663,6.275124549865723,1.045854091644287,-0.034451406449079514,-0.001061124145053327,-0.1598302572965622,3.549130916595459,7225569.5
124.5999984741211,34.16164016723633,0.23672106862068176,0.039490774273872375,954.3336791992188,-0.05946528911590576,1281.5438232421875,-0.16057467460632324,1189.012939453125,-0.11591987311840057,1306.01806640625,-0.2317684441804886,1.5784542560577393,1.518580675125122,1.2652288675308228,1.0909674167633057,1.0696145296096802,1.0537101030349731,-0.007151327561587095,-0.015591049566864967,-0.026921026408672333,-0.014714488759636879,-0.023141944780945778,-0.032345544546842575,6.254236221313477,1.042372703552246,-0.0350554883480072,-0.0010749977082014084,-0.1619199514389038,3.549084424972534,7225474.5
124.69999694824219,34.185699462890625,0.24059799313545227,0.0387691929936409,954.32763671875,-0.060487087815999985,1281.527587890625,-0.16351065039634705,1189.001220703125,-0.11783578991889954,1305.99462890625,-0.23705314099788666,1.5777372121810913,1.5170183181762695,1.2625317573547363,1.0894651412963867,1.06725013256073,1.0504369735717773,-0.007188997697085142,-0.015655824914574623,-0.027022941038012505,-0.015331752598285675,-0.024141358211636543,-0.03310944512486458,6.2329912185668945,1.0388318300247192,-0.03564263880252838,-0.0010891006095334888,-0.16404417157173157,3.549036979675293,7225378.0
124.80000305175781,34.210166931152344,0.24467726051807404,0.04079272598028183,954.3215942382812,-0.061523955315351486,1281.5111083984375,-0.16651800274848938,1188.9893798828125,-0.11980795860290527,1305.9705810546875,-0.2424173355102539,1.5770163536071777,1.5154494047164917,1.2598240375518799,1.0879011154174805,1.06478750705719,1.047089695930481,-0.007227408699691296,-0.015722330659627914,-0.027130762115120888,-0.01594831421971321,-0.025107726454734802,-0.03383103013038635,6.211390018463135,1.035231590270996,-0.0362367182970047,-0.0011034456547349691,-0.16620488464832306,3.5489888191223145,7225280.0
124.9000015258789,34.23505401611328,0.24884366989135742,0.04166402667760849,954.3153686523438,-0.06257718056440353,1281.4942626953125,-0.16959676146507263,1188.977294921875,-0.12183631211519241,1305.9461669921875,-0.24786077439785004,1.5762916803359985,1.513873815536499,1.2571053504943848,1.0862754583358765,1.0622297525405884,1.0436718463897705,-0.0072665587067604065,-0.015790555626153946,-0.027244403958320618,-0.016564160585403442,-0.026043642312288284,-0.03452049195766449,6.1894330978393555,1.0315722227096558,-0.036825910210609436,-0.001118038664571941,-0.16840294003486633,3.5489397048950195,7225180.0
125.0,34.260345458984375,0.2529292702674866,0.04085594415664673,954.3090209960938,-0.06364798545837402,1281.4771728515625,-0.17274625599384308,1188.9649658203125,-0.12392080575227737,1305.9210205078125,-0.25338098406791687,1.5755630731582642,1.5122913122177124,1.2543749809265137,1.0845882892608643,1.059579849243164,1.0401865243911743,-0.007306427229195833,-0.01586044766008854,-0.027363622561097145,-0.01717887632548809,-0.026950396597385406,-0.0351821631193161,6.1671295166015625,1.0278549194335938,-0.03739594668149948,-0.0011328742839396,-0.17063753306865692,3.5488898754119873,7225078.5
125.0999984741211,34.28605651855469,0.2571007013320923,0.041714247316122055,954.3026123046875,-0.06473749130964279,1281.459716796875,-0.17596615850925446,1188.9525146484375,-0.12606139481067657,1305.8953857421875,-0.25897660851478577,1.574830412864685,1.5107016563415527,1.2516323328018188,1.0828397274017334,1.0568407773971558,1.036636233329773,-0.007347002159804106,-0.015931973233819008,-0.027488254010677338,-0.017792263999581337,-0.0278297308832407,-0.035821057856082916,6.14448356628418,1.0240806341171265,-0.03796369209885597,-0.001147958217188716,-0.17290951311588287,3.5488393306732178,7224975.5
125.19999694824219,34.31221389770508,0.2615717649459839,0.04471077397465706,954.2960815429688,-0.06584678590297699,1281.4420166015625,-0.17925697565078735,1188.9398193359375,-0.12825806438922882,1305.8692626953125,-0.264649361371994,1.5740935802459717,1.50910484790802,1.2488770484924316,1.0810298919677734,1.054014801979065,1.0330226421356201,-0.007388297468423843,-0.01600516401231289,-0.02761835977435112,-0.01840467005968094,-0.028684725984930992,-0.03644547238945961,6.121489524841309,1.020248293876648,-0.03854801878333092,-0.0011633096728473902,-0.17522181570529938,3.5487875938415527,7224870.5
125.30000305175781,34.338836669921875,0.2662273347377777,0.046555791050195694,954.2894897460938,-0.0669768676161766,1281.4239501953125,-0.18261916935443878,1188.9268798828125,-0.13051091134548187,1305.842529296875,-0.2704005837440491,1.5733526945114136,1.5075005292892456,1.2461084127426147,1.0791587829589844,1.0511045455932617,1.0293471813201904,-0.007430322468280792,-0.016080040484666824,-0.027753977105021477,-0.019016383215785027,-0.029518065974116325,-0.03706112131476402,6.098142147064209,1.0163570642471313,-0.03913731127977371,-0.0011789408745244145,-0.1775762438774109,3.5487351417541504,7224763.5
125.4000015258789,34.365943908691406,0.2710763216018677,0.04848964139819145,954.28271484375,-0.06812869757413864,1281.405517578125,-0.1860531121492386,1188.9136962890625,-0.13282005488872528,1305.815185546875,-0.2762312591075897,1.5726075172424316,1.5058887004852295,1.2433260679244995,1.0772266387939453,1.048111915588379,1.0256104469299316,-0.007473085541278124,-0.016156617552042007,-0.027895115315914154,-0.019627608358860016,-0.03033202514052391,-0.03767174854874611,6.074437141418457,1.0124062299728394,-0.03973354026675224,-0.0011948643950745463,-0.17997469007968903,3.5486817359924316,7224655.0
125.5,34.39353561401367,0.2759109139442444,0.04834608733654022,954.2758178710938,-0.06930317729711533,1281.38671875,-0.18955855071544647,1188.9002685546875,-0.13518564403057098,1305.7872314453125,-0.2821403443813324,1.5718580484390259,1.5042691230773926,1.240529179573059,1.0752333402633667,1.0450388193130493,1.021812915802002,-0.007516577374190092,-0.0162348710000515,-0.02804163657128811,-0.020238185301423073,-0.031127693131566048,-0.03827706724405289,6.050378799438477,1.0083965063095093,-0.04031768813729286,-0.0012110794195905328,-0.18241706490516663,3.5486273765563965,7224544.5
125.5999984741211,34.42158126831055,0.28046801686286926,0.04557112976908684,954.2688598632812,-0.07050115615129471,1281.3675537109375,-0.19313423335552216,1188.8865966796875,-0.13760778307914734,1305.7587890625,-0.28812330961227417,1.5711041688919067,1.5026416778564453,1.2377175092697144,1.073179006576538,1.0418871641159058,1.0179553031921387,-0.007560761179775,-0.016314707696437836,-0.028193149715662003,-0.020847318693995476,-0.03190433233976364,-0.038871556520462036,6.025982856750488,1.0043305158615112,-0.04086719825863838,-0.0012275681365281343,-0.18490064144134521,3.548572301864624,7224432.0
125.69999694824219,34.45004653930664,0.28465020656585693,0.0418216772377491,954.26171875,-0.07172343879938126,1281.3480224609375,-0.19677817821502686,1188.8726806640625,-0.14008645713329315,1305.7296142578125,-0.29417353868484497,1.5703458786010742,1.5010061264038086,1.2348904609680176,1.0710638761520386,1.0386587381362915,1.014039158821106,-0.0076055824756622314,-0.016395991668105125,-0.028349118307232857,-0.021453870460391045,-0.03266027569770813,-0.039448048919439316,6.0012736320495605,1.00021231174469,-0.04137467220425606,-0.0012443062150850892,-0.1874217987060547,3.548516035079956,7224317.5
125.80000305175781,34.4788818359375,0.2883346974849701,0.03684496879577637,954.2545166015625,-0.07297079265117645,1281.3282470703125,-0.20048788189888,1188.858642578125,-0.1426215022802353,1305.699951171875,-0.3002829849720001,1.5695830583572388,1.4993624687194824,1.2320475578308105,1.0688883066177368,1.0353559255599976,1.0100666284561157,-0.00765097513794899,-0.016478557139635086,-0.028508899733424187,-0.022056451067328453,-0.03339318558573723,-0.03999873995780945,5.976280212402344,0.9960467219352722,-0.04182928800582886,-0.0012612614082172513,-0.18997564911842346,3.5484588146209717,7224201.0
125.9000015258789,34.50800323486328,0.2912446856498718,0.029099997133016586,954.2471313476562,-0.07424390316009521,1281.3079833984375,-0.2042597532272339,1188.84423828125,-0.1452125459909439,1305.6695556640625,-0.30644020438194275,1.5688157081604004,1.4977103471755981,1.2291885614395142,1.066652774810791,1.031981110572815,1.0060408115386963,-0.007696846034377813,-0.016562175005674362,-0.028671616688370705,-0.022653115913271904,-0.034099310636520386,-0.040512777864933014,5.951044082641602,0.9918407201766968,-0.04220682010054588,-0.0012783835409209132,-0.19255463778972626,3.548400640487671,7224082.5
126.0,34.537330627441406,0.2932673692703247,0.020226694643497467,954.2396240234375,-0.07554341852664948,1281.287353515625,-0.20808938145637512,1188.82958984375,-0.14785897731781006,1305.638671875,-0.3126317262649536,1.5680437088012695,1.4960500001907349,1.2263131141662598,1.0643579959869385,1.0285372734069824,1.001965880393982,-0.00774308480322361,-0.016646569594740868,-0.028836240991950035,-0.023241575807332993,-0.034774087369441986,-0.04097869247198105,5.925615310668945,0.9876025319099426,-0.04249878227710724,-0.001295614754781127,-0.19515007734298706,3.5483415126800537,7223962.0
126.0999984741211,34.56678009033203,0.29449617862701416,0.012288038618862629,954.2320556640625,-0.0768699049949646,1281.266357421875,-0.21197237074375153,1188.814697265625,-0.15055988729000092,1305.6070556640625,-0.31884458661079407,1.5672670602798462,1.494381070137024,1.2234212160110474,1.0620049238204956,1.0250277519226074,0.9978471994400024,-0.007789584808051586,-0.01673148013651371,-0.02900179661810398,-0.023819699883461,-0.035413600504398346,-0.04138868674635887,5.900040626525879,0.9833401441574097,-0.04271388426423073,-0.0013129033613950014,-0.1977541446685791,3.54828143119812,7223839.5
126.19999694824219,34.59623336791992,0.2945224344730377,0.00026267077191732824,954.2243041992188,-0.07822386175394058,1281.2449951171875,-0.21590307354927063,1188.7994384765625,-0.15331412851810455,1305.5748291015625,-0.32506221532821655,1.5664857625961304,1.4927036762237549,1.2205127477645874,1.0595946311950684,1.021456241607666,0.9936908483505249,-0.007836210541427135,-0.016816573217511177,-0.02916705049574375,-0.024384770542383194,-0.0360124297440052,-0.041731301695108414,5.874382019042969,0.9790636897087097,-0.04281551018357277,-0.0013301708968356252,-0.20035502314567566,3.548220157623291,7223715.0
126.30000305175781,34.62553405761719,0.29299986362457275,-0.015225683338940144,954.2163696289062,-0.07960571348667145,1281.22314453125,-0.21987412869930267,1188.783935546875,-0.15612013638019562,1305.5419921875,-0.3312632441520691,1.565699815750122,1.4910178184509277,1.217587947845459,1.057128667831421,1.0178271532058716,0.989504337310791,-0.007882785052061081,-0.016901416704058647,-0.029330424964427948,-0.024933239445090294,-0.036563146859407425,-0.04199041426181793,5.848718166351318,0.9747863411903381,-0.042776256799697876,-0.001347315963357687,-0.20293748378753662,3.5481576919555664,7223588.0
126.4000015258789,34.65456008911133,0.2902669608592987,-0.027329107746481895,954.2083740234375,-0.08101577311754227,1281.200927734375,-0.22387859225273132,1188.7681884765625,-0.1589759737253189,1305.508544921875,-0.33742839097976685,1.5649092197418213,1.489323377609253,1.214646816253662,1.0546088218688965,1.0141457319259644,0.9852965474128723,-0.007929150946438313,-0.016985619440674782,-0.029490508139133453,-0.025462046265602112,-0.0370599627494812,-0.042157210409641266,5.823120594024658,0.9705200791358948,-0.0426277294754982,-0.0013642593985423446,-0.20548956096172333,3.5480942726135254,7223458.5
126.5,34.6832275390625,0.28666841983795166,-0.03598532825708389,954.2001953125,-0.08245427161455154,1281.1783447265625,-0.22791065275669098,1188.752197265625,-0.16187943518161774,1305.4744873046875,-0.34354323148727417,1.564113974571228,1.4876207113265991,1.2116899490356445,1.0520371198654175,1.0104174613952637,0.981076717376709,-0.007975186221301556,-0.0170688908547163,-0.0296462532132864,-0.02596907876431942,-0.03749990090727806,-0.04223222658038139,5.797643661499023,0.9662739634513855,-0.04239761829376221,-0.0013809441588819027,-0.20800268650054932,3.548029661178589,7223327.5
126.5999984741211,34.71143341064453,0.28205427527427673,-0.04614144191145897,954.1918334960938,-0.08392132073640823,1281.1553955078125,-0.2319643348455429,1188.73583984375,-0.16482806205749512,1305.43994140625,-0.3495933413505554,1.5633141994476318,1.4859097003936768,1.2087178230285645,1.049415946006775,1.0066481828689575,0.9768539667129517,-0.00802076980471611,-0.017150934785604477,-0.029796618968248367,-0.026452263817191124,-0.037880148738622665,-0.042215537279844284,5.772342205047607,0.9620570540428162,-0.042071614414453506,-0.0013973036548122764,-0.21046681702136993,3.547964096069336,7223193.5
126.69999694824219,34.73910140991211,0.27668580412864685,-0.053684625774621964,954.1834106445312,-0.08541695028543472,1281.1319580078125,-0.2360341101884842,1188.71923828125,-0.16781924664974213,1305.4046630859375,-0.3555662930011749,1.5625098943710327,1.484190583229065,1.20573091506958,1.0467476844787598,1.0028438568115234,0.9726373553276062,-0.00806579738855362,-0.017231494188308716,-0.029940711334347725,-0.02690994180738926,-0.03819911181926727,-0.04211026802659035,5.7472639083862305,0.9578773379325867,-0.04167403280735016,-0.0014132880605757236,-0.2128744274377823,3.5478971004486084,7223057.5
126.80000305175781,34.76618194580078,0.27080249786376953,-0.058833226561546326,954.1748046875,-0.08694105595350266,1281.108154296875,-0.24011532962322235,1188.7022705078125,-0.1708502471446991,1305.3687744140625,-0.361453115940094,1.5617010593414307,1.4824634790420532,1.2027299404144287,1.0440349578857422,0.9990108013153076,0.9684353470802307,-0.00811019167304039,-0.017310384660959244,-0.03007790632545948,-0.027341129258275032,-0.03845701739192009,-0.04192395135760307,5.7224440574646,0.953740656375885,-0.04122424125671387,-0.0014288630336523056,-0.2152203917503357,3.5478289127349854,7222918.5
126.9000015258789,34.79264831542969,0.2646770775318146,-0.06125409156084061,954.166015625,-0.0884934514760971,1281.083984375,-0.2442043125629425,1188.68505859375,-0.17391827702522278,1305.3323974609375,-0.3672485053539276,1.5608878135681152,1.4807285070419312,1.1997156143188477,1.0412805080413818,0.9951549172401428,0.9642555713653564,-0.008153903298079967,-0.01738748885691166,-0.030207840725779533,-0.02774551324546337,-0.038655828684568405,-0.04166761785745621,5.697904109954834,0.9496507048606873,-0.04074487462639809,-0.0014440125087276101,-0.21750225126743317,3.547759771347046,7222777.5
127.0,34.8184814453125,0.2583438456058502,-0.06333241611719131,954.1571044921875,-0.0900738462805748,1281.059326171875,-0.2482978254556656,1188.66748046875,-0.1770206242799759,1305.2952880859375,-0.372948557138443,1.560070276260376,1.4789860248565674,1.1966886520385742,1.0384869575500488,0.9912819862365723,0.9601044058799744,-0.008196895942091942,-0.017462721094489098,-0.030330264940857887,-0.028123052790760994,-0.03879806399345398,-0.04135166481137276,5.673662185668945,0.9456103444099426,-0.04023819416761398,-0.0014587222831323743,-0.21971790492534637,3.547689199447632,7222634.0
127.0999984741211,34.843685150146484,0.25200462341308594,-0.06339229643344879,954.1480102539062,-0.09168186038732529,1281.0343017578125,-0.2523932158946991,1188.649658203125,-0.18015457689762115,1305.2578125,-0.37855154275894165,1.559248447418213,1.477236032485962,1.1936498880386353,1.0356570482254028,0.9873974919319153,0.9559873938560486,-0.008239150047302246,-0.017536036670207977,-0.03044508397579193,-0.02847408875823021,-0.038887087255716324,-0.04098716750741005,5.649726390838623,0.9416210651397705,-0.039722055196762085,-0.001472991774789989,-0.22186721861362457,3.5476174354553223,7222487.5
127.19999694824219,34.86824035644531,0.2455754429101944,-0.06429173052310944,954.1387329101562,-0.09331704676151276,1281.0089111328125,-0.2564879357814789,1188.6314697265625,-0.18331752717494965,1305.2196044921875,-0.38405582308769226,1.5584224462509155,1.4754788875579834,1.1905999183654785,1.0327932834625244,0.9835066199302673,0.9519088268280029,-0.008280646987259388,-0.017607394605875015,-0.0305522121489048,-0.02879897877573967,-0.03892603889107704,-0.04058253392577171,5.626105785369873,0.9376842975616455,-0.03918911889195442,-0.0014868145808577538,-0.22394926846027374,3.547544240951538,7222339.0
127.30000305175781,34.89213562011719,0.23895065486431122,-0.06624788790941238,954.1293334960938,-0.09497887641191483,1280.9830322265625,-0.26057901978492737,1188.6129150390625,-0.1865069568157196,1305.180908203125,-0.389458566904068,1.5575923919677734,1.4737147092819214,1.18753981590271,1.0298982858657837,0.9796142578125,0.947872519493103,-0.008321359753608704,-0.01767672970890999,-0.030651481822133064,-0.029097847640514374,-0.038917213678359985,-0.04014229401946068,5.602814197540283,0.9338023066520691,-0.03863214701414108,-0.0015001775464043021,-0.22596204280853271,3.5474698543548584,7222187.5
127.4000015258789,34.91537094116211,0.23236358165740967,-0.06587071716785431,954.1197509765625,-0.09666673839092255,1280.956787109375,-0.2646641731262207,1188.5941162109375,-0.18972033262252808,1305.1417236328125,-0.39475885033607483,1.5567582845687866,1.4719436168670654,1.1844700574874878,1.0269746780395508,0.975724995136261,0.9438817501068115,-0.008361273445189,-0.017744017764925957,-0.030742863193154335,-0.029371170327067375,-0.038863688707351685,-0.0396728441119194,5.579856872558594,0.9299761056900024,-0.03807172179222107,-0.0015130828833207488,-0.22790588438510895,3.547394275665283,7222033.5
127.5,34.93794250488281,0.22568659484386444,-0.06676982343196869,954.1099853515625,-0.09837999194860458,1280.9300537109375,-0.26874104142189026,1188.5750732421875,-0.19295525550842285,1305.10205078125,-0.3999555706977844,1.555920124053955,1.4701659679412842,1.1813914775848389,1.0240250825881958,0.9718432426452637,0.9399392008781433,-0.00840037688612938,-0.017809223383665085,-0.03082631528377533,-0.0296193715184927,-0.03876816853880882,-0.039178598672151566,5.5572404861450195,0.9262067675590515,-0.037496455013751984,-0.001525524421595037,-0.22977986931800842,3.5473170280456543,7221876.5
127.5999984741211,34.95980453491211,0.21862344443798065,-0.07063156366348267,954.1000366210938,-0.10011792182922363,1280.9029541015625,-0.2728062868118286,1188.5555419921875,-0.19620932638645172,1305.061767578125,-0.4050444960594177,1.5550782680511475,1.4683818817138672,1.1783050298690796,1.0210518836975098,0.9679730534553528,0.936047375202179,-0.008438628166913986,-0.01787225902080536,-0.03090156987309456,-0.02984229288995266,-0.038631606847047806,-0.038658108562231064,5.534984111785889,0.9224973917007446,-0.03688368573784828,-0.001537476433441043,-0.23158012330532074,3.54723858833313,7221717.0
127.69999694824219,34.98090744018555,0.21105742454528809,-0.07566018402576447,954.0899658203125,-0.10187976062297821,1280.87548828125,-0.27685609459877014,1188.5357666015625,-0.1994801014661789,1305.02099609375,-0.4100193679332733,1.5542324781417847,1.4665915966033936,1.1752115488052368,1.0180575847625732,0.9641186594963074,0.9322090744972229,-0.008475973270833492,-0.017932990565896034,-0.030968215316534042,-0.03003942221403122,-0.038453880697488785,-0.038107313215732574,5.513113021850586,0.9188521504402161,-0.036226075142621994,-0.0015489055076614022,-0.23330160975456238,3.54715895652771,7221554.5
127.80000305175781,35.001224517822266,0.20313672721385956,-0.07920700311660767,954.0797119140625,-0.10366469621658325,1280.84765625,-0.28088682889938354,1188.515625,-0.202765092253685,1304.979736328125,-0.41487497091293335,1.5533831119537354,1.4647953510284424,1.1721117496490479,1.0150450468063354,0.9602839946746826,0.9284274578094482,-0.008512365631759167,-0.017991306260228157,-0.031025920063257217,-0.030210452154278755,-0.03823539614677429,-0.03752480074763298,5.491648197174072,0.9152746796607971,-0.03553636744618416,-0.001559788128361106,-0.2349407970905304,3.5470776557922363,7221389.0
127.9000015258789,35.02070236206055,0.19480380415916443,-0.08332923799753189,954.0692138671875,-0.10547186434268951,1280.8193359375,-0.2848948538303375,1188.4952392578125,-0.20606175065040588,1304.93798828125,-0.41960617899894714,1.55253005027771,1.4629935026168823,1.1690067052841187,1.0120166540145874,0.9564732313156128,0.9247057437896729,-0.008547757752239704,-0.01804709993302822,-0.031074363738298416,-0.030355090275406837,-0.03797656297683716,-0.036909524351358414,5.470612049102783,0.9117686152458191,-0.034809112548828125,-0.0015700968215242028,-0.2364935278892517,3.546995162963867,7221221.0
128.0,35.03927230834961,0.18570810556411743,-0.09095699340105057,954.05859375,-0.10730036348104477,1280.7906494140625,-0.2888755202293396,1188.4744873046875,-0.20936748385429382,1304.8958740234375,-0.4242045283317566,1.5516735315322876,1.4611860513687134,1.1658973693847656,1.0089751482009888,0.9526904225349426,0.9210474491119385,-0.008582075126469135,-0.01810019463300705,-0.031112978234887123,-0.030472446233034134,-0.037676069885492325,-0.03625556454062462,5.450037479400635,0.9083395600318909,-0.034016795456409454,-0.0015797812957316637,-0.23795221745967865,3.5469110012054443,7221049.5
128.10000610351562,35.056846618652344,0.17572522163391113,-0.09982877969741821,954.0477905273438,-0.10914921760559082,1280.7615966796875,-0.2928234040737152,1188.453369140625,-0.21267953515052795,1304.8531494140625,-0.42865923047065735,1.5508136749267578,1.4593734741210938,1.1627845764160156,1.0059232711791992,0.948939859867096,0.917456865310669,-0.008615227416157722,-0.018150368705391884,-0.031141038984060287,-0.030561236664652824,-0.03733158856630325,-0.03555503487586975,5.429966926574707,0.9049944877624512,-0.033151593059301376,-0.0015887825284153223,-0.23930802941322327,3.546825408935547,7220875.5
128.1999969482422,35.07332992553711,0.16483502089977264,-0.10890205949544907,954.0367431640625,-0.11101742088794708,1280.7320556640625,-0.2967328727245331,1188.431884765625,-0.21599499881267548,1304.81005859375,-0.4329589903354645,1.5499505996704102,1.457556128501892,1.1596696376800537,1.002864122390747,0.9452260732650757,0.9139389395713806,-0.008647117763757706,-0.01819739118218422,-0.03115778975188732,-0.030620116740465164,-0.03694069758057594,-0.034801192581653595,5.410445213317871,0.9017408490180969,-0.032212190330028534,-0.0015970405656844378,-0.2405518889427185,3.546738624572754,7220698.5
128.3000030517578,35.08864974975586,0.1531917154788971,-0.11643296480178833,954.0255737304688,-0.1129039004445076,1280.7022705078125,-0.30059853196144104,1188.41015625,-0.21931080520153046,1304.7666015625,-0.4370938539505005,1.5490843057632446,1.455734133720398,1.1565535068511963,0.9998005628585815,0.9415537714958191,0.9104992747306824,-0.008677658624947071,-0.01824105903506279,-0.031162574887275696,-0.030648013576865196,-0.036501817405223846,-0.03399094194173813,5.391510963439941,0.8985852003097534,-0.031210554763674736,-0.0016045058146119118,-0.24167631566524506,3.5466501712799072,7220518.5
128.39999389648438,35.10276412963867,0.1411322057247162,-0.12059508264064789,954.01416015625,-0.11480753123760223,1280.6719970703125,-0.30441591143608093,1188.3880615234375,-0.2226237952709198,1304.72265625,-0.44105738401412964,1.5482150316238403,1.453908085823059,1.153437614440918,0.9967358112335205,0.9379277229309082,0.9071433544158936,-0.008706793189048767,-0.018281232565641403,-0.031154997646808624,-0.03064451366662979,-0.03601520508527756,-0.03312722593545914,5.373191833496094,0.895531952381134,-0.030172079801559448,-0.0016111504519358277,-0.24267716705799103,3.546560049057007,7220335.5
128.5,35.11564254760742,0.12878866493701935,-0.12343552708625793,954.0026245117188,-0.11672712117433548,1280.641357421875,-0.3081812262535095,1188.3656005859375,-0.2259308099746704,1304.6783447265625,-0.44484537839889526,1.5473430156707764,1.452078104019165,1.1503230333328247,0.9936729073524475,0.934352695941925,0.9038761854171753,-0.00873448047786951,-0.018317826092243195,-0.03113483265042305,-0.030609624460339546,-0.03548221290111542,-0.032215625047683716,5.35550594329834,0.8925843238830566,-0.02910515107214451,-0.0016169558512046933,-0.2435515969991684,3.546468734741211,7220149.0
128.60000610351562,35.12729263305664,0.11650239676237106,-0.12286259979009628,953.9908447265625,-0.11866144090890884,1280.6103515625,-0.31189170479774475,1188.3428955078125,-0.22922872006893158,1304.6337890625,-0.44845709204673767,1.5464682579040527,1.450244665145874,1.1472110748291016,0.9906151294708252,0.9308331608772278,0.900702178478241,-0.008760710246860981,-0.018350811675190926,-0.031102105975151062,-0.030543968081474304,-0.03490576893091202,-0.0312654972076416,5.3384599685668945,0.8897433876991272,-0.028036070987582207,-0.0016219260869547725,-0.2443002313375473,3.5463757514953613,7219960.0
128.6999969482422,35.13773727416992,0.10447447746992111,-0.1202792301774025,953.9788818359375,-0.12060920894145966,1280.5789794921875,-0.3155454695224762,1188.31982421875,-0.23251453042030334,1304.5887451171875,-0.4518946707248688,1.545590877532959,1.4484081268310547,1.1441031694412231,0.9875653386116028,0.9273732304573059,0.8976246118545532,-0.008785492740571499,-0.01838022843003273,-0.031057054176926613,-0.030448678880929947,-0.03429001197218895,-0.03028828836977482,5.322049617767334,0.8870083093643188,-0.026978883892297745,-0.0016260782722383738,-0.24492564797401428,3.546281099319458,7219767.5
128.8000030517578,35.14701461791992,0.0927700623869896,-0.1170441135764122,953.9667358398438,-0.12256909161806107,1280.5472412109375,-0.31914111971855164,1188.29638671875,-0.23578542470932007,1304.5433349609375,-0.4551614820957184,1.5447112321853638,1.4465687274932861,1.1410001516342163,0.9845265746116638,0.9239766597747803,0.8946455717086792,-0.00880884937942028,-0.018406135961413383,-0.031000005081295967,-0.030325086787343025,-0.03363934904336929,-0.029294442385435104,5.306265830993652,0.884377658367157,-0.025938184931874275,-0.0016294342931360006,-0.24543114006519318,3.54618501663208,7219572.0
128.89999389648438,35.15513610839844,0.08119141310453415,-0.11578650027513504,953.954345703125,-0.12453976273536682,1280.51513671875,-0.3226768970489502,1188.2725830078125,-0.23903872072696686,1304.4976806640625,-0.4582594633102417,1.5438292026519775,1.4447269439697266,1.1379035711288452,0.9815014600753784,0.9206467270851135,0.8917665481567383,-0.008830792270600796,-0.018428565934300423,-0.030931174755096436,-0.030174214392900467,-0.03295712172985077,-0.028289563953876495,5.291104793548584,0.8818508386611938,-0.024898864328861237,-0.0016320027643814683,-0.24581801891326904,3.5460875034332275,7219373.0
129.0,35.162086486816406,0.06951546669006348,-0.11675944924354553,953.9418334960938,-0.1265198290348053,1280.482666015625,-0.3261503279209137,1188.24853515625,-0.24227182567119598,1304.45166015625,-0.4611878991127014,1.542945146560669,1.4428831338882446,1.1348145008087158,0.978492796421051,0.917386531829834,0.8889884948730469,-0.008851308375597,-0.018447497859597206,-0.030850593000650406,-0.029996594414114952,-0.032245125621557236,-0.027274010702967644,5.2765727043151855,0.8794287443161011,-0.023845160380005836,-0.0016337776323780417,-0.24608536064624786,3.5459883213043213,7219171.0
129.10000610351562,35.16785430908203,0.05767449364066124,-0.11840976774692535,953.9290771484375,-0.12850792706012726,1280.449951171875,-0.3295586407184601,1188.22412109375,-0.2454821616411209,1304.405517578125,-0.46394479274749756,1.542059063911438,1.441037654876709,1.131734013557434,0.9755032658576965,0.9141989946365356,0.8863126635551453,-0.008870378136634827,-0.018462887033820152,-0.030758192762732506,-0.029792513698339462,-0.03150438889861107,-0.02624616026878357,5.262679100036621,0.8771131634712219,-0.022772986441850662,-0.0016347486525774002,-0.24623160064220428,3.5458874702453613,7218966.0
129.1999969482422,35.17243957519531,0.04585443064570427,-0.11820061504840851,953.9160766601562,-0.1305026262998581,1280.416748046875,-0.33289945125579834,1188.199462890625,-0.24866722524166107,1304.35888671875,-0.4665295481681824,1.5411710739135742,1.4391907453536987,1.1286633014678955,0.9725353717803955,0.9110868573188782,0.8837401866912842,-0.008887991309165955,-0.018474718555808067,-0.03065401315689087,-0.029562504962086678,-0.03073655441403389,-0.025206968188285828,5.249429225921631,0.8749049305915833,-0.021696684882044792,-0.001634917687624693,-0.24625706672668457,3.5457851886749268,7218757.5
129.3000030517578,35.17585372924805,0.03413349762558937,-0.11720936000347137,953.9029541015625,-0.1325025111436844,1280.38330078125,-0.33617082238197327,1188.1744384765625,-0.2518245279788971,1304.3121337890625,-0.46894288063049316,1.5402815341949463,1.437342882156372,1.1256036758422852,0.9695917963981628,0.9080527424812317,0.88127201795578,-0.008904148824512959,-0.0184829980134964,-0.03053818643093109,-0.02930731326341629,-0.02994375489652157,-0.024159034714102745,5.2368245124816895,0.8728041052818298,-0.020620964467525482,-0.0016342919552698731,-0.24616281688213348,3.5456812381744385,7218546.0
129.39999389648438,35.17815399169922,0.02300886996090412,-0.1112462654709816,953.8895874023438,-0.13450615108013153,1280.349609375,-0.3393722176551819,1188.1490478515625,-0.2549517750740051,1304.26513671875,-0.4711898863315582,1.5393903255462646,1.435494303703308,1.1225560903549194,0.9666748642921448,0.9050990343093872,0.8789087533950806,-0.008918887004256248,-0.018487825989723206,-0.030411165207624435,-0.029028473421931267,-0.029130175709724426,-0.023111192509531975,5.22484827041626,0.8708080649375916,-0.019583657383918762,-0.001632911735214293,-0.24595493078231812,3.5455758571624756,7218331.5
