t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],dc[1],dc[2],dc[3],dc[4],dc[5],dc[6],P_MW,n,dn,rho,rho_dollars,m_dot_steam,Q_to_steam
129.5,35.17940139770508,0.01249355636537075,-0.10515312850475311,953.8760375976562,-0.1365121304988861,1280.3154296875,-0.34250369668006897,1188.1234130859375,-0.2580467760562897,1304.2178955078125,-0.4732775390148163,1.538497805595398,1.4336453676223755,1.1195218563079834,0.9637869596481323,0.9022274613380432,0.876649796962738,-0.008932258933782578,-0.018489334732294083,-0.03027353435754776,-0.028727807104587555,-0.02830054610967636,-0.022072684019804,5.2134785652160645,0.8689131140708923,-0.018583355471491814,-0.0016308181220665574,-0.24563957750797272,3.545468807220459,7218113.5
129.60000610351562,35.17964553833008,0.0024190382100641727,-0.10074518620967865,953.8623046875,-0.1385190188884735,1280.281005859375,-0.3455650806427002,1188.0975341796875,-0.2611076235771179,1304.1705322265625,-0.4752112329006195,1.5376039743423462,1.4317965507507324,1.116501808166504,0.9609301686286926,0.8994395136833191,0.8744939565658569,-0.00894430372864008,-0.018487628549337387,-0.03012576326727867,-0.028406815603375435,-0.02745850384235382,-0.0210482869297266,5.202698230743408,0.867116391658783,-0.01760808937251568,-0.0016280412673950195,-0.2452213168144226,3.5453600883483887,7217892.0
129.6999969482422,35.178924560546875,-0.007200141437351704,-0.09619180113077164,953.8483276367188,-0.14052538573741913,1280.246337890625,-0.34855619072914124,1188.0712890625,-0.2641325294971466,1304.1229248046875,-0.4769960343837738,1.536708950996399,1.4299479722976685,1.1134971380233765,0.9581063985824585,0.8967362642288208,0.8724397420883179,-0.008955058641731739,-0.01848280429840088,-0.029968293383717537,-0.028066901490092278,-0.02660723775625229,-0.02004113420844078,5.192491054534912,0.8654151558876038,-0.0166604183614254,-0.0016246120212599635,-0.24470478296279907,3.5452499389648438,7217668.0
129.8000030517578,35.17728805541992,-0.016355475410819054,-0.09155333787202835,953.8341674804688,-0.14252983033657074,1280.2113037109375,-0.3514769375324249,1188.044677734375,-0.267119824886322,1304.0750732421875,-0.4786372184753418,1.5358129739761353,1.4281001091003418,1.1105085611343384,0.955317497253418,0.8941184282302856,0.870485246181488,-0.008964563719928265,-0.018474966287612915,-0.02980158105492592,-0.027709469199180603,-0.025749782100319862,-0.019053922966122627,5.182840347290039,0.8638067245483398,-0.01574118621647358,-0.0016205619322136045,-0.24409475922584534,3.545138120651245,7217440.0
129.89999389648438,35.1748161315918,-0.0247225109487772,-0.08367035537958145,953.81982421875,-0.1445310115814209,1280.176025390625,-0.35432830452919006,1188.017822265625,-0.27006807923316956,1304.0272216796875,-0.48014289140701294,1.5349160432815552,1.426253080368042,1.1075371503829956,0.9525651335716248,0.891586422920227,0.868628203868866,-0.008972879499197006,-0.01846426911652088,-0.029626281931996346,-0.027336394414305687,-0.024890350177884102,-0.018093062564730644,5.173718452453613,0.8622864484786987,-0.014875476248562336,-0.0016159442020580173,-0.2433992177248001,3.5450246334075928,7217209.0
130.0,35.171592712402344,-0.03223482519388199,-0.07512316107749939,953.8052978515625,-0.14652754366397858,1280.1405029296875,-0.3571118414402008,1187.9906005859375,-0.27297598123550415,1303.9791259765625,-0.4815227687358856,1.5340183973312378,1.4244073629379272,1.1045836210250854,0.9498507976531982,0.8891403079032898,0.8668655753135681,-0.008980083279311657,-0.018450908362865448,-0.029443170875310898,-0.026949815452098846,-0.02403366193175316,-0.017165938392281532,5.165092468261719,0.8608487844467163,-0.014067253097891808,-0.0016108162235468626,-0.2426268309354782,3.544909715652466,7216975.0
130.10000610351562,35.167724609375,-0.03867621719837189,-0.0644138902425766,953.79052734375,-0.1485181450843811,1280.1046142578125,-0.35982993245124817,1187.9632568359375,-0.2758425772190094,1303.930908203125,-0.48278871178627014,1.5331201553344727,1.422563076019287,1.1016488075256348,0.9471756219863892,0.8867794275283813,0.8651935458183289,-0.008986269123852253,-0.018435116857290268,-0.029253168031573296,-0.026552191004157066,-0.02318512089550495,-0.0162813737988472,5.156920433044434,0.8594867587089539,-0.013333804905414581,-0.0016052498249337077,-0.24178838729858398,3.544793128967285,7216738.0
130.1999969482422,35.163307189941406,-0.04419666528701782,-0.05520450323820114,953.7755737304688,-0.15050151944160461,1280.0684814453125,-0.36248496174812317,1187.935546875,-0.2786670923233032,1303.882568359375,-0.483952134847641,1.5322211980819702,1.4207204580307007,1.0987331867218018,0.9445407390594482,0.8845028281211853,0.8636075258255005,-0.008991525508463383,-0.018417121842503548,-0.029057161882519722,-0.026145843788981438,-0.02234950102865696,-0.015445364639163017,5.149162769317627,0.8581938147544861,-0.012663833796977997,-0.001599306589923799,-0.2408932000398636,3.544674873352051,7216497.5
130.3000030517578,35.158443450927734,-0.048623014241456985,-0.04426347464323044,953.7604370117188,-0.1524764895439148,1280.0321044921875,-0.36507993936538696,1187.907470703125,-0.2814491093158722,1303.8341064453125,-0.485025554895401,1.5313218832015991,1.418879747390747,1.0958375930786133,0.9419467449188232,0.8823089003562927,0.8621023893356323,-0.00899595394730568,-0.018397169187664986,-0.028856106102466583,-0.025733232498168945,-0.021531755104660988,-0.01466420665383339,5.141775131225586,0.8569625020027161,-0.012072703801095486,-0.0015930596273392439,-0.23995226621627808,3.544555187225342,7216253.5
130.39999389648438,35.153236389160156,-0.05207173153758049,-0.03448718786239624,953.7451171875,-0.15444186329841614,1279.9954833984375,-0.3676178753376007,1187.879150390625,-0.2841883599758148,1303.7855224609375,-0.48602116107940674,1.5304220914840698,1.4170410633087158,1.0929621458053589,0.9393942356109619,0.8801956176757812,0.8606724739074707,-0.008999651297926903,-0.01837550476193428,-0.028650935739278793,-0.025316709652543068,-0.020736347883939743,-0.013942317105829716,5.134713172912598,0.8557855486869812,-0.011551839299499989,-0.0015865744790062308,-0.2389754354953766,3.544434070587158,7216007.0
130.5,35.147762298583984,-0.054753776639699936,-0.02682044357061386,953.7295532226562,-0.1563965529203415,1279.9586181640625,-0.3701014518737793,1187.8507080078125,-0.2868848741054535,1303.7369384765625,-0.4869491457939148,1.5295219421386719,1.415204644203186,1.0901074409484863,0.9368835091590881,0.8781605958938599,0.8593116998672485,-0.00900269951671362,-0.018352333456277847,-0.02844242751598358,-0.02489820122718811,-0.01996638812124729,-0.013279970735311508,5.127941608428955,0.8546569347381592,-0.011087278835475445,-0.0015799022512510419,-0.23797044157981873,3.544311285018921,7215757.0
130.60000610351562,35.14208984375,-0.05673064664006233,-0.01976868510246277,953.7138061523438,-0.15833954513072968,1279.9215087890625,-0.3725331127643585,1187.82177734375,-0.28953880071640015,1303.6881103515625,-0.48781856894493103,1.5286215543746948,1.4133706092834473,1.0872738361358643,0.9344146251678467,0.8762012720108032,0.8580142259597778,-0.009005171246826649,-0.018327834084630013,-0.028231272473931313,-0.02447938546538353,-0.019224226474761963,-0.012675870209932327,5.121427059173584,0.8535711765289307,-0.010676386766135693,-0.001573090092279017,-0.23694437742233276,3.54418683052063,7215503.5
130.6999969482422,35.13631057739258,-0.05778728425502777,-0.010566402226686478,953.6978759765625,-0.16026988625526428,1279.8841552734375,-0.3749159872531891,1187.792724609375,-0.29215046763420105,1303.6392822265625,-0.48864027857780457,1.5277209281921387,1.4115391969680786,1.0844613313674927,0.9319875240325928,0.874314546585083,0.8567741513252258,-0.009007155895233154,-0.018302226439118385,-0.0280182883143425,-0.02406221814453602,-0.018512921407818794,-0.012131803669035435,5.11513090133667,0.8525218367576599,-0.010336394421756268,-0.0015661994693800807,-0.2359064817428589,3.5440609455108643,7215247.5
130.8000030517578,35.130523681640625,-0.05785268545150757,-0.0006539946771226823,953.6817626953125,-0.16218668222427368,1279.8465576171875,-0.37725383043289185,1187.763427734375,-0.2947204113006592,1303.5904541015625,-0.48942652344703674,1.5268200635910034,1.4097102880477905,1.0816701650619507,0.9296020269393921,0.8724973201751709,0.8555852770805359,-0.00900875125080347,-0.018275756388902664,-0.027804384008049965,-0.023648859933018684,-0.01783599890768528,-0.011651298962533474,5.109008312225342,0.8515014052391052,-0.010072429664433002,-0.0015592960407957435,-0.2348666787147522,3.543933629989624,7214988.0
130.89999389648438,35.12482452392578,-0.056982722133398056,0.008699625730514526,953.6654663085938,-0.1640891432762146,1279.8087158203125,-0.37955039739608765,1187.7337646484375,-0.297249436378479,1303.5413818359375,-0.4901893138885498,1.5259191989898682,1.4078840017318726,1.0789004564285278,0.9272575378417969,0.870745837688446,0.854441225528717,-0.009010056965053082,-0.0182486679404974,-0.02759045735001564,-0.023241393268108368,-0.017196645960211754,-0.011236827820539474,5.103015422821045,0.850502610206604,-0.009881199337542057,-0.0015524420887231827,-0.23383431136608124,3.54380464553833,7214725.5
131.0,35.119327545166016,-0.05499863997101784,0.019840827211737633,953.64892578125,-0.16597652435302734,1279.7706298828125,-0.3818102180957794,1187.7039794921875,-0.29973849654197693,1303.492431640625,-0.49094220995903015,1.5250180959701538,1.4060604572296143,1.0761520862579346,0.9249534010887146,0.8690563440322876,0.8533350825309753,-0.009011182934045792,-0.018221231177449226,-0.027377497404813766,-0.022842107340693474,-0.016598546877503395,-0.010892583057284355,5.097102642059326,0.8495171070098877,-0.00977772194892168,-0.0015457114204764366,-0.2328205108642578,3.5436742305755615,7214460.0
131.10000610351562,35.1141471862793,-0.05177593603730202,0.032227031886577606,953.6322631835938,-0.16784821450710297,1279.7322998046875,-0.38403838872909546,1187.673828125,-0.30218881368637085,1303.4432373046875,-0.49170053005218506,1.5241169929504395,1.4042397737503052,1.0734248161315918,0.9226886630058289,0.8674243092536926,0.8522595167160034,-0.009012255817651749,-0.01819375529885292,-0.02716662548482418,-0.022453567013144493,-0.016046002507209778,-0.010624522343277931,5.091213226318359,0.8485355377197266,-0.009771712124347687,-0.0015391858760267496,-0.23183761537075043,3.5435423851013184,7214191.5
131.1999969482422,35.10938262939453,-0.0476488396525383,0.04127097502350807,953.6153564453125,-0.1697036474943161,1279.69384765625,-0.3862396478652954,1187.6435546875,-0.30460184812545776,1303.39404296875,-0.49247726798057556,1.523215651512146,1.4024217128753662,1.07071852684021,0.9204621911048889,0.8658451437950134,0.8512069582939148,-0.009013381786644459,-0.01816650666296482,-0.026958784088492393,-0.022077852860093117,-0.01554186549037695,-0.010433685965836048,5.085299015045166,0.8475498557090759,-0.00983887817710638,-0.0015329252928495407,-0.23089461028575897,3.5434091091156006,7213920.0
131.3000030517578,35.10508728027344,-0.04295118898153305,0.0469764806330204,953.5983276367188,-0.17154239118099213,1279.655029296875,-0.38841766119003296,1187.6129150390625,-0.3069792687892914,1303.3447265625,-0.49328169226646423,1.5223143100738525,1.400606393814087,1.06803297996521,0.9182725548744202,0.8643139600753784,0.8501697778701782,-0.00901463907212019,-0.01813967153429985,-0.026754630729556084,-0.02171631157398224,-0.015086909756064415,-0.010315214283764362,5.079325199127197,0.8465542197227478,-0.009957024827599525,-0.0015269671566784382,-0.2299971729516983,3.543274164199829,7213645.5
131.39999389648438,35.101341247558594,-0.0374915637075901,0.05459626764059067,953.5810546875,-0.17336405813694,1279.6160888671875,-0.3905765116214752,1187.5821533203125,-0.3093228042125702,1303.29541015625,-0.4941236078739166,1.52141273021698,1.3987938165664673,1.0653674602508545,0.9161182641983032,0.8628257513046265,0.8491409420967102,-0.009016110561788082,-0.018113451078534126,-0.02655487135052681,-0.021370377391576767,-0.014682193286716938,-0.010266613215208054,5.073254108428955,0.8455423712730408,-0.010142646729946136,-0.0015213616425171494,-0.2291528582572937,3.543138027191162,7213368.5
131.5,35.09823989868164,-0.030983319506049156,0.06508243829011917,953.5636596679688,-0.17516838014125824,1279.576904296875,-0.3927212655544281,1187.551025390625,-0.311634361743927,1303.2459716796875,-0.49501606822013855,1.5205110311508179,1.3969837427139282,1.0627217292785645,0.9139977097511292,0.8613753318786621,0.8481132984161377,-0.009017903357744217,-0.01808811165392399,-0.02636042609810829,-0.021042009815573692,-0.014330266043543816,-0.010290829464793205,5.067037582397461,0.8445062637329102,-0.010416561737656593,-0.0015161779010668397,-0.22837206721305847,3.5430002212524414,7213088.0
131.60000610351562,35.09585189819336,-0.02389030158519745,0.07093017548322678,953.5460205078125,-0.1769551932811737,1279.53759765625,-0.3948563039302826,1187.519775390625,-0.3139159679412842,1303.1964111328125,-0.4959690570831299,1.5196090936660767,1.3951761722564697,1.060095191001892,0.9119091033935547,0.8599574565887451,0.8470796942710876,-0.009020103141665459,-0.018063858151435852,-0.026172002777457237,-0.020732596516609192,-0.014032029546797276,-0.010385556146502495,5.0606369972229,0.8434394598007202,-0.01074325479567051,-0.0015114541165530682,-0.22766056656837463,3.542861223220825,7212805.0
131.6999969482422,35.09422302246094,-0.016285033896565437,0.07605268061161041,953.5282592773438,-0.17872442305088043,1279.4979248046875,-0.3969854712486267,1187.48828125,-0.316169798374176,1303.146728515625,-0.4969905614852905,1.518707036972046,1.3933708667755127,1.0574870109558105,0.9098504185676575,0.8585667610168457,0.8460333347320557,-0.00902277696877718,-0.01804085448384285,-0.025990143418312073,-0.02044309675693512,-0.013787277042865753,-0.010545976459980011,5.05402135848999,0.842336893081665,-0.011120378971099854,-0.0015072239330038428,-0.2270233929157257,3.5427205562591553,7212518.5
131.8000030517578,35.093421936035156,-0.008031733334064484,0.08253300189971924,953.5103149414062,-0.18047603964805603,1279.4581298828125,-0.3991129994392395,1187.45654296875,-0.3183980882167816,1303.096923828125,-0.49808940291404724,1.517804503440857,1.3915679454803467,1.0548968315124512,0.9078196287155151,0.8571978211402893,0.8449677228927612,-0.009026002138853073,-0.018019283190369606,-0.025815457105636597,-0.020174628123641014,-0.01359633356332779,-0.01077006570994854,5.04715633392334,0.8411927223205566,-0.011558267287909985,-0.0015035297255963087,-0.22646695375442505,3.54257869720459,7212230.0
131.89999389648438,35.09351348876953,0.0009250032599084079,0.08956737071275711,953.4921264648438,-0.18221017718315125,1279.418212890625,-0.4012434482574463,1187.424560546875,-0.3206031620502472,1303.047119140625,-0.49927541613578796,1.5169017314910889,1.3897669315338135,1.0523236989974976,0.9058145880699158,0.8558452129364014,0.8438764810562134,-0.009029860608279705,-0.017999349161982536,-0.02564861625432968,-0.019928447902202606,-0.013459954410791397,-0.011057684198021889,5.040003776550293,0.8400006890296936,-0.01206041220575571,-0.0015004174783825874,-0.2259981781244278,3.54243540763855,7211938.0
132.0,35.09455108642578,0.010370359756052494,0.09445356577634811,953.4738159179688,-0.18392698466777802,1279.3779296875,-0.40338101983070374,1187.3924560546875,-0.32278749346733093,1302.9970703125,-0.5005567073822021,1.5159986019134521,1.3879679441452026,1.0497667789459229,0.9038329720497131,0.8545035719871521,0.8427534103393555,-0.009034423157572746,-0.017981218174099922,-0.02549016661942005,-0.019705476239323616,-0.013378026895225048,-0.011406226083636284,5.032532691955566,0.8387554287910461,-0.012610669247806072,-0.0014979192055761814,-0.22562187910079956,3.5422909259796143,7211643.5
132.10000610351562,35.09654998779297,0.019996223971247673,0.09625864773988724,953.4553833007812,-0.18562674522399902,1279.3375244140625,-0.4055290222167969,1187.360107421875,-0.32495352625846863,1302.947021484375,-0.5019381046295166,1.5150948762893677,1.3861706256866455,1.0472252368927002,0.9018725156784058,0.8531674146652222,0.8415927886962891,-0.009039732627570629,-0.01796499267220497,-0.025340404361486435,-0.01950601115822792,-0.013348817825317383,-0.011808738112449646,5.024722099304199,0.8374537229537964,-0.013187074102461338,-0.0014960464322939515,-0.22533978521823883,3.542144775390625,7211346.5
132.1999969482422,35.09952926635742,0.029790181666612625,0.09793958067893982,953.4367065429688,-0.18730980157852173,1279.296875,-0.4076904356479645,1187.3275146484375,-0.32710370421409607,1302.896728515625,-0.5034231543540955,1.5141905546188354,1.3843748569488525,1.0446983575820923,0.8999307751655579,0.8518316745758057,0.8403894901275635,-0.009045824408531189,-0.01795075461268425,-0.025199541822075844,-0.019330140203237534,-0.013370176777243614,-0.012258343398571014,5.016556739807129,0.8360928297042847,-0.013789678923785686,-0.001494809752330184,-0.22515352070331573,3.5419974327087402,7211046.5
132.3000030517578,35.10348892211914,0.03958958387374878,0.09799403697252274,953.4179077148438,-0.18897657096385956,1279.2559814453125,-0.4098677635192871,1187.294677734375,-0.32924047112464905,1302.8463134765625,-0.505014181137085,1.5132856369018555,1.3825803995132446,1.0421849489212036,0.898005485534668,0.8504914045333862,0.8391392230987549,-0.009052718989551067,-0.017938552424311638,-0.025067683309316635,-0.01917767897248268,-0.013439406640827656,-0.01274764072149992,5.008026123046875,0.8346710205078125,-0.014405476860702038,-0.0014942091656848788,-0.22506305575370789,3.54184889793396,7210744.0
132.39999389648438,35.1083869934082,0.04898088797926903,0.0939130112528801,953.39892578125,-0.1906275451183319,1279.21484375,-0.41206231713294983,1187.2615966796875,-0.3313661217689514,1302.7957763671875,-0.506709098815918,1.5123800039291382,1.3807871341705322,1.0396844148635864,0.8960943222045898,0.8491420149803162,0.8378385305404663,-0.009060406126081944,-0.017928356304764748,-0.02494463138282299,-0.019047701731324196,-0.013551983051002026,-0.013264784589409828,4.999134540557861,0.8331891298294067,-0.015003620646893978,-0.0014942174311727285,-0.22506430745124817,3.541698932647705,7210438.5
132.5,35.114192962646484,0.058070894330739975,0.09090008586645126,953.3797607421875,-0.19226326048374176,1279.173583984375,-0.414275199174881,1187.2283935546875,-0.3334828019142151,1302.7449951171875,-0.5085053443908691,1.511473536491394,1.3789947032928467,1.0371956825256348,0.8941950798034668,0.847779393196106,0.8364852070808411,-0.009068869985640049,-0.017920123413205147,-0.02483014017343521,-0.018939200788736343,-0.013703450560569763,-0.013800038024783134,4.989889144897461,0.8316481709480286,-0.01559288427233696,-0.0014948142925277352,-0.22515420615673065,3.5415475368499756,7210130.5
132.60000610351562,35.12091064453125,0.06718126684427261,0.0911037027835846,953.3604736328125,-0.19388431310653687,1279.1319580078125,-0.41650819778442383,1187.1949462890625,-0.3355925977230072,1302.6939697265625,-0.5104033946990967,1.510566234588623,1.3772029876708984,1.0347180366516113,0.8923056125640869,0.8463997840881348,0.8350776433944702,-0.009078117087483406,-0.01791386492550373,-0.02472417987883091,-0.018851716071367264,-0.013891142792999744,-0.014350474812090397,4.980286121368408,0.8300476670265198,-0.016195019707083702,-0.0014960009139031172,-0.22533293068408966,3.5413949489593506,7209820.0
132.6999969482422,35.12855529785156,0.0764503926038742,0.09269128739833832,953.3410034179688,-0.19549134373664856,1279.0902099609375,-0.41876375675201416,1187.1612548828125,-0.33769750595092773,1302.642822265625,-0.5124054551124573,1.509657859802246,1.3754117488861084,1.0322505235671997,0.8904238939285278,0.8449996709823608,0.8336141705513,-0.00908817071467638,-0.017909634858369827,-0.024626869708299637,-0.01878516562283039,-0.01411359291523695,-0.014916869811713696,4.970314025878906,0.8283857107162476,-0.016817744821310043,-0.0014977875398471951,-0.22560203075408936,3.54124116897583,7209507.0
132.8000030517578,35.13711929321289,0.08564336597919464,0.09192970395088196,953.3213500976562,-0.19708503782749176,1279.0482177734375,-0.4210437834262848,1187.1273193359375,-0.33979952335357666,1302.591552734375,-0.5145123600959778,1.5087485313415527,1.3736209869384766,1.029792308807373,0.8885477781295776,0.8435757160186768,0.832093358039856,-0.009099041111767292,-0.017907453700900078,-0.024538202211260796,-0.018739165738224983,-0.014368626289069653,-0.01549721509218216,4.9599690437316895,0.8266614675521851,-0.017442582175135612,-0.001500168815255165,-0.22596073150634766,3.541086196899414,7209191.0
132.89999389648438,35.14657974243164,0.09457588195800781,0.08932513743638992,953.3015747070312,-0.19866609573364258,1279.0059814453125,-0.4233494699001312,1187.09326171875,-0.3419005572795868,1302.5399169921875,-0.5167223215103149,1.5078380107879639,1.3718302249908447,1.0273425579071045,0.886675238609314,0.8421247005462646,0.8305140733718872,-0.009110718034207821,-0.017907291650772095,-0.02445799484848976,-0.018712906166911125,-0.014653054066002369,-0.016086384654045105,4.949254035949707,0.8248757123947144,-0.01805661991238594,-0.0015031276270747185,-0.22640638053417206,3.5409297943115234,7208872.5
133.0,35.15690612792969,0.10327219218015671,0.08696313202381134,953.2816162109375,-0.2002352625131607,1278.9635009765625,-0.4256817400455475,1187.0589599609375,-0.3440023958683014,1302.4881591796875,-0.5190331339836121,1.5069262981414795,1.370039463043213,1.0249003171920776,0.8848044276237488,0.8406439423561096,0.8288756608963013,-0.009123187512159348,-0.017909113317728043,-0.024386033415794373,-0.018705522641539574,-0.014963716268539429,-0.01667984202504158,4.938175201416016,0.8230292201042175,-0.018661607056856155,-0.001506648026406765,-0.22693663835525513,3.5407721996307373,7208552.0
133.10000610351562,35.168087005615234,0.11183464527130127,0.085624560713768,953.2615356445312,-0.20179332792758942,1278.9208984375,-0.4280417561531067,1187.0245361328125,-0.34610679745674133,1302.4361572265625,-0.5214435458183289,1.5060133934020996,1.3682483434677124,1.0224649906158447,0.8829333782196045,0.8391309380531311,0.8271777629852295,-0.00913644302636385,-0.01791289635002613,-0.024322161450982094,-0.01871631108224392,-0.015298104844987392,-0.017275404185056686,4.9267354011535645,0.8211225867271423,-0.01926390826702118,-0.0015107211656868458,-0.22755014896392822,3.5406134128570557,7208228.5
133.1999969482422,35.18009567260742,0.12007773667573929,0.082430899143219,953.2412719726562,-0.2033410519361496,1278.8779296875,-0.43043023347854614,1186.98974609375,-0.34821534156799316,1302.3839111328125,-0.5239508748054504,1.5050990581512451,1.3664567470550537,1.0200356245040894,0.8810604214668274,0.8375834226608276,0.8254203796386719,-0.009150465950369835,-0.017918594181537628,-0.024266133084893227,-0.01874435506761074,-0.015653250738978386,-0.01786934956908226,4.914942264556885,0.8191570043563843,-0.01984863169491291,-0.0015153257409110665,-0.22824370861053467,3.5404531955718994,7207902.5
133.3000030517578,35.1928825378418,0.1278461068868637,0.07768366485834122,953.2208862304688,-0.20487923920154572,1278.8348388671875,-0.43284720182418823,1186.954833984375,-0.35032954812049866,1302.3314208984375,-0.5265504717826843,1.504183292388916,1.3646645545959473,1.0176115036010742,0.8791838884353638,0.8359995484352112,0.8236039280891418,-0.009165223687887192,-0.017926115542650223,-0.024217555299401283,-0.01878839172422886,-0.016025429591536522,-0.01845584623515606,4.902810096740723,0.8171350359916687,-0.020404687151312828,-0.0015204304363578558,-0.229012593626976,3.5402920246124268,7207574.5
133.39999389648438,35.206390380859375,0.13507920503616333,0.07233095914125443,953.2003173828125,-0.20640870928764343,1278.7913818359375,-0.4352923035621643,1186.919677734375,-0.35245072841644287,1302.278564453125,-0.5292365550994873,1.5032659769058228,1.3628714084625244,1.0151917934417725,0.8773021697998047,0.8343777656555176,0.8217294812202454,-0.009180670604109764,-0.017935356125235558,-0.02417595498263836,-0.01884700544178486,-0.016410676762461662,-0.01902887038886547,4.8903584480285645,0.8150597214698792,-0.020927460864186287,-0.0015259996289387345,-0.22985145449638367,3.5401296615600586,7207243.5
133.5,35.22056579589844,0.1417856365442276,0.06706437468528748,953.1795654296875,-0.2079302817583084,1278.7476806640625,-0.4377649426460266,1186.8843994140625,-0.3545801043510437,1302.2254638671875,-0.5320032238960266,1.5023471117019653,1.3610774278640747,1.0127760171890259,0.8754138946533203,0.8327170014381409,0.8197987079620361,-0.00919676385819912,-0.01794619858264923,-0.0241408534348011,-0.018918771296739578,-0.01680522970855236,-0.019583530724048615,4.8776068687438965,0.8129345178604126,-0.02141687460243702,-0.0015319985104724765,-0.2307550311088562,3.539965867996216,7206910.5
133.60000610351562,35.235374450683594,0.1480715125799179,0.0628586858510971,953.1587524414062,-0.20944473147392273,1278.703857421875,-0.4402647316455841,1186.8487548828125,-0.35671868920326233,1302.172119140625,-0.5348453521728516,1.5014265775680542,1.35928213596344,1.0103633403778076,0.8735179305076599,0.8310164213180542,0.8178134560585022,-0.00921346340328455,-0.017958546057343483,-0.024111829698085785,-0.019002443179488182,-0.01720600388944149,-0.020117299631237984,4.864573001861572,0.8107621669769287,-0.021879663690924644,-0.0015383993741124868,-0.23171913623809814,3.5398008823394775,7206574.5
133.6999969482422,35.25075912475586,0.1538441926240921,0.05772683024406433,953.1376953125,-0.21095289289951324,1278.65966796875,-0.4427909553050995,1186.81298828125,-0.3588673770427704,1302.1185302734375,-0.5377572774887085,1.5005043745040894,1.3574856519699097,1.007953405380249,0.8716129660606384,0.8292756080627441,0.815775990486145,-0.009230725467205048,-0.01797228679060936,-0.024088425561785698,-0.01909671537578106,-0.017609888687729836,-0.02062741294503212,4.851275444030762,0.8085458874702454,-0.02230788581073284,-0.0015451679937541485,-0.23273865878582,3.539634943008423,7206236.5
133.8000030517578,35.26664733886719,0.15889151394367218,0.05047326534986496,953.1165161132812,-0.21245551109313965,1278.615234375,-0.44534221291542053,1186.7769775390625,-0.36102691292762756,1302.0645751953125,-0.5407313108444214,1.4995803833007812,1.3556876182556152,1.0055454969406128,0.8696982264518738,0.8274944424629211,0.8136889338493347,-0.009248491376638412,-0.017987271770834923,-0.02407003752887249,-0.019199933856725693,-0.01801297627389431,-0.021108558401465416,4.837741374969482,0.8062902092933655,-0.022686216980218887,-0.0015522564062848687,-0.23380634188652039,3.5394675731658936,7205896.0
133.89999389648438,35.2829475402832,0.16298891603946686,0.040973961353302,953.09521484375,-0.21395336091518402,1278.570556640625,-0.4479162096977234,1186.7408447265625,-0.36319786310195923,1302.0103759765625,-0.5437570810317993,1.4986546039581299,1.3538881540298462,1.0031392574310303,0.8677726984024048,0.8256732225418091,0.8115556240081787,-0.009266677312552929,-0.018003299832344055,-0.024055879563093185,-0.019310031086206436,-0.01841040700674057,-0.02155287191271782,4.824007034301758,0.8040011525154114,-0.022998938336968422,-0.0015596016310155392,-0.23491270840168,3.539299249649048,7205553.0
134.0,35.2995491027832,0.1660238653421402,0.03034951165318489,953.07373046875,-0.21544717252254486,1278.525634765625,-0.45051002502441406,1186.704345703125,-0.3653804659843445,1301.955810546875,-0.5468227863311768,1.4977270364761353,1.3520870208740234,1.0007342100143433,0.8658360242843628,0.8238127827644348,0.8093801140785217,-0.00928519107401371,-0.018020134419202805,-0.024045050144195557,-0.019424691796302795,-0.018796885386109352,-0.021951915696263313,4.81011438369751,0.8016857504844666,-0.0232382845133543,-0.0015671331202611327,-0.23604711890220642,3.5391294956207275,7205207.5
134.10000610351562,35.316368103027344,0.16818445920944214,0.021605893969535828,953.0521240234375,-0.21693763136863708,1278.48046875,-0.45312079787254333,1186.667724609375,-0.3675748109817505,1301.9010009765625,-0.5499175786972046,1.4967975616455078,1.3502840995788574,0.9983301162719727,0.8638876676559448,0.8219144344329834,0.8071671724319458,-0.009303944185376167,-0.018037566915154457,-0.024036740884184837,-0.019541865214705467,-0.0191680695861578,-0.022300997748970985,4.796103000640869,0.7993505001068115,-0.02341729961335659,-0.0015747928991913795,-0.23720085620880127,3.538958787918091,7204860.0
134.1999969482422,35.33331298828125,0.1694311946630478,0.012467355467379093,953.0303344726562,-0.21842539310455322,1278.43505859375,-0.4557456970214844,1186.630859375,-0.3697807192802429,1301.8458251953125,-0.5530309677124023,1.495866298675537,1.3484793901443481,0.9959267973899841,0.8619276285171509,0.8199799060821533,0.8049219846725464,-0.009322854690253735,-0.01805538311600685,-0.024030158296227455,-0.019659588113427162,-0.019520049914717674,-0.02259679324924946,4.782009601593018,0.7970016002655029,-0.023531462997198105,-0.0015825200825929642,-0.23836475610733032,3.5387866497039795,7204509.5
134.3000030517578,35.350303649902344,0.1699094921350479,0.004783044569194317,953.0084228515625,-0.21991106867790222,1278.389404296875,-0.45838192105293274,1186.59375,-0.3719978630542755,1301.7904052734375,-0.5561532974243164,1.494933009147644,1.3466730117797852,0.9935240149497986,0.8599557876586914,0.8180112838745117,0.802649974822998,-0.009341842494904995,-0.018073396757245064,-0.024024590849876404,-0.0197761207818985,-0.019849687814712524,-0.022838210687041283,4.76786994934082,0.7946449518203735,-0.023590918630361557,-0.0015902636805549264,-0.23953112959861755,3.5386135578155518,7204157.0
134.39999389648438,35.367286682128906,0.1698305606842041,-0.0007892877329140902,952.9863891601562,-0.22139519453048706,1278.3433837890625,-0.46102720499038696,1186.556396484375,-0.3742257058620453,1301.734619140625,-0.5592772364616394,1.4939979314804077,1.3448647260665894,0.9911218285560608,0.8579725027084351,0.8160109519958496,0.800356388092041,-0.009360848926007748,-0.018091458827257156,-0.024019481614232063,-0.01989014819264412,-0.02015511691570282,-0.023027557879686356,4.7537102699279785,0.7922850847244263,-0.02360943891108036,-0.0015979865565896034,-0.24069437384605408,3.5384392738342285,7203802.0
134.5,35.38420867919922,0.16922977566719055,-0.006007821764796972,952.9641723632812,-0.22287826240062714,1278.297119140625,-0.4636794328689575,1186.5189208984375,-0.3764636814594269,1301.6785888671875,-0.5623961687088013,1.493060827255249,1.3430546522140503,0.988720178604126,0.8559779524803162,0.813981294631958,0.7980464100837708,-0.009379819966852665,-0.018109437078237534,-0.024014346301555634,-0.020000554621219635,-0.02043505385518074,-0.023167844861745834,4.739555358886719,0.7899258732795715,-0.023588379845023155,-0.0016056540189310908,-0.24184927344322205,3.5382637977600098,7203445.0
134.60000610351562,35.40103530883789,0.1682683527469635,-0.009614295326173306,952.9417724609375,-0.22436073422431946,1278.2506103515625,-0.46633678674697876,1186.481201171875,-0.37871113419532776,1301.6221923828125,-0.5655049085617065,1.492121934890747,1.3412429094314575,0.9863190054893494,0.8539725542068481,0.811924934387207,0.795724630355835,-0.00939871370792389,-0.018127229064702988,-0.024008799344301224,-0.020106494426727295,-0.02068897895514965,-0.023263374343514442,4.725423812866211,0.7875706553459167,-0.02353901043534279,-0.0016132419696077704,-0.24299219250679016,3.5380868911743164,7203085.0
134.6999969482422,35.41775131225586,0.16716596484184265,-0.01102382130920887,952.9193115234375,-0.22584299743175507,1278.203857421875,-0.4689980745315552,1186.4432373046875,-0.38096731901168823,1301.5654296875,-0.5686005353927612,1.4911811351776123,1.339429259300232,0.9839184284210205,0.851956844329834,0.8098444938659668,0.7933952808380127,-0.00941750593483448,-0.018144773319363594,-0.024002626538276672,-0.02020755596458912,-0.02091752178966999,-0.0233207605779171,4.711327075958252,0.7852211594581604,-0.023475978523492813,-0.0016207408625632524,-0.244121715426445,3.5379092693328857,7202723.0
134.8000030517578,35.4343376159668,0.16585682332515717,-0.013091479428112507,952.8966064453125,-0.22732536494731903,1278.1568603515625,-0.47166216373443604,1186.405029296875,-0.3832315504550934,1301.5084228515625,-0.5716803669929504,1.4902384281158447,1.3376139402389526,0.9815185070037842,0.8499312400817871,0.8077424168586731,0.7910618782043457,-0.009436172433197498,-0.018162015825510025,-0.02399562858045101,-0.02030336484313011,-0.021121332421898842,-0.02334515005350113,4.697275161743164,0.7828791737556458,-0.023393943905830383,-0.001628137193620205,-0.24523577094078064,3.5377302169799805,7202358.5
134.89999389648438,35.45075607299805,0.1642007678747177,-0.016560522839426994,952.8738403320312,-0.22880814969539642,1278.1094970703125,-0.47432741522789,1186.3665771484375,-0.3855031132698059,1301.451171875,-0.5747404098510742,1.4892939329147339,1.33579683303833,0.9791193604469299,0.8478963971138,0.8056212067604065,0.7887275218963623,-0.009454680606722832,-0.018178874626755714,-0.023987511172890663,-0.020393328741192818,-0.02130037546157837,-0.023338479921221733,4.68328332901001,0.7805472016334534,-0.02328399568796158,-0.0016354074468836188,-0.2463308423757553,3.5375499725341797,7201992.0
135.0,35.46697998046875,0.16222752630710602,-0.01973237469792366,952.8508911132812,-0.23029159009456635,1278.06201171875,-0.4769921898841858,1186.327880859375,-0.3877812325954437,1301.3935546875,-0.5777764320373535,1.4883475303649902,1.3339781761169434,0.9767210483551025,0.8458528518676758,0.8034833669662476,0.7863954305648804,-0.00947299599647522,-0.018195265904068947,-0.02397798001766205,-0.020476849749684334,-0.02145456336438656,-0.023302042856812477,4.66936731338501,0.7782278656959534,-0.023149073123931885,-0.0016425307840108871,-0.24740377068519592,3.5373685359954834,7201622.5
135.10000610351562,35.48301696777344,0.16036160290241241,-0.018659323453903198,952.8277587890625,-0.2317758947610855,1278.01416015625,-0.47965577244758606,1186.2889404296875,-0.39006510376930237,1301.3355712890625,-0.5807879567146301,1.4873993396759033,1.332157850265503,0.9743238091468811,0.8438012599945068,0.8013312816619873,0.7840681076049805,-0.009491113014519215,-0.01821117475628853,-0.023966986685991287,-0.020553966984152794,-0.021585505455732346,-0.023242050781846046,4.655529499053955,0.7759215831756592,-0.023018300533294678,-0.0016495139570906758,-0.24845561385154724,3.5371859073638916,7201251.0
135.1999969482422,35.4989013671875,0.15884900093078613,-0.015125964768230915,952.8045043945312,-0.23326121270656586,1277.966064453125,-0.4823184609413147,1186.2498779296875,-0.3923540413379669,1301.27734375,-0.5837773680686951,1.4864492416381836,1.3303359746932983,0.9719277024269104,0.8417422771453857,0.7991670966148376,0.781747579574585,-0.009509049355983734,-0.01822664961218834,-0.0239547211676836,-0.020625298842787743,-0.021696265786886215,-0.023167956620454788,4.6417622566223145,0.7736270427703857,-0.02290669083595276,-0.0016563808312639594,-0.2494899183511734,3.5370023250579834,7200877.0
135.3000030517578,35.5146598815918,0.1575690507888794,-0.01279953308403492,952.7811279296875,-0.23474766314029694,1277.917724609375,-0.48498043417930603,1186.21044921875,-0.394647479057312,1301.2188720703125,-0.5867470502853394,1.4854974746704102,1.3285125494003296,0.9695329070091248,0.8396764397621155,0.7969927191734314,0.779434859752655,-0.009526822715997696,-0.01824173517525196,-0.02394135668873787,-0.02069140411913395,-0.0217895470559597,-0.02308649569749832,4.62805700302124,0.7713428735733032,-0.02280553989112377,-0.0016631466569378972,-0.25050902366638184,3.5368173122406006,7200500.5
135.39999389648438,35.53032302856445,0.15663178265094757,-0.009372619912028313,952.757568359375,-0.2362353652715683,1277.8690185546875,-0.48764216899871826,1186.1708984375,-0.39694491028785706,1301.1600341796875,-0.5896998643875122,1.4845439195632935,1.3266875743865967,0.967139482498169,0.8376041650772095,0.7948097586631775,0.7771303653717041,-0.009544456377625465,-0.01825648546218872,-0.023927103728055954,-0.020752932876348495,-0.021868111565709114,-0.023003598675131798,4.614404678344727,0.7690674066543579,-0.02272368036210537,-0.0016698346007615328,-0.2515163719654083,3.5366313457489014,7200121.5
135.5,35.545936584472656,0.1561470925807953,-0.004846927244216204,952.73388671875,-0.23772437870502472,1277.8201904296875,-0.490304559469223,1186.131103515625,-0.3992459177970886,1301.100830078125,-0.5926399230957031,1.4835885763168335,1.3248612880706787,0.9647474884986877,0.8355259895324707,0.792619526386261,0.7748339772224426,-0.00956198200583458,-0.018270980566740036,-0.02391226217150688,-0.02081073820590973,-0.021935127675533295,-0.02292565628886223,4.600790023803711,0.7667983174324036,-0.02266843430697918,-0.0016764745814725757,-0.2525165379047394,3.5364441871643066,7199740.5
135.60000610351562,35.56157684326172,0.15639308094978333,0.002459839219227433,952.7100219726562,-0.23921474814414978,1277.77099609375,-0.49296924471855164,1186.091064453125,-0.40155029296875,1301.04150390625,-0.5955738425254822,1.4826315641403198,1.3230334520339966,0.9623570442199707,0.8334421515464783,0.7904230356216431,0.7725446820259094,-0.009579452686011791,-0.018285349011421204,-0.023897308856248856,-0.02086610533297062,-0.02199474535882473,-0.022861281409859657,4.587189674377441,0.7645316123962402,-0.022658666595816612,-0.0016831157263368368,-0.25351682305336,3.5362555980682373,7199357.0
135.6999969482422,35.57732009887695,0.15743960440158844,0.010465189814567566,952.68603515625,-0.24070654809474945,1277.7215576171875,-0.4956384301185608,1186.05078125,-0.403857946395874,1300.9818115234375,-0.5985095500946045,1.481672763824463,1.3212041854858398,0.9599680304527283,0.8313527703285217,0.7882207036018372,0.770260751247406,-0.00959693267941475,-0.018299750983715057,-0.023882826790213585,-0.020920541137456894,-0.022051479667425156,-0.022819049656391144,4.573575019836426,0.7622625231742859,-0.022698350250720978,-0.0016898114699870348,-0.254525363445282,3.5360660552978516,7198971.0
135.8000030517578,35.59323501586914,0.15916955471038818,0.017299635335803032,952.661865234375,-0.24219979345798492,1277.671875,-0.49831423163414,1186.01025390625,-0.40616902709007263,1300.9217529296875,-0.601454496383667,1.4807121753692627,1.3193734884262085,0.9575804471969604,0.8292580246925354,0.7860126495361328,0.7679796814918518,-0.009614478796720505,-0.01831432804465294,-0.023869337514042854,-0.020975390449166298,-0.02210916578769684,-0.02280443161725998,4.559919357299805,0.7599865794181824,-0.02278008870780468,-0.0016966076800599694,-0.25554904341697693,3.5358753204345703,7198582.5
135.89999389648438,35.60940170288086,0.16165535151958466,0.024857960641384125,952.6375732421875,-0.24369457364082336,1277.6219482421875,-0.5009989738464355,1185.9696044921875,-0.4084838032722473,1300.8614501953125,-0.6044161319732666,1.4797497987747192,1.317541241645813,0.9551941156387329,0.8271576166152954,0.7837986350059509,0.7656984925270081,-0.009632155299186707,-0.018329231068491936,-0.02385738305747509,-0.02103201486170292,-0.02217147871851921,-0.022822033613920212,4.546195030212402,0.757699191570282,-0.022909924387931824,-0.0017035548808053136,-0.2565954327583313,3.5356833934783936,7198191.5
136.0,35.62589645385742,0.16493608057498932,0.03280726820230484,952.6131591796875,-0.24519091844558716,1277.5716552734375,-0.5036951899528503,1185.9285888671875,-0.4108027517795563,1300.8009033203125,-0.6074026823043823,1.478785753250122,1.3157075643539429,0.9528088569641113,0.825051486492157,0.781578004360199,0.7634137272834778,-0.009650026448071003,-0.018344620242714882,-0.023847540840506554,-0.021091846749186516,-0.022242095321416855,-0.022876225411891937,4.53237247467041,0.7553954124450684,-0.023090461269021034,-0.001710706390440464,-0.25767263770103455,3.5354902744293213,7197798.5
136.10000610351562,35.64274978637695,0.16855812072753906,0.03622041270136833,952.5885620117188,-0.24668891727924347,1277.5211181640625,-0.5064045786857605,1185.887451171875,-0.4131264090538025,1300.739990234375,-0.610418975353241,1.477819800376892,1.3138723373413086,0.9504244923591614,0.8229390978813171,0.7793498039245605,0.7611217498779297,-0.009668132290244102,-0.018360596150159836,-0.023840149864554405,-0.02115568518638611,-0.02232278324663639,-0.02296530269086361,4.518433570861816,0.7530722618103027,-0.023291710764169693,-0.0017180853756144643,-0.25878408551216125,3.5352959632873535,7197403.0
136.1999969482422,35.66001510620117,0.1726251095533371,0.040669914335012436,952.5637817382812,-0.24818867444992065,1277.4703369140625,-0.5091288089752197,1185.845947265625,-0.4154554605484009,1300.6788330078125,-0.6134694218635559,1.4768520593643188,1.3120354413986206,0.9480407238006592,0.820820152759552,0.7771129608154297,0.7588192224502563,-0.009686509147286415,-0.018377240747213364,-0.023835504427552223,-0.02122422121465206,-0.022414932027459145,-0.023087359964847565,4.504361629486084,0.7507269382476807,-0.023523004725575447,-0.0017257215222343802,-0.25993427634239197,3.5351004600524902,7197005.0
136.3000030517578,35.6777458190918,0.17731420695781708,0.04689086228609085,952.5388793945312,-0.24969029426574707,1277.4193115234375,-0.5118700861930847,1185.8043212890625,-0.41779062151908875,1300.6173095703125,-0.6165599822998047,1.4758825302124023,1.310196876525879,0.9456572532653809,0.818693995475769,0.7748662233352661,0.7565028071403503,-0.009705206379294395,-0.018394678831100464,-0.023834021762013435,-0.021298430860042572,-0.022520659491419792,-0.023243533447384834,4.490134239196777,0.7483557462692261,-0.02379518188536167,-0.0017336568562313914,-0.2611295282840729,3.5349037647247314,7196604.5
136.39999389648438,35.696014404296875,0.18270374834537506,0.053895458579063416,952.5138549804688,-0.25119394063949585,1277.3680419921875,-0.514630913734436,1185.762451171875,-0.42013269662857056,1300.5555419921875,-0.6196977496147156,1.4749109745025635,1.308356523513794,0.9432737827301025,0.8165601491928101,0.7726081609725952,0.7541689276695251,-0.009724282659590244,-0.01841304823756218,-0.02383618988096714,-0.02137945033609867,-0.022642426192760468,-0.02343623898923397,4.4757256507873535,0.7459543347358704,-0.02411256730556488,-0.0017419385258108377,-0.26237693428993225,3.534705877304077,7196201.5
136.5,35.71488952636719,0.1887468546628952,0.06043102592229843,952.4886474609375,-0.25269976258277893,1277.31640625,-0.5174139142036438,1185.7203369140625,-0.4224826991558075,1300.493408203125,-0.6228895783424377,1.4739376306533813,1.3065142631530762,0.940889835357666,0.8144177794456482,0.7703369855880737,0.7518138289451599,-0.009743792936205864,-0.018432484939694405,-0.023842476308345795,-0.021468354389071465,-0.022782418876886368,-0.023667041212320328,4.4611101150512695,0.7435183525085449,-0.024471811950206757,-0.001750610419549048,-0.26368311047554016,3.5345067977905273,7195796.0
136.60000610351562,35.734405517578125,0.19516406953334808,0.06417219340801239,952.4633178710938,-0.2542079985141754,1277.2645263671875,-0.5202211141586304,1185.677978515625,-0.42484164237976074,1300.430908203125,-0.6261399984359741,1.4729622602462769,1.304669976234436,0.9385050535202026,0.8122661113739014,0.7680508494377136,0.7494338750839233,-0.009763777256011963,-0.01845308393239975,-0.02385319024324417,-0.021565787494182587,-0.022941548377275467,-0.02393375150859356,4.446269512176514,0.7410448789596558,-0.02485490031540394,-0.0017596980324015021,-0.265051931142807,3.534306526184082,7195388.5
136.6999969482422,35.754581451416016,0.20175142586231232,0.06587357074022293,952.4378051757812,-0.25571879744529724,1277.21240234375,-0.5230538845062256,1185.6353759765625,-0.42721059918403625,1300.3681640625,-0.6294514536857605,1.47198486328125,1.302823543548584,0.936119019985199,0.810104250907898,0.7657478451728821,0.7470256686210632,-0.009784255176782608,-0.018474891781806946,-0.023868463933467865,-0.0216719638556242,-0.023119525983929634,-0.024231284856796265,4.431194305419922,0.7385323643684387,-0.02524973824620247,-0.0017692131223157048,-0.2664851248264313,3.534105062484741,7194978.5
136.8000030517578,35.77543258666992,0.20849815011024475,0.06746724992990494,952.4121704101562,-0.2572324872016907,1277.159912109375,-0.5259134769439697,1185.592529296875,-0.42959064245224,1300.3050537109375,-0.6328255534172058,1.4710053205490112,1.30097496509552,0.933731198310852,0.8079313635826111,0.7634261250495911,0.7445863485336304,-0.009805242531001568,-0.018497943878173828,-0.02388838119804859,-0.021786967292428017,-0.02331576868891716,-0.02455488219857216,4.4158782958984375,0.7359796762466431,-0.025656098499894142,-0.0017791666323319077,-0.2679843604564667,3.533902406692505,7194566.0
136.89999389648438,35.79698944091797,0.21559101343154907,0.0709286779165268,952.3863525390625,-0.2587493360042572,1277.107177734375,-0.528801441192627,1185.5494384765625,-0.4319828152656555,1300.2415771484375,-0.6362651586532593,1.47002375125885,1.2991238832473755,0.9313411116600037,0.8057464957237244,0.7610839009284973,0.742113471031189,-0.009826763533055782,-0.018522297963500023,-0.023913124576210976,-0.02191111631691456,-0.023530378937721252,-0.024902936071157455,4.400309085845947,0.7333847880363464,-0.02608550153672695,-0.0017895821947604418,-0.26955318450927734,3.533698558807373,7194151.0
137.0,35.819313049316406,0.22322937846183777,0.07638353854417801,952.3604125976562,-0.2602696120738983,1277.05419921875,-0.5317200422286987,1185.506103515625,-0.43438825011253357,1300.177734375,-0.6397751569747925,1.469040036201477,1.29727041721344,0.9289483428001404,0.8035486936569214,0.7587192058563232,0.7396045327186584,-0.009848859161138535,-0.01854805275797844,-0.02394300326704979,-0.022045062854886055,-0.02376437745988369,-0.025277085602283478,4.384468078613281,0.7307446599006653,-0.026549383997917175,-0.0018004969460889697,-0.27119719982147217,3.5334935188293457,7193733.5
137.10000610351562,35.84249496459961,0.23180073499679565,0.08571359515190125,952.3343505859375,-0.26179367303848267,1277.0008544921875,-0.5346723794937134,1185.4625244140625,-0.43680810928344727,1300.1136474609375,-0.6433635354042053,1.468053936958313,1.2954142093658447,0.9265522956848145,0.8013370037078857,0.7563300728797913,0.7370564937591553,-0.009871596470475197,-0.018575366586446762,-0.023978564888238907,-0.022190023213624954,-0.024020317941904068,-0.02568349614739418,4.368325233459473,0.7280542254447937,-0.02707132324576378,-0.0018119738670066,-0.2729259133338928,3.533287286758423,7193313.5
137.1999969482422,35.866615295410156,0.24122515320777893,0.09424418210983276,952.3080444335938,-0.2633219063282013,1276.947265625,-0.5376619100570679,1185.418701171875,-0.43924376368522644,1300.049072265625,-0.6470387578010559,1.467065691947937,1.2935552597045898,0.9241523742675781,0.7991101741790771,0.7539141178131104,0.734466016292572,-0.00989504437893629,-0.01860440894961357,-0.024020379409193993,-0.02234724909067154,-0.02430073171854019,-0.026127321645617485,4.35184907913208,0.7253081798553467,-0.027644122019410133,-0.0018240711651742458,-0.2747480571269989,3.5330798625946045,7192891.0
137.3000030517578,35.89170455932617,0.2508871853351593,0.09662026166915894,952.2816772460938,-0.26485466957092285,1276.893310546875,-0.5406907200813293,1185.3746337890625,-0.4416966438293457,1299.984130859375,-0.6508044004440308,1.4660749435424805,1.2916933298110962,0.9217479825019836,0.7968670129776001,0.7514688968658447,0.7318294048309326,-0.009919235482811928,-0.018635254353284836,-0.024068661034107208,-0.02251710370182991,-0.02460559643805027,-0.02660519815981388,4.335024356842041,0.7225040793418884,-0.028229091316461563,-0.0018368054879829288,-0.27666613459587097,3.5328712463378906,7192466.5
