t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],dc[1],dc[2],dc[3],dc[4],dc[5],dc[6],P_MW,n,dn,rho,rho_dollars,m_dot_steam,Q_to_steam
137.39999389648438,35.91775894165039,0.26052531599998474,0.09638145565986633,952.2550659179688,-0.26639240980148315,1276.839111328125,-0.5437598824501038,1185.3304443359375,-0.4441681504249573,1299.9189453125,-0.6546605825424194,1.465081810951233,1.2898281812667847,0.9193384051322937,0.7946062684059143,0.7489920258522034,0.7291436791419983,-0.009944171644747257,-0.018667906522750854,-0.02412336692214012,-0.02269928902387619,-0.024933142587542534,-0.027109293267130852,4.317849636077881,0.7196416258811951,-0.02881227433681488,-0.0018501756712794304,-0.2786799967288971,3.532661199569702,7192039.0
137.5,35.944740295410156,0.2698189318180084,0.09293605387210846,952.2283935546875,-0.267935574054718,1276.7845458984375,-0.5468695759773254,1185.285888671875,-0.446659654378891,1299.853271484375,-0.6586043238639832,1.4640860557556152,1.2879595756530762,0.9169230461120605,0.7923266887664795,0.7464814186096191,0.7264066338539124,-0.009969831444323063,-0.018702307716012,-0.02418423630297184,-0.02289298176765442,-0.025280270725488663,-0.027629224583506584,4.300334453582764,0.7167223691940308,-0.029373737052083015,-0.0018641594797372818,-0.28078627586364746,3.5324501991271973,7191609.5
137.60000610351562,35.97257995605469,0.2784178555011749,0.08598927408456802,952.2015380859375,-0.26948463916778564,1276.729736328125,-0.5500187873840332,1185.2410888671875,-0.4491722285747528,1299.7872314453125,-0.6626293063163757,1.463087797164917,1.2860876321792603,0.9145013093948364,0.7900272607803345,0.7439352869987488,0.7236174941062927,-0.009996166452765465,-0.018738334998488426,-0.024250762537121773,-0.023096762597560883,-0.02564243972301483,-0.028152015060186386,4.28249979019165,0.7137499451637268,-0.029892245307564735,-0.001878710463643074,-0.28297799825668335,3.5322377681732178,7191177.0
137.6999969482422,36.00122833251953,0.286488801240921,0.08070939779281616,952.1744995117188,-0.2710401117801666,1276.674560546875,-0.5532066226005554,1185.196044921875,-0.4517068862915039,1299.720703125,-0.6667293906211853,1.462086796760559,1.2842118740081787,0.9120726585388184,0.7877069711685181,0.741352379322052,0.7207763195037842,-0.010023128241300583,-0.01877586729824543,-0.024322455748915672,-0.023309282958507538,-0.026015572249889374,-0.028668252751231194,4.26436710357666,0.7107278108596802,-0.030378909781575203,-0.0018937938148155808,-0.2852499186992645,3.532024383544922,7190742.5
137.8000030517578,36.0306396484375,0.2941109836101532,0.07622173428535461,952.1472778320312,-0.2726024389266968,1276.6190185546875,-0.5564322471618652,1185.1507568359375,-0.45426443219184875,1299.65380859375,-0.6708994507789612,1.461083173751831,1.282332420349121,0.9096366167068481,0.7853650450706482,0.7387318015098572,0.7178840637207031,-0.010050677694380283,-0.018814805895090103,-0.02439889684319496,-0.023529401049017906,-0.026396363973617554,-0.029172226786613464,4.2459540367126465,0.7076590061187744,-0.03083682805299759,-0.0019093798473477364,-0.28759753704071045,3.5318095684051514,7190305.0
137.89999389648438,36.06074905395508,0.30108368396759033,0.06972712278366089,952.1199340820312,-0.27417218685150146,1276.563232421875,-0.5596944093704224,1185.1051025390625,-0.4568454623222351,1299.5865478515625,-0.6751329898834229,1.4600766897201538,1.2804489135742188,0.9071927070617676,0.7830008268356323,0.7360728979110718,0.7149423956871033,-0.010078763589262962,-0.01885502226650715,-0.0244795810431242,-0.023755764588713646,-0.026781119406223297,-0.029657568782567978,4.227283000946045,0.7045471668243408,-0.03125278651714325,-0.0019254253711551428,-0.2900143563747406,3.5315935611724854,7189865.5
138.0,36.091487884521484,0.30739808082580566,0.06314386427402496,952.0924682617188,-0.2757497727870941,1276.507080078125,-0.5629914402961731,1185.059326171875,-0.45945048332214355,1299.518798828125,-0.679422914981842,1.4590673446655273,1.2785613536834717,0.9047405123710632,0.7806137204170227,0.7333755493164062,0.711953341960907,-0.010107328183948994,-0.018896372988820076,-0.024563951417803764,-0.023986944928765297,-0.027166113257408142,-0.03011852502822876,4.20837926864624,0.7013965845108032,-0.0316268615424633,-0.0019418863812461495,-0.2924937903881073,3.531376361846924,7189423.0
138.10000610351562,36.1228141784668,0.3132527470588684,0.058546751737594604,952.0648193359375,-0.2773357331752777,1276.45068359375,-0.5663221478462219,1185.0133056640625,-0.46207982301712036,1299.45068359375,-0.6837634444236755,1.4580551385879517,1.2766695022583008,0.902279794216156,0.7782032489776611,0.7306397557258606,0.7089195847511292,-0.010136326774954796,-0.01893874816596508,-0.024651560932397842,-0.024221789091825485,-0.02754857949912548,-0.030552802607417107,4.189263343811035,0.698210597038269,-0.03197072446346283,-0.00195873249322176,-0.29503118991851807,3.5311577320098877,7188978.0
138.1999969482422,36.154685974121094,0.3186968266963959,0.0544409416615963,952.0369873046875,-0.2789304554462433,1276.393798828125,-0.5696853399276733,1184.9669189453125,-0.46473366022109985,1299.382080078125,-0.6881496906280518,1.4570400714874268,1.2747734785079956,0.8998101353645325,0.7757692337036133,0.7278659343719482,0.7058437466621399,-0.010165720246732235,-0.018982045352458954,-0.024742020294070244,-0.024459324777126312,-0.02792636677622795,-0.0309598371386528,4.169952392578125,0.6949920654296875,-0.03228611871600151,-0.0019759361166507006,-0.2976224720478058,3.530937910079956,7188531.0
138.3000030517578,36.18704605102539,0.3236183822154999,0.04921548813581467,952.009033203125,-0.28053441643714905,1276.336669921875,-0.5730796456336975,1184.9202880859375,-0.4674120843410492,1299.31298828125,-0.6925760507583618,1.456022024154663,1.2728731632232666,0.8973312973976135,0.7733113169670105,0.7250546813011169,0.7027286291122437,-0.01019546389579773,-0.01902615651488304,-0.024834901094436646,-0.02469848096370697,-0.028297146782279015,-0.03133812174201012,4.150465965270996,0.691744327545166,-0.03256606683135033,-0.0019934626761823893,-0.3002623915672302,3.530716896057129,7188081.0
138.39999389648438,36.219844818115234,0.3280007541179657,0.04382374882698059,951.9808959960938,-0.2821480333805084,1276.2791748046875,-0.5765034556388855,1184.8734130859375,-0.47011512517929077,1299.2435302734375,-0.6970365643501282,1.4550009965896606,1.2709683179855347,0.8948430418968201,0.7708294987678528,0.7222068309783936,0.6995772123336792,-0.0102255092933774,-0.019070960581302643,-0.024929741397500038,-0.02493814378976822,-0.028658583760261536,-0.031685929745435715,4.130825996398926,0.6884710192680359,-0.032810136675834656,-0.002011275850236416,-0.30294549465179443,3.5304946899414062,7187628.5
138.5,36.25305938720703,0.33211836218833923,0.04117598757147789,951.9525756835938,-0.2837716341018677,1276.221435546875,-0.5799555778503418,1184.8262939453125,-0.47284257411956787,1299.173583984375,-0.7015271186828613,1.4539768695831299,1.2690589427947998,0.8923452496528625,0.7683237195014954,0.7193233966827393,0.6963924765586853,-0.010255823843181133,-0.019116373732686043,-0.025026222690939903,-0.025177566334605217,-0.029009442776441574,-0.03200477361679077,4.111047267913818,0.6851745247840881,-0.03303467482328415,-0.00202935840934515,-0.3056691288948059,3.530271053314209,7187173.0
138.60000610351562,36.286651611328125,0.3359368145465851,0.03818441182374954,951.9241333007812,-0.28540563583374023,1276.1632080078125,-0.5834349989891052,1184.7789306640625,-0.47559434175491333,1299.103271484375,-0.7060441374778748,1.4529497623443604,1.2671449184417725,0.8898377418518066,0.7657939791679382,0.7164053916931152,0.6931772232055664,-0.010286376811563969,-0.01916232518851757,-0.025124067440629005,-0.02541610598564148,-0.02934880182147026,-0.03229641914367676,4.091142177581787,0.6818570494651794,-0.03323633596301079,-0.0020476903300732374,-0.3084303140640259,3.530046224594116,7186715.5
138.6999969482422,36.3205680847168,0.3391783833503723,0.032415762543678284,951.8955078125,-0.28705033659935,1276.104736328125,-0.5869399905204773,1184.731201171875,-0.4783701002597809,1299.0323486328125,-0.7105820178985596,1.4519195556640625,1.2652263641357422,0.8873203992843628,0.7632405161857605,0.7134541273117065,0.689934253692627,-0.010317124426364899,-0.019208703190088272,-0.02522284723818302,-0.025652775540947914,-0.029674841091036797,-0.032559171319007874,4.071132183074951,0.678521990776062,-0.03339926898479462,-0.0020662324968725443,-0.31122323870658875,3.529820203781128,7186255.0
138.8000030517578,36.35475158691406,0.34183332324028015,0.02654934674501419,951.86669921875,-0.2887060046195984,1276.0458984375,-0.5904685854911804,1184.6832275390625,-0.48116952180862427,1298.9610595703125,-0.7151345014572144,1.4508863687515259,1.2633031606674194,0.8847931623458862,0.7606635689735413,0.710470974445343,0.6866665482521057,-0.010348014533519745,-0.01925537921488285,-0.025322100147604942,-0.025886502116918564,-0.029985548928380013,-0.032790761440992355,4.05103874206543,0.6751731038093567,-0.033524446189403534,-0.0020849457941949368,-0.3140418827533722,3.529592752456665,7185792.0
138.89999389648438,36.3891487121582,0.3439529836177826,0.021196726709604263,951.8377685546875,-0.29037293791770935,1275.986572265625,-0.5940188765525818,1184.6348876953125,-0.4839920997619629,1298.889404296875,-0.7196958065032959,1.4498499631881714,1.2613753080368042,0.8822559714317322,0.7580633759498596,0.7074576616287231,0.6833773255348206,-0.010378999635577202,-0.019302237778902054,-0.0254213884472847,-0.026116307824850082,-0.03027927130460739,-0.032990094274282455,4.030884265899658,0.6718140244483948,-0.03361491858959198,-0.002103793667629361,-0.31688082218170166,3.5293638706207275,7185326.0
139.0,36.42369842529297,0.3454890251159668,0.015360414050519466,951.8086547851562,-0.2920513451099396,1275.927001953125,-0.5975887179374695,1184.58642578125,-0.4868372678756714,1298.817138671875,-0.7242599129676819,1.4488105773925781,1.2594428062438965,0.8797088861465454,0.7554404735565186,0.7044158577919006,0.6800698041915894,-0.01041003130376339,-0.01934915781021118,-0.02552027255296707,-0.026341216638684273,-0.030554408207535744,-0.03315605968236923,4.010690212249756,0.6684483289718628,-0.03366786986589432,-0.0021227365359663963,-0.3197340667247772,3.5291337966918945,7184857.5
139.10000610351562,36.45833206176758,0.34635022282600403,0.008612019009888172,951.7793579101562,-0.2937414050102234,1275.8670654296875,-0.6011759042739868,1184.53759765625,-0.4897043704986572,1298.7445068359375,-0.7288203239440918,1.447767972946167,1.2575055360794067,0.8771519660949707,0.752795398235321,0.7013475894927979,0.6767475008964539,-0.01044105552136898,-0.01939600519835949,-0.02561827003955841,-0.026560159400105476,-0.030809151008725166,-0.03328681364655495,3.99048113822937,0.665080189704895,-0.03367861732840538,-0.00214172899723053,-0.3225947618484497,3.528902292251587,7184386.5
139.1999969482422,36.49298858642578,0.3465709686279297,0.0022075395099818707,951.7498779296875,-0.29544326663017273,1275.8067626953125,-0.6047779321670532,1184.4884033203125,-0.49259263277053833,1298.67138671875,-0.7333705425262451,1.446722388267517,1.2555636167526245,0.8745852708816528,0.7501287460327148,0.6982549428939819,0.6734139323234558,-0.010472017340362072,-0.01944264955818653,-0.025714904069900513,-0.026772109791636467,-0.03104187734425068,-0.03338109329342842,3.9702813625335693,0.6617135405540466,-0.03364986926317215,-0.0021607268135994673,-0.32545629143714905,3.528669595718384,7183912.5
139.3000030517578,36.52762985229492,0.3464012145996094,-0.0016976859187707305,951.7202758789062,-0.29715704917907715,1275.74609375,-0.6083928942680359,1184.4390869140625,-0.4955011010169983,1298.597900390625,-0.737905740737915,1.4456735849380493,1.2536169290542603,0.8720090389251709,0.7474412322044373,0.6951401233673096,0.6700726747512817,-0.01050287764519453,-0.019488994032144547,-0.025809837505221367,-0.026976395398378372,-0.03125196695327759,-0.03344063460826874,3.950108766555786,0.6583514213562012,-0.03359589725732803,-0.002179703675210476,-0.3283146619796753,3.528435468673706,7183436.0
139.39999389648438,36.56224060058594,0.3461274802684784,-0.002737411530688405,951.6904907226562,-0.29888278245925903,1275.6851806640625,-0.6120195388793945,1184.389404296875,-0.49842897057533264,1298.5238037109375,-0.7424238324165344,1.4446218013763428,1.2516658306121826,0.8694233894348145,0.7447337508201599,0.6920053958892822,0.6667269468307495,-0.010533616878092289,-0.019534992054104805,-0.025902913883328438,-0.02717280574142933,-0.03144007548689842,-0.03347046673297882,3.929971694946289,0.654995322227478,-0.03353196755051613,-0.0021986523643136024,-0.3311687707901001,3.528200149536133,7182956.5
139.5,36.5968132019043,0.34570375084877014,-0.004237151239067316,951.6605224609375,-0.30062055587768555,1275.623779296875,-0.6156567335128784,1184.33935546875,-0.5013753175735474,1298.4493408203125,-0.7469229698181152,1.443566918373108,1.249709963798523,0.8668285608291626,0.7420070171356201,0.6888529062271118,0.6633796095848083,-0.010564219206571579,-0.019580602645874023,-0.025994006544351578,-0.027361204847693443,-0.03160697594285011,-0.0334748774766922,3.9098782539367676,0.6516463756561279,-0.03345463424921036,-0.0022175624035298824,-0.3340170681476593,3.527963161468506,7182474.5
139.60000610351562,36.63128662109375,0.344760924577713,-0.009428203105926514,951.63037109375,-0.3023702800273895,1275.56201171875,-0.6193025708198547,1184.2890625,-0.5043392181396484,1298.3743896484375,-0.7513989210128784,1.4425089359283447,1.24774968624115,0.8642246723175049,0.7392618656158447,0.685684859752655,0.6600330471992493,-0.010594649240374565,-0.019625741988420486,-0.026082811877131462,-0.0275410208851099,-0.03175218403339386,-0.03345339372754097,3.8898441791534424,0.6483073830604553,-0.033344194293022156,-0.002236398635432124,-0.3368542492389679,3.5277249813079834,7181989.5
139.6999969482422,36.6656494140625,0.34360143542289734,-0.011594973504543304,951.6000366210938,-0.30413198471069336,1275.4998779296875,-0.6229554414749146,1184.238525390625,-0.5073197484016418,1298.299072265625,-0.7558485865592957,1.4414479732513428,1.245784878730774,0.86161208152771,0.7364991903305054,0.682503342628479,0.6566898822784424,-0.010624878108501434,-0.019670341163873672,-0.026169119402766228,-0.027711912989616394,-0.031875837594270706,-0.03340751677751541,3.8698818683624268,0.6449803113937378,-0.03321949765086174,-0.0022551456931978464,-0.33967798948287964,3.5274853706359863,7181501.5
139.8000030517578,36.69989013671875,0.3423994183540344,-0.012020344845950603,951.5695190429688,-0.3059055507183075,1275.4373779296875,-0.6266142725944519,1184.1876220703125,-0.5103158950805664,1298.2232666015625,-0.7602707743644714,1.4403839111328125,1.2438156604766846,0.8589909672737122,0.7337198257446289,0.6793105006217957,0.6533523797988892,-0.010654897429049015,-0.01971437782049179,-0.026252852752804756,-0.027873892337083817,-0.031978994607925415,-0.03334120288491249,3.8499960899353027,0.641666054725647,-0.033088769763708115,-0.0022738007828593254,-0.3424879014492035,3.5272443294525146,7181011.0
139.89999389648438,36.73399353027344,0.3410477042198181,-0.013516952283680439,951.538818359375,-0.3076908588409424,1275.37451171875,-0.6302779912948608,1184.136474609375,-0.5133268237113953,1298.1470947265625,-0.7646641135215759,1.439316987991333,1.2418420314788818,0.8563616275787354,0.7309247255325317,0.6761083602905273,0.6500224471092224,-0.010684691369533539,-0.019757818430662155,-0.026333918794989586,-0.028026912361383438,-0.03206247463822365,-0.033256933093070984,3.830193519592285,0.6383655667304993,-0.03294585645198822,-0.0022923534270375967,-0.3452823758125305,3.5270020961761475,7180517.5
140.0,36.7679557800293,0.33961912989616394,-0.014285891316831112,951.5079956054688,-0.30948778986930847,1275.3114013671875,-0.6339454650878906,1184.0849609375,-0.5163514614105225,1298.0703125,-0.7690274119377136,1.4382470846176147,1.2398641109466553,0.8537243008613586,0.7281147837638855,0.6728987693786621,0.6467016935348511,-0.010714249685406685,-0.019800635054707527,-0.026412246748805046,-0.028170978650450706,-0.03212716057896614,-0.03315698727965355,3.810479164123535,0.6350798606872559,-0.03279564529657364,-0.0023107982706278563,-0.34806060791015625,3.5267581939697266,7180021.0
140.10000610351562,36.801788330078125,0.3383449912071228,-0.012741317972540855,951.4769287109375,-0.31129616498947144,1275.247802734375,-0.6376161575317383,1184.033203125,-0.5193890929222107,1297.9932861328125,-0.7733610272407532,1.4371742010116577,1.2378818988800049,0.8510792851448059,0.7252908945083618,0.6696836352348328,0.643391489982605,-0.010743574239313602,-0.019842835143208504,-0.02648787945508957,-0.028306394815444946,-0.032174691557884216,-0.033045604825019836,3.7908525466918945,0.6318087577819824,-0.03265047445893288,-0.002329146023839712,-0.35082417726516724,3.526512861251831,7179522.0
140.1999969482422,36.83549499511719,0.3370475471019745,-0.012974319979548454,951.4457397460938,-0.31311577558517456,1275.183837890625,-0.6412893533706665,1183.9810791015625,-0.5224387049674988,1297.9156494140625,-0.7776650190353394,1.436098337173462,1.2358955144882202,0.8484268188476562,0.7224538922309875,0.6664645075798035,0.6400929689407349,-0.010772662237286568,-0.019884413108229637,-0.0265608262270689,-0.02843335270881653,-0.032206278294324875,-0.032925061881542206,3.7713146209716797,0.6285524368286133,-0.03250006586313248,-0.0023473945911973715,-0.3535728454589844,3.52626633644104,7179019.5
140.3000030517578,36.86902618408203,0.3352983891963959,-0.017491783946752548,951.414306640625,-0.3149464428424835,1275.1195068359375,-0.6449633836746216,1183.9287109375,-0.5254995822906494,1297.837646484375,-0.7819361686706543,1.435019612312317,1.2339050769805908,0.8457671999931335,0.7196045517921448,0.6632429957389832,0.6368070244789124,-0.010801486670970917,-0.019925305619835854,-0.02663087472319603,-0.028551500290632248,-0.03222157061100006,-0.03279253840446472,3.751877784729004,0.6253129839897156,-0.03232290968298912,-0.0023655130062252283,-0.3563019037246704,3.5260181427001953,7178514.5
140.39999389648438,36.902286529541016,0.3326099216938019,-0.026884546503424644,951.3827514648438,-0.3167878985404968,1275.0548095703125,-0.6486355662345886,1183.8759765625,-0.5285706520080566,1297.75927734375,-0.7861676812171936,1.4339380264282227,1.2319105863571167,0.8431007862091064,0.7167439460754395,0.6600209474563599,0.6335353255271912,-0.010829990729689598,-0.01996537297964096,-0.026697542518377304,-0.028659814968705177,-0.03221837803721428,-0.032640233635902405,3.73256778717041,0.6220946311950684,-0.03209546580910683,-0.002383436309173703,-0.3590015769004822,3.525768518447876,7178006.5
140.5,36.935203552246094,0.32919493317604065,-0.034149929881095886,951.3509521484375,-0.31863993406295776,1274.98974609375,-0.6523032188415527,1183.822998046875,-0.531650960445404,1297.680419921875,-0.7903531193733215,1.4328536987304688,1.2299120426177979,0.8404278755187988,0.713873028755188,0.6568001508712769,0.630280077457428,-0.010858121328055859,-0.020004482939839363,-0.02676038071513176,-0.028757374733686447,-0.03219488263130188,-0.032462939620018005,3.713409185409546,0.6189015507698059,-0.03183123469352722,-0.0024011137429624796,-0.3616642355918884,3.525517463684082,7177495.5
140.60000610351562,36.96775817871094,0.3255164623260498,-0.03678479790687561,951.3190307617188,-0.3205021917819977,1274.9244384765625,-0.6559644341468811,1183.7696533203125,-0.5347393155097961,1297.6011962890625,-0.7944893836975098,1.431766390800476,1.2279096841812134,0.8377488851547241,0.7109929323196411,0.653582751750946,0.6270437836647034,-0.010885849595069885,-0.020042574033141136,-0.02681918628513813,-0.02884387969970703,-0.03215106204152107,-0.03226180002093315,3.6944143772125244,0.6157357692718506,-0.03155335411429405,-0.002418527379631996,-0.3642871379852295,3.5252649784088135,7176981.5
140.6999969482422,36.99993896484375,0.3218148648738861,-0.03701586648821831,951.286865234375,-0.3223743736743927,1274.858642578125,-0.6596181392669678,1183.716064453125,-0.5378345847129822,1297.5216064453125,-0.798575758934021,1.4306764602661133,1.2259035110473633,0.835064172744751,0.7081047296524048,0.650370717048645,0.6238285899162292,-0.010913169011473656,-0.020079627633094788,-0.026873933151364326,-0.02891947515308857,-0.032088059931993484,-0.032041218131780624,3.6755871772766113,0.6125978827476501,-0.0312725231051445,-0.0024356748908758163,-0.3668699264526367,3.5250110626220703,7176464.0
140.8000030517578,37.03179931640625,0.31859853863716125,-0.032163288444280624,951.2545166015625,-0.32425618171691895,1274.79248046875,-0.6632643938064575,1183.662109375,-0.540935754776001,1297.4415283203125,-0.8026149868965149,1.4295837879180908,1.2238937616348267,0.8323742151260376,0.7052094340324402,0.647165834903717,0.6206360459327698,-0.010940099135041237,-0.020115695893764496,-0.026924846693873405,-0.028984930366277695,-0.03200865536928177,-0.03180978447198868,3.656918525695801,0.60948646068573,-0.031014354899525642,-0.002452589338645339,-0.369417667388916,3.5247554779052734,7175944.0
140.89999389648438,37.06343078613281,0.31631535291671753,-0.022831818088889122,951.2219848632812,-0.3261472284793854,1274.7259521484375,-0.6669041514396667,1183.6077880859375,-0.5440418720245361,1297.361083984375,-0.8066136240959167,1.4284884929656982,1.2218804359436035,0.8296793699264526,0.7023080587387085,0.6439694762229919,0.6174666285514832,-0.010966690257191658,-0.02015090361237526,-0.026972420513629913,-0.029041651636362076,-0.03191721439361572,-0.031579505652189255,3.6383864879608154,0.6063977479934692,-0.03079983964562416,-0.0024693356826901436,-0.3719400465488434,3.524498701095581,7175421.0
141.0,37.094970703125,0.3154102563858032,-0.009050847962498665,951.1892700195312,-0.32804712653160095,1274.6590576171875,-0.6705396771430969,1183.55322265625,-0.5471522212028503,1297.2801513671875,-0.8105815052986145,1.427390456199646,1.2198636531829834,0.8269798755645752,0.6994013786315918,0.6407826542854309,0.6143195033073425,-0.010993020609021187,-0.0201854445040226,-0.027017392218112946,-0.029091641306877136,-0.03181946277618408,-0.03136462718248367,3.6199557781219482,0.6033259630203247,-0.030650082975625992,-0.002486008685082197,-0.3744513988494873,3.524240255355835,7174895.0
141.10000610351562,37.12656784057617,0.3159586191177368,0.005483563989400864,951.1563720703125,-0.3299555480480194,1274.591796875,-0.6741737127304077,1183.4984130859375,-0.5502663850784302,1297.198974609375,-0.8145297169685364,1.4262899160385132,1.2178434133529663,0.8242759704589844,0.6964899301528931,0.637605607509613,0.611192524433136,-0.011019178666174412,-0.020219532772898674,-0.02706058695912361,-0.02913706935942173,-0.03172130137681961,-0.03117777593433857,3.6015868186950684,0.6002644896507263,-0.030567271634936333,-0.0025027096271514893,-0.3769669532775879,3.523980140686035,7174365.5
141.1999969482422,37.15834045410156,0.31772807240486145,0.017694350332021713,951.123291015625,-0.3318721055984497,1274.5242919921875,-0.6778088808059692,1183.4432373046875,-0.5533842444419861,1297.1173095703125,-0.8184680938720703,1.4251866340637207,1.2158197164535522,0.8215677738189697,0.693574070930481,0.6344382166862488,0.6080824732780457,-0.0110452426597476,-0.020253367722034454,-0.02710273116827011,-0.02917981892824173,-0.031627535820007324,-0.031026529148221016,3.583244562149048,0.5972074270248413,-0.03053969144821167,-0.00251952325925231,-0.37949949502944946,3.52371883392334,7173833.5
141.3000030517578,37.190364837646484,0.32027667760849,0.025486182421445847,951.0900268554688,-0.3337964713573456,1274.456298828125,-0.6814468502998352,1183.3876953125,-0.5565057396888733,1297.0352783203125,-0.8224034905433655,1.4240808486938477,1.2137926816940308,0.8188554048538208,0.6906540393829346,0.6312797665596008,0.6049857139587402,-0.011071266606450081,-0.020287077873945236,-0.02714432217180729,-0.029221180826425552,-0.03154110163450241,-0.030912037938833237,3.5649046897888184,0.5941507816314697,-0.030546309426426888,-0.002536504063755274,-0.38205718994140625,3.523455858230591,7173298.0
141.39999389648438,37.22270584106445,0.3234068751335144,0.03130194544792175,951.0565185546875,-0.33572834730148315,1274.387939453125,-0.6850890517234802,1183.3319091796875,-0.5596309900283813,1296.9527587890625,-0.8263405561447144,1.4229724407196045,1.2117623090744019,0.8161389231681824,0.6877298355102539,0.6281296014785767,0.6018986105918884,-0.011097289621829987,-0.02032075822353363,-0.0271857101470232,-0.02926204353570938,-0.03146371990442276,-0.030832238495349884,3.5465500354766846,0.5910916328430176,-0.03057902120053768,-0.0025536927860230207,-0.3846462070941925,3.523191213607788,7172759.5
141.5,37.25539016723633,0.3268279433250427,0.034210655838251114,951.0228271484375,-0.33766821026802063,1274.3192138671875,-0.6887363791465759,1183.2757568359375,-0.5627606511116028,1296.869873046875,-0.8302815556526184,1.4218610525131226,1.2097281217575073,0.8134177923202515,0.6848011016845703,0.6249874234199524,0.5988184809684753,-0.011123325675725937,-0.020354444161057472,-0.027227019891142845,-0.029302731156349182,-0.03139655292034149,-0.030783670023083687,3.5281713008880615,0.5880285501480103,-0.03062732145190239,-0.0025711071211844683,-0.3872692286968231,3.5229251384735107,7172217.5
141.60000610351562,37.28841018676758,0.33019667863845825,0.03368734195828438,950.9889526367188,-0.33961495757102966,1274.2501220703125,-0.6923887133598328,1183.21923828125,-0.5658944845199585,1296.78662109375,-0.8342273831367493,1.42074716091156,1.2076905965805054,0.810692548751831,0.681868314743042,0.62185138463974,0.5957418084144592,-0.011149385012686253,-0.020388163626194,-0.02726835012435913,-0.029343487694859505,-0.03133826702833176,-0.030757201835513115,3.5097668170928955,0.5849611759185791,-0.030669143423438072,-0.0025887468364089727,-0.3899261951446533,3.5226573944091797,7171672.5
141.6999969482422,37.32175827026367,0.3334724009037018,0.03275737538933754,950.9548950195312,-0.34156835079193115,1274.1806640625,-0.6960457563400269,1183.1624755859375,-0.569032609462738,1296.7030029296875,-0.8381771445274353,1.419630527496338,1.205649733543396,0.8079631328582764,0.6789314150810242,0.6187207102775574,0.5926668047904968,-0.011175460182130337,-0.020421894267201424,-0.027309641242027283,-0.02938416413962841,-0.031287748366594315,-0.030746297910809517,3.491339683532715,0.5818899273872375,-0.030706284567713737,-0.002606606110930443,-0.3926162123680115,3.522387981414795,7171124.0
141.8000030517578,37.355438232421875,0.336795836687088,0.03323434293270111,950.9205932617188,-0.3435281217098236,1274.11083984375,-0.6997074484825134,1183.1053466796875,-0.5721750855445862,1296.618896484375,-0.8421308398246765,1.4185113906860352,1.2036054134368896,0.8052296042442322,0.6759905219078064,0.6155946850776672,0.5895920991897583,-0.01120155118405819,-0.02045564167201519,-0.0273508932441473,-0.0294247604906559,-0.031244376674294472,-0.030747225508093834,3.4728896617889404,0.5788149237632751,-0.030744649469852448,-0.0026246889028698206,-0.3953399062156677,3.5221171379089355,7170572.5
141.89999389648438,37.38949966430664,0.34062403440475464,0.03828195482492447,950.8861083984375,-0.3454941213130951,1274.0406494140625,-0.7033747434616089,1183.0479736328125,-0.5753220915794373,1296.534423828125,-0.8460913300514221,1.4173896312713623,1.2015577554702759,0.8024919629096985,0.6730454564094543,0.612472414970398,0.5865164995193481,-0.011227680370211601,-0.02048945613205433,-0.02739230915904045,-0.02946578897535801,-0.0312089491635561,-0.030761275440454483,3.454406499862671,0.5757344365119934,-0.030804039910435677,-0.0026430306024849415,-0.3981025815010071,3.5218448638916016,7170018.0
142.0,37.42403793334961,0.34538447856903076,0.047604408115148544,950.8514404296875,-0.3474661111831665,1273.9700927734375,-0.7070493102073669,1182.990234375,-0.5784737467765808,1296.4495849609375,-0.8500644564628601,1.4162652492523193,1.1995067596435547,0.7997500896453857,0.6700962781906128,0.6093531250953674,0.5834383368492126,-0.011253896169364452,-0.02052345871925354,-0.027434319257736206,-0.02950829453766346,-0.03118371032178402,-0.03079395182430744,3.435868978500366,0.572644829750061,-0.030903000384569168,-0.0026616971008479595,-0.4009142220020294,3.521570920944214,7169460.5
142.10000610351562,37.459144592285156,0.35107243061065674,0.05687940865755081,950.8165893554688,-0.3494439721107483,1273.899169921875,-0.7107332348823547,1182.9322509765625,-0.581630527973175,1296.3643798828125,-0.854056715965271,1.4151382446289062,1.1974523067474365,0.7970040440559387,0.6671426296234131,0.6062356233596802,0.5803555250167847,-0.011280250735580921,-0.020557774230837822,-0.027477383613586426,-0.029553404077887535,-0.031171007081866264,-0.03085024654865265,3.4172534942626953,0.5695422291755676,-0.031041255220770836,-0.0026807538233697414,-0.4037846028804779,3.5212953090667725,7168899.5
142.1999969482422,37.49489212036133,0.35746535658836365,0.06392934918403625,950.781494140625,-0.3514275550842285,1273.8277587890625,-0.714428186416626,1182.8739013671875,-0.5847927331924438,1296.2786865234375,-0.8580731749534607,1.4140084981918335,1.1953942775726318,0.7942535281181335,0.6641842722892761,0.6031184792518616,0.5772654414176941,-0.011306784115731716,-0.020592505112290382,-0.02752186730504036,-0.029601972550153732,-0.031172363087534904,-0.030932020395994186,3.39854097366333,0.5664234757423401,-0.0312089491635561,-0.0027002510614693165,-0.4067213535308838,3.5210182666778564,7168335.5
142.3000030517578,37.531307220458984,0.3641491234302521,0.06683768332004547,950.7462768554688,-0.3534160554409027,1273.7562255859375,-0.7181346416473389,1182.815185546875,-0.5879602432250977,1296.1927490234375,-0.8621159791946411,1.4128764867782593,1.1933332681655884,0.7914990186691284,0.6612215042114258,0.6000005006790161,0.5741668939590454,-0.011333518661558628,-0.02062770165503025,-0.027567962184548378,-0.029654432088136673,-0.031187742948532104,-0.031039109453558922,3.3797245025634766,0.5632874369621277,-0.03139457851648331,-0.0027202132623642683,-0.40972810983657837,3.520739793777466,7167768.5
142.39999389648438,37.56836700439453,0.37059223651885986,0.06443122029304504,950.7108154296875,-0.3554101288318634,1273.6842041015625,-0.7218531370162964,1182.7562255859375,-0.5911341905593872,1296.1063232421875,-0.866184413433075,1.411741852760315,1.191268801689148,0.7887398600578308,0.6582532525062561,0.5968803763389587,0.5710568428039551,-0.01136044505983591,-0.020663343369960785,-0.027615558356046677,-0.0297104325145483,-0.031215809285640717,-0.031162085011601448,3.3608055114746094,0.56013423204422,-0.03155955672264099,-0.0027406213339418173,-0.4128020703792572,3.5204598903656006,7167198.5
142.5,37.60601806640625,0.37652382254600525,0.05931582674384117,950.6751708984375,-0.35740962624549866,1273.61181640625,-0.7255827784538269,1182.697021484375,-0.5943148732185364,1296.0194091796875,-0.870274543762207,1.410604476928711,1.1892006397247314,0.7859758734703064,0.655279278755188,0.593756914138794,0.5679340958595276,-0.011387533508241177,-0.020699353888630867,-0.027664363384246826,-0.029769187793135643,-0.031253665685653687,-0.03129129856824875,3.3417975902557373,0.556966245174408,-0.03170057013630867,-0.002761440584436059,-0.4159379005432129,3.5201780796051025,7166625.0
142.60000610351562,37.64421844482422,0.38199007511138916,0.054662469774484634,950.6393432617188,-0.35941454768180847,1273.5390625,-0.7293226718902588,1182.637451171875,-0.5975027084350586,1295.9322509765625,-0.8743826150894165,1.4094643592834473,1.1871289014816284,0.7832069396972656,0.6522993445396423,0.5906292796134949,0.5647984743118286,-0.011414753273129463,-0.02073565684258938,-0.027714094147086143,-0.029829945415258408,-0.031298693269491196,-0.03141963109374046,3.322713851928711,0.5537856221199036,-0.03181968629360199,-0.002782638883218169,-0.4191308915615082,3.519895076751709,7166048.5
142.6999969482422,37.68292999267578,0.38712209463119507,0.051320306956768036,950.6033325195312,-0.36142486333847046,1273.4659423828125,-0.73307204246521,1182.5775146484375,-0.6006977558135986,1295.8446044921875,-0.8785055875778198,1.408321499824524,1.1850534677505493,0.7804329991340637,0.64931321144104,0.5874969363212585,0.561650276184082,-0.011442081071436405,-0.020772196352481842,-0.02776452526450157,-0.02989211119711399,-0.03134884312748909,-0.03154285252094269,3.303565502166748,0.5505942106246948,-0.031922440975904465,-0.002804193878546357,-0.4223775863647461,3.5196101665496826,7165469.0
142.8000030517578,37.72211837768555,0.3919007182121277,0.04778621718287468,950.5670776367188,-0.36344048380851746,1273.3924560546875,-0.7368301749229431,1182.5172119140625,-0.603900134563446,1295.7564697265625,-0.8826406002044678,1.407175898551941,1.1829744577407837,0.7776540517807007,0.6463208794593811,0.584359347820282,0.5584900975227356,-0.011469493620097637,-0.020808910951018333,-0.02781543880701065,-0.029955124482512474,-0.031402282416820526,-0.031657908111810684,3.284362554550171,0.5473937392234802,-0.03200729936361313,-0.0028260815888643265,-0.4256743788719177,3.5193238258361816,7164886.0
142.89999389648438,37.76171875,0.39600035548210144,0.04099611937999725,950.5306396484375,-0.36546140909194946,1273.318603515625,-0.7405957579612732,1182.4566650390625,-0.6071098446846008,1295.6680908203125,-0.8867829442024231,1.4060275554656982,1.180891752243042,0.7748699188232422,0.6433221697807312,0.5812163949012756,0.5553191304206848,-0.0114969527348876,-0.02084571123123169,-0.027866492047905922,-0.030018122866749763,-0.03145645558834076,-0.031759802252054214,3.265122175216675,0.544187068939209,-0.03205974027514458,-0.002848254982382059,-0.4290142357349396,3.519035816192627,7164299.5
143.0,37.80165100097656,0.39931684732437134,0.03316506743431091,950.4939575195312,-0.3674876391887665,1273.244384765625,-0.7443670034408569,1182.3958740234375,-0.6103267669677734,1295.5791015625,-0.8909268975257874,1.404876470565796,1.1788053512573242,0.7720807194709778,0.6403172612190247,0.5780681371688843,0.5521388053894043,-0.011524412781000137,-0.020882481709122658,-0.027917267754673958,-0.030080074444413185,-0.03150847926735878,-0.031843192875385284,3.2458651065826416,0.5409775376319885,-0.03207657113671303,-0.00287065957672894,-0.43238890171051025,3.5187463760375977,7163710.0
143.10000610351562,37.841819763183594,0.401687353849411,0.023704921826720238,950.4571533203125,-0.36951908469200134,1273.169677734375,-0.7481419444084167,1182.3345947265625,-0.61355060338974,1295.4898681640625,-0.8950659036636353,1.4037226438522339,1.1767152547836304,0.7692865133285522,0.637306272983551,0.5749149322509766,0.5489513874053955,-0.011551818810403347,-0.020919090136885643,-0.027967283502221107,-0.030139805749058723,-0.03155524656176567,-0.031902629882097244,3.2266154289245605,0.5377692580223083,-0.032051052898168564,-0.002893229480832815,-0.43578842282295227,3.5184552669525146,7163117.5
143.1999969482422,37.88214111328125,0.40321439504623413,0.015270655043423176,950.4201049804688,-0.37155571579933167,1273.0947265625,-0.7519184947013855,1182.2730712890625,-0.6167809963226318,1295.400146484375,-0.8991935849189758,1.4025661945343018,1.1746214628219604,0.7664873003959656,0.6342894434928894,0.5717573761940002,0.545759379863739,-0.011579121463000774,-0.020955415442585945,-0.028016088530421257,-0.030196238309144974,-0.03159404546022415,-0.03193451464176178,3.2073962688446045,0.5345660448074341,-0.031988609582185745,-0.002915905322879553,-0.4392039477825165,3.518162488937378,7162521.5
143.3000030517578,37.92253875732422,0.4039677083492279,0.007533158641308546,950.3828125,-0.37359747290611267,1273.019287109375,-0.7556946873664856,1182.2113037109375,-0.6200174689292908,1295.31005859375,-0.9033042788505554,1.4014068841934204,1.172524094581604,0.7636833190917969,0.6312671899795532,0.5685964822769165,0.542565643787384,-0.01160627231001854,-0.020991338416934013,-0.028063276782631874,-0.030248427763581276,-0.031622689217329025,-0.03193702548742294,3.1882286071777344,0.5313714742660522,-0.031892117112874985,-0.0029386328533291817,-0.4426272511482239,3.5178680419921875,7161922.0
143.39999389648438,37.96292495727539,0.4038617014884949,-0.0010603406699374318,950.3453369140625,-0.3756442964076996,1272.943603515625,-0.7594684362411499,1182.149169921875,-0.6232593059539795,1295.219482421875,-0.907392144203186,1.400244951248169,1.1704232692718506,0.7608747482299805,0.6282399892807007,0.5654333829879761,0.5393732190132141,-0.011633224785327911,-0.021026747301220894,-0.02810842916369438,-0.03029540926218033,-0.03163902088999748,-0.03190836310386658,3.1691343784332275,0.5281890630722046,-0.03175801783800125,-0.0029613515362143517,-0.44604921340942383,3.5175719261169434,7161319.5
143.5,38.00323486328125,0.4030953645706177,-0.007663160562515259,950.3076782226562,-0.37769603729248047,1272.867431640625,-0.7632378339767456,1182.086669921875,-0.6265058517456055,1295.1285400390625,-0.9114522337913513,1.3990802764892578,1.1683188676834106,0.7580617666244507,0.62520831823349,0.5622692704200745,0.5361852049827576,-0.011659936979413033,-0.02106153778731823,-0.028151199221611023,-0.0303364135324955,-0.03164152428507805,-0.03184860199689865,3.150132179260254,0.525022029876709,-0.03159570321440697,-0.002984014805406332,-0.4494628310203552,3.5172743797302246,7160713.5
143.60000610351562,38.043418884277344,0.4018416702747345,-0.012537003494799137,950.2698364257812,-0.37975260615348816,1272.7908935546875,-0.7670013308525085,1182.0238037109375,-0.6297562718391418,1295.0372314453125,-0.9154807925224304,1.3979129791259766,1.1662110090255737,0.7552446126937866,0.6221729516983032,0.559105634689331,0.5330047011375427,-0.011686377227306366,-0.02109563536942005,-0.028191333636641502,-0.03037092462182045,-0.031629420816898346,-0.03175968676805496,3.1312358379364014,0.5218726396560669,-0.03141213208436966,-0.0030065879691392183,-0.4528628885746002,3.516975164413452,7160104.5
143.6999969482422,38.08344650268555,0.4002956748008728,-0.015460068359971046,950.2317504882812,-0.3818138539791107,1272.7139892578125,-0.7707576155662537,1181.960693359375,-0.6330098509788513,1294.9454345703125,-0.9194754958152771,1.3967429399490356,1.1640996932983398,0.7524235844612122,0.6191344261169434,0.5559439659118652,0.5298343300819397,-0.011712525971233845,-0.021128995344042778,-0.028228675946593285,-0.030398670583963394,-0.0316026397049427,-0.03164501115679741,3.112455129623413,0.5187425017356873,-0.031215382739901543,-0.0030290503054857254,-0.4562462568283081,3.516674280166626,7159492.0
143.8000030517578,38.123291015625,0.39841973781585693,-0.018759185448288918,950.1934814453125,-0.3838796019554138,1272.63671875,-0.7745055556297302,1181.897216796875,-0.6362656950950623,1294.853271484375,-0.9234341979026794,1.3955703973770142,1.161985158920288,0.7495989799499512,0.6160934567451477,0.5527856945991516,0.5266766548156738,-0.011738364584743977,-0.02116156928241253,-0.028263086453080177,-0.030419418588280678,-0.03156117722392082,-0.031507350504398346,3.0937983989715576,0.5156330466270447,-0.031003545969724655,-0.003051378298550844,-0.45960935950279236,3.516371726989746,7158876.0
143.89999389648438,38.16291809082031,0.3962784707546234,-0.021412871778011322,950.1549682617188,-0.38594964146614075,1272.55908203125,-0.7782440185546875,1181.8333740234375,-0.6395229697227478,1294.7607421875,-0.9273548722267151,1.394395351409912,1.1598674058914185,0.7467710971832275,0.6130508184432983,0.5496323108673096,0.5235337615013123,-0.011763875372707844,-0.02119331806898117,-0.02829444594681263,-0.030432993546128273,-0.031505197286605835,-0.03134925290942192,3.0752735137939453,0.5125455856323242,-0.030779942870140076,-0.003073552856221795,-0.46294936537742615,3.5160677433013916,7158257.0
144.0,38.20228576660156,0.39369383454322815,-0.02584616281092167,950.1162719726562,-0.3880237936973572,1272.4810791015625,-0.7819716334342957,1181.769287109375,-0.6427809000015259,1294.6678466796875,-0.9312350749969482,1.39321768283844,1.1577465534210205,0.7439402341842651,0.6100071668624878,0.5464852452278137,0.5204076170921326,-0.01178903691470623,-0.021224189549684525,-0.02832258678972721,-0.0304391048848629,-0.031434495002031326,-0.031171556562185287,3.0568904876708984,0.5094817280769348,-0.030537286773324013,-0.003095542313531041,-0.46626150608062744,3.5157618522644043,7157634.5
144.10000610351562,38.2413444519043,0.39057061076164246,-0.031232325360178947,950.0773315429688,-0.39010176062583923,1272.4027099609375,-0.7856867909431458,1181.704833984375,-0.6460385322570801,1294.574462890625,-0.9350714683532715,1.3920375108718872,1.1556226015090942,0.7411067485809326,0.6069633364677429,0.5433460474014282,0.5173003077507019,-0.011813822202384472,-0.021254118531942368,-0.02834729477763176,-0.030437344685196877,-0.03134855255484581,-0.03097388707101345,3.0386621952056885,0.5064436793327332,-0.030272776260972023,-0.003117308020591736,-0.46953994035720825,3.5154545307159424,7157008.5
144.1999969482422,38.28009033203125,0.387457937002182,-0.031126590445637703,950.0382690429688,-0.3921833634376526,1272.323974609375,-0.7893886566162109,1181.64013671875,-0.6492950320243835,1294.4808349609375,-0.9388634562492371,1.3908549547195435,1.1534957885742188,0.7382709383964539,0.603920042514801,0.5402161478996277,0.5142135620117188,-0.011838221922516823,-0.021283088251948357,-0.028368545696139336,-0.030427787452936172,-0.031248165294528008,-0.03075990453362465,3.0205917358398438,0.5034319758415222,-0.03000950627028942,-0.003138850210234523,-0.47278469800949097,3.5151455402374268,7156379.0
144.3000030517578,38.318511962890625,0.3842359185218811,-0.032220203429460526,949.9989013671875,-0.39426830410957336,1272.244873046875,-0.7930765151977539,1181.5750732421875,-0.6525495648384094,1294.38671875,-0.9426106214523315,1.3896698951721191,1.151366114616394,0.7354331612586975,0.6008780598640442,0.5370969772338867,0.5111489295959473,-0.011862234212458134,-0.021311093121767044,-0.02838633581995964,-0.03041055239737034,-0.031134212389588356,-0.03053274191915989,3.0026814937591553,0.5004469156265259,-0.02974068745970726,-0.0031601611990481615,-0.47599461674690247,3.5148348808288574,7155746.5
144.39999389648438,38.356563568115234,0.3805153965950012,-0.037205424159765244,949.9594116210938,-0.3963562548160553,1272.1654052734375,-0.7967489957809448,1181.5096435546875,-0.6558012962341309,1294.2923583984375,-0.9463105797767639,1.3884824514389038,1.1492335796356201,0.7325937747955322,0.5978382229804993,0.5339899063110352,0.5081076622009277,-0.011885837651789188,-0.021338079124689102,-0.028400516137480736,-0.030385393649339676,-0.03100649267435074,-0.030291657894849777,2.984941005706787,0.49749019742012024,-0.029451657086610794,-0.003181204665452242,-0.4791642725467682,3.5145225524902344,7155111.0
144.5,38.39422607421875,0.37663066387176514,-0.038847096264362335,949.919677734375,-0.3984469473361969,1272.0855712890625,-0.8004050850868225,1181.44384765625,-0.6590492725372314,1294.197509765625,-0.9499620795249939,1.387292742729187,1.1470985412597656,0.7297531962394714,0.5948013067245483,0.5308962464332581,0.5050911903381348,-0.011909019201993942,-0.02136402204632759,-0.02841101586818695,-0.030352264642715454,-0.03086535818874836,-0.03003779426217079,2.9673759937286377,0.49456268548965454,-0.02915753610432148,-0.003201968502253294,-0.4822917878627777,3.5142085552215576,7154471.5
144.60000610351562,38.431488037109375,0.3725965917110443,-0.04034090414643288,949.8796997070312,-0.4005400240421295,1272.0052490234375,-0.8040438294410706,1181.3778076171875,-0.6622927188873291,1294.102294921875,-0.9535643458366394,1.3861006498336792,1.144960880279541,0.726911723613739,0.5917680859565735,0.5278173685073853,0.5021006464958191,-0.011931773275136948,-0.021388906985521317,-0.028417810797691345,-0.030311234295368195,-0.030711445957422256,-0.029772944748401642,2.9499897956848145,0.49166497588157654,-0.02885771356523037,-0.0032224415335804224,-0.4853755235671997,3.513892889022827,7153829.0
144.6999969482422,38.46834945678711,0.3686055839061737,-0.039910126477479935,949.8395385742188,-0.40263521671295166,1271.9246826171875,-0.8076647520065308,1181.3114013671875,-0.665530800819397,1294.0068359375,-0.9571177363395691,1.3849064111709595,1.1428207159042358,0.7240697741508484,0.5887393951416016,0.5247544050216675,0.4991369843482971,-0.01195409893989563,-0.021412735804915428,-0.0284209456294775,-0.03026253916323185,-0.030545789748430252,-0.029499830678105354,2.9327824115753174,0.48879706859588623,-0.028560103848576546,-0.0032426267862319946,-0.4884158968925476,3.513575553894043,7153183.0
144.8000030517578,38.504817962646484,0.36472198367118835,-0.038836054503917694,949.7991943359375,-0.4047321081161499,1271.84375,-0.8112673759460449,1181.24462890625,-0.6687626838684082,1293.910888671875,-0.9606229662895203,1.3837099075317383,1.1406782865524292,0.7212277054786682,0.5857158899307251,0.521708607673645,0.49620094895362854,-0.011976002715528011,-0.02143552340567112,-0.028420506045222282,-0.030206510797142982,-0.03036963753402233,-0.02922140061855316,2.9157516956329346,0.48595860600471497,-0.028266673907637596,-0.0032625310122966766,-0.491413950920105,3.513256549835205,7152533.5
144.89999389648438,38.54091262817383,0.36092883348464966,-0.037931378930807114,949.7586059570312,-0.406830370426178,1271.762451171875,-0.8148514032363892,1181.1776123046875,-0.6719877123832703,1293.814697265625,-0.9640808701515198,1.3825112581253052,1.1385337114334106,0.7183858156204224,0.582698404788971,0.5186808705329895,0.4932929277420044,-0.011997489258646965,-0.021457286551594734,-0.028416579589247704,-0.030143477022647858,-0.03018414042890072,-0.02893988788127899,2.898895502090454,0.4831492304801941,-0.02797676995396614,-0.0032821607310324907,-0.49437063932418823,3.5129358768463135,7151881.0
145.0,38.57666778564453,0.3575599491596222,-0.03368895873427391,949.7178344726562,-0.40892964601516724,1271.6807861328125,-0.818416953086853,1181.1102294921875,-0.6752051115036011,1293.718017578125,-0.9674938917160034,1.3813104629516602,1.1363868713378906,0.7155445218086243,0.5796874761581421,0.5156720876693726,0.49041301012039185,-0.012018576264381409,-0.021478069946169853,-0.028409361839294434,-0.03007403016090393,-0.029991108924150467,-0.028659280389547348,2.8822062015533447,0.4803676903247833,-0.02770349383354187,-0.003301545511931181,-0.4972904324531555,3.5126137733459473,7151225.0
145.10000610351562,38.61216354370117,0.35493072867393494,-0.026292139664292336,949.6768188476562,-0.411029577255249,1271.5987548828125,-0.821964681148529,1181.0426025390625,-0.6784144043922424,1293.6212158203125,-0.9708662033081055,1.3801075220108032,1.1342381238937378,0.712704062461853,0.5766838192939758,0.5126829147338867,0.48756083846092224,-0.012039297260344028,-0.021497955545783043,-0.028399182483553886,-0.029999088495969772,-0.029793137684464455,-0.028385432437062263,2.865669012069702,0.4776115119457245,-0.027457736432552338,-0.0033207384403795004,-0.5001813173294067,3.5122897624969482,7150565.5
145.1999969482422,38.64747619628906,0.3531322777271271,-0.01798454485833645,949.6356201171875,-0.4131297767162323,1271.516357421875,-0.8254956603050232,1180.974609375,-0.6816150546073914,1293.52392578125,-0.9742028117179871,1.378902554512024,1.1320873498916626,0.7098647952079773,0.5736878514289856,0.5097135901451111,0.4847354590892792,-0.012059690430760384,-0.021517042070627213,-0.028386428952217102,-0.029919682070612907,-0.029593005776405334,-0.028123926371335983,2.849266767501831,0.4748777747154236,-0.02724192477762699,-0.003339798655360937,-0.5030522346496582,3.5119640827178955,7149902.5
145.3000030517578,38.68271255493164,0.3523729741573334,-0.00759304640814662,949.5941772460938,-0.4152299165725708,1271.4337158203125,-0.8290112614631653,1180.90625,-0.6848068237304688,1293.42626953125,-0.9775096774101257,1.3776955604553223,1.1299347877502441,0.7070268988609314,0.5706999897956848,0.5067642331123352,0.4819353222846985,-0.012079805135726929,-0.021535446867346764,-0.028371557593345642,-0.029837001115083694,-0.029393769800662994,-0.02788049541413784,2.8329780101776123,0.47216299176216125,-0.027063652873039246,-0.003358800895512104,-0.5059144496917725,3.511636972427368,7149236.0
