t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],dc[1],dc[2],dc[3],dc[4],dc[5],dc[6],P_MW,n,dn,rho,rho_dollars,m_dot_steam,Q_to_steam
145.39999389648438,38.71795654296875,0.352451354265213,0.0007839429890736938,949.5525512695312,-0.4173296093940735,1271.3505859375,-0.8325127363204956,1180.837646484375,-0.6879894137382507,1293.328369140625,-0.9807921648025513,1.3764866590499878,1.1277803182601929,0.7041905522346497,0.5677205324172974,0.5038346648216248,0.479158490896225,-0.012099682353436947,-0.021553276106715202,-0.02835496887564659,-0.029752079397439957,-0.02919791452586651,-0.02765844762325287,2.816783905029297,0.469463974237442,-0.026914473623037338,-0.003377805231139064,-0.5087769627571106,3.511307954788208,7148566.5
145.5,38.753257751464844,0.35299918055534363,0.005478117149323225,949.5107421875,-0.41942858695983887,1271.2672119140625,-0.8360009789466858,1180.7686767578125,-0.6911628246307373,1293.2301025390625,-0.9840534925460815,1.3752756118774414,1.1256240606307983,0.7013559341430664,0.5647496581077576,0.5009244680404663,0.47640278935432434,-0.012119348160922527,-0.021570594981312752,-0.028336921706795692,-0.029665574431419373,-0.029006773605942726,-0.0274573415517807,2.8006725311279297,0.46677878499031067,-0.026781301945447922,-0.0033968458883464336,-0.5116448998451233,3.5109775066375732,7147893.5
145.60000610351562,38.78859329223633,0.35337111353874207,0.0037193652242422104,949.4686889648438,-0.4215264618396759,1271.183349609375,-0.8394757509231567,1180.699462890625,-0.6943269968032837,1293.131591796875,-0.9872938394546509,1.3740627765655518,1.12346613407135,0.698523223400116,0.561787486076355,0.49803316593170166,0.47366639971733093,-0.01213880442082882,-0.02158740721642971,-0.02831743098795414,-0.029577525332570076,-0.028819935396313667,-0.027271844446659088,2.784644365310669,0.4641073942184448,-0.026641320437192917,-0.0034159100614488125,-0.5145164132118225,3.5106451511383057,7147217.0
145.6999969482422,38.82391357421875,0.353203147649765,-0.0016795085975900292,949.4263916015625,-0.4236229658126831,1271.0992431640625,-0.8429362773895264,1180.6297607421875,-0.6974817514419556,1293.03271484375,-0.9905107021331787,1.3728479146957397,1.1213066577911377,0.6956925392150879,0.5588341951370239,0.49516037106513977,0.47094812989234924,-0.012158030644059181,-0.02160366252064705,-0.02829633466899395,-0.02948753349483013,-0.028635842725634575,-0.027094358578324318,2.7687079906463623,0.46145132184028625,-0.02648322470486164,-0.003434959100559354,-0.5173856616020203,3.5103113651275635,7146537.5
145.8000030517578,38.859161376953125,0.3524785041809082,-0.007246440276503563,949.3839721679688,-0.425717830657959,1271.0147705078125,-0.846381425857544,1180.5599365234375,-0.7006269097328186,1292.9334716796875,-0.9937012791633606,1.371631145477295,1.1191455125808716,0.6928640007972717,0.5558900833129883,0.4923059642314911,0.46824750304222107,-0.012177002616226673,-0.02161930687725544,-0.0282734427601099,-0.029395131394267082,-0.02845282107591629,-0.02691846899688244,2.7528741359710693,0.4588123559951782,-0.026307417079806328,-0.003453953191637993,-0.5202466249465942,3.5099756717681885,7145854.5
145.89999389648438,38.894283294677734,0.3511982858181,-0.012802335433661938,949.3412475585938,-0.42781075835227966,1270.9300537109375,-0.8498101830482483,1180.48974609375,-0.7037622332572937,1292.833984375,-0.9968627095222473,1.3704125881195068,1.1169828176498413,0.6900379061698914,0.5529552698135376,0.48946985602378845,0.4655645787715912,-0.012195698916912079,-0.021634284406900406,-0.028248559683561325,-0.029299858957529068,-0.028269346803426743,-0.02673938125371933,2.7371532917022705,0.4561922252178192,-0.02611386775970459,-0.0034728520549833775,-0.5230932235717773,3.509638547897339,7145168.0
146.0,38.929222106933594,0.34940817952156067,-0.01790102757513523,949.2984008789062,-0.42990151047706604,1270.8448486328125,-0.8532215356826782,1180.419189453125,-0.706887423992157,1292.734130859375,-0.9999923706054688,1.3691920042037964,1.1148186922073364,0.6872143745422363,0.5500302314758301,0.4866521656513214,0.46289992332458496,-0.012214096263051033,-0.02164854109287262,-0.02822151407599449,-0.029201311990618706,-0.028084108605980873,-0.026553787291049957,2.721555471420288,0.45359259843826294,-0.025904273614287376,-0.0034916189033538103,-0.5259199738502502,3.5092997550964355,7144478.0
146.10000610351562,38.96392822265625,0.3470379114151001,-0.023702731356024742,949.2553100585938,-0.43198975920677185,1270.7593994140625,-0.856614351272583,1180.3482666015625,-0.7100021243095398,1292.6339111328125,-1.0030875205993652,1.3679697513580322,1.112653136253357,0.6843937039375305,0.5471152067184448,0.48385316133499146,0.4602542519569397,-0.012232172302901745,-0.021662022918462753,-0.02819211594760418,-0.029099056497216225,-0.027895797044038773,-0.02635885402560234,2.7060916423797607,0.45101526379585266,-0.025676045566797256,-0.00351021159440279,-0.528720498085022,3.5089592933654785,7143785.0
146.1999969482422,38.99834442138672,0.34416186809539795,-0.02876029536128044,949.2119750976562,-0.4340752363204956,1270.673583984375,-0.8599874973297119,1180.2772216796875,-0.7131057977676392,1292.533447265625,-1.0061453580856323,1.3667455911636353,1.1104862689971924,0.6815760731697083,0.5442105531692505,0.48107320070266724,0.45762863755226135,-0.012249905616044998,-0.021674679592251778,-0.02816019579768181,-0.028992708772420883,-0.02770332060754299,-0.026152819395065308,2.6907711029052734,0.4484618604183197,-0.025432225316762924,-0.003528593573719263,-0.5314891934394836,3.5086171627044678,7143088.0
146.3000030517578,39.03240966796875,0.3406672179698944,-0.03494642302393913,949.16845703125,-0.4361577332019806,1270.58740234375,-0.8633397817611694,1180.2056884765625,-0.7161980867385864,1292.4327392578125,-1.0091631412506104,1.3655197620391846,1.1083182096481323,0.6787617802619934,0.54131680727005,0.47831273078918457,0.45502427220344543,-0.012267270125448704,-0.021686451509594917,-0.028125561773777008,-0.028881840407848358,-0.027505507692694664,-0.025933824479579926,2.675605535507202,0.4459342658519745,-0.02516869269311428,-0.003546719439327717,-0.5342193841934204,3.5082733631134033,7142388.5
146.39999389648438,39.0660514831543,0.3363990783691406,-0.04268140345811844,949.124755859375,-0.43823692202568054,1270.5008544921875,-0.866669774055481,1180.1339111328125,-0.7192783355712891,1292.3316650390625,-1.0121371746063232,1.3642921447753906,1.1061490774154663,0.6759510636329651,0.5384344458580017,0.4755723774433136,0.45244258642196655,-0.012284237891435623,-0.021697264164686203,-0.02808796986937523,-0.02876589447259903,-0.02730090729892254,-0.025699317455291748,2.6606085300445557,0.44343477487564087,-0.02488061599433422,-0.0035645330790430307,-0.5369025468826294,3.507927894592285,7141685.0
146.5,39.09915542602539,0.3310604691505432,-0.053386297076940536,949.080810546875,-0.44031253457069397,1270.4140625,-0.8699754476547241,1180.0618896484375,-0.7223459482192993,1292.2303466796875,-1.0150623321533203,1.3630629777908325,1.1039787530899048,0.6731443405151367,0.5355638861656189,0.4728529453277588,0.4498853087425232,-0.012300766073167324,-0.021707022562623024,-0.028047077357769012,-0.028644084930419922,-0.027087509632110596,-0.02544531226158142,2.645799160003662,0.44096651673316956,-0.02455834671854973,-0.0035819564945995808,-0.5395269393920898,3.5075807571411133,7140978.5
146.60000610351562,39.13162612915039,0.3246833384037018,-0.06377123296260834,949.0366821289062,-0.4423842430114746,1270.326904296875,-0.8732548356056213,1179.989501953125,-0.7254002094268799,1292.128662109375,-1.0179336071014404,1.3618320226669312,1.101807713508606,0.6703417897224426,0.5327059030532837,0.47015535831451416,0.4473545551300049,-0.012316812761127949,-0.021715620532631874,-0.028002532199025154,-0.028515616431832314,-0.026863381266593933,-0.025168579071760178,2.6311967372894287,0.4385327696800232,-0.024204211309552193,-0.003598913550376892,-0.5420810580253601,3.5072319507598877,7140268.5
146.6999969482422,39.16337585449219,0.3175244629383087,-0.07158873975276947,948.9923706054688,-0.44445180892944336,1270.2393798828125,-0.8765061497688293,1179.916748046875,-0.7284403443336487,1292.0267333984375,-1.0207468271255493,1.3605996370315552,1.0996357202529907,0.6675439476966858,0.5298610925674438,0.46748077869415283,0.44485267996788025,-0.012332343496382236,-0.021722979843616486,-0.02795407362282276,-0.028379930183291435,-0.026627324521541595,-0.024868452921509743,2.616816520690918,0.43613606691360474,-0.023827088996767998,-0.003615346970036626,-0.5445563197135925,3.5068817138671875,7139555.0
146.8000030517578,39.19437026977539,0.3099310100078583,-0.07593441754579544,948.9478149414062,-0.44651487469673157,1270.151611328125,-0.8797281980514526,1179.84375,-0.7314654588699341,1291.924560546875,-1.023499846458435,1.3593655824661255,1.0974631309509277,0.6647511720657349,0.5270302295684814,0.4648304283618927,0.4423818588256836,-0.012347339652478695,-0.021729053929448128,-0.02790156938135624,-0.028236793354153633,-0.026379095390439034,-0.024547073990106583,2.6026675701141357,0.43377792835235596,-0.023438258096575737,-0.003631224622949958,-0.5469478368759155,3.5065298080444336,7138838.5
146.89999389648438,39.224571228027344,0.3019956350326538,-0.07935372740030289,948.9030151367188,-0.44857311248779297,1270.0634765625,-0.8829198479652405,1179.7705078125,-0.7344746589660645,1291.822021484375,-1.026191234588623,1.3581300973892212,1.095289945602417,0.6619638204574585,0.5242140293121338,0.4622054696083069,0.43994414806365967,-0.012361789122223854,-0.02173381671309471,-0.027844944968819618,-0.02808612771332264,-0.026118867099285126,-0.02420722506940365,2.5887558460235596,0.43145930767059326,-0.02304002456367016,-0.0036465206649154425,-0.5492517948150635,3.506175994873047,7138118.5
147.0,39.253936767578125,0.293668657541275,-0.08326999098062515,948.8580932617188,-0.4506261646747589,1269.9749755859375,-0.8860800862312317,1179.6968994140625,-0.7374671697616577,1291.71923828125,-1.0288195610046387,1.3568933010101318,1.0931164026260376,0.6591823697090149,0.5214133262634277,0.45960715413093567,0.43754124641418457,-0.01237567700445652,-0.02173723466694355,-0.02778412401676178,-0.027927841991186142,-0.025846749544143677,-0.023850854486227036,2.5750880241394043,0.4291813373565674,-0.022630739957094193,-0.0036612057592719793,-0.5514637231826782,3.5058207511901855,7137395.5
147.10000610351562,39.28242111206055,0.2848498225212097,-0.08818837255239487,948.8129272460938,-0.45267367362976074,1269.88623046875,-0.889207661151886,1179.6229248046875,-0.7404420375823975,1291.6163330078125,-1.0313827991485596,1.3556550741195679,1.090942621231079,0.6564071774482727,0.5186287760734558,0.4570366442203522,0.43517476320266724,-0.012388988398015499,-0.02173927240073681,-0.02771899849176407,-0.02776177041232586,-0.02556263469159603,-0.023478779941797256,2.561671495437622,0.4269452691078186,-0.02220742590725422,-0.0036752435844391584,-0.5535781383514404,3.5054640769958496,7136669.0
147.1999969482422,39.309974670410156,0.27551761269569397,-0.09332200139760971,948.767578125,-0.4547152817249298,1269.797119140625,-0.8923013210296631,1179.548828125,-0.7433984875679016,1291.5130615234375,-1.0338789224624634,1.3544155359268188,1.0887686014175415,0.6536387205123901,0.5158612728118896,0.4544951617717743,0.4328462779521942,-0.012401703745126724,-0.021739885210990906,-0.027649449184536934,-0.02758771926164627,-0.025266345590353012,-0.023091373965144157,2.5485153198242188,0.4247525632381439,-0.021769847720861435,-0.0036885959561914206,-0.5555893182754517,3.505105495452881,7135939.0
147.3000030517578,39.3365592956543,0.26586252450942993,-0.09655087441205978,948.7219848632812,-0.4567506015300751,1269.707763671875,-0.895359992980957,1179.4742431640625,-0.7463355660438538,1291.4095458984375,-1.0363065004348755,1.3531746864318848,1.0865947008132935,0.6508774757385254,0.5131115913391113,0.4519839286804199,0.4305572211742401,-0.012413810938596725,-0.0217390488833189,-0.02757541462779045,-0.027405643835663795,-0.024958090856671333,-0.022690080106258392,2.5356249809265137,0.42260417342185974,-0.021324513480067253,-0.0037012381944805384,-0.5574935674667358,3.5047454833984375,7135206.0
147.39999389648438,39.362178802490234,0.25617852807044983,-0.09683986008167267,948.6762084960938,-0.4587792158126831,1269.6180419921875,-0.8983830213546753,1179.3995361328125,-0.749252438545227,1291.3057861328125,-1.038665771484375,1.3519327640533447,1.084420919418335,0.6481238603591919,0.5103805065155029,0.4495040476322174,0.4283088743686676,-0.012425309978425503,-0.021736761555075645,-0.027496933937072754,-0.0272157434374094,-0.02463875338435173,-0.022278085350990295,2.523001194000244,0.4205002188682556,-0.020880630239844322,-0.0037131677381694317,-0.5592904090881348,3.5043838024139404,7134469.5
147.5,39.386837005615234,0.24658073484897614,-0.09597796946763992,948.6302490234375,-0.46080073714256287,1269.528076171875,-0.9013699889183044,1179.324462890625,-0.7521482706069946,1291.2017822265625,-1.0409574508666992,1.3506896495819092,1.0822473764419556,0.6453782916069031,0.5076687335968018,0.4470566213130951,0.42610207200050354,-0.012436206452548504,-0.02173304185271263,-0.027414102107286453,-0.027018362656235695,-0.02430952526628971,-0.021858951076865196,2.5106420516967773,0.4184403419494629,-0.020441202446818352,-0.0037243899423629045,-0.5609807372093201,3.5040204524993896,7133730.0
147.60000610351562,39.41053009033203,0.23696358501911163,-0.09617147594690323,948.5840454101562,-0.4628147482872009,1269.437744140625,-0.904320478439331,1179.2491455078125,-0.7550222277641296,1291.0975341796875,-1.043182134628296,1.3494455814361572,1.0800743103027344,0.6426411867141724,0.5049771070480347,0.4446425437927246,0.42393743991851807,-0.012446503154933453,-0.021727900952100754,-0.027326995506882668,-0.026813777163624763,-0.02397136203944683,-0.02143489383161068,2.4985461235046387,0.41642433404922485,-0.020002607256174088,-0.003734902711585164,-0.5625641942024231,3.5036556720733643,7132987.5
147.6999969482422,39.43328857421875,0.22755874693393707,-0.09404850751161575,948.5376586914062,-0.46482086181640625,1269.34716796875,-0.9072341918945312,1179.1734619140625,-0.7578736543655396,1290.9931640625,-1.04534113407135,1.3482004404067993,1.077901840209961,0.639913022518158,0.5023062825202942,0.4422626793384552,0.42181533575057983,-0.012456209398806095,-0.021721361204981804,-0.027235742658376694,-0.026602396741509438,-0.02362552471458912,-0.02100878767669201,2.4867095947265625,0.41445159912109375,-0.019572818651795387,-0.0037447207141667604,-0.5640430450439453,3.503288984298706,7132241.0
147.8000030517578,39.45515060424805,0.21864236891269684,-0.08916379511356354,948.4910888671875,-0.46681860089302063,1269.25634765625,-0.9101114273071289,1179.0975341796875,-0.7607018351554871,1290.8885498046875,-1.047437071800232,1.346954345703125,1.0757300853729248,0.6371942162513733,0.49965688586235046,0.4399177134037018,0.41973575949668884,-0.012465345673263073,-0.02171347849071026,-0.02714056894183159,-0.026384862139821053,-0.023273834958672523,-0.02058481238782406,2.475123643875122,0.4125206172466278,-0.019160041585564613,-0.003753879340365529,-0.565422534942627,3.5029211044311523,7131492.0
147.89999389648438,39.47618103027344,0.2102935016155243,-0.08348860591650009,948.4442749023438,-0.46880754828453064,1269.1651611328125,-0.9129524827003479,1179.0213623046875,-0.7635061740875244,1290.78369140625,-1.0494731664657593,1.3457072973251343,1.0735591650009155,0.6344850659370422,0.49702954292297363,0.43760812282562256,0.41769829392433167,-0.0124739371240139,-0.02170431613922119,-0.027041740715503693,-0.026161901652812958,-0.022918257862329483,-0.02016698382794857,2.463777542114258,0.41062960028648376,-0.018766092136502266,-0.0037624193355441093,-0.5667088627815247,3.502551317214966,7130739.5
148.0,39.496456146240234,0.20274297893047333,-0.07550519704818726,948.3973388671875,-0.4707873463630676,1269.07373046875,-0.9157583117485046,1178.94482421875,-0.7662862539291382,1290.6785888671875,-1.051453709602356,1.3444595336914062,1.0713893175125122,0.6317859888076782,0.4944247007369995,0.435334175825119,0.41570207476615906,-0.012482017278671265,-0.02169395610690117,-0.026939593255519867,-0.02593439258635044,-0.02256106585264206,-0.01975976675748825,2.4526567459106445,0.4087761342525482,-0.01839825138449669,-0.0037703984417021275,-0.5679107308387756,3.502180337905884,7129983.5
148.10000610351562,39.51603698730469,0.19581513106822968,-0.06927847862243652,948.3501586914062,-0.4727575480937958,1268.9820556640625,-0.9185294508934021,1178.8680419921875,-0.7690416574478149,1290.5733642578125,-1.0533822774887085,1.3432109355926514,1.0692204236984253,0.6290972828865051,0.4918428063392639,0.43309593200683594,0.4137459397315979,-0.012489614076912403,-0.02168247289955616,-0.02683442085981369,-0.02570311352610588,-0.022204145789146423,-0.019365863874554634,2.4417481422424316,0.40695804357528687,-0.018050266429781914,-0.0037778622936457396,-0.5690349340438843,3.501807451248169,7129225.0
148.1999969482422,39.534996032714844,0.18957851827144623,-0.06236616522073746,948.3027954101562,-0.47471776604652405,1268.8900146484375,-0.9212667942047119,1178.791015625,-0.7717720866203308,1290.4678955078125,-1.055262565612793,1.3419616222381592,1.0670528411865234,0.6264192461967468,0.4892842173576355,0.43089330196380615,0.4118283987045288,-0.012496758252382278,-0.021669941022992134,-0.026726525276899338,-0.02546882815659046,-0.02184925600886345,-0.01898740977048874,2.4310388565063477,0.4051731526851654,-0.017724961042404175,-0.0037848607171326876,-0.5700890421867371,3.5014331340789795,7128462.5
148.3000030517578,39.553409576416016,0.18413145840168,-0.054470524191856384,948.2551879882812,-0.476667582988739,1268.7978515625,-0.9239712953567505,1178.7137451171875,-0.7744773626327515,1290.3623046875,-1.0570989847183228,1.3407115936279297,1.0648865699768066,0.6237520575523376,0.48674914240837097,0.4287259578704834,0.40994784235954285,-0.012503483332693577,-0.021656446158885956,-0.026616232469677925,-0.025232363492250443,-0.021498240530490875,-0.018626702949404716,2.4205141067504883,0.40341901779174805,-0.017425158992409706,-0.003791451221331954,-0.5710817575454712,3.5010573863983154,7127697.5
148.39999389648438,39.57133102416992,0.1792200356721878,-0.04911428689956665,948.2074584960938,-0.4786067008972168,1268.705322265625,-0.9266436696052551,1178.6361083984375,-0.7771573066711426,1290.2564697265625,-1.0588946342468262,1.3394609689712524,1.062721610069275,0.6210960745811462,0.48423781991004944,0.42659345269203186,0.408102422952652,-0.012509815394878387,-0.021642053499817848,-0.026503808796405792,-0.024994364008307457,-0.021152375265955925,-0.018284164369106293,2.4101619720458984,0.4016936719417572,-0.01714259944856167,-0.0037976731546223164,-0.5720189213752747,3.5006799697875977,7126929.0
148.5,39.58881759643555,0.17487937211990356,-0.04340667277574539,948.1594848632812,-0.48053470253944397,1268.6124267578125,-0.9292847514152527,1178.5582275390625,-0.7798119187355042,1290.1505126953125,-1.060652732849121,1.338209629058838,1.0605581998825073,0.6184514164924622,0.4817503094673157,0.42449524998664856,0.40629035234451294,-0.0125157805159688,-0.021626828238368034,-0.026389500126242638,-0.024755433201789856,-0.0208127498626709,-0.017959900200366974,2.3999714851379395,0.39999526739120483,-0.01687915064394474,-0.003803567960858345,-0.5729068517684937,3.500300884246826,7126158.0
148.60000610351562,39.60591125488281,0.17094910144805908,-0.03930271044373512,948.111328125,-0.48245131969451904,1268.5194091796875,-0.9318951964378357,1178.4801025390625,-0.7824411392211914,1290.04443359375,-1.062375783920288,1.3369578123092651,1.0583962202072144,0.615818202495575,0.4792867600917816,0.4224306643009186,0.4045098125934601,-0.012521399185061455,-0.021610822528600693,-0.026273516938090324,-0.02451605349779129,-0.02048010565340519,-0.01765316165983677,2.3899333477020264,0.3983222246170044,-0.016629565507173538,-0.0038091656751930714,-0.5737499594688416,3.499920606613159,7125383.5
148.6999969482422,39.62264633178711,0.1673438996076584,-0.03605198115110397,948.06298828125,-0.48435619473457336,1268.4261474609375,-0.9344755411148071,1178.4017333984375,-0.7850450873374939,1289.9381103515625,-1.0640660524368286,1.3357053995132446,1.0562360286712646,0.6131967306137085,0.4768471121788025,0.4203989505767822,0.4027591347694397,-0.012526687234640121,-0.021594079211354256,-0.026156021282076836,-0.024276604875922203,-0.02015487290918827,-0.01736263558268547,2.380040407180786,0.39667338132858276,-0.016391625627875328,-0.003814490046352148,-0.5745519399642944,3.4995386600494385,7124605.5
148.8000030517578,39.639060974121094,0.16413569450378418,-0.03208203986287117,948.0144653320312,-0.48624905943870544,1268.33251953125,-0.9370264410972595,1178.3231201171875,-0.7876237630844116,1289.83154296875,-1.065725564956665,1.334452509880066,1.0540775060653687,0.6105870604515076,0.47443142533302307,0.4183993935585022,0.40103673934936523,-0.012531664222478867,-0.021576644852757454,-0.026037195697426796,-0.02403748780488968,-0.019837532192468643,-0.017087610438466072,2.37028431892395,0.3950473666191101,-0.016167664900422096,-0.003819570178166032,-0.5753171443939209,3.499155044555664,7123825.0
148.89999389648438,39.65519714355469,0.16136829555034637,-0.027674032375216484,947.9657592773438,-0.4881296455860138,1268.2386474609375,-0.9395485520362854,1178.2442626953125,-0.7901773452758789,1289.7249755859375,-1.067356824874878,1.333199143409729,1.0519206523895264,0.6079893708229065,0.4720396101474762,0.41643112897872925,0.39934104681015015,-0.012536349706351757,-0.021558567881584167,-0.025917232036590576,-0.023799128830432892,-0.019528642296791077,-0.016827892512083054,2.360656499862671,0.3934427499771118,-0.015958711504936218,-0.003824438201263547,-0.576050341129303,3.498770236968994,7123041.5
149.0,39.67112731933594,0.15928244590759277,-0.020858414471149445,947.9168090820312,-0.4899977147579193,1268.1446533203125,-0.9420429468154907,1178.1651611328125,-0.7927058339118958,1289.6180419921875,-1.0689631700515747,1.3319453001022339,1.0497658252716064,0.6054036617279053,0.4696715474128723,0.41449329257011414,0.39767053723335266,-0.012540771625936031,-0.021539919078350067,-0.02579638361930847,-0.023562109097838402,-0.019229158759117126,-0.016584713011980057,2.351144790649414,0.39185744524002075,-0.015771975740790367,-0.0038291439414024353,-0.5767591595649719,3.4983837604522705,7122254.5
149.10000610351562,39.68693161010742,0.1580715775489807,-0.012108693830668926,947.8677368164062,-0.4918530285358429,1268.05029296875,-0.9445109963417053,1178.085693359375,-0.7952096462249756,1289.5111083984375,-1.0705487728118896,1.3306909799575806,1.0476127862930298,0.6028301119804382,0.4673270881175995,0.4125848710536957,0.39602336287498474,-0.012544963508844376,-0.02152078226208687,-0.025674976408481598,-0.023327162489295006,-0.018940424546599388,-0.016360417008399963,2.341733455657959,0.39028891921043396,-0.015612627379596233,-0.0038337521255016327,-0.5774533152580261,3.4979958534240723,7121465.0
149.1999969482422,39.7027587890625,0.15827316045761108,0.0020157566759735346,947.8184814453125,-0.49369537830352783,1267.9556884765625,-0.9469546675682068,1178.006103515625,-0.7976889610290527,1289.4039306640625,-1.072120189666748,1.3294363021850586,1.045461654663086,0.6002686619758606,0.4650059938430786,0.41070470213890076,0.39439746737480164,-0.012548977509140968,-0.021501285955309868,-0.025553477928042412,-0.023095378652215004,-0.018664725124835968,-0.016159983351826668,2.332399606704712,0.38873326778411865,-0.015496517531573772,-0.003838366363197565,-0.5781483054161072,3.4976065158843994,7120672.5
149.3000030517578,39.71876525878906,0.16004891693592072,0.01775764301419258,947.7689819335938,-0.4955245852470398,1267.86083984375,-0.9493765234947205,1177.9261474609375,-0.8001443147659302,1289.2967529296875,-1.073684573173523,1.3281811475753784,1.043312430381775,0.5977193713188171,0.46270784735679626,0.40885129570961,0.39279016852378845,-0.012552876025438309,-0.021481582894921303,-0.025432439520955086,-0.022868027910590172,-0.01840471476316452,-0.015988830476999283,2.323115825653076,0.3871859610080719,-0.015427072532474995,-0.0038431023713201284,-0.578861653804779,3.497215747833252,7119876.5
149.39999389648438,39.735103607177734,0.16338153183460236,0.033326078206300735,947.7193603515625,-0.49734053015708923,1267.765869140625,-0.9517789483070374,1177.8460693359375,-0.8025763034820557,1289.189208984375,-1.0752496719360352,1.3269256353378296,1.0411653518676758,0.5951821208000183,0.46043214201927185,0.40702301263809204,0.3911983072757721,-0.012556719593703747,-0.02146182209253311,-0.025312406942248344,-0.0226463470607996,-0.018162861466407776,-0.01585112325847149,2.313854217529297,0.3856423497200012,-0.015403533354401588,-0.003848074469715357,-0.5796105861663818,3.49682354927063,7119078.0
149.5,39.75189971923828,0.1679777354001999,0.04596206173300743,947.6695556640625,-0.499143123626709,1267.6705322265625,-0.954164445400238,1177.765625,-0.8049856424331665,1289.0816650390625,-1.0768218040466309,1.325669765472412,1.0390201807022095,0.5926568508148193,0.4581782817840576,0.4052179157733917,0.389618456363678,-0.012560561299324036,-0.02144213207066059,-0.025193843990564346,-0.022431351244449615,-0.017940912395715714,-0.015748366713523865,2.304591178894043,0.38409852981567383,-0.015417192131280899,-0.003853376256301999,-0.5804091691970825,3.496429920196533,7118276.5
149.60000610351562,39.7692756652832,0.17374469339847565,0.057669613510370255,947.6195068359375,-0.5009322166442871,1267.574951171875,-0.9565351605415344,1177.68505859375,-0.8073732256889343,1288.973876953125,-1.078406572341919,1.324413537979126,1.036876916885376,0.5901433229446411,0.45594558119773865,0.4034339487552643,0.38804712891578674,-0.012564447708427906,-0.021422632038593292,-0.02507716231048107,-0.022223904728889465,-0.017740152776241302,-0.015680743381381035,2.2953054904937744,0.3825508952140808,-0.01546603161841631,-0.003859094111248851,-0.5812703967094421,3.496034860610962,7117472.5
149.6999969482422,39.78731918334961,0.18044030666351318,0.06695616245269775,947.5693359375,-0.502707839012146,1267.479248046875,-0.9588930606842041,1177.604248046875,-0.8097398281097412,1288.865966796875,-1.0800087451934814,1.3231569528579712,1.0347355604171753,0.5876412987709045,0.4537331759929657,0.4016689956188202,0.3864808678627014,-0.012568420730531216,-0.021403418853878975,-0.02496269717812538,-0.022024676203727722,-0.017561299726366997,-0.015646954998373985,2.2859787940979004,0.3809964656829834,-0.015542849898338318,-0.0038652964867651463,-0.5822046399116516,3.495638370513916,7116665.0
149.8000030517578,39.806114196777344,0.1879304051399231,0.07490098476409912,947.5189819335938,-0.5044700503349304,1267.3831787109375,-0.9612400531768799,1177.5230712890625,-0.8120865225791931,1288.7579345703125,-1.081632375717163,1.3218998908996582,1.032596230506897,0.5851506590843201,0.4515402615070343,0.399920791387558,0.38491636514663696,-0.012572512030601501,-0.021384572610259056,-0.02485073171555996,-0.021834179759025574,-0.017404640093445778,-0.01564490981400013,2.2765960693359375,0.37943267822265625,-0.01564410887658596,-0.003872042754665017,-0.5832207202911377,3.4952404499053955,7115855.0
149.89999389648438,39.8256950378418,0.19581402838230133,0.07883618772029877,947.4684448242188,-0.5062187314033508,1267.2869873046875,-0.9635775089263916,1177.4417724609375,-0.8144142627716064,1288.649658203125,-1.0832797288894653,1.3206424713134766,1.030458688735962,0.582671046257019,0.4493659734725952,0.39818716049194336,0.3833506405353546,-0.012576744891703129,-0.021366147324442863,-0.02474142424762249,-0.02165263146162033,-0.017269665375351906,-0.015670649707317352,2.2671477794647217,0.3778579533100128,-0.01575799286365509,-0.00387936201877892,-0.5843232274055481,3.4948410987854004,7115042.0
150.0,39.84608840942383,0.20393967628479004,0.08125648647546768,947.417724609375,-0.5079540610313416,1267.1905517578125,-0.9659065008163452,1177.3602294921875,-0.8167239427566528,1288.541259765625,-1.0849523544311523,1.3193845748901367,1.0283229351043701,0.5802022814750671,0.4472093880176544,0.3964659869670868,0.3817811608314514,-0.012581131421029568,-0.021348172798752785,-0.024634866043925285,-0.02148006483912468,-0.017155425623059273,-0.01571975275874138,2.257627487182617,0.37627124786376953,-0.015880823135375977,-0.0038872731383889914,-0.5855147838592529,3.4944403171539307,7114226.5
150.10000610351562,39.86728286743164,0.21195288002490997,0.08013196289539337,947.3668823242188,-0.5096761584281921,1267.09375,-0.9682278037071228,1177.2784423828125,-0.8190166354179382,1288.4326171875,-1.0866501331329346,1.3181262016296387,1.0261889696121216,0.5777439475059509,0.4450696110725403,0.3947552740573883,0.38020583987236023,-0.012585672549903393,-0.02133065089583397,-0.024531040340662003,-0.021316256374120712,-0.017060352489352226,-0.015786755830049515,2.248034715652466,0.37467244267463684,-0.016002174466848373,-0.0038957681972533464,-0.586794376373291,3.4940383434295654,7113408.0
150.1999969482422,39.889244079589844,0.21959266066551208,0.0763978660106659,947.3157958984375,-0.5113851428031921,1266.996826171875,-0.9705417156219482,1177.1964111328125,-0.8212931156158447,1288.3238525390625,-1.0883716344833374,1.3168673515319824,1.0240567922592163,0.5752959251403809,0.44294577836990356,0.39305320382118225,0.37862321734428406,-0.012590360827744007,-0.021313562989234924,-0.024429837241768837,-0.021160751581192017,-0.016982363536953926,-0.015865588560700417,2.238373041152954,0.3730621933937073,-0.01611505076289177,-0.003904820652678609,-0.5881578326225281,3.4936349391937256,7112586.5
150.3000030517578,39.911930084228516,0.22686319053173065,0.0727052316069603,947.2645874023438,-0.5130811929702759,1266.899658203125,-0.9728483557701111,1177.1141357421875,-0.8235542178153992,1288.2149658203125,-1.0901155471801758,1.3156081438064575,1.0219262838363647,0.5728579163551331,0.4408371150493622,0.3913581669330597,0.3770323395729065,-0.012595185078680515,-0.021296879276633263,-0.02433112822473049,-0.021013064309954643,-0.01691940426826477,-0.01595129817724228,2.2286477088928223,0.3714412748813629,-0.01621984876692295,-0.0039144037291407585,-0.5896012783050537,3.4932303428649902,7111763.0
150.39999389648438,39.9352912902832,0.2336197793483734,0.06756588816642761,947.2131958007812,-0.5147644877433777,1266.80224609375,-0.9751478433609009,1177.03173828125,-0.8258007168769836,1288.1058349609375,-1.0918796062469482,1.3143483400344849,1.019797444343567,0.5704296231269836,0.43874287605285645,0.3896687924861908,0.3754327595233917,-0.012600130401551723,-0.02128056064248085,-0.024234749376773834,-0.020872624590992928,-0.016869330778717995,-0.016039352864027023,2.218864917755127,0.3698108196258545,-0.016311995685100555,-0.003924480173736811,-0.5911189913749695,3.4928243160247803,7110936.0
150.5,39.95930862426758,0.24018652737140656,0.06566755473613739,947.16162109375,-0.5164351463317871,1266.7047119140625,-0.9774402976036072,1176.948974609375,-0.8280332088470459,1287.99658203125,-1.0936626195907593,1.313088059425354,1.0176701545715332,0.5680108666419983,0.43666231632232666,0.3879838287830353,0.3738243579864502,-0.01260518841445446,-0.021264588460326195,-0.024140603840351105,-0.02073904126882553,-0.016830626875162125,-0.01612776145339012,2.209028482437134,0.36817142367362976,-0.016400940716266632,-0.00393503624945879,-0.5927090644836426,3.4924168586730957,7110106.5
150.60000610351562,39.983951568603516,0.24642926454544067,0.06242742761969566,947.1099243164062,-0.518093466758728,1266.6068115234375,-0.9797259569168091,1176.8660888671875,-0.8302523493766785,1287.8870849609375,-1.0954632759094238,1.311827301979065,1.0155444145202637,0.5656014084815979,0.4345948100090027,0.38630223274230957,0.3722071647644043,-0.012610348872840405,-0.021248938515782356,-0.02404857985675335,-0.02061191201210022,-0.01680181547999382,-0.01621473766863346,2.1991424560546875,0.36652377247810364,-0.016481682658195496,-0.003946049604564905,-0.5943679213523865,3.4920082092285156,7109274.5
150.6999969482422,40.0091438293457,0.25192493200302124,0.05495646968483925,947.0580444335938,-0.5197396874427795,1266.5086669921875,-0.9820044636726379,1176.782958984375,-0.8324586153030396,1287.7774658203125,-1.0972788333892822,1.3105659484863281,1.0134203433990479,0.5632010698318481,0.432539701461792,0.38462314009666443,0.3705815076828003,-0.012615591287612915,-0.021233554929494858,-0.02395845763385296,-0.020490547642111778,-0.016780734062194824,-0.01629648543894291,2.1892168521881104,0.36486947536468506,-0.016542522236704826,-0.003957464825361967,-0.5960873365402222,3.491598129272461,7108440.0
150.8000030517578,40.0348014831543,0.2565586268901825,0.04633719474077225,947.0059814453125,-0.521373987197876,1266.410400390625,-0.9842751622200012,1176.6995849609375,-0.8346525430679321,1287.667724609375,-1.0991052389144897,1.309304118156433,1.0112977027893066,0.5608096718788147,0.430496484041214,0.38294586539268494,0.36894816160202026,-0.012620886787772179,-0.021218368783593178,-0.0238699521869421,-0.020374134182929993,-0.016765009611845016,-0.016368957236409187,2.1792643070220947,0.3632107079029083,-0.016581198200583458,-0.003969219047576189,-0.5978578329086304,3.4911868572235107,7107602.5
150.89999389648438,40.06084060668945,0.2604016959667206,0.03843061625957489,946.9537353515625,-0.5229966044425964,1266.3118896484375,-0.9865374565124512,1176.6160888671875,-0.8368344902992249,1287.5577392578125,-1.1009392738342285,1.3080418109893799,1.0091766119003296,0.5584270358085632,0.42846471071243286,0.38126999139785767,0.3673081398010254,-0.012626207433640957,-0.021203313022851944,-0.023782800883054733,-0.020261913537979126,-0.01675252430140972,-0.016429347917437553,2.169297218322754,0.3615495264530182,-0.01659979484975338,-0.003981254529207945,-0.5996706485748291,3.490774154663086,7106762.5
151.0,40.08720397949219,0.26362693309783936,0.03225243091583252,946.9013671875,-0.52460777759552,1266.213134765625,-0.9887906908988953,1176.5322265625,-0.8390046954154968,1287.447509765625,-1.1027778387069702,1.306778907775879,1.0070570707321167,0.5560530424118042,0.4264439642429352,0.3795952796936035,0.3656627833843231,-0.012631529942154884,-0.02118832804262638,-0.023696783930063248,-0.020153259858489037,-0.01674165204167366,-0.016476502642035484,2.1593258380889893,0.35988762974739075,-0.016602855175733566,-0.003993526101112366,-0.601518988609314,3.4903604984283447,7105920.0
151.10000610351562,40.11381530761719,0.26612335443496704,0.024964263662695885,946.8488159179688,-0.5262077450752258,1266.1141357421875,-0.9910343885421753,1176.4482421875,-0.8411633372306824,1287.337158203125,-1.104617953300476,1.3055155277252197,1.0049389600753784,0.5536876320838928,0.42443394660949707,0.3779216408729553,0.3640134036540985,-0.01263683196157217,-0.02117335796356201,-0.02361167035996914,-0.02004752680659294,-0.016730787232518196,-0.01650921069085598,2.1493606567382812,0.3582267761230469,-0.016586817800998688,-0.004005979280918837,-0.6033947467803955,3.48994517326355,7105075.0
151.1999969482422,40.14055633544922,0.2673899829387665,0.012666057795286179,946.796142578125,-0.5277966856956482,1266.014892578125,-0.9932672381401062,1176.364013671875,-0.8433105945587158,1287.2265625,-1.106454610824585,1.3042515516281128,1.0028223991394043,0.5513306856155396,0.42243438959121704,0.37624919414520264,0.3623616397380829,-0.012642073445022106,-0.021158307790756226,-0.023527104407548904,-0.01994376815855503,-0.016717582941055298,-0.01652386412024498,2.1394193172454834,0.35656988620758057,-0.016538195312023163,-0.004018524195998907,-0.6052842736244202,3.4895288944244385,7104227.0
151.3000030517578,40.16726303100586,0.2670699954032898,-0.003199804574251175,946.7432861328125,-0.529374897480011,1265.9154052734375,-0.9954875707626343,1176.279541015625,-0.8454464077949524,1287.1158447265625,-1.1082816123962402,1.3029870986938477,1.0007073879241943,0.5489822030067444,0.42044514417648315,0.3745783567428589,0.360709547996521,-0.012647204101085663,-0.021143050864338875,-0.023442616686224937,-0.019840773195028305,-0.016699079424142838,-0.016515322029590607,2.1295249462127686,0.35492080450057983,-0.01644854061305523,-0.004031042568385601,-0.6071698665618896,3.4891111850738525,7103377.0
151.39999389648438,40.19379425048828,0.2653067708015442,-0.01763223484158516,946.6902465820312,-0.530942440032959,1265.8157958984375,-0.9976935982704163,1176.1949462890625,-0.8475706577301025,1287.0048828125,-1.1100925207138062,1.3017221689224243,0.998593807220459,0.5466421842575073,0.4184662401676178,0.3729097247123718,0.3590596616268158,-0.012652174569666386,-0.02112746611237526,-0.023357754573225975,-0.019737400114536285,-0.016672655940055847,-0.016480043530464172,2.119699716567993,0.3532832860946655,-0.016322661191225052,-0.004043428227305412,-0.6090354323387146,3.488692283630371,7102524.0
151.5,40.220008850097656,0.2621610760688782,-0.0314568467438221,946.6370849609375,-0.5324995517730713,1265.7159423828125,-0.9998835325241089,1176.110107421875,-0.8496831655502319,1286.893798828125,-1.1118817329406738,1.3004566431045532,0.9964818954467773,0.5443106889724731,0.41649773716926575,0.3712442219257355,0.35741475224494934,-0.012656936421990395,-0.021111439913511276,-0.02327210083603859,-0.0196326095610857,-0.016636084765195847,-0.016415908932685852,2.1099650859832764,0.3516608476638794,-0.016161834821105003,-0.0040555777959525585,-0.6108654141426086,3.488272190093994,7101668.5
151.60000610351562,40.245792388916016,0.2578209340572357,-0.043401654809713364,946.583740234375,-0.5340464115142822,1265.6158447265625,-1.0020557641983032,1176.0250244140625,-0.8517834544181824,1286.7825927734375,-1.113644003868103,1.2991907596588135,0.9943715333938599,0.5419878363609314,0.41453981399536133,0.36958298087120056,0.3557777404785156,-0.012661449611186981,-0.021094869822263718,-0.023185288533568382,-0.01952551305294037,-0.016587652266025543,-0.016322346404194832,2.100339651107788,0.35005661845207214,-0.01597118191421032,-0.004067402798682451,-0.6126465201377869,3.4878509044647217,7100811.0
151.6999969482422,40.271018981933594,0.2522856593132019,-0.055352501571178436,946.5302734375,-0.5355831384658813,1265.5155029296875,-1.0042085647583008,1175.939697265625,-0.8538711071014404,1286.671142578125,-1.1153744459152222,1.2979243993759155,0.9922628998756409,0.5396736860275269,0.4125927686691284,0.3679272532463074,0.35415154695510864,-0.012665673159062862,-0.021077662706375122,-0.023096971213817596,-0.01941528171300888,-0.01652587577700615,-0.016199199482798576,2.090841770172119,0.34847360849380493,-0.01575036346912384,-0.00407881336286664,-0.61436527967453,3.4874281883239746,7099950.5
151.8000030517578,40.29555892944336,0.2453804612159729,-0.06905212998390198,946.4766235351562,-0.5371097922325134,1265.4150390625,-1.0063402652740479,1175.854248046875,-0.8559456467628479,1286.5594482421875,-1.1170676946640015,1.296657681465149,0.9901560544967651,0.5373684763908386,0.4106569290161133,0.36627843976020813,0.3525392413139343,-0.01266956515610218,-0.021059706807136536,-0.02300676517188549,-0.01930101402103901,-0.01644912362098694,-0.01604551076889038,2.081490993499756,0.3469151556491852,-0.015494922176003456,-0.004089707974344492,-0.6160062551498413,3.487004518508911,7099088.0
151.89999389648438,40.31925964355469,0.23702317476272583,-0.08357289433479309,946.4228515625,-0.5386264324188232,1265.314208984375,-1.0084487199783325,1175.7685546875,-0.8580064177513123,1286.4476318359375,-1.118717908859253,1.2953904867172241,0.9880509972572327,0.5350724458694458,0.4087327718734741,0.36463814973831177,0.3509438633918762,-0.01267307624220848,-0.021040892228484154,-0.02291426621377468,-0.019181765615940094,-0.01635570265352726,-0.01585998758673668,2.0723087787628174,0.345384806394577,-0.015203295275568962,-0.004099978134036064,-0.617553174495697,3.486579418182373,7098222.5
152.0,40.34203338623047,0.2277502417564392,-0.09272930771112442,946.368896484375,-0.5401331782341003,1265.2132568359375,-1.010532259941101,1175.6826171875,-0.8600527048110962,1286.335693359375,-1.1203210353851318,1.2941230535507202,0.9859479069709778,0.5327857732772827,0.4068208336830139,0.363008052110672,0.3493685722351074,-0.012676172889769077,-0.02102113515138626,-0.022819191217422485,-0.01905691809952259,-0.016244888305664062,-0.015644213184714317,2.0633108615875244,0.3438851535320282,-0.014890052378177643,-0.0041095539927482605,-0.6189955472946167,3.4861533641815186,7097355.0
152.10000610351562,40.36382293701172,0.21789219975471497,-0.09858044236898422,946.3148193359375,-0.5416299700737,1265.1121826171875,-1.0125898122787476,1175.5965576171875,-0.8620837926864624,1286.2236328125,-1.1218746900558472,1.2928552627563477,0.9838468432426453,0.5305086970329285,0.40492165088653564,0.3613899052143097,0.34781622886657715,-0.012678835541009903,-0.021000385284423828,-0.02272137999534607,-0.018926158547401428,-0.016116775572299957,-0.015401700511574745,2.05450701713562,0.34241780638694763,-0.014562668278813362,-0.004118392243981361,-0.620326817035675,3.4857258796691895,7096485.0
152.1999969482422,40.38457107543945,0.20747123658657074,-0.1042095497250557,946.2605590820312,-0.5431168675422668,1265.0107421875,-1.0146201848983765,1175.5101318359375,-0.8640989065170288,1286.111328125,-1.1233766078948975,1.291587233543396,0.9817478656768799,0.5282415747642517,0.40303584933280945,0.35978540778160095,0.34628933668136597,-0.012681045569479465,-0.02097860351204872,-0.02262069471180439,-0.018789241090416908,-0.015971627086400986,-0.015135585330426693,2.045905113220215,0.34098419547080994,-0.014221197925508022,-0.0041264500468969345,-0.6215404868125916,3.485297441482544,7095612.5
152.3000030517578,40.40421676635742,0.19646459817886353,-0.11006639897823334,946.2061767578125,-0.5445936918258667,1264.9091796875,-1.0166223049163818,1175.4237060546875,-0.8660973310470581,1285.9989013671875,-1.1248246431350708,1.2903190851211548,0.979651153087616,0.5259847044944763,0.40116405487060547,0.35819628834724426,0.34479013085365295,-0.012682782486081123,-0.02095574140548706,-0.022516993805766106,-0.018645917996764183,-0.01580965518951416,-0.014848154969513416,2.0375144481658936,0.3395857512950897,-0.013865224085748196,-0.004133683163672686,-0.6226299405097961,3.484867811203003,7094737.5
152.39999389648438,40.42270278930664,0.18486414849758148,-0.11600454896688461,946.1516723632812,-0.5460605025291443,1264.8074951171875,-1.0185948610305786,1175.3369140625,-0.8680782914161682,1285.8863525390625,-1.1262165307998657,1.2890506982803345,0.9775567650794983,0.5237383246421814,0.3993069529533386,0.35662418603897095,0.34332066774368286,-0.012684030458331108,-0.020931757986545563,-0.022410143166780472,-0.018495947122573853,-0.015631044283509254,-0.014541096054017544,2.029343366622925,0.3382239043712616,-0.013494712300598621,-0.004140046425163746,-0.6235883831977844,3.4844367504119873,7093860.5
152.5,40.43998336791992,0.1727941334247589,-0.12070015072822571,946.0969848632812,-0.5475171804428101,1264.7054443359375,-1.0205368995666504,1175.2501220703125,-0.870041012763977,1285.773681640625,-1.127550482749939,1.2877823114395142,0.9754648208618164,0.5215027928352356,0.39746516942977905,0.3550707697868347,0.3418828248977661,-0.012684771791100502,-0.020906616002321243,-0.022300032898783684,-0.018339166417717934,-0.015436164103448391,-0.014216283336281776,2.0213992595672607,0.33689990639686584,-0.013112985529005527,-0.004145503975450993,-0.6244104504585266,3.4840047359466553,7092981.0
152.60000610351562,40.45597457885742,0.15990598499774933,-0.12888146936893463,946.0421752929688,-0.5489635467529297,1264.6033935546875,-1.0224469900131226,1175.1629638671875,-0.8719847798347473,1285.660888671875,-1.1288238763809204,1.2865138053894043,0.9733754992485046,0.5192784667015076,0.39563941955566406,0.3535376787185669,0.3404783308506012,-0.01268498320132494,-0.020880261436104774,-0.022186486050486565,-0.018175242468714714,-0.015224876813590527,-0.01387364324182272,2.01369309425354,0.33561551570892334,-0.012710749171674252,-0.004149994347244501,-0.6250868439674377,3.483571767807007,7092099.0
152.6999969482422,40.470619201660156,0.14644508063793182,-0.13460905849933624,945.9871826171875,-0.5503994822502136,1264.5009765625,-1.0243239402770996,1175.07568359375,-0.8739086389541626,1285.5479736328125,-1.130034327507019,1.2852452993392944,0.9712888598442078,0.5170656442642212,0.39383044838905334,0.35202649235725403,0.33910897374153137,-0.012684646993875504,-0.020852649584412575,-0.022069362923502922,-0.018003933131694794,-0.014997278340160847,-0.013513841666281223,2.0062336921691895,0.33437225222587585,-0.01229524053633213,-0.004153474699705839,-0.6256110072135925,3.483137369155884,7091215.0
152.8000030517578,40.48388671875,0.13269829750061035,-0.13746771216392517,945.9320678710938,-0.5518248081207275,1264.3984375,-1.0261667966842651,1174.9881591796875,-0.8758119344711304,1285.4349365234375,-1.1311806440353394,1.2839769124984741,0.9692050218582153,0.5148647427558899,0.3920389413833618,0.35053887963294983,0.3377763628959656,-0.012683751061558723,-0.020823752507567406,-0.02194860205054283,-0.017825208604335785,-0.014754009433090687,-0.013139057904481888,1.9990261793136597,0.333171010017395,-0.01187308132648468,-0.004155922681093216,-0.6259797215461731,3.4827017784118652,7090328.5
152.89999389648438,40.49577331542969,0.11885620653629303,-0.1384209543466568,945.8768310546875,-0.5532393455505371,1264.2957763671875,-1.0279747247695923,1174.9005126953125,-0.877693772315979,1285.3216552734375,-1.1322625875473022,1.2827086448669434,0.9671241641044617,0.5126761198043823,0.39026570320129395,0.34907636046409607,0.33648186922073364,-0.012682290747761726,-0.020793568342924118,-0.02182420715689659,-0.01763918250799179,-0.01449605543166399,-0.012752137146890163,1.9920728206634521,0.3320121169090271,-0.011448504403233528,-0.004157330375164747,-0.6261917948722839,3.4822652339935303,7089439.5
153.0,40.50626754760742,0.10495198518037796,-0.13904225826263428,945.8214111328125,-0.554642915725708,1264.19287109375,-1.0297471284866333,1174.8126220703125,-0.8795534372329712,1285.2083740234375,-1.1332799196243286,1.2814404964447021,0.9650463461875916,0.5105000734329224,0.38851141929626465,0.3476402759552002,0.33522653579711914,-0.012680266052484512,-0.020762089639902115,-0.021696195006370544,-0.017446009442210197,-0.014224439859390259,-0.012355577200651169,1.9853748083114624,0.3308958113193512,-0.011021965183317661,-0.004157693590968847,-0.626246452331543,3.481827735900879,7088548.5
153.10000610351562,40.51536178588867,0.09090860188007355,-0.14043383300304413,945.765869140625,-0.5560352206230164,1264.08984375,-1.03148353099823,1174.724609375,-0.8813901543617249,1285.0950927734375,-1.1342324018478394,1.28017258644104,0.9629718065261841,0.5083370208740234,0.38677680492401123,0.34623202681541443,0.3340112864971161,-0.012677671387791634,-0.02072931081056595,-0.02156456746160984,-0.01724579930305481,-0.013939999043941498,-0.011950919404625893,1.9789342880249023,0.3298223912715912,-0.010591460391879082,-0.004157001152634621,-0.626142144203186,3.481388807296753,7087655.0
153.1999969482422,40.523040771484375,0.07682554423809052,-0.14083054661750793,945.710205078125,-0.5574161410331726,1263.986572265625,-1.033182978630066,1174.6363525390625,-0.8832032084465027,1284.9815673828125,-1.1351197957992554,1.278904914855957,0.9609005451202393,0.5061873197555542,0.3850625455379486,0.34485283493995667,0.3328368067741394,-0.012674505822360516,-0.02069523185491562,-0.02142934501171112,-0.017038702964782715,-0.013643612153828144,-0.011539684608578682,1.9727524518966675,0.3287920653820038,-0.010159671306610107,-0.004155249800533056,-0.6258783936500549,3.4809489250183105,7086759.5
