t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],dc[1],dc[2],dc[3],dc[4],dc[5],dc[6],P_MW,n,dn,rho,rho_dollars,m_dot_steam,Q_to_steam
153.3000030517578,40.529293060302734,0.06252411007881165,-0.14301438629627228,945.6544189453125,-0.5587852597236633,1263.8831787109375,-1.0348451137542725,1174.5479736328125,-0.8849919438362122,1284.8680419921875,-1.135941743850708,1.2776377201080322,0.9588328003883362,0.5040512681007385,0.3833693563938141,0.34350383281707764,0.3317038118839264,-0.01267076376825571,-0.02065983973443508,-0.021290510892868042,-0.016824783757328987,-0.013335862196981907,-0.011122304014861584,1.9668320417404175,0.3278053402900696,-0.009721743874251842,-0.004152423236519098,-0.6254526376724243,3.4805080890655518,7085862.0
153.39999389648438,40.534088134765625,0.047931209206581116,-0.1459289789199829,945.5984497070312,-0.560142457485199,1263.7796630859375,-1.036468744277954,1174.4593505859375,-0.886755645275116,1284.75439453125,-1.1366970539093018,1.276370882987976,0.9567686319351196,0.5019293427467346,0.3816978931427002,0.3421861529350281,0.33061283826828003,-0.012666435912251472,-0.020623113960027695,-0.02114802598953247,-0.01660403050482273,-0.013017087243497372,-0.010698514059185982,1.9611774682998657,0.3268629312515259,-0.009276184253394604,-0.004148499574512243,-0.6248616576194763,3.4800660610198975,7084962.0
153.5,40.537384033203125,0.03294374421238899,-0.14987464249134064,945.5423583984375,-0.5614873170852661,1263.6759033203125,-1.038053035736084,1174.37060546875,-0.8884936571121216,1284.6407470703125,-1.1373845338821411,1.2751044034957886,0.9547082185745239,0.49982184171676636,0.38004884123802185,0.34090089797973633,0.3295646011829376,-0.012661510147154331,-0.02058502845466137,-0.021001815795898438,-0.01637636125087738,-0.012687413021922112,-0.010267537087202072,1.9557944536209106,0.3259657621383667,-0.008820349350571632,-0.004143449943512678,-0.6241010427474976,3.4796228408813477,7084060.0
153.60000610351562,40.539146423339844,0.017629412934184074,-0.15314333140850067,945.4861450195312,-0.5628197193145752,1263.572021484375,-1.0395971536636353,1174.2816162109375,-0.8902052044868469,1284.5269775390625,-1.138002872467041,1.2738385200500488,0.9526516795158386,0.4977291524410248,0.37842291593551636,0.33964917063713074,0.32855984568595886,-0.012655976228415966,-0.020545559003949165,-0.020851820707321167,-0.01614171639084816,-0.012346994131803513,-0.009828931652009487,1.9506884813308716,0.32511472702026367,-0.00835595652461052,-0.004137249197810888,-0.623167097568512,3.4791786670684814,7083155.5
153.6999969482422,40.53936004638672,0.0021281579975038767,-0.15501254796981812,945.4298095703125,-0.5641392469406128,1263.468017578125,-1.0411001443862915,1174.192626953125,-0.8918896913528442,1284.4130859375,-1.1385512351989746,1.2725732326507568,0.950599193572998,0.49565163254737854,0.37682080268859863,0.3384319841861725,0.32759934663772583,-0.01264982484281063,-0.02050469070672989,-0.020698009058833122,-0.01590011827647686,-0.011996195651590824,-0.009383043274283409,1.9458630084991455,0.3243105113506317,-0.007886097766458988,-0.004129884298890829,-0.6220577955245972,3.478733539581299,7082249.0
153.8000030517578,40.53802490234375,-0.013321883976459503,-0.15450042486190796,945.3733520507812,-0.565445601940155,1263.36376953125,-1.042561411857605,1174.103271484375,-0.8935462832450867,1284.2991943359375,-1.139029622077942,1.2713086605072021,0.948550820350647,0.49358969926834106,0.3752431869506836,0.33725038170814514,0.3266837000846863,-0.0126430569216609,-0.02046242170035839,-0.020540408790111542,-0.015651727095246315,-0.011635743081569672,-0.008931324817240238,1.941319227218628,0.323553204536438,-0.00741622457280755,-0.004121359437704086,-0.6207737326622009,3.4782872200012207,7081340.5
153.89999389648438,40.53514099121094,-0.02885323390364647,-0.15531350672245026,945.3167114257812,-0.566738486289978,1263.259521484375,-1.043980360031128,1174.013916015625,-0.8951743841171265,1284.185302734375,-1.1394377946853638,1.2700446844100952,0.9465067386627197,0.491543710231781,0.37369075417518616,0.33610525727272034,0.32581350207328796,-0.012635668739676476,-0.020418746396899223,-0.02037903107702732,-0.015396659262478352,-0.011266186833381653,-0.008474497124552727,1.9370588064193726,0.32284313440322876,-0.006942332722246647,-0.004111669026315212,-0.6193140745162964,3.477839946746826,7080430.0
154.0,40.53065872192383,-0.04480127617716789,-0.15948042273521423,945.260009765625,-0.5680176019668579,1263.155029296875,-1.045356035232544,1173.92431640625,-0.8967733383178711,1284.0712890625,-1.1397743225097656,1.2687815427780151,0.9444671273231506,0.4895140528678894,0.37216416001319885,0.3349975645542145,0.32498928904533386,-0.012627647258341312,-0.020373638719320297,-0.02021380327641964,-0.015134819783270359,-0.010887457989156246,-0.008011344820261002,1.9330875873565674,0.32218125462532043,-0.006456216797232628,-0.004100781865417957,-0.6176742315292358,3.4773917198181152,7079517.5
154.10000610351562,40.5245246887207,-0.06137248873710632,-0.1657121181488037,945.203125,-0.569282591342926,1263.0504150390625,-1.046687126159668,1173.83447265625,-0.8983424305915833,1283.9573974609375,-1.140036940574646,1.267519235610962,0.9424321055412292,0.4875011146068573,0.3706640899181366,0.3339282274246216,0.32421183586120605,-0.012618973851203918,-0.020327052101492882,-0.020044581964612007,-0.014865946024656296,-0.010499036870896816,-0.007539557293057442,1.9294148683547974,0.32156914472579956,-0.005953134037554264,-0.00408865325152874,-0.6158474087715149,3.476942300796509,7078602.5
154.1999969482422,40.51669692993164,-0.07828059792518616,-0.16908112168312073,945.1461181640625,-0.5705330967903137,1262.9456787109375,-1.047972559928894,1173.74462890625,-0.8998808860778809,1283.8433837890625,-1.140223741531372,1.2662577629089355,0.9404017925262451,0.4855053126811981,0.3691912591457367,0.33289822936058044,0.3234820067882538,-0.01260963175445795,-0.02027895301580429,-0.01987127773463726,-0.014589897356927395,-0.010100757703185081,-0.007058381102979183,1.926047921180725,0.32100799679756165,-0.005440178327262402,-0.0040752580389380455,-0.6138297915458679,3.476492166519165,7077686.0
154.3000030517578,40.507171630859375,-0.09521801024675369,-0.16937406361103058,945.0890502929688,-0.5717688202857971,1262.8408203125,-1.0492116212844849,1173.654541015625,-0.9013880491256714,1283.729248046875,-1.1403343677520752,1.2649972438812256,0.9383763670921326,0.4835270345211029,0.36774641275405884,0.33190852403640747,0.32280072569847107,-0.01259961724281311,-0.02022932842373848,-0.019693875685334206,-0.01430673711001873,-0.009693010710179806,-0.0065689063630998135,1.9229896068572998,0.3204982876777649,-0.00492390152066946,-0.004060595761984587,-0.6116212606430054,3.476040840148926,7076767.0
154.39999389648438,40.495941162109375,-0.11232052743434906,-0.17102518677711487,945.0317993164062,-0.5729894042015076,1262.73583984375,-1.050403356552124,1173.5643310546875,-0.9028632044792175,1283.615234375,-1.140367865562439,1.2637377977371216,0.9363559484481812,0.48156672716140747,0.36633023619651794,0.33096006512641907,0.3221687972545624,-0.012588921003043652,-0.020178163424134254,-0.019512349739670753,-0.014016485773026943,-0.009276045486330986,-0.006071592215448618,1.9202438592910767,0.32004064321517944,-0.004399977158755064,-0.004044655244797468,-0.6092202067375183,3.47558856010437,7075846.5
154.5,40.483028411865234,-0.12913115322589874,-0.16810624301433563,944.9744262695312,-0.5741944313049316,1262.6307373046875,-1.0515474081039429,1173.4739990234375,-0.9043055772781372,1283.501220703125,-1.140324592590332,1.262479543685913,0.93434077501297,0.47962474822998047,0.36494341492652893,0.3300537168979645,0.32158687710762024,-0.012577545829117298,-0.020125465467572212,-0.01932675577700138,-0.013719376176595688,-0.008850671350955963,-0.005568594206124544,1.9178102016448975,0.3196350336074829,-0.0038798986934125423,-0.004027458839118481,-0.6066300868988037,3.475135326385498,7074923.5
154.60000610351562,40.4684944152832,-0.1453419327735901,-0.16210788488388062,944.9169311523438,-0.5753835439682007,1262.5255126953125,-1.0526435375213623,1173.3834228515625,-0.9057145118713379,1283.38720703125,-1.1402060985565186,1.2612223625183105,0.9323309659957886,0.4777015447616577,0.3635866343975067,0.32919028401374817,0.3210553824901581,-0.012565502896904945,-0.02007126808166504,-0.019137248396873474,-0.013415864668786526,-0.008418265730142593,-0.005063449032604694,1.915683627128601,0.31928059458732605,-0.0033700859639793634,-0.004009053576737642,-0.6038578152656555,3.4746811389923096,7073999.0
154.6999969482422,40.452392578125,-0.16101393103599548,-0.15671995282173157,944.859375,-0.5765564441680908,1262.420166015625,-1.0536918640136719,1173.2928466796875,-0.9070894718170166,1283.273193359375,-1.1400142908096313,1.259966492652893,0.9303265810012817,0.4757974445819855,0.36226049065589905,0.3283703625202179,0.32057440280914307,-0.012552806176245213,-0.020015602931380272,-0.018943974748253822,-0.01310640387237072,-0.007980110123753548,-0.004558853339403868,1.9138588905334473,0.3189764618873596,-0.002868431154638529,-0.003989480901509523,-0.6009096503257751,3.4742259979248047,7073072.5
154.8000030517578,40.434783935546875,-0.1761033684015274,-0.15089431405067444,944.8016357421875,-0.5777127146720886,1262.3148193359375,-1.054692268371582,1173.2020263671875,-0.9084298014640808,1283.1591796875,-1.139750599861145,1.258711814880371,0.9283278584480286,0.47391289472579956,0.3609655797481537,0.32759448885917664,0.3201437294483185,-0.01253946777433157,-0.019958505406975746,-0.01874709129333496,-0.012791440822184086,-0.007537413854151964,-0.00405693706125021,1.9123303890228271,0.318721741437912,-0.0023762634955346584,-0.0039687855169177055,-0.5977925062179565,3.4737701416015625,7072144.5
154.89999389648438,40.41570281982422,-0.19079215824604034,-0.14688797295093536,944.7438354492188,-0.5788519382476807,1262.209228515625,-1.0556446313858032,1173.111083984375,-0.9097350835800171,1283.0452880859375,-1.1394163370132446,1.2574585676193237,0.9263349771499634,0.47204819321632385,0.3597024381160736,0.3268630802631378,0.31976306438446045,-0.012525497004389763,-0.019899999722838402,-0.01854671537876129,-0.012471322901546955,-0.007091044913977385,-0.0035585423465818167,1.9110946655273438,0.3185157775878906,-0.0018889243947342038,-0.003946999553591013,-0.5945109724998474,3.473313093185425,7071214.0
155.0,40.39519119262695,-0.20510300993919373,-0.14310850203037262,944.6858520507812,-0.5799738764762878,1262.1036376953125,-1.056548833847046,1173.0201416015625,-0.9110047817230225,1282.9312744140625,-1.1390124559402466,1.256206750869751,0.9243479371070862,0.470203697681427,0.358471542596817,0.3261764645576477,0.3194320797920227,-0.012510901317000389,-0.01984010636806488,-0.018342943862080574,-0.012146343477070332,-0.006641684100031853,-0.0030639616306871176,1.9101487398147583,0.3183581233024597,-0.0014062188565731049,-0.003924152348190546,-0.5910696387290955,3.47285532951355,7070282.0
155.10000610351562,40.3733024597168,-0.21891088783740997,-0.13807876408100128,944.6278076171875,-0.5810779929161072,1261.9979248046875,-1.05740487575531,1172.928955078125,-0.9122385382652283,1282.8175048828125,-1.138540267944336,1.2549564838409424,0.9223669767379761,0.4683797359466553,0.3572733700275421,0.3255349099636078,0.31915029883384705,-0.01249568909406662,-0.01977885141968727,-0.018135901540517807,-0.011816851794719696,-0.006190132815390825,-0.002573953941464424,1.909488558769226,0.31824809312820435,-0.0009311936446465552,-0.003900283481925726,-0.5874744653701782,3.4723966121673584,7069348.0
155.1999969482422,40.35009002685547,-0.23212270438671112,-0.1321180760860443,944.5696411132812,-0.5821641087532043,1261.8922119140625,-1.0582128763198853,1172.837646484375,-0.9134358763694763,1282.70361328125,-1.1380013227462769,1.2537076473236084,0.9203922152519226,0.46657663583755493,0.3561083674430847,0.3249385356903076,0.31891724467277527,-0.012479875236749649,-0.01971627026796341,-0.01792573370039463,-0.011483253911137581,-0.0057373130694031715,-0.0020896554924547672,1.9091087579727173,0.3181847929954529,-0.0004658688267227262,-0.0038754388224333525,-0.5837322473526001,3.4719371795654297,7068412.5
155.3000030517578,40.325626373291016,-0.2446301281452179,-0.12507423758506775,944.5113525390625,-0.5832317471504211,1261.786376953125,-1.0589730739593506,1172.7462158203125,-0.914596438407898,1282.58984375,-1.1373978853225708,1.2524604797363281,0.9184237718582153,0.46479469537734985,0.3549768924713135,0.32438749074935913,0.31873226165771484,-0.01246347464621067,-0.019652405753731728,-0.01771262101829052,-0.011146017350256443,-0.005284268409013748,-0.0016125231049954891,1.9090023040771484,0.3181670606136322,-1.2840646377298981e-05,-0.0038496728520840406,-0.5798513293266296,3.4714767932891846,7067475.5
155.39999389648438,40.29998779296875,-0.25639742612838745,-0.11767300218343735,944.4530029296875,-0.5842806100845337,1261.680419921875,-1.0596857070922852,1172.65478515625,-0.9157199859619141,1282.4761962890625,-1.1367321014404297,1.2512149810791016,0.9164617657661438,0.4630342423915863,0.35387930274009705,0.32388171553611755,0.3185945451259613,-0.012446505017578602,-0.019587300717830658,-0.017496749758720398,-0.01080563198775053,-0.004832062404602766,-0.0011439690133556724,1.9091615676879883,0.31819358468055725,0.0004270825593266636,-0.003823042381554842,-0.5758401155471802,3.471015453338623,7066536.5
155.5,40.273223876953125,-0.2676100730895996,-0.11212651431560516,944.39453125,-0.5853103399276733,1261.5743408203125,-1.0603512525558472,1172.5631103515625,-0.9168062806129456,1282.362548828125,-1.1360056400299072,1.2499711513519287,0.9145063757896423,0.4612954556941986,0.3528158962726593,0.32342106103897095,0.3185032606124878,-0.012428982183337212,-0.019520994275808334,-0.017278270795941353,-0.010462485253810883,-0.004381422884762287,-0.0006842805887572467,1.9095804691314697,0.3182634115219116,0.0008584731840528548,-0.003795590251684189,-0.5717052221298218,3.470553398132324,7065595.5
155.60000610351562,40.245365142822266,-0.27859002351760864,-0.10979954153299332,944.3359375,-0.586320698261261,1261.46826171875,-1.060969352722168,1172.4713134765625,-0.9178550243377686,1282.2489013671875,-1.1352190971374512,1.2487292289733887,0.9125576615333557,0.4595786929130554,0.35178691148757935,0.32300540804862976,0.31845757365226746,-0.012410908006131649,-0.0194534994661808,-0.017057253047823906,-0.010116749443113804,-0.003932468127459288,-0.00023198785493150353,1.9102574586868286,0.31837624311447144,0.0012889874633401632,-0.0037673357874155045,-0.5674493908882141,3.470090627670288,7064653.5
155.6999969482422,40.216434478759766,-0.2893083989620209,-0.1071837767958641,944.2772827148438,-0.5873112678527832,1261.3621826171875,-1.061540126800537,1172.3795166015625,-0.9188660383224487,1282.135498046875,-1.1343730688095093,1.247489094734192,0.9106157422065735,0.45788413286209106,0.35079264640808105,0.3226345479488373,0.318456768989563,-0.012392288073897362,-0.019384823739528656,-0.016833748668432236,-0.009768555872142315,-0.003485211171209812,0.00021428687614388764,1.9111913442611694,0.31853190064430237,0.0017173293745145202,-0.003738299710676074,-0.5630759000778198,3.4696269035339355,7063709.5
155.8000030517578,40.18647003173828,-0.29964354634284973,-0.10335153341293335,944.218505859375,-0.5882818102836609,1261.2559814453125,-1.0620635747909546,1172.28759765625,-0.9198391437530518,1282.0220947265625,-1.1334681510925293,1.2462507486343384,0.9086807370185852,0.45621204376220703,0.34983330965042114,0.32230833172798157,0.3185003399848938,-0.012373127974569798,-0.01931498944759369,-0.01660783961415291,-0.009418104775249958,-0.003039856906980276,0.0006549881654791534,1.912379503250122,0.3187299370765686,0.002140696858987212,-0.00370851275511086,-0.5585892796516418,3.4691624641418457,7062764.0
155.89999389648438,40.1555290222168,-0.3094211220741272,-0.09777570515871048,944.1596069335938,-0.5892319679260254,1261.1497802734375,-1.06253981590271,1172.195556640625,-0.9207740426063538,1281.9088134765625,-1.1325058937072754,1.2450144290924072,0.9067527651786804,0.4545626640319824,0.3489091098308563,0.3220265209674835,0.31858766078948975,-0.012353438884019852,-0.01924402266740799,-0.016379645094275475,-0.009065698832273483,-0.0025968975387513638,0.0010895176092162728,1.9138174057006836,0.3189695477485657,0.002554947044700384,-0.0036780177615582943,-0.5539960265159607,3.4686973094940186,7061816.5
156.0,40.1236572265625,-0.3187059760093689,-0.09284841269254684,944.1006469726562,-0.5901615619659424,1261.04345703125,-1.0629690885543823,1172.1033935546875,-0.9216707348823547,1281.7955322265625,-1.131487488746643,1.2437801361083984,0.9048319458961487,0.45293620228767395,0.3480202555656433,0.32178887724876404,0.3187181353569031,-0.012333231046795845,-0.019171953201293945,-0.016149289906024933,-0.008711626753211021,-0.0021567640360444784,0.0015175009611994028,1.9155001640319824,0.3192500174045563,0.002962024649605155,-0.00364685314707458,-0.5493019223213196,3.468231439590454,7060868.0
156.10000610351562,40.09090805053711,-0.3274889886379242,-0.08783021569252014,944.0415649414062,-0.5910702347755432,1260.9371337890625,-1.0633516311645508,1172.01123046875,-0.9225289821624756,1281.6824951171875,-1.130414366722107,1.242547869682312,0.9029183983802795,0.45133286714553833,0.34716686606407166,0.32159507274627686,0.3188910186290741,-0.012312516570091248,-0.019098808988928795,-0.015916889533400536,-0.008356161415576935,-0.0017198401037603617,0.0019386925268918276,1.9174233675003052,0.31957054138183594,0.0033614065032452345,-0.0036150577943772078,-0.5445127487182617,3.4677646160125732,7059918.0
156.1999969482422,40.05735778808594,-0.3355061411857605,-0.0801716223359108,943.982421875,-0.5919578075408936,1260.830810546875,-1.0636879205703735,1171.9189453125,-0.9233486652374268,1281.5694580078125,-1.1292885541915894,1.241317629814148,0.9010122418403625,0.44975289702415466,0.3463490605354309,0.3214447796344757,0.3191056549549103,-0.012291312217712402,-0.01902463659644127,-0.01568261720240116,-0.0079997219145298,-0.001286890939809382,0.002351631410419941,1.9195795059204102,0.31992989778518677,0.0037461919710040092,-0.0035826899111270905,-0.5396373867988586,3.467297315597534,7058966.5
156.3000030517578,40.023094177246094,-0.34266719222068787,-0.07161039859056473,943.9231567382812,-0.5928239226341248,1260.7244873046875,-1.0639787912368774,1171.8265380859375,-0.924129843711853,1281.4566650390625,-1.1281129121780396,1.2400895357131958,0.8991135358810425,0.4481964409351349,0.3455669581890106,0.3213375508785248,0.3193610608577728,-0.012269639410078526,-0.018949488177895546,-0.01544668897986412,-0.0076428125612437725,-0.0008588953060097992,0.002754389075562358,1.9219589233398438,0.32032647728919983,0.0041143205016851425,-0.0035498146899044514,-0.5346856117248535,3.466829299926758,7058013.5
156.39999389648438,39.98820495605469,-0.3488612174987793,-0.061940133571624756,943.8638305664062,-0.5936684608459473,1260.6180419921875,-1.0642250776290894,1171.734130859375,-0.9248725175857544,1281.3438720703125,-1.1268905401229858,1.2388637065887451,0.8972223997116089,0.44666361808776855,0.344820499420166,0.3212727904319763,0.319656103849411,-0.012247525155544281,-0.018873430788517,-0.015209351666271687,-0.007286010310053825,-0.0004369855741970241,0.0031448001973330975,1.9245502948760986,0.3207584023475647,0.004462578799575567,-0.003516504541039467,-0.5296683311462402,3.466360569000244,7057059.5
156.5,39.95281982421875,-0.35386452078819275,-0.05003301054239273,943.804443359375,-0.594491183757782,1260.5115966796875,-1.0644277334213257,1171.6416015625,-0.9255766868591309,1281.231201171875,-1.1256252527236938,1.2376400232315063,0.8953388929367065,0.44515460729599,0.3441097140312195,0.3212498724460602,0.31998947262763977,-0.012225001119077206,-0.018796546384692192,-0.014970911666750908,-0.006930032279342413,-2.2635615096078254e-05,0.0035199089907109737,1.9273393154144287,0.3212232291698456,0.004784760531038046,-0.0034828488714993,-0.524599015712738,3.465891122817993,7056104.0
156.60000610351562,39.917091369628906,-0.3572976589202881,-0.03433137759566307,943.7449340820312,-0.595291793346405,1260.4051513671875,-1.0645887851715088,1171.5489501953125,-0.9262425899505615,1281.1187744140625,-1.124322772026062,1.2364187240600586,0.8934630751609802,0.44366946816444397,0.3434344530105591,0.32126790285110474,0.32035934925079346,-0.012202112004160881,-0.01871894672513008,-0.01473177969455719,-0.006575845181941986,0.0003820618730969727,0.0038752290420234203,1.9303058385849,0.32171764969825745,0.005070563871413469,-0.0034489650279283524,-0.5194952487945557,3.465421199798584,7055147.0
156.6999969482422,39.88117218017578,-0.3591857850551605,-0.018881337717175484,943.6854248046875,-0.5960702300071716,1260.2987060546875,-1.0647099018096924,1171.456298828125,-0.926870584487915,1281.00634765625,-1.1229889392852783,1.2351996898651123,0.8915951251983643,0.44220826029777527,0.3427944481372833,0.32132580876350403,0.32076358795166016,-0.012178908102214336,-0.018640749156475067,-0.014492398127913475,-0.006224466487765312,0.0007749674841761589,0.004206748213618994,1.9334285259246826,0.32223808765411377,0.005320290103554726,-0.0034149670973420143,-0.5143743753433228,3.4649505615234375,7054188.5
156.8000030517578,39.84518814086914,-0.3598363399505615,-0.0065057408064603806,943.625732421875,-0.5968263149261475,1260.1922607421875,-1.0647927522659302,1171.3636474609375,-0.9274610280990601,1280.8941650390625,-1.1216286420822144,1.2339829206466675,0.8897349834442139,0.4407709836959839,0.34218940138816833,0.32142236828804016,0.3211996853351593,-0.012155428528785706,-0.018562059849500656,-0.014253140427172184,-0.005876739509403706,0.0011545122833922505,0.004512676037847996,1.9366884231567383,0.32278141379356384,0.005540670361369848,-0.003380947280675173,-0.5092501640319824,3.4644792079925537,7053229.0
156.89999389648438,39.80924606323242,-0.35942748188972473,0.004088760353624821,943.5660400390625,-0.5975598692893982,1260.085693359375,-1.0648391246795654,1171.2708740234375,-0.92801433801651,1280.7821044921875,-1.1202465295791626,1.2327686548233032,0.8878827095031738,0.43935760855674744,0.34161892533302307,0.3215561509132385,0.32166507840156555,-0.012131711468100548,-0.018482966348528862,-0.014014330692589283,-0.005533361807465553,0.0015195825835689902,0.004792659543454647,1.9400696754455566,0.3233449459075928,0.005734713282436132,-0.0033469833433628082,-0.504134476184845,3.4640073776245117,7052268.5
157.0,39.77341079711914,-0.35832685232162476,0.011006255634129047,943.5062255859375,-0.598270833492279,1259.979248046875,-1.064850091934204,1171.177978515625,-0.9285312294960022,1280.6700439453125,-1.1188455820083618,1.2315566539764404,0.8860384225845337,0.43796807527542114,0.34108254313468933,0.3217256963253021,0.32215723395347595,-0.012107783928513527,-0.018403537571430206,-0.013776205480098724,-0.005194801837205887,0.0018697247141972184,0.005048183724284172,1.9435598850250244,0.3239266574382782,0.005911075975745916,-0.0033131269738078117,-0.4990348517894745,3.4635348320007324,7051307.0
157.10000610351562,39.73775100708008,-0.3566323220729828,0.016945311799645424,943.4463500976562,-0.5989591479301453,1259.872802734375,-1.0648269653320312,1171.085205078125,-0.92901211977005,1280.558349609375,-1.1174285411834717,1.2303470373153687,0.8842020034790039,0.43660232424736023,0.3405797481536865,0.3219294846057892,0.3226737976074219,-0.012083667330443859,-0.018323829397559166,-0.013538955710828304,-0.0048614139668643475,0.0022047944366931915,0.00528118247166276,1.9471492767333984,0.3245248794555664,0.006071044597774744,-0.0032794212456792593,-0.4939579963684082,3.463061809539795,7050344.0
157.1999969482422,39.70228958129883,-0.3545810580253601,0.02051275223493576,943.386474609375,-0.599624752998352,1259.7662353515625,-1.0647706985473633,1170.9921875,-0.9294577240943909,1280.4466552734375,-1.1159971952438354,1.2291399240493774,0.8823736310005188,0.43526026606559753,0.34011003375053406,0.3221660554409027,0.3232126235961914,-0.012059379369020462,-0.018243880942463875,-0.013302718289196491,-0.004533407278358936,0.002525029005482793,0.005494245793670416,1.9508304595947266,0.3251384198665619,0.006220495328307152,-0.00324589223600924,-0.48890775442123413,3.462588310241699,7049380.0
157.3000030517578,39.66706085205078,-0.35229989886283875,0.022811483591794968,943.3264770507812,-0.6002676486968994,1259.6597900390625,-1.0646820068359375,1170.8992919921875,-0.9298685789108276,1280.3350830078125,-1.1145529747009277,1.2279351949691772,0.8805532455444336,0.4339417517185211,0.33967286348342896,0.3224339187145233,0.3237719237804413,-0.012034931220114231,-0.01816372200846672,-0.013067583553493023,-0.004210877697914839,0.0028309377375990152,0.005690203048288822,1.954598307609558,0.325766384601593,0.006362133659422398,-0.003212556941434741,-0.4838866889476776,3.4621143341064453,7048415.0
157.39999389648438,39.63208770751953,-0.3497356176376343,0.025642694905400276,943.2664184570312,-0.6008878350257874,1259.5533447265625,-1.0645617246627808,1170.8062744140625,-0.9302452802658081,1280.2237548828125,-1.1130969524383545,1.2267329692840576,0.8787409067153931,0.4326466917991638,0.33926764130592346,0.3227316737174988,0.3243500292301178,-0.012010335922241211,-0.01808338239789009,-0.01283364649862051,-0.0038939309306442738,0.0031229499727487564,0.005871054250746965,1.9584473371505737,0.32640787959098816,0.006494209636002779,-0.0031794358510524035,-0.4788978397846222,3.461639881134033,7047448.5
157.5,39.597381591796875,-0.3470706343650818,0.026650069281458855,943.206298828125,-0.6014853119850159,1259.4468994140625,-1.06441068649292,1170.7132568359375,-0.93058842420578,1280.1124267578125,-1.1116302013397217,1.225533127784729,0.8769365549087524,0.4313749670982361,0.3388938307762146,0.32305797934532166,0.3249455988407135,-0.011985599994659424,-0.018002882599830627,-0.012600965797901154,-0.003582580015063286,0.003401711117476225,0.006039080210030079,1.962373971939087,0.32706233859062195,0.006621756590902805,-0.003146535949781537,-0.4739423394203186,3.461164951324463,7046481.5
157.60000610351562,39.562923431396484,-0.3445570468902588,0.025135749951004982,943.1461181640625,-0.6020601391792297,1259.3404541015625,-1.0642290115356445,1170.6201171875,-0.9308986663818359,1280.0013427734375,-1.1101524829864502,1.224335789680481,0.8751403093338013,0.43012645840644836,0.3385508954524994,0.3234115242958069,0.3255574405193329,-0.011960725300014019,-0.01792222261428833,-0.012369525618851185,-0.0032766563817858696,0.0036683042999356985,0.006197497248649597,1.9663783311843872,0.3277297019958496,0.006751272827386856,-0.003113845596089959,-0.46901842951774597,3.4606893062591553,7045513.5
157.6999969482422,39.528682708740234,-0.342414528131485,0.02142520248889923,943.0858764648438,-0.6026124358177185,1259.2340087890625,-1.0640170574188232,1170.527099609375,-0.9311764240264893,1279.890380859375,-1.1086626052856445,1.2231409549713135,0.8733521699905396,0.4289010167121887,0.33823829889297485,0.3237912058830261,0.32618483901023865,-0.01193570252507925,-0.017841385677456856,-0.01213923841714859,-0.002975820330902934,0.00392420869320631,0.006350196897983551,1.970463752746582,0.32841062545776367,0.006888534873723984,-0.0030813380144536495,-0.4641219973564148,3.4602134227752686,7044545.0
157.8000030517578,39.49464416503906,-0.34038296341896057,0.02031555585563183,943.0255737304688,-0.6031422019004822,1259.127685546875,-1.0637749433517456,1170.4339599609375,-0.931422233581543,1279.7796630859375,-1.1071600914001465,1.2219486236572266,0.8715720772743225,0.42769855260849,0.3379555344581604,0.3241959810256958,0.3268273174762726,-0.011910529807209969,-0.01776036061346531,-0.011910060420632362,-0.002679842757061124,0.004170503467321396,0.006499226205050945,1.9746320247650146,0.32910534739494324,0.007026363164186478,-0.0030490041244775057,-0.4592517614364624,3.4597370624542236,7043575.0
157.89999389648438,39.46079635620117,-0.33847367763519287,0.019092796370387077,942.9652099609375,-0.6036496162414551,1259.0213623046875,-1.0635030269622803,1170.3406982421875,-0.9316365122795105,1279.6690673828125,-1.1056444644927979,1.2207589149475098,0.8698000907897949,0.4265189468860626,0.3377021551132202,0.3246249556541443,0.3274845480918884,-0.011885205283761024,-0.01767914555966854,-0.01168196089565754,-0.002388536697253585,0.0044080885127186775,0.0066458554938435555,1.9788838624954224,0.32981398701667786,0.007166025694459677,-0.0030168353114277124,-0.45440638065338135,3.4592604637145996,7042604.5
158.0,39.4271125793457,-0.3368441164493561,0.01629573479294777,942.9048461914062,-0.604134738445282,1258.9149169921875,-1.0632013082504272,1170.24755859375,-0.93181973695755,1279.5584716796875,-1.1041147708892822,1.219571590423584,0.8680362105369568,0.42536211013793945,0.3374776542186737,0.3250772953033447,0.328156441450119,-0.011859721504151821,-0.017597723752260208,-0.011454867199063301,-0.0021016141399741173,0.004638079088181257,0.006791931111365557,1.9832223653793335,0.3305370509624481,0.007312047760933638,-0.0029848108533769846,-0.4495827555656433,3.4587831497192383,7041633.0
158.10000610351562,39.39356231689453,-0.3354932367801666,0.013508852571249008,942.8444213867188,-0.6045976877212524,1258.8087158203125,-1.0628697872161865,1170.1544189453125,-0.931972324848175,1279.4482421875,-1.1025699377059937,1.2183868885040283,0.8662805557250977,0.4242279529571533,0.3372816741466522,0.3255523145198822,0.32884296774864197,-0.011834071017801762,-0.01751607470214367,-0.011228691786527634,-0.0018187577370554209,0.004861603025346994,0.006939147133380175,1.9876512289047241,0.33127519488334656,0.007464390713721514,-0.0029529104940593243,-0.44477778673171997,3.458305597305298,7040661.0
158.1999969482422,39.36012649536133,-0.3343694806098938,0.011237462982535362,942.783935546875,-0.6050386428833008,1258.702392578125,-1.0625085830688477,1170.0611572265625,-0.9320945143699646,1279.3380126953125,-1.1010090112686157,1.2172048091888428,0.864533007144928,0.4231163561344147,0.33711376786231995,0.3260493874549866,0.329544335603714,-0.011808246374130249,-0.01743418350815773,-0.011003358289599419,-0.0015396814560517669,0.005079637747257948,0.007088593207299709,1.992173671722412,0.33202895522117615,0.007622025441378355,-0.0029211172368377447,-0.43998897075653076,3.4578278064727783,7039688.0
158.3000030517578,39.326778411865234,-0.3334823250770569,0.008871745318174362,942.723388671875,-0.6054576635360718,1258.59619140625,-1.062117576599121,1169.968017578125,-0.9321866631507874,1279.22802734375,-1.0994306802749634,1.2160253524780273,0.8627937436103821,0.42202726006507874,0.3369735777378082,0.32656803727149963,0.3302608132362366,-0.011782240122556686,-0.0173520315438509,-0.010778786614537239,-0.0012641013599932194,0.005293097347021103,0.00724114291369915,1.996793270111084,0.33279886841773987,0.007785666733980179,-0.0028894138522446156,-0.43521371483802795,3.4573495388031006,7038714.5
158.39999389648438,39.29347229003906,-0.33307206630706787,0.004102351609617472,942.662841796875,-0.6058549284934998,1258.489990234375,-1.0616966485977173,1169.874755859375,-0.9322490692138672,1279.1181640625,-1.097833275794983,1.2148483991622925,0.8610626459121704,0.42096057534217834,0.3368608355522156,0.32710787653923035,0.33099275827407837,-0.01175603922456503,-0.01726958155632019,-0.010554836131632328,-0.0009915863629430532,0.005503248888999224,0.00739876925945282,2.001516580581665,0.33358609676361084,0.007962457835674286,-0.002857765881344676,-0.4304468035697937,3.4568710327148438,7037740.0
158.5,39.26015090942383,-0.3331896662712097,-0.0011758620385080576,942.6022338867188,-0.6062305569648743,1258.3837890625,-1.0612452030181885,1169.781494140625,-0.9322819113731384,1279.0084228515625,-1.0962142944335938,1.2136740684509277,0.8593398332595825,0.4199162721633911,0.33677518367767334,0.32766860723495483,0.3317408561706543,-0.011729623191058636,-0.017186792567372322,-0.010331331752240658,-0.0007216263911686838,0.005711505189538002,0.007563706021755934,2.006351947784424,0.3343919813632965,0.008153841830790043,-0.002826135139912367,-0.4256824254989624,3.456392288208008,7036765.0
158.60000610351562,39.22676086425781,-0.3339199125766754,-0.007302581798285246,942.5415649414062,-0.6065846681594849,1258.2777099609375,-1.0607625246047974,1169.6883544921875,-0.9322853684425354,1278.89892578125,-1.0945709943771362,1.2125024795532227,0.8576253056526184,0.41889429092407227,0.3367164134979248,0.3282501697540283,0.3325059115886688,-0.011702971532940865,-0.017103606835007668,-0.010108067654073238,-0.0004536497872322798,0.005919374991208315,0.007738274987787008,2.0113093852996826,0.33521825075149536,0.00836287159472704,-0.002794476691633463,-0.420913964509964,3.4559130668640137,7035789.5
158.6999969482422,39.193241119384766,-0.33518722653388977,-0.012673183344304562,942.4808959960938,-0.6069174408912659,1258.171630859375,-1.0602482557296753,1169.5950927734375,-0.9322595000267029,1278.78955078125,-1.0929005146026611,1.2113335132598877,0.8559191226959229,0.4178946614265442,0.33668437600135803,0.3288525342941284,0.3332889676094055,-0.0116760628297925,-0.017019975930452347,-0.009884845465421677,-0.00018710902077145875,0.006128222681581974,0.007924148812890053,2.0163986682891846,0.33606645464897156,0.008587928488850594,-0.0027627525851130486,-0.4161355197429657,3.4554336071014404,7034813.5
158.8000030517578,39.1595573425293,-0.3368622362613678,-0.016749858856201172,942.4202270507812,-0.6072289347648621,1258.065673828125,-1.0597014427185059,1169.5018310546875,-0.9322043657302856,1278.6802978515625,-1.0912004709243774,1.2101672887802124,0.8542213439941406,0.4169173240661621,0.33667895197868347,0.32947590947151184,0.3340912461280823,-0.011648877523839474,-0.01693585328757763,-0.009661496616899967,7.845395884942263e-05,0.006339102052152157,0.008121971972286701,2.0216283798217773,0.3369380533695221,0.008826171047985554,-0.002730933018028736,-0.4113427698612213,3.454953908920288,7033837.0
158.89999389648438,39.12568283081055,-0.33872947096824646,-0.018672574311494827,942.3594970703125,-0.6075193285942078,1257.959716796875,-1.059122085571289,1169.40869140625,-0.9321199655532837,1278.5712890625,-1.0894694328308105,1.2090038061141968,0.8525319695472717,0.4159623682498932,0.33670005202293396,0.3301204741001129,0.33491384983062744,-0.011621405370533466,-0.016851212829351425,-0.009437911212444305,0.0003433456877246499,0.006552604492753744,0.008331069722771645,2.027003765106201,0.337833970785141,0.00907216314226389,-0.002699004951864481,-0.4065336287021637,3.4544742107391357,7032860.0
159.0,39.09156799316406,-0.3411460220813751,-0.02416546829044819,942.2987060546875,-0.6077886819839478,1257.8538818359375,-1.0585092306137085,1169.3154296875,-0.9320061802864075,1278.46240234375,-1.0877048969268799,1.2078429460525513,0.8508511185646057,0.41502976417541504,0.3367476165294647,0.3307865858078003,0.3357580006122589,-0.011593624018132687,-0.016766002401709557,-0.009213904850184917,0.0006080516031943262,0.006769788917154074,0.008552550338208675,2.03253436088562,0.33875572681427,0.0093372268602252,-0.0026669285725802183,-0.4017021954059601,3.453994035720825,7031882.5
159.10000610351562,39.05717086791992,-0.34395939111709595,-0.028133735060691833,942.2379150390625,-0.6080371737480164,1257.748046875,-1.0578621625900269,1169.2222900390625,-0.931863009929657,1278.353759765625,-1.0859041213989258,1.2066850662231445,0.8491787910461426,0.4141196012496948,0.33682167530059814,0.331474632024765,0.3366249203681946,-0.011565514840185642,-0.016680175438523293,-0.008989294990897179,0.0008730429108254611,0.006991627160459757,0.008787205442786217,2.038229465484619,0.3397049307823181,0.009616604074835777,-0.002634676406159997,-0.3968442678451538,3.4535136222839355,7030905.0
159.1999969482422,39.02250289916992,-0.34668293595314026,-0.027235383167862892,942.1771240234375,-0.6082648634910583,1257.642333984375,-1.057180643081665,1169.1290283203125,-0.9316903352737427,1278.2452392578125,-1.0840662717819214,1.2055299282073975,0.8475151062011719,0.4132319390773773,0.3369222581386566,0.3321850895881653,0.3375159204006195,-0.011537070386111736,-0.01659371517598629,-0.00876402948051691,0.0011384573299437761,0.007218136452138424,0.009032940492033958,2.0440921783447266,0.3406820297241211,0.009896915405988693,-0.002602255204692483,-0.39196085929870605,3.453033208847046,7029926.5
159.3000030517578,38.98759460449219,-0.34910205006599426,-0.02419101446866989,942.1162719726562,-0.6084717512130737,1257.53662109375,-1.0564647912979126,1169.035888671875,-0.9314879775047302,1278.136962890625,-1.0821919441223145,1.2043776512145996,0.8458600640296936,0.4123668372631073,0.3370493948459625,0.3329184353351593,0.33843186497688293,-0.011508296243846416,-0.016506632789969444,-0.008538149297237396,0.0014042026596143842,0.007448717951774597,0.009286321699619293,2.0501208305358887,0.34168678522109985,0.010172943584620953,-0.002569688018411398,-0.3870554566383362,3.452552556991577,7028948.0
159.39999389648438,38.952484130859375,-0.351097047328949,-0.019950034096837044,942.055419921875,-0.6086580157279968,1257.4310302734375,-1.0557149648666382,1168.9427490234375,-0.9312558770179749,1278.02880859375,-1.080282211303711,1.203228235244751,0.8442137837409973,0.41152432560920715,0.33720311522483826,0.33367496728897095,0.3393733501434326,-0.01147919986397028,-0.016418954357504845,-0.0083117401227355,0.0016700704582035542,0.007682496681809425,0.009543782100081444,2.0563111305236816,0.34271854162216187,0.01044118870049715,-0.0025370055809617043,-0.38213273882865906,3.4520716667175293,7027969.0
159.5,38.917213439941406,-0.3527061343193054,-0.016090862452983856,941.9945068359375,-0.6088236570358276,1257.325439453125,-1.0549315214157104,1168.849609375,-0.9309940338134766,1277.9208984375,-1.0783381462097168,1.2020817995071411,0.8425763249397278,0.41070449352264404,0.3373834192752838,0.33445504307746887,0.34034067392349243,-0.011449792422354221,-0.01633070409297943,-0.008084895089268684,0.0019358467543497682,0.007918639108538628,0.009802554734051228,2.06265926361084,0.34377655386924744,0.01070257555693388,-0.0025042369961738586,-0.3771970272064209,3.4515905380249023,7026990.0
159.60000610351562,38.88178634643555,-0.35426145792007446,-0.015553373843431473,941.9336547851562,-0.6089687943458557,1257.219970703125,-1.0541143417358398,1168.756591796875,-0.9307023286819458,1277.8131103515625,-1.0763599872589111,1.20093834400177,0.840947687625885,0.40990737080574036,0.3375902771949768,0.335258811712265,0.34133392572402954,-0.011420072987675667,-0.016241881996393204,-0.007857619784772396,0.002201528986915946,0.00815693847835064,0.010062294080853462,2.069164991378784,0.34486085176467896,0.01096662599593401,-0.002471386454999447,-0.37224891781806946,3.4511096477508545,7026010.5
159.6999969482422,38.846221923828125,-0.3556375205516815,-0.013760380446910858,941.8727416992188,-0.609093427658081,1257.1146240234375,-1.053263545036316,1168.6634521484375,-0.9303808808326721,1277.70556640625,-1.074347734451294,1.1997977495193481,0.8393279314041138,0.4091329872608185,0.3378237187862396,0.3360865116119385,0.3423531949520111,-0.011390045285224915,-0.01615249551832676,-0.007629927713423967,0.0024671019054949284,0.008397170342504978,0.010322595946490765,2.0758280754089355,0.34597134590148926,0.011228644289076328,-0.0024384669959545135,-0.3672904968261719,3.4506282806396484,7025030.5
159.8000030517578,38.810523986816406,-0.35701048374176025,-0.013729805126786232,941.8118286132812,-0.6091976761817932,1257.0093994140625,-1.0523790121078491,1168.5704345703125,-0.930029571056366,1277.5982666015625,-1.0723010301589966,1.1986603736877441,0.8377171754837036,0.4083814024925232,0.3380836844444275,0.3369383215904236,0.3433985114097595,-0.011359704658389091,-0.0160625372081995,-0.007401800248771906,0.0027326266281306744,0.008639335632324219,0.010583820752799511,2.0826492309570312,0.34710821509361267,0.011494350619614124,-0.002405479783192277,-0.3623218536376953,3.4501469135284424,7024051.0
159.89999389648438,38.77470397949219,-0.3581874370574951,-0.011769622564315796,941.7509155273438,-0.6092814803123474,1256.9041748046875,-1.0514609813690186,1168.4775390625,-0.9296484589576721,1277.4910888671875,-1.0702199935913086,1.1975258588790894,0.8361154794692993,0.4076526463031769,0.3383702337741852,0.33781445026397705,0.34446999430656433,-0.011329053901135921,-0.015972014516592026,-0.007173250894993544,0.0029980826657265425,0.008883214555680752,0.01084553450345993,2.0896286964416504,0.3482714295387268,0.011757368221879005,-0.0023724392522126436,-0.3573451638221741,3.4496655464172363,7023071.0
160.0,38.73880386352539,-0.35899776220321655,-0.008103079162538052,941.68994140625,-0.609345018863678,1256.799072265625,-1.0505094528198242,1168.384521484375,-0.9292375445365906,1277.3841552734375,-1.068105697631836,1.1963945627212524,0.8345228433609009,0.4069467782974243,0.3386833071708679,0.3387150168418884,0.34556758403778076,-0.011298101395368576,-0.015880944207310677,-0.0069443583488464355,0.0032632912043482065,0.009128174744546413,0.0111060980707407,2.096762180328369,0.3494603633880615,0.01201279554516077,-0.00233937194570899,-0.3523644804954529,3.4491841793060303,7022090.5
160.10000610351562,38.702877044677734,-0.35927000641822815,-0.0027226342353969812,941.6290283203125,-0.6093882322311401,1256.694091796875,-1.049525260925293,1168.2916259765625,-0.9287968277931213,1277.2774658203125,-1.0659600496292114,1.1952662467956543,0.8329392671585083,0.4062637984752655,0.3390228748321533,0.3396400809288025,0.3466910421848297,-0.011266862973570824,-0.015789369121193886,-0.006715261377394199,0.003527924418449402,0.009373211301863194,0.011362986639142036,2.1040432453155518,0.3506738841533661,0.012255240231752396,-0.0023063174448907375,-0.3473856747150421,3.448702812194824,7021110.5
160.1999969482422,38.6670036315918,-0.35874372720718384,0.005262883845716715,941.568115234375,-0.6094112396240234,1256.589111328125,-1.0485092401504517,1168.1988525390625,-0.928326427936554,1277.1710205078125,-1.0637859106063843,1.194141149520874,0.8313649296760559,0.40560370683670044,0.3393888473510742,0.34058958292007446,0.3478398621082306,-0.01123536191880703,-0.015697350725531578,-0.006486186757683754,0.003791441209614277,0.0096167903393507,0.011612431146204472,2.1114606857299805,0.3519101142883301,0.012476212345063686,-0.002273333026096225,-0.3424174189567566,3.448221206665039,7020130.0
160.3000030517578,38.63127517700195,-0.35728514194488525,0.014585880562663078,941.5071411132812,-0.6094140410423279,1256.484375,-1.0474627017974854,1168.10595703125,-0.9278265237808228,1277.064697265625,-1.0615875720977783,1.193019151687622,0.8297998309135437,0.4049665331840515,0.3397810757160187,0.34156328439712524,0.3490130603313446,-0.01120363362133503,-0.01560497097671032,-0.006257428787648678,0.004053142853081226,0.00985703244805336,0.01185017079114914,2.118999719619751,0.3531666398048401,0.012671020813286304,-0.002240485744550824,-0.33746984601020813,3.447739839553833,7019150.0
160.39999389648438,38.59579849243164,-0.3547406494617462,0.02544499933719635,941.4462280273438,-0.6093966960906982,1256.379638671875,-1.0463871955871582,1168.01318359375,-0.9272973537445068,1276.958740234375,-1.0593698024749756,1.1919004917144775,0.8282439708709717,0.40435218811035156,0.34019935131073,0.3425607681274414,0.35020920634269714,-0.011171717196702957,-0.01551232859492302,-0.006029344629496336,0.004312187898904085,0.010091760195791721,0.01207162719219923,2.1266424655914307,0.3544404208660126,0.012833716347813606,-0.002207853365689516,-0.3325546681880951,3.447258234024048,7018169.5
160.5,38.560691833496094,-0.35108140110969543,0.03659249469637871,941.38525390625,-0.6093592643737793,1256.275146484375,-1.0452847480773926,1167.9205322265625,-0.9267393946647644,1276.8529052734375,-1.0571379661560059,1.1907848119735718,0.8266973495483398,0.4037606120109558,0.34064337611198425,0.34358131885528564,0.35142648220062256,-0.011139657348394394,-0.015419533476233482,-0.005802325904369354,0.004567661788314581,0.01031870860606432,0.012272554449737072,2.134368658065796,0.3557281196117401,0.012962163425981998,-0.00217551551759243,-0.32768383622169495,3.446776866912842,7017189.5
160.60000610351562,38.52605056762695,-0.34639981389045715,0.046815868467092514,941.3243408203125,-0.6093018651008606,1256.170654296875,-1.0441570281982422,1167.827880859375,-0.9261530637741089,1276.747314453125,-1.0548975467681885,1.1896724700927734,0.8251600861549377,0.4031916856765747,0.3411127030849457,0.3446241021156311,0.35266268253326416,-0.011107497848570347,-0.015326693654060364,-0.005576757248491049,0.004818684887140989,0.010535819455981255,0.012449841946363449,2.1421587467193604,0.35702645778656006,0.01305773202329874,-0.00214354507625103,-0.32286831736564636,3.4462952613830566,7016209.0
160.6999969482422,38.491966247558594,-0.3408392667770386,0.055605266243219376,941.263427734375,-0.6092245578765869,1256.0662841796875,-1.0430060625076294,1167.7353515625,-0.9255390167236328,1276.641845703125,-1.052653431892395,1.188563346862793,0.8236320614814758,0.40264520049095154,0.34160688519477844,0.34568798542022705,0.35391536355018616,-0.011075281538069248,-0.015233910642564297,-0.005352988839149475,0.005064475815743208,0.010741397738456726,0.012601751834154129,2.149994373321533,0.3583323657512665,0.013123304583132267,-0.002112004207447171,-0.31811752915382385,3.4458138942718506,7015229.0
160.8000030517578,38.45853042602539,-0.3343721926212311,0.06467075645923615,941.2025146484375,-0.6091274619102478,1255.9620361328125,-1.041833519935608,1167.642822265625,-0.9248978495597839,1276.5367431640625,-1.0504106283187866,1.1874574422836304,0.8221132755279541,0.402120977640152,0.3421253561973572,0.34677180647850037,0.35518187284469604,-0.011043048463761806,-0.015141286887228489,-0.005131377838551998,0.005304249469190836,0.010933810845017433,0.012726737186312675,2.1578562259674072,0.3596426844596863,0.013156306929886341,-0.002080956706777215,-0.31344106793403625,3.4453325271606445,7014249.5
160.89999389648438,38.425838470458984,-0.3269239664077759,0.07448229193687439,941.1416015625,-0.6090106964111328,1255.85791015625,-1.0406417846679688,1167.55029296875,-0.9242303967475891,1276.4317626953125,-1.0481747388839722,1.1863547563552856,0.8206037878990173,0.4016188085079193,0.34266746044158936,0.34787413477897644,0.35645943880081177,-0.011010847054421902,-0.015048936009407043,-0.004912317730486393,0.005537143908441067,0.011111288331449032,0.012822804041206837,2.1657235622406006,0.3609539270401001,0.01315305009484291,-0.00205047195777297,-0.3088493347167969,3.4448513984680176,7013269.5
161.0,38.39398193359375,-0.31857186555862427,0.08352097123861313,941.0806884765625,-0.6088743805885315,1255.75390625,-1.0394331216812134,1167.4578857421875,-0.9235374331474304,1276.3271484375,-1.04595148563385,1.1852552890777588,0.819103479385376,0.40113839507102966,0.3432324528694153,0.3489933907985687,0.35774508118629456,-0.01097872294485569,-0.014956970699131489,-0.004696200136095285,0.005762316752225161,0.011272184550762177,0.0128884082660079,2.1735754013061523,0.3622625768184662,0.01311481837183237,-0.0020206132903695107,-0.30435189604759216,3.4443702697753906,7012290.0
161.10000610351562,38.363037109375,-0.3094598650932312,0.09112011641263962,941.0198364257812,-0.6087188124656677,1255.6500244140625,-1.0382094383239746,1167.3656005859375,-0.9228200316429138,1276.22265625,-1.0437458753585815,1.1841590404510498,0.81761234998703,0.40067943930625916,0.3438195586204529,0.35012781620025635,0.3590357303619385,-0.010946718975901604,-0.014865498058497906,-0.004483379889279604,0.005979026202112436,0.01141519658267498,0.012923033908009529,2.181392192840576,0.3635653555393219,0.013044822961091995,-0.001991433557122946,-0.299956738948822,3.4438891410827637,7011310.5
