t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],dc[1],dc[2],dc[3],dc[4],dc[5],dc[6],P_MW,n,dn,rho,rho_dollars,m_dot_steam,Q_to_steam
161.1999969482422,38.33308029174805,-0.29956525564193726,0.09894604980945587,940.9589233398438,-0.608544111251831,1255.5462646484375,-1.0369731187820435,1167.2733154296875,-0.9220791459083557,1276.118408203125,-1.0415631532669067,1.1830658912658691,0.8161303400993347,0.40024158358573914,0.3444278836250305,0.35127562284469604,0.3603282868862152,-0.010914880782365799,-0.0147746242582798,-0.004274216014891863,0.006186537444591522,0.01153908297419548,0.012926137074828148,2.1891539096832275,0.3648589849472046,0.012940803542733192,-0.0019629872404038906,-0.29567205905914307,3.443408250808716,7010331.5
161.3000030517578,38.304168701171875,-0.2891104519367218,0.10454798489809036,940.8981323242188,-0.6083505153656006,1255.442626953125,-1.0357263088226318,1167.18115234375,-0.9213158488273621,1276.0142822265625,-1.0394078493118286,1.181976079940796,0.8146573901176453,0.39982444047927856,0.3450564742088318,0.35243478417396545,0.3616195619106293,-0.01088324561715126,-0.014684443362057209,-0.0040690177120268345,0.006384246051311493,0.011643005535006523,0.012898256070911884,2.196843147277832,0.3661405146121979,0.01280922070145607,-0.0019353126408532262,-0.2915036082267761,3.442927598953247,7009353.0
161.39999389648438,38.27638244628906,-0.27784499526023865,0.11265484243631363,940.8372802734375,-0.608138382434845,1255.339111328125,-1.0344713926315308,1167.089111328125,-0.9205313324928284,1275.9105224609375,-1.0372854471206665,1.1808892488479614,0.8131934404373169,0.399427592754364,0.3457043170928955,0.353603333234787,0.36290648579597473,-0.010851860046386719,-0.014595064334571362,-0.0038681484293192625,0.006571423728018999,0.011725799180567265,0.012838555499911308,2.2044389247894287,0.3674064874649048,0.012640153989195824,-0.0019084661034867167,-0.2874598801136017,3.4424469470977783,7008374.5
161.5,38.249786376953125,-0.26595157384872437,0.11893415451049805,940.7764892578125,-0.6079078912734985,1255.2357177734375,-1.0332107543945312,1166.9970703125,-0.9197267889976501,1275.806884765625,-1.0352009534835815,1.1798056364059448,0.8117383718490601,0.39905062317848206,0.34637030959129333,0.35477903485298157,0.36418581008911133,-0.010820767842233181,-0.014506594277918339,-0.003671956015750766,0.006747391540557146,0.011786472983658314,0.01274668239057064,2.2119216918945312,0.36865362524986267,0.012439439073204994,-0.0018824905855581164,-0.28354737162590027,3.4419665336608887,7007396.5
161.60000610351562,38.224403381347656,-0.2538467347621918,0.12104824930429459,940.7156982421875,-0.6076594591140747,1255.1324462890625,-1.0319463014602661,1166.9051513671875,-0.9189035892486572,1275.7034912109375,-1.0331579446792603,1.1787251234054565,0.8102920651435852,0.3986929953098297,0.34705331921577454,0.3559596836566925,0.36545443534851074,-0.010789998807013035,-0.014419103972613811,-0.0034806577023118734,0.006911804433912039,0.01182498037815094,0.0126250134781003,2.2192776203155518,0.3698796033859253,0.012219901196658611,-0.0018573995912447572,-0.27976807951927185,3.441486358642578,7006419.0
161.6999969482422,38.20027160644531,-0.24133503437042236,0.12511707842350006,940.6549682617188,-0.6073933839797974,1255.029296875,-1.0306801795959473,1166.8133544921875,-0.9180629253387451,1275.6002197265625,-1.0311599969863892,1.177647590637207,0.8088544607162476,0.39835426211357117,0.3477521538734436,0.3571430742740631,0.36670947074890137,-0.010759584605693817,-0.014332669787108898,-0.0032944863196462393,0.0070642828941345215,0.011841142550110817,0.012474892660975456,2.226492166519165,0.37108203768730164,0.01197348814457655,-0.0018332203617319465,-0.27612611651420593,3.4410064220428467,7005441.5
161.8000030517578,38.17742919921875,-0.22840577363967896,0.1292925328016281,940.59423828125,-0.6071101427078247,1254.92626953125,-1.029414415359497,1166.7215576171875,-0.9172061085700989,1275.4971923828125,-1.029211163520813,1.1765731573104858,0.8074254989624023,0.39803388714790344,0.3484656512737274,0.3583269417285919,0.36794808506965637,-0.010729561559855938,-0.014247377403080463,-0.0031137040350586176,0.007204379886388779,0.011834587901830673,0.012296699918806553,2.233549118041992,0.37225818634033203,0.011700020171701908,-0.0018099808366969228,-0.2726256847381592,3.4405264854431152,7004464.5
161.89999389648438,38.1558837890625,-0.21544082462787628,0.12964947521686554,940.5335083007812,-0.6068100333213806,1254.823486328125,-1.0281509160995483,1166.6298828125,-0.9163346290588379,1275.3944091796875,-1.0273141860961914,1.1755017042160034,0.8060049414634705,0.39773130416870117,0.3491925299167633,0.35950905084609985,0.36916759610176086,-0.010699952952563763,-0.01416328176856041,-0.0029384647496044636,0.007331919390708208,0.011805682443082333,0.012092912569642067,2.2404375076293945,0.3734062612056732,0.011412275955080986,-0.0017876820638775826,-0.2692669630050659,3.440047025680542,7003488.5
162.0,38.13560485839844,-0.20279020071029663,0.12650629878044128,940.4728393554688,-0.6064935922622681,1254.720703125,-1.0268908739089966,1166.538330078125,-0.9154497981071472,1275.291748046875,-1.0254696607589722,1.1744331121444702,0.8045927882194519,0.397445946931839,0.349931538105011,0.3606871962547302,0.3703656494617462,-0.010670767165720463,-0.01408039964735508,-0.002768781967461109,0.0074470797553658485,0.011755711399018764,0.011868284083902836,2.2471535205841064,0.3745255768299103,0.011121539399027824,-0.0017663000617176294,-0.26604634523391724,3.4395675659179688,7002512.5
162.10000610351562,38.11656188964844,-0.19045665860176086,0.12333538383245468,940.4122314453125,-0.6061612963676453,1254.6180419921875,-1.0256353616714478,1166.44677734375,-0.9145528078079224,1275.1893310546875,-1.0236777067184448,1.1733675003051758,0.8031888008117676,0.3971773087978363,0.3506814241409302,0.36185935139656067,0.3715403974056244,-0.010642007924616337,-0.01399874035269022,-0.0026046272832900286,0.00755013432353735,0.011686128564178944,0.011627203784883022,2.253695011138916,0.37561583518981934,0.010827681981027126,-0.001745810848660767,-0.26296019554138184,3.4390885829925537,7001537.0
162.1999969482422,38.09872055053711,-0.17840929329395294,0.12047375738620758,940.3516235351562,-0.6058136224746704,1254.5155029296875,-1.0243855714797974,1166.3553466796875,-0.9136450290679932,1275.0870361328125,-1.0219385623931885,1.1723047494888306,0.8017929792404175,0.39692482352256775,0.35144105553627014,0.36302363872528076,0.3726903796195984,-0.010613678954541683,-0.013918307609856129,-0.002445975551381707,0.00764134107157588,0.011598250828683376,0.011372901499271393,2.2600600719451904,0.37667667865753174,0.010530354455113411,-0.0017261928878724575,-0.26000526547431946,3.4386098384857178,7000562.5
162.3000030517578,38.08205032348633,-0.16670817136764526,0.11701113730669022,940.2910766601562,-0.6054510474205017,1254.4132080078125,-1.0231422185897827,1166.2640380859375,-0.9127276539802551,1274.98486328125,-1.0202522277832031,1.171244740486145,0.8004051446914673,0.39668789505958557,0.3522092401981354,0.36417827010154724,0.3738143742084503,-0.010585781186819077,-0.01383910607546568,-0.0022927806712687016,0.007721004541963339,0.011493434198200703,0.011108266189694405,2.266247510910034,0.37770792841911316,0.010232358239591122,-0.0017074202187359333,-0.2571776509284973,3.438131332397461,6999588.0
162.39999389648438,38.06645965576172,-0.155882328748703,0.108258455991745,940.2305297851562,-0.6050741672515869,1254.3109130859375,-1.021905779838562,1166.1728515625,-0.911801815032959,1274.8829345703125,-1.0186160802841187,1.1701875925064087,0.7990251183509827,0.39646604657173157,0.35298481583595276,0.36532169580459595,0.37491166591644287,-0.010558299720287323,-0.01376108918339014,-0.0021448289044201374,0.007789837662130594,0.01137407124042511,0.010839000344276428,2.2722649574279785,0.3787108361721039,0.009953013621270657,-0.0016894296277314425,-0.25446784496307373,3.437653064727783,6998614.5
162.5,38.05183410644531,-0.1462583690881729,0.0962396189570427,940.1700439453125,-0.6046834588050842,1254.2088623046875,-1.0206756591796875,1166.0816650390625,-0.9108685255050659,1274.7811279296875,-1.0170255899429321,1.1691330671310425,0.7976528406143188,0.39625874161720276,0.3537667989730835,0.3664526045322418,0.3759821653366089,-0.010531197302043438,-0.013684168457984924,-0.0020017409697175026,0.007848949171602726,0.011243492364883423,0.010572834871709347,2.278128147125244,0.379688024520874,0.009703920222818851,-0.0016721350839361548,-0.25186288356781006,3.4371750354766846,6997641.5
162.60000610351562,38.03806686401367,-0.13768237829208374,0.08575986325740814,940.109619140625,-0.6042794585227966,1254.1068115234375,-1.0194512605667114,1165.9906005859375,-0.9099286794662476,1274.6795654296875,-1.0154759883880615,1.168081283569336,0.796288251876831,0.39606550335884094,0.35455426573753357,0.36757004261016846,0.3770264685153961,-0.010504437610507011,-0.013608250766992569,-0.001863135606981814,0.007899430580437183,0.011104803532361984,0.01031568180769682,2.28385329246521,0.38064220547676086,0.009480624459683895,-0.0016554612666368484,-0.2493514120578766,3.436697483062744,6996669.5
162.6999969482422,38.02505111694336,-0.13016377389431,0.0751861184835434,940.0491943359375,-0.6038627624511719,1254.0048828125,-1.0182318687438965,1165.899658203125,-0.908983051776886,1274.578125,-1.0139625072479248,1.167032241821289,0.794931173324585,0.3958859443664551,0.3553463816642761,0.36867332458496094,0.3780457377433777,-0.010477984324097633,-0.013533245772123337,-0.0017286320216953754,0.007942352443933487,0.010960882529616356,0.010072080418467522,2.289456367492676,0.3815760612487793,0.009285579435527325,-0.0016393326222896576,-0.2469220757484436,3.436220169067383,6995697.5
162.8000030517578,38.01270294189453,-0.12345442175865173,0.06709343940019608,939.9888305664062,-0.6034339070320129,1253.9031982421875,-1.0170170068740845,1165.808837890625,-0.9080321788787842,1274.476806640625,-1.0124810934066772,1.1659857034683228,0.7935815453529358,0.39571961760520935,0.35614246129989624,0.3697620630264282,0.3790414035320282,-0.010451806709170341,-0.013459074310958385,-0.0015979057643562555,0.007978622801601887,0.010814020410180092,0.009844335727393627,2.2949516773223877,0.38249194622039795,0.00911125261336565,-0.0016236912924796343,-0.24456611275672913,3.4357433319091797,6994726.5
162.89999389648438,38.000980377197266,-0.11722690612077713,0.062275178730487823,939.9285278320312,-0.602993369102478,1253.801513671875,-1.0158064365386963,1165.7181396484375,-0.9070767164230347,1274.3756103515625,-1.0110292434692383,1.1649417877197266,0.7922393083572388,0.3955662250518799,0.3569418489933014,0.3708360493183136,0.380015105009079,-0.010425886139273643,-0.01338568888604641,-0.0014707469381392002,0.008008849807083607,0.010665572248399258,0.009631888009607792,2.300346851348877,0.3833911418914795,0.008947578258812428,-0.001608502585440874,-0.2422783374786377,3.4352664947509766,6993756.0
163.0,37.98985290527344,-0.1112966313958168,0.05930275842547417,939.8682250976562,-0.6025417447090149,1253.699951171875,-1.014600396156311,1165.62744140625,-0.9061171412467957,1274.2745361328125,-1.0096056461334229,1.1639004945755005,0.7909044027328491,0.39542534947395325,0.3577439785003662,0.37189510464668274,0.38096821308135986,-0.010400211438536644,-0.013313064351677895,-0.0013470285339280963,0.008033421821892262,0.01051623560488224,0.009432658553123474,2.3056466579437256,0.3842744529247284,0.00878928229212761,-0.001593744964338839,-0.24005548655986786,3.4347903728485107,6992786.5
163.10000610351562,37.97928237915039,-0.10570532828569412,0.05591302737593651,939.8079833984375,-0.6020795106887817,1253.5986328125,-1.0133987665176392,1165.536865234375,-0.9051539301872253,1274.1737060546875,-1.0082088708877563,1.1628618240356445,0.7895766496658325,0.3952966630458832,0.3585483133792877,0.37293925881385803,0.3819020092487335,-0.010374775156378746,-0.013241175562143326,-0.00122662668582052,0.008052712306380272,0.010366643778979778,0.009245077148079872,2.310854911804199,0.3851424753665924,0.008638626895844936,-0.0015793939819559455,-0.23789387941360474,3.434314489364624,6991818.0
163.1999969482422,37.969242095947266,-0.10039272904396057,0.05312598496675491,939.747802734375,-0.601607084274292,1253.497314453125,-1.0122017860412598,1165.4464111328125,-0.9041875004768372,1274.0728759765625,-1.0068378448486328,1.1618255376815796,0.7882561087608337,0.3951798975467682,0.35935431718826294,0.3739684224128723,0.3828175663948059,-0.010349567979574203,-0.013170000165700912,-0.0011094269575551152,0.008067064918577671,0.010217323899269104,0.009067784063518047,2.3159754276275635,0.38599589467048645,0.00849357433617115,-0.0015654294984415174,-0.23579050600528717,3.4338388442993164,6990849.5
163.3000030517578,37.95969772338867,-0.09545240551233292,0.049403198063373566,939.6876831054688,-0.6011250615119934,1253.3961181640625,-1.0110094547271729,1165.3560791015625,-0.9032182693481445,1273.9722900390625,-1.005491018295288,1.1607918739318848,0.7869426608085632,0.39507466554641724,0.36016154289245605,0.37498271465301514,0.3837158679962158,-0.010324577800929546,-0.013099508360028267,-0.00099529221188277,0.008076871745288372,0.010068922303617,0.008900276385247707,2.3210129737854004,0.3868354856967926,0.008358033373951912,-0.0015518248546868563,-0.23374132812023163,3.433363676071167,6989882.5
163.39999389648438,37.950599670410156,-0.09099403023719788,0.04458380863070488,939.6276245117188,-0.6006338596343994,1253.295166015625,-1.0098215341567993,1165.2657470703125,-0.9022465944290161,1273.871826171875,-1.0041661262512207,1.159760594367981,0.7856361865997314,0.39498069882392883,0.36096954345703125,0.37598225474357605,0.3845979571342468,-0.010299788787961006,-0.013029658235609531,-0.0008840383961796761,0.008082633838057518,0.009922366589307785,0.008743184618651867,2.325975179672241,0.38766250014305115,0.008236180059611797,-0.0015385455917567015,-0.23174116015434265,3.432888984680176,6988915.5
163.5,37.94187545776367,-0.08722831308841705,0.03765717148780823,939.5675659179688,-0.6001338958740234,1253.1942138671875,-1.0086374282836914,1165.175537109375,-0.9012728333473206,1273.771484375,-1.0028600692749023,1.1587319374084473,0.7843366861343384,0.3948977589607239,0.3617779314517975,0.37696731090545654,0.38546493649482727,-0.010275174863636494,-0.012960385531187057,-0.0007754016551189125,0.008085042238235474,0.009779062122106552,0.008598691783845425,2.3308732509613037,0.3884788751602173,0.008136127144098282,-0.0015255424659699202,-0.2297825962305069,3.4324145317077637,6987950.0
163.60000610351562,37.9334831237793,-0.0839328020811081,0.0329551100730896,939.507568359375,-0.5996257066726685,1253.0933837890625,-1.0074564218521118,1165.0855712890625,-0.900297224521637,1273.6712646484375,-1.0015697479248047,1.157705545425415,0.7830440998077393,0.3948255479335785,0.36258643865585327,0.37793824076652527,0.386318176984787,-0.010250715538859367,-0.012891634367406368,-0.0006691553862765431,0.008084681816399097,0.00964006781578064,0.008467682637274265,2.335716962814331,0.3892861604690552,0.008049895986914635,-0.0015127821825444698,-0.22786058485507965,3.4319405555725098,6986985.0
163.6999969482422,37.925411224365234,-0.08071136474609375,0.032214339822530746,939.4476318359375,-0.5991095900535583,1252.99267578125,-1.0062787532806396,1164.9954833984375,-0.8993200063705444,1273.5711669921875,-1.00029456615448,1.156681776046753,0.7817583680152893,0.3947638273239136,0.36339476704597473,0.37889549136161804,0.3871588706970215,-0.010226401500403881,-0.012823388911783695,-0.0005652158288285136,0.00808177050203085,0.009505401365458965,0.008347906172275543,2.3405094146728516,0.3900848925113678,0.007963965646922588,-0.001500259037129581,-0.22597430646419525,3.431467056274414,6986021.0
163.8000030517578,37.91767501831055,-0.07735317200422287,0.0335819274187088,939.3877563476562,-0.5985860824584961,1252.89208984375,-1.005104660987854,1164.9056396484375,-0.8983412981033325,1273.47119140625,-0.9990350604057312,1.1556602716445923,0.780479371547699,0.3947123885154724,0.36420267820358276,0.3798394501209259,0.38798800110816956,-0.010202241130173206,-0.012755661271512508,-0.0004636068479157984,0.008076257072389126,0.00937435869127512,0.008235476911067963,2.345247507095337,0.39087459444999695,0.007871496491134167,-0.0014879825757816434,-0.22412517666816711,3.4309940338134766,6985057.5
163.89999389648438,37.91032028198242,-0.07354258745908737,0.03810584172606468,939.3279418945312,-0.5980554819107056,1252.7916259765625,-1.0039352178573608,1164.81591796875,-0.8973613977432251,1273.371337890625,-0.9977934956550598,1.1546412706375122,0.779207170009613,0.3946709930896759,0.3650098741054535,0.38077041506767273,0.38880598545074463,-0.01017825212329626,-0.012688497081398964,-0.00036447335151024163,0.008067789487540722,0.009245469234883785,0.00812495220452547,2.3499231338500977,0.391653835773468,0.007760785985738039,-0.0014759845798835158,-0.22231799364089966,3.430521249771118,6984095.0
164.0,37.90339660644531,-0.06925034523010254,0.042922452092170715,939.2681274414062,-0.5975182056427002,1252.6912841796875,-1.0027714967727661,1164.7261962890625,-0.8963807225227356,1273.2716064453125,-0.9965728521347046,1.1536246538162231,0.7779416441917419,0.39463940262794495,0.3658160865306854,0.38168853521347046,0.38961276412010193,-0.01015445962548256,-0.012621955014765263,-0.0002680112374946475,0.008055894635617733,0.009117025882005692,0.00801118090748787,2.354524612426758,0.39242076873779297,0.007630810607224703,-0.0014642988098785281,-0.22055785357952118,3.430048942565918,6983133.5
164.10000610351562,37.896942138671875,-0.06455530971288681,0.0469503290951252,939.2084350585938,-0.5969746112823486,1252.591064453125,-1.0016146898269653,1164.6365966796875,-0.8953995108604431,1273.1719970703125,-0.99537593126297,1.152610421180725,0.7766827940940857,0.3946172893047333,0.36662089824676514,0.3825937509536743,0.39040786027908325,-0.010130886919796467,-0.012556090950965881,-0.0001744005421642214,0.008040147833526134,0.008987554349005222,0.007890581153333187,2.359041452407837,0.39317357540130615,0.007483747322112322,-0.0014529534382745624,-0.21884897351264954,3.429576873779297,6982173.0
164.1999969482422,37.89103317260742,-0.059085261076688766,0.05470050871372223,939.1487426757812,-0.5964250564575195,1252.490966796875,-1.0004664659500122,1164.547119140625,-0.8944183588027954,1273.072509765625,-0.9942071437835693,1.1515984535217285,0.77543044090271,0.3946043848991394,0.3674239218235016,0.38348588347435,0.3911903202533722,-0.010107569396495819,-0.012490992434322834,-8.393278403673321e-05,0.008019855245947838,0.008854924701154232,0.00775805814191699,2.363457441329956,0.3939095735549927,0.00730459438636899,-0.0014420029474422336,-0.21719956398010254,3.429105520248413,6981213.0
164.3000030517578,37.885765075683594,-0.05268656834959984,0.06398691982030869,939.089111328125,-0.5958698987960815,1252.3909912109375,-0.9993287920951843,1164.457763671875,-0.8934378027915955,1272.97314453125,-0.9930721521377563,1.150588870048523,0.77418452501297,0.39460036158561707,0.3682246506214142,0.3843644857406616,0.39195865392684937,-0.010084555484354496,-0.012426773086190224,2.9992545478307875e-06,0.007994082756340504,0.008716471493244171,0.007607641164213419,2.367751121520996,0.394625186920166,0.0070874965749681,-0.0014315125299617648,-0.21561945974826813,3.4286344051361084,6980254.0
164.39999389648438,37.8812370300293,-0.04527285695075989,0.07413710653781891,939.029541015625,-0.5953094959259033,1252.2911376953125,-0.9982041716575623,1164.368408203125,-0.8924584984779358,1272.8739013671875,-0.9919775724411011,1.1495815515518188,0.7729450464248657,0.3946048319339752,0.3690224587917328,0.3852287828922272,0.39271077513694763,-0.010061897337436676,-0.012363563291728497,8.595040708314627e-05,0.007961781695485115,0.00856935977935791,0.007433665916323662,2.3718979358673096,0.39531633257865906,0.0068281968124210835,-0.001421553548425436,-0.21411940455436707,3.428163766860962,6979296.0
164.5,37.87751388549805,-0.03722181171178818,0.0805104598402977,938.9700927734375,-0.5947442650794983,1252.19140625,-0.9970947504043579,1164.2791748046875,-0.8914813995361328,1272.7747802734375,-0.9909285306930542,1.1485764980316162,0.7717117667198181,0.39461737871170044,0.36981669068336487,0.386077880859375,0.3934442102909088,-0.010039640590548515,-0.01230146735906601,0.00016457223682664335,0.007922163233160973,0.008411611430346966,0.007233822718262672,2.37587833404541,0.39597973227500916,0.006539996713399887,-0.001412170473486185,-0.21270610392093658,3.4276938438415527,6978339.0
164.60000610351562,37.8746452331543,-0.028681183233857155,0.08540628850460052,938.91064453125,-0.5941746234893799,1252.0916748046875,-0.9960023164749146,1164.1900634765625,-0.8905072808265686,1272.67578125,-0.9899292588233948,1.1475735902786255,0.7704846858978271,0.3946375548839569,0.37060657143592834,0.386910617351532,0.3941563665866852,-0.010017817839980125,-0.012240568175911903,0.0002386015694355592,0.00787466298788786,0.008241953328251839,0.007008027285337448,2.379676342010498,0.3966127336025238,0.0062266755849123,-0.001403397647663951,-0.21138471364974976,3.4272241592407227,6977382.5
164.6999969482422,37.8726692199707,-0.019762780517339706,0.08918402343988419,938.8512573242188,-0.593600869178772,1251.9921875,-0.9949285984039307,1164.10107421875,-0.8895371556282043,1272.5767822265625,-0.988983154296875,1.1465728282928467,0.7692636251449585,0.3946648836135864,0.37139129638671875,0.38772571086883545,0.394844651222229,-0.009996459819376469,-0.0121809346601367,0.00030782114481553435,0.007818839512765408,0.008059510961174965,0.006757102441042662,2.3832783699035645,0.39721307158470154,0.0058917393907904625,-0.0013952612644061446,-0.21015918254852295,3.4267547130584717,6976427.5
164.8000030517578,37.8715934753418,-0.0107594458386302,0.09003333747386932,938.7918701171875,-0.5930234789848328,1251.8927001953125,-0.9938749670982361,1164.01220703125,-0.8885719776153564,1272.4779052734375,-0.9880923628807068,1.1455743312835693,0.7680484652519226,0.3946989178657532,0.37217000126838684,0.3885219395160675,0.39550673961639404,-0.009975584223866463,-0.012122610583901405,0.0003721165412571281,0.0077545130625367165,0.007864158600568771,0.006483764387667179,2.386676073074341,0.39777934551239014,0.005545914173126221,-0.0013877669116482139,-0.20903034508228302,3.426285982131958,6975473.0
164.89999389648438,37.87144470214844,-0.0014832720626145601,0.09276174008846283,938.7326049804688,-0.5924428701400757,1251.79345703125,-0.9928427934646606,1163.92333984375,-0.8876127600669861,1272.379150390625,-0.9872592091560364,1.1445777416229248,0.7668390274047852,0.3947391211986542,0.3729418218135834,0.3892979919910431,0.3961404263973236,-0.009955213405191898,-0.0120656443759799,0.00043135142186656594,0.007681452669203281,0.0076556215062737465,0.00618951627984643,2.389859437942505,0.3983098864555359,0.005181277636438608,-0.0013809334486722946,-0.20800107717514038,3.4258177280426025,6974519.5
165.0,37.87224197387695,0.007984320633113384,0.0946759283542633,938.6734008789062,-0.5918594598770142,1251.6942138671875,-0.991833508014679,1163.834716796875,-0.8866605162620544,1272.280517578125,-0.9864861965179443,1.1435831785202026,0.7656352519989014,0.39478495717048645,0.3737058937549591,0.3900524973869324,0.39674368500709534,-0.009935366921126842,-0.012010084465146065,0.000485391152324155,0.007599432021379471,0.007433647755533457,0.005875520873814821,2.3928186893463135,0.39880311489105225,0.00480155274271965,-0.0013747741468250751,-0.20707334578037262,3.425349712371826,6973567.0
165.10000610351562,37.874000549316406,0.017567960545420647,0.09583639353513718,938.6142578125,-0.5912737846374512,1251.5950927734375,-0.9908485412597656,1163.74609375,-0.8857162594795227,1272.181884765625,-0.9857751727104187,1.1425906419754028,0.7644369602203369,0.3948359787464142,0.3744613230228424,0.3907841444015503,0.3973146378993988,-0.009916062466800213,-0.011955970898270607,0.000534138351213187,0.007508322596549988,0.007198248989880085,0.0055433898232877254,2.3955459594726562,0.399257630109787,0.004409401677548885,-0.0013692969223484397,-0.20624832808971405,3.424882411956787,6972615.5
165.1999969482422,37.8766975402832,0.026972590014338493,0.09404629468917847,938.55517578125,-0.5906862020492554,1251.4959716796875,-0.9898886680603027,1163.6575927734375,-0.884781002998352,1272.0833740234375,-0.9851266741752625,1.1416000127792358,0.7632439732551575,0.3948915898799896,0.37520721554756165,0.3914915919303894,0.3978516161441803,-0.009897305630147457,-0.011903313919901848,0.0005775994504801929,0.007408253848552704,0.006950134877115488,0.005196485202759504,2.398038148880005,0.3996730446815491,0.004016227554529905,-0.0013644887367263436,-0.20552411675453186,3.424415349960327,6971664.5
165.3000030517578,37.88029479980469,0.03596794977784157,0.08995359390974045,938.49609375,-0.5900972485542297,1251.3970947265625,-0.988954484462738,1163.569091796875,-0.8838557600975037,1271.98486328125,-0.9845395684242249,1.140611171722412,0.7620562314987183,0.3949512839317322,0.3759426176548004,0.3921736776828766,0.3983533978462219,-0.009879088960587978,-0.011852093040943146,0.0006158943870104849,0.007299633231014013,0.006690725684165955,0.0048396773636341095,2.4002983570098877,0.40004974603652954,0.003630652790889144,-0.0013603207189589739,-0.20489630103111267,3.4239490032196045,6970715.0
165.39999389648438,37.88475799560547,0.04461899772286415,0.08651048690080643,938.4371337890625,-0.5895074009895325,1251.2982177734375,-0.9880462288856506,1163.480712890625,-0.8829414248466492,1271.8863525390625,-0.9840126037597656,1.1396241188049316,0.760873556137085,0.39501455426216125,0.376666784286499,0.3928292989730835,0.3988191783428192,-0.00986140500754118,-0.01180228404700756,0.0006491559906862676,0.007182891946285963,0.006421422120183706,0.004476890433579683,2.402330160140991,0.40038836002349854,0.0032503604888916016,-0.0013567680725827813,-0.2043612003326416,3.423482894897461,6969766.5
165.5,37.89004898071289,0.05291210860013962,0.08293110132217407,938.3782348632812,-0.5889171361923218,1251.199462890625,-0.9871641993522644,1163.392578125,-0.8820388317108154,1271.7880859375,-0.9835445284843445,1.1386388540267944,0.7596957087516785,0.39508092403411865,0.3773788809776306,0.3934575617313385,0.39924851059913635,-0.009844244457781315,-0.011753863655030727,0.0006775188376195729,0.00705845607444644,0.006143533159047365,0.004111153073608875,2.404137134552002,0.4006895124912262,0.0028768335469067097,-0.0013538056518882513,-0.20391497015953064,3.4230175018310547,6968818.5
165.60000610351562,37.89611053466797,0.0606413260102272,0.07729219645261765,938.3193359375,-0.5883269906044006,1251.100830078125,-0.9863084554672241,1163.3043212890625,-0.8811487555503845,1271.689697265625,-0.9831330180168152,1.137655258178711,0.7585226893424988,0.3951498568058014,0.3780781924724579,0.3940576910972595,0.3996413052082062,-0.009827588684856892,-0.011706785298883915,0.0007011917768977582,0.006926927715539932,0.005858777556568384,0.0037463309708982706,2.405726671218872,0.4009544253349304,0.002518704393878579,-0.0013513932935893536,-0.20355163514614105,3.4225523471832275,6967871.5
165.6999969482422,37.90289306640625,0.06783311814069748,0.07191793620586395,938.2605590820312,-0.5877374410629272,1251.002197265625,-0.9854787588119507,1163.21630859375,-0.880271852016449,1271.5914306640625,-0.9827753901481628,1.1366733312606812,0.7573543190956116,0.39522096514701843,0.37876400351524353,0.3946290910243988,0.3999978303909302,-0.009811419062316418,-0.01166099589318037,0.0007204078137874603,0.006788957864046097,0.005568914581090212,0.003385858377441764,2.4071075916290283,0.401184618473053,0.0021751972381025553,-0.0013494931627064943,-0.20326541364192963,3.4220876693725586,6966925.5
165.8000030517578,37.91031265258789,0.0741916224360466,0.06358502805233002,938.2017822265625,-0.5871489644050598,1250.9036865234375,-0.9846745133399963,1163.1282958984375,-0.8794088959693909,1271.4931640625,-0.9824675917625427,1.1356929540634155,0.7561904788017273,0.3952937722206116,0.3794357478618622,0.3951713442802429,0.4003187417984009,-0.009795703925192356,-0.0116164181381464,0.0007354957633651793,0.0066454228945076466,0.005276230163872242,0.00303439237177372,2.4082939624786377,0.40138232707977295,0.0018587956437841058,-0.0013480461202561855,-0.2030474692583084,3.421623468399048,6965981.0
165.89999389648438,37.91825866699219,0.0794624388217926,0.052708134055137634,938.1431274414062,-0.5865620374679565,1250.8052978515625,-0.9838944673538208,1163.0404052734375,-0.8785601854324341,1271.3948974609375,-0.9822039604187012,1.134714126586914,0.7550309896469116,0.39536792039871216,0.38009291887283325,0.3956843316555023,0.4006052315235138,-0.009780396707355976,-0.011572936549782753,0.000746910460293293,0.006497494876384735,0.0049837068654596806,0.0026981192640960217,2.4093058109283447,0.40155094861984253,0.001579622970893979,-0.001346975564956665,-0.2028862088918686,3.4211599826812744,6965037.0
166.0,37.9266357421875,0.08373744040727615,0.04275001212954521,938.08447265625,-0.5859771966934204,1250.7069091796875,-0.9831371903419495,1162.95263671875,-0.877726137638092,1271.2967529296875,-0.9819784760475159,1.1337368488311768,0.7538758516311646,0.39544302225112915,0.3807350993156433,0.39616817235946655,0.4008590877056122,-0.009765451774001122,-0.011530432850122452,0.0007551164017058909,0.006346350070089102,0.004694181960076094,0.002381960628554225,2.4101638793945312,0.40169399976730347,0.0013347206404432654,-0.001346210832707584,-0.20277102291584015,3.42069673538208,6964093.5
166.10000610351562,37.935367584228516,0.08733509480953217,0.035976555198431015,938.0259399414062,-0.5853947997093201,1250.608642578125,-0.9824017286300659,1162.8648681640625,-0.8769069910049438,1271.198486328125,-0.9817866086959839,1.132761001586914,0.7527248859405518,0.39551883935928345,0.38136208057403564,0.3966233432292938,0.40108242630958557,-0.009750831872224808,-0.011488817632198334,0.0007604723796248436,0.006192879285663366,0.004409581422805786,0.0020875162445008755,2.4108848571777344,0.40181413292884827,0.0011131006758660078,-0.0013457040768116713,-0.20269468426704407,3.420233964920044,6963151.5
166.1999969482422,37.94438552856445,0.09019056707620621,0.028554759919643402,937.9674072265625,-0.5848153233528137,1250.5103759765625,-0.9816870093345642,1162.7772216796875,-0.876102864742279,1271.100341796875,-0.9816240668296814,1.1317867040634155,0.7515780329704285,0.3955950140953064,0.38197362422943115,0.3970503509044647,0.40127745270729065,-0.009736502543091774,-0.01144800242036581,0.0007633245550096035,0.006037927232682705,0.004131622146815062,0.0018158607417717576,2.4114835262298584,0.40191394090652466,0.0009189123520627618,-0.0013454027939587831,-0.2026493102312088,3.419771671295166,6962210.5
166.3000030517578,37.95360565185547,0.09217485040426254,0.019842782989144325,937.908935546875,-0.5842391848564148,1250.4122314453125,-0.980991542339325,1162.689697265625,-0.8753136992454529,1271.002197265625,-0.9814855456352234,1.130813717842102,0.7504352331161499,0.39567139744758606,0.38256964087486267,0.3974500000476837,0.4014465808868408,-0.009722421877086163,-0.011407882906496525,0.0007640753174200654,0.00588246202096343,0.003862289944663644,0.0015690539730712771,2.4119791984558105,0.40199652314186096,0.0007576178177259862,-0.0013452452840283513,-0.2026255875825882,3.4193098545074463,6961270.0
166.39999389648438,37.962947845458984,0.09342195838689804,0.012471068650484085,937.8505859375,-0.5836667418479919,1250.314208984375,-0.9803140759468079,1162.6021728515625,-0.8745395541191101,1270.904052734375,-0.9813662171363831,1.1298421621322632,0.7492964267730713,0.3957477807998657,0.3831501305103302,0.3978232145309448,0.40159228444099426,-0.009708549827337265,-0.011368361301720142,0.0007631041808053851,0.0057273805141448975,0.003603284480050206,0.0013482413487508893,2.4123892784118652,0.40206485986709595,0.0006244052783586085,-0.001345179509371519,-0.2026156783103943,3.4188482761383057,6960331.0
166.5,37.972389221191406,0.09443148225545883,0.010095249861478806,937.792236328125,-0.5830984115600586,1250.2161865234375,-0.9796537756919861,1162.5147705078125,-0.8737801909446716,1270.805908203125,-0.9812634587287903,1.128872036933899,0.7481615543365479,0.39582395553588867,0.3837151527404785,0.398171067237854,0.4017171263694763,-0.00969486590474844,-0.01132938452064991,0.0007606178405694664,0.0055731311440467834,0.003355021122843027,0.001150754396803677,2.4127228260040283,0.4021204710006714,0.0005007570725865662,-0.0013451884733512998,-0.20261703431606293,3.4183874130249023,6959392.5
166.60000610351562,37.981937408447266,0.09546808153390884,0.010366024449467659,937.7339477539062,-0.5825344920158386,1250.1182861328125,-0.9790104031562805,1162.4273681640625,-0.8730354309082031,1270.707763671875,-0.9811767339706421,1.1279032230377197,0.7470305562019348,0.39589983224868774,0.3842647969722748,0.3984946012496948,0.40182316303253174,-0.00968136452138424,-0.011290939524769783,0.0007566774729639292,0.0054197972640395164,0.003116915002465248,0.0009716569329611957,2.41298246383667,0.40216371417045593,0.0003777970268856734,-0.0013452741550281644,-0.2026299387216568,3.4179270267486572,6958455.0
166.6999969482422,37.991615295410156,0.09677594900131226,0.013078690506517887,937.6757202148438,-0.5819752216339111,1250.0203857421875,-0.9783843159675598,1162.340087890625,-0.8723052740097046,1270.609619140625,-0.9811069369316101,1.1269357204437256,0.7459033131599426,0.3959752321243286,0.38479912281036377,0.3987948000431061,0.4019119143486023,-0.009668054059147835,-0.011253041215240955,0.0007512349984608591,0.005267187487334013,0.002887691603973508,0.0008049886091612279,2.4131643772125244,0.402194082736969,0.00024633153225295246,-0.001345455413684249,-0.20265725255012512,3.417466878890991,6957518.5
166.8000030517578,38.00146484375,0.09852281957864761,0.017468664795160294,937.6175537109375,-0.5814210176467896,1249.922607421875,-0.9777759909629822,1162.2529296875,-0.8715895414352417,1270.5115966796875,-0.9810561537742615,1.125969648361206,0.7447798848152161,0.39605003595352173,0.38531824946403503,0.39907240867614746,0.4019843637943268,-0.00965494941920042,-0.01121573057025671,0.0007441554334945977,0.005114900413900614,0.002665586769580841,0.0006444666069000959,2.4132614135742188,0.4022102355957031,9.992754348786548e-05,-0.0013457635650411248,-0.20270366966724396,3.4170072078704834,6956582.5
166.89999389648438,38.01153564453125,0.1007111519575119,0.021883370354771614,937.5594482421875,-0.5808719992637634,1249.8248291015625,-0.9771862030029297,1162.165771484375,-0.8708882927894592,1270.4134521484375,-0.981026828289032,1.125004768371582,0.7436601519584656,0.396124005317688,0.3858221173286438,0.3993281126022339,0.4020408093929291,-0.009642072021961212,-0.011179054155945778,0.0007352778338827193,0.004962477367371321,0.002448795596137643,0.0004848198441322893,2.413264513015747,0.4022107422351837,-6.173606379888952e-05,-0.0013462296919897199,-0.20277386903762817,3.416548013687134,6955648.0
167.0,38.0218505859375,0.10312404483556747,0.024128900840878487,937.5014038085938,-0.5803285837173462,1249.7271728515625,-0.9766155481338501,1162.0787353515625,-0.870201587677002,1270.3153076171875,-0.9810206294059753,1.124041199684143,0.7425440549850464,0.39619699120521545,0.38631072640419006,0.3995623290538788,0.4020812213420868,-0.00962943397462368,-0.011143042705953121,0.0007245055167004466,0.004809629637748003,0.002236085245385766,0.0003234035975765437,2.4131674766540527,0.4021945595741272,-0.00023079387028701603,-0.0013468696270138025,-0.20287026464939117,3.4160892963409424,6954714.0
167.10000610351562,38.032413482666016,0.10565134882926941,0.02527303248643875,937.443359375,-0.5797908306121826,1249.6295166015625,-0.9760642647743225,1161.9918212890625,-0.8695294857025146,1270.21728515625,-0.9810383915901184,1.1230788230895996,0.7414315342903137,0.3962688148021698,0.38678401708602905,0.3997754454612732,0.40210533142089844,-0.009617041796445847,-0.01110771019011736,0.0007118001813068986,0.004656217526644468,0.0020267099607735872,0.0001594031200511381,2.4129672050476074,0.40216121077537537,-0.0004038882616441697,-0.0013476915191859007,-0.20299404859542847,3.415631055831909,6953781.0
167.1999969482422,38.043212890625,0.10799185186624527,0.023405011743307114,937.3854370117188,-0.5792590975761414,1249.531982421875,-0.9755322337150574,1161.9049072265625,-0.8688721060752869,1270.119140625,-0.9810793399810791,1.1221177577972412,0.740322470664978,0.3963392972946167,0.387241929769516,0.3999677896499634,0.40211302042007446,-0.009604889899492264,-0.011073042638599873,0.000697229290381074,0.004502368159592152,0.001820700941607356,-5.589098236669088e-06,2.4126663208007812,0.4021110534667969,-0.0005696135922335088,-0.0013486819807440042,-0.20314323902130127,3.415173053741455,6952848.5
167.3000030517578,38.054264068603516,0.11049128323793411,0.02499433048069477,937.3275146484375,-0.5787335634231567,1249.4344482421875,-0.975019633769989,1161.8179931640625,-0.8682295680046082,1270.02099609375,-0.9811439514160156,1.1211578845977783,0.7392168641090393,0.39640820026397705,0.3876844644546509,0.4001396894454956,0.40210410952568054,-0.009592981077730656,-0.01103904563933611,0.0006807877798564732,0.004348026122897863,0.001617593690752983,-0.00017193799430970103,2.4122631549835205,0.4020438492298126,-0.0007422093767672777,-0.0013498523039743304,-0.2033195197582245,3.4147157669067383,6951917.0
167.39999389648438,38.065582275390625,0.11319797486066818,0.027066944167017937,937.2696533203125,-0.5782144665718079,1249.3369140625,-0.9745269417762756,1161.731201171875,-0.8676019310951233,1269.9229736328125,-0.9812333583831787,1.120199203491211,0.7381146550178528,0.3964753746986389,0.38811150193214417,0.400291383266449,0.40207844972610474,-0.009581325575709343,-0.011005740612745285,0.0006624085363000631,0.004192984197288752,0.0014165447792038321,-0.00034116217284463346,2.4117531776428223,0.4019588828086853,-0.0009225911926478148,-0.0013512172736227512,-0.203525111079216,3.4142587184906006,6950986.5
167.5,38.077186584472656,0.11602993309497833,0.028319548815488815,937.2118530273438,-0.577701985836029,1249.239501953125,-0.9740543961524963,1161.64453125,-0.8669893741607666,1269.8248291015625,-0.98134845495224,1.1192415952682495,0.7370157241821289,0.3965405821800232,0.38852301239967346,0.4004230201244354,0.4020356833934784,-0.009569929912686348,-0.010973143391311169,0.0006420466233976185,0.0040370929054915905,0.0012169239344075322,-0.0005139525164850056,2.411133289337158,0.40185555815696716,-0.0011077086674049497,-0.0013527856208384037,-0.20376133918762207,3.413801908493042,6950057.0
167.60000610351562,38.08909606933594,0.11909078061580658,0.03060849942266941,937.1541137695312,-0.5771963000297546,1249.14208984375,-0.9736025333404541,1161.557861328125,-0.8663920760154724,1269.7266845703125,-0.9814904928207397,1.1182851791381836,0.7359200119972229,0.39660370349884033,0.3889188766479492,0.4005347788333893,0.4019754230976105,-0.009558804333209991,-0.010941279120743275,0.0006196332396939397,0.0038801475893706083,0.0010179857490584254,-0.0006913525867275894,2.4103987216949463,0.4017331004142761,-0.0013019886100664735,-0.0013545735273510218,-0.20403064787387848,3.4133458137512207,6949128.0
167.6999969482422,38.10131072998047,0.12216825038194656,0.030774716287851334,937.096435546875,-0.576697587966919,1249.0447998046875,-0.9731716513633728,1161.47119140625,-0.865810215473175,1269.6285400390625,-0.981660008430481,1.1173298358917236,0.73482745885849,0.39666444063186646,0.3892990052700043,0.40062662959098816,0.4018971920013428,-0.009547953493893147,-0.010910154320299625,0.0005951520870439708,0.0037220788653939962,0.0008193989051505923,-0.0008730393601581454,2.4095470905303955,0.4015911817550659,-0.0014969701878726482,-0.0013565822737291455,-0.20433321595191956,3.4128899574279785,6948200.0
167.8000030517578,38.11383056640625,0.12519077956676483,0.030225230380892754,937.038818359375,-0.5762060880661011,1248.947509765625,-0.9727616906166077,1161.3846435546875,-0.8652439713478088,1269.5302734375,-0.9818567633628845,1.1163755655288696,0.7337379455566406,0.3967226445674896,0.3896632492542267,0.4006986618041992,0.40180066227912903,-0.00953737460076809,-0.010879765264689922,0.0005686369840987027,0.003562942147254944,0.0006211962318047881,-0.0010577542707324028,2.4085793495178223,0.4014298915863037,-0.0016904902877286077,-0.0013588080182671547,-0.20466844737529755,3.4124343395233154,6947273.0
167.89999389648438,38.12663650512695,0.12806753814220428,0.028767578303813934,936.981201171875,-0.5757219791412354,1248.8502197265625,-0.9723727107048035,1161.298095703125,-0.8646934628486633,1269.43212890625,-0.9820801615715027,1.1154223680496216,0.7326514720916748,0.39677807688713074,0.3900115489959717,0.40075087547302246,0.40168553590774536,-0.009527063928544521,-0.010850097052752972,0.0005401581292971969,0.0034028831869363785,0.00042365817353129387,-0.0012437840923666954,2.4074976444244385,0.40124958753585815,-0.0018790294416248798,-0.0013612402835860848,-0.20503480732440948,3.4119791984558105,6946346.5
168.0,38.139713287353516,0.1307540088891983,0.026864808052778244,936.9236450195312,-0.5752454400062561,1248.7530517578125,-0.9720043540000916,1161.211669921875,-0.8641588687896729,1269.3338623046875,-0.9823290705680847,1.11447012424469,0.731567919254303,0.39683058857917786,0.3903437852859497,0.4007834196090698,0.40155187249183655,-0.009517012163996696,-0.010821126401424408,0.0005098121473565698,0.0032421110663563013,0.00022722659923601896,-0.0014292836422100663,2.4063053131103516,0.4010508954524994,-0.002060900442302227,-0.001363865565508604,-0.20543025434017181,3.411524534225464,6945420.5
168.10000610351562,38.153045654296875,0.13333120942115784,0.025771936401724815,936.8661499023438,-0.5747765898704529,1248.6558837890625,-0.9716566205024719,1161.1253662109375,-0.863640308380127,1269.235595703125,-0.9826027154922485,1.1135189533233643,0.7304871678352356,0.39687997102737427,0.3906599283218384,0.4007963538169861,0.401399701833725,-0.009507213719189167,-0.010792837478220463,0.0004776763671543449,0.0030807831790298223,3.218289202777669e-05,-0.0016132566379383206,2.40500545501709,0.40083426237106323,-0.0022391462698578835,-0.0013666762970387936,-0.20585361123085022,3.4110703468322754,6944495.5
168.1999969482422,38.166629791259766,0.13582944869995117,0.024982377886772156,936.8087158203125,-0.5743156671524048,1248.5587158203125,-0.9713292717933655,1161.0389404296875,-0.8631378412246704,1269.1373291015625,-0.9829006195068359,1.1125686168670654,0.7294092774391174,0.39692604541778564,0.3909599184989929,0.40078988671302795,0.40122926235198975,-0.00949766207486391,-0.010765217244625092,0.00044380914187058806,0.0029190077912062407,-0.0001613360655028373,-0.0017953210044652224,2.403599739074707,0.40059998631477356,-0.0024145578499883413,-0.001369666657410562,-0.20630402863025665,3.410616397857666,6943571.5
168.3000030517578,38.180423736572266,0.13793149590492249,0.021020421758294106,936.7512817382812,-0.5738627910614014,1248.4615478515625,-0.9710218906402588,1160.95263671875,-0.8626515865325928,1269.0390625,-0.9832208156585693,1.1116193532943726,0.7283341288566589,0.39696866273880005,0.39124372601509094,0.4007641673088074,0.40104079246520996,-0.009488344192504883,-0.01073822658509016,0.0004083669336978346,0.002757135545834899,-0.0003525306237861514,-0.001973103266209364,2.402095079421997,0.4003491997718811,-0.002574583049863577,-0.001372808706946671,-0.20677728950977325,3.4101626873016357,6942648.0
168.39999389648438,38.19439697265625,0.1397290825843811,0.017975883558392525,936.6939086914062,-0.573418140411377,1248.364501953125,-0.9707338809967041,1160.866455078125,-0.862181544303894,1268.940673828125,-0.9835612773895264,1.110671043395996,0.7272616028785706,0.39700767397880554,0.39151135087013245,0.4007194936275482,0.400834858417511,-0.009479241445660591,-0.010711822658777237,0.00037151866126805544,0.0025955417659133673,-0.0005405735573731363,-0.002144573023542762,2.400498867034912,0.40008315443992615,-0.0027233886066824198,-0.001376080559566617,-0.20727011561393738,3.4097094535827637,6941725.0
168.5,38.208518981933594,0.14125505089759827,0.01525966264307499,936.6365966796875,-0.5729818344116211,1248.2674560546875,-0.9704646468162537,1160.7802734375,-0.8617277145385742,1268.8424072265625,-0.9839202165603638,1.1097235679626465,0.7261917591094971,0.3970429301261902,0.3917628526687622,0.40065619349479675,0.40061214566230774,-0.009470340795814991,-0.010685969144105911,0.0003334103093948215,0.002434538910165429,-0.0007248462061397731,-0.0023086287546902895,2.398817777633667,0.39980295300483704,-0.0028616036288440228,-0.0013794630067422986,-0.20777958631515503,3.4092564582824707,6940803.0
168.60000610351562,38.22277069091797,0.14248639345169067,0.012313497252762318,936.579345703125,-0.5725539922714233,1248.17041015625,-0.9702137112617493,1160.694091796875,-0.8612899780273438,1268.743896484375,-0.984295666217804,1.1087769269943237,0.7251244187355042,0.39707431197166443,0.391998291015625,0.4005747139453888,0.4003734290599823,-0.009461624547839165,-0.010660625994205475,0.0002941932762041688,0.002274448052048683,-0.0009047305211424828,-0.0024642865173518658,2.3970580101013184,0.3995096981525421,-0.0029880425427109003,-0.0013829352101311088,-0.2083025723695755,3.408803939819336,6939882.0
168.6999969482422,38.23707962036133,0.14308466017246246,0.005982597824186087,936.5220947265625,-0.572134792804718,1248.0733642578125,-0.9699799418449402,1160.6080322265625,-0.8608682751655579,1268.6455078125,-0.9846843481063843,1.1078312397003174,0.7240595817565918,0.3971017301082611,0.39221781492233276,0.40047550201416016,0.40011972188949585,-0.009453067556023598,-0.010635724291205406,0.0002541299909353256,0.0021158610470592976,-0.001078890752978623,-0.002608435694128275,2.395232677459717,0.39920544624328613,-0.003089379984885454,-0.0013864518841728568,-0.2088322639465332,3.4083518981933594,6938961.0
168.8000030517578,38.251373291015625,0.14294643700122833,-0.0013821909669786692,936.4649047851562,-0.5717242956161499,1247.9764404296875,-0.9697619080543518,1160.52197265625,-0.8604624271392822,1268.5469970703125,-0.985081672668457,1.1068862676620483,0.72299724817276,0.39712512493133545,0.39242157340049744,0.40035921335220337,0.39985236525535583,-0.009444630704820156,-0.010611173696815968,0.00021355930948629975,0.0019595492631196976,-0.0012455621035769582,-0.0027371186297386885,2.393357992172241,0.39889299869537354,-0.003162095323204994,-0.0013899606419727206,-0.2093607634305954,3.407899856567383,6938041.0
168.89999389648438,38.26560592651367,0.14231768250465393,-0.006287455093115568,936.40771484375,-0.5713226199150085,1247.87939453125,-0.9695583581924438,1160.4359130859375,-0.860072135925293,1268.448486328125,-0.9854840636253357,1.1059422492980957,0.721937358379364,0.3971444368362427,0.3926098346710205,0.4002267122268677,0.3995729982852936,-0.009436285123229027,-0.010586898773908615,0.00017275509890168905,0.0018061102600768209,-0.0014035406056791544,-0.0028486615046858788,2.391447067260742,0.3985745310783386,-0.0032153751235455275,-0.0013934264425188303,-0.20988281071186066,3.4074482917785645,6937122.0
169.0,38.27971649169922,0.14112308621406555,-0.011946067214012146,936.3506469726562,-0.5709298253059387,1247.782470703125,-0.969368040561676,1160.349853515625,-0.8596969842910767,1268.349853515625,-0.9858879446983337,1.10499906539917,0.720879852771759,0.3971596658229828,0.39278292655944824,0.4000789225101471,0.39928340911865234,-0.009428001940250397,-0.010562827810645103,0.00013198558008298278,0.0016561174998059869,-0.0015517325373366475,-0.0029418179765343666,2.3895134925842285,0.3982522785663605,-0.0032451990991830826,-0.0013968090061098337,-0.2103922963142395,3.406996965408325,6936203.0
