t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],dc[1],dc[2],dc[3],dc[4],dc[5],dc[6],P_MW,n,dn,rho,rho_dollars,m_dot_steam,Q_to_steam
169.10000610351562,38.29364013671875,0.13925126194953918,-0.018718194216489792,936.2935791015625,-0.5705459713935852,1247.685546875,-0.9691894054412842,1160.263916015625,-0.8593366742134094,1268.2513427734375,-0.9862890243530273,1.104056715965271,0.7198247909545898,0.3971708416938782,0.3929412066936493,0.3999168276786804,0.39898550510406494,-0.009419744834303856,-0.010538873262703419,9.156669693766162e-05,0.001510254223830998,-0.0016887878300622106,-0.0030145940836519003,2.387573003768921,0.3979288637638092,-0.003247190499678254,-0.001400059787556529,-0.21088194847106934,3.406546115875244,6935285.0
169.1999969482422,38.307334899902344,0.13694435358047485,-0.02306903898715973,936.2365112304688,-0.5701711177825928,1247.588623046875,-0.9690211415290833,1160.177978515625,-0.8589906096458435,1268.1527099609375,-0.9866839051246643,1.1031150817871094,0.7187721133232117,0.3971780240535736,0.39308515191078186,0.39974164962768555,0.3986813426017761,-0.009411485865712166,-0.01051496434956789,5.1752227591350675e-05,0.0013690378982573748,-0.0018138657324016094,-0.003066742094233632,2.385638475418091,0.39760643243789673,-0.0032306076027452946,-0.0014031479367986321,-0.2113470882177353,3.406095504760742,6934367.5
169.3000030517578,38.32074737548828,0.134114071726799,-0.02830287627875805,936.1795043945312,-0.5698052644729614,1247.49169921875,-0.9688618183135986,1160.0921630859375,-0.8586583733558655,1268.053955078125,-0.9870691895484924,1.1021744012832642,0.7177218198776245,0.3971812427043915,0.39321523904800415,0.399554580450058,0.3983730375766754,-0.009403195232152939,-0.010491030290722847,1.2793198948202189e-05,0.0012329715536907315,-0.0019261885900050402,-0.0030980294104665518,2.3837227821350098,0.39728713035583496,-0.003191065974533558,-0.001406035735271871,-0.2117820680141449,3.4056451320648193,6933450.5
169.39999389648438,38.333797454833984,0.1304832100868225,-0.03630856052041054,936.12255859375,-0.5694483518600464,1247.3948974609375,-0.9687097072601318,1160.00634765625,-0.858339250087738,1267.9552001953125,-0.9874399304389954,1.1012344360351562,0.7166739106178284,0.39718061685562134,0.39333200454711914,0.39935699105262756,0.39806273579597473,-0.009394834749400616,-0.01046697422862053,-2.495907938282471e-05,0.0011028001317754388,-0.002024339511990547,-0.003106122836470604,2.3818440437316895,0.39697399735450745,-0.0031179096549749374,-0.0014086661394685507,-0.21217826008796692,3.4051949977874756,6932534.5
169.5,38.346435546875,0.12639102339744568,-0.04092196002602577,936.0656127929688,-0.5691004395484924,1247.2979736328125,-0.9685630798339844,1159.9205322265625,-0.8580326437950134,1267.8564453125,-0.987792432308197,1.1002954244613647,0.7156283855438232,0.3971762955188751,0.393436074256897,0.3991503119468689,0.3977527916431427,-0.009386369958519936,-0.010442715138196945,-6.12256262684241e-05,0.0009790763724595308,-0.0021074856631457806,-0.003090751124545932,2.380016803741455,0.39666947722435,-0.0030245434027165174,-0.0014110059710219502,-0.2125307023525238,3.40474534034729,6931618.5
169.60000610351562,38.35867691040039,0.12243276834487915,-0.03958248719573021,936.0087280273438,-0.56876140832901,1247.201171875,-0.9684212803840637,1159.834716796875,-0.8577378392219543,1267.7576904296875,-0.9881258606910706,1.0993572473526,0.7145853638648987,0.39716842770576477,0.3935280740261078,0.39893606305122375,0.3974453806877136,-0.009377794340252876,-0.010418237186968327,-9.595818119123578e-05,0.0008617717539891601,-0.0021764065604656935,-0.0030564460903406143,2.378244400024414,0.39637407660484314,-0.0029326658695936203,-0.0014130646595731378,-0.21284078061580658,3.4042956829071045,6930703.5
169.6999969482422,38.37055587768555,0.1187865361571312,-0.03646231070160866,935.951904296875,-0.5684311985969543,1247.1043701171875,-0.9682841300964355,1159.7489013671875,-0.8574541211128235,1267.6588134765625,-0.9884412288665771,1.0984197854995728,0.7135447859764099,0.3971571624279022,0.3936086595058441,0.3987155556678772,0.39714208245277405,-0.009369115345180035,-0.010393556207418442,-0.00012923710164614022,0.000750540813896805,-0.002232682192698121,-0.0030092173255980015,2.376523971557617,0.39608731865882874,-0.0028478296007961035,-0.0014148643240332603,-0.21311186254024506,3.403846502304077,6929789.0
169.8000030517578,38.38212966918945,0.11573201417922974,-0.030545281246304512,935.8950805664062,-0.5681096911430359,1247.007568359375,-0.968151867389679,1159.6632080078125,-0.8571809530258179,1267.5599365234375,-0.9887412190437317,1.0974833965301514,0.7125066518783569,0.3971426486968994,0.3936783969402313,0.39848995208740234,0.396843820810318,-0.009360352531075478,-0.010368721559643745,-0.00016125220281537622,0.0006447738269343972,-0.0022785153705626726,-0.002955883974209428,2.3748466968536377,0.39580777287483215,-0.002780999755486846,-0.0014164471067488194,-0.21335025131702423,3.403397560119629,6928875.0
169.89999389648438,38.39347457885742,0.11345049738883972,-0.02281513810157776,935.8382568359375,-0.5677967667579651,1246.91064453125,-0.9680251479148865,1159.5775146484375,-0.8569178581237793,1267.4610595703125,-0.989029586315155,1.0965477228164673,0.7114710211753845,0.3971249759197235,0.39373779296875,0.3982601761817932,0.39655089378356934,-0.009351534768939018,-0.010343805886805058,-0.00019228967721574008,0.0005436345818452537,-0.002316596917808056,-0.002903599990531802,2.373198986053467,0.39553317427635193,-0.002739138202741742,-0.001417867955751717,-0.21356427669525146,3.4029486179351807,6927961.0
170.0,38.404666900634766,0.11193296313285828,-0.01517530158162117,935.781494140625,-0.5674923062324524,1246.81396484375,-0.9679049849510193,1159.4918212890625,-0.8566644787788391,1267.3621826171875,-0.989310622215271,1.0956131219863892,0.7104378938674927,0.3971042037010193,0.3937872648239136,0.39802685379981995,0.39626285433769226,-0.009342696517705917,-0.010318891145288944,-0.00022265971347223967,0.0004462436190806329,-0.002349583199247718,-0.0028582883533090353,2.3715660572052,0.3952609896659851,-0.002722324337810278,-0.0014191814698278904,-0.21376211941242218,3.4025001525878906,6927048.0
170.10000610351562,38.415775299072266,0.1110602393746376,-0.00872728880494833,935.7247314453125,-0.5671961903572083,1246.7171630859375,-0.9677922129631042,1159.4061279296875,-0.8564205169677734,1267.2633056640625,-0.9895881414413452,1.0946792364120483,0.7094072699546814,0.3970804512500763,0.3938271701335907,0.3977903723716736,0.39597880840301514,-0.009333866648375988,-0.0102940509095788,-0.00025263935094699264,0.00035182098508812487,-0.002379713347181678,-0.002823777496814728,2.369934320449829,0.3949890732765198,-0.002726866863667965,-0.001420433516614139,-0.21395070850849152,3.4020519256591797,6926135.5
170.1999969482422,38.426841735839844,0.11069228500127792,-0.003679505782201886,935.6680297851562,-0.5669082999229431,1246.620361328125,-0.9676874279975891,1159.320556640625,-0.856185793876648,1267.164306640625,-0.989865243434906,1.093746304512024,0.7083790898323059,0.39705368876457214,0.3938577473163605,0.39755094051361084,0.39569759368896484,-0.009325070306658745,-0.010269345715641975,-0.00028245270368643105,0.0002597331185825169,-0.002408707281574607,-0.002801914233714342,2.368293046951294,0.3947155177593231,-0.002748374128714204,-0.0014216603012755513,-0.21413548290729523,3.401603937149048,6925223.5
170.3000030517578,38.43791961669922,0.1107727438211441,0.0008045468712225556,935.6113891601562,-0.5666285157203674,1246.5235595703125,-0.9675913453102112,1159.2349853515625,-0.8559602499008179,1267.0653076171875,-0.990144670009613,1.0928142070770264,0.7073533535003662,0.3970239460468292,0.3938791751861572,0.3973086178302765,0.3954178988933563,-0.009316328912973404,-0.010244824923574924,-0.00031229379237629473,0.0001694334641797468,-0.0024379603564739227,-0.002793526742607355,2.3666324615478516,0.3944387435913086,-0.002785520628094673,-0.0014228936051949859,-0.21432125568389893,3.401156187057495,6924311.5
170.39999389648438,38.44906234741211,0.11140259355306625,0.006298499647527933,935.5547485351562,-0.5663566589355469,1246.4268798828125,-0.967504620552063,1159.1492919921875,-0.8557438254356384,1266.9661865234375,-0.9904294610023499,1.0918830633163452,0.7063301205635071,0.39699122309684753,0.39389166235923767,0.397063285112381,0.39513829350471497,-0.009307666681706905,-0.010220550000667572,-0.00034238488296978176,8.031562902033329e-05,-0.0024689624551683664,-0.002799887675791979,2.364941358566284,0.39415690302848816,-0.002842684043571353,-0.0014241727767512202,-0.21451392769813538,3.4007084369659424,6923400.5
170.5,38.46033477783203,0.11273088306188583,0.013282889500260353,935.4981079101562,-0.5660926699638367,1246.330078125,-0.9674285054206848,1159.0638427734375,-0.8555365204811096,1266.8671875,-0.9907236099243164,1.0909526348114014,0.705309271812439,0.3969554603099823,0.3938952684402466,0.3968146741390228,0.3948571979999542,-0.009299114346504211,-0.010196598246693611,-0.0003730097960215062,-8.368316230189521e-06,-0.0025035187136381865,-0.0028232880868017673,2.363205671310425,0.3938676118850708,-0.002925706561654806,-0.0014255477581173182,-0.21472103893756866,3.400261163711548,6922489.5
170.60000610351562,38.471824645996094,0.11489736288785934,0.021664856001734734,935.4415283203125,-0.5658364295959473,1246.2333984375,-0.9673643112182617,1158.978271484375,-0.8553385138511658,1266.76806640625,-0.991032063961029,1.090023159980774,0.7042907476425171,0.39691656827926636,0.3938899636268616,0.3965623378753662,0.39457279443740845,-0.009290712885558605,-0.010173065587878227,-0.0004045160603709519,-9.751058678375557e-05,-0.0025437420699745417,-0.0028668378945440054,2.361407518386841,0.3935679495334625,-0.003040087642148137,-0.0014270785031840205,-0.21495158970355988,3.3998138904571533,6921579.0
170.6999969482422,38.48361587524414,0.11791672557592392,0.030193602666258812,935.3849487304688,-0.5655878186225891,1246.1365966796875,-0.9673136472702026,1158.8927001953125,-0.8551499843597412,1266.6689453125,-0.9913599491119385,1.0890945196151733,0.7032746076583862,0.39687448740005493,0.39387568831443787,0.3963055908679962,0.39428287744522095,-0.00928250327706337,-0.010150052607059479,-0.0004372748953755945,-0.00018804600404109806,-0.002591761527583003,-0.002933438401669264,2.359528064727783,0.39325466752052307,-0.003186659887433052,-0.0014288258971646428,-0.215214803814888,3.399366855621338,6920669.0
170.8000030517578,38.49576187133789,0.12145877629518509,0.0354204997420311,935.328369140625,-0.5653467774391174,1246.0399169921875,-0.9672778248786926,1158.8072509765625,-0.8549712300300598,1266.56982421875,-0.9917112588882446,1.0881667137145996,0.7022607326507568,0.3968290686607361,0.39385226368904114,0.396043598651886,0.3939851224422455,-0.009274518117308617,-0.010127637535333633,-0.0004715584800578654,-0.0002806461707223207,-0.002648887224495411,-0.0030232700519263744,2.3575525283813477,0.3929254412651062,-0.003353369189426303,-0.0014308275422081351,-0.21551629900932312,3.3989200592041016,6919759.5
170.89999389648438,38.5082893371582,0.1252812296152115,0.038224466145038605,935.2718505859375,-0.5651131868362427,1245.943115234375,-0.9672576785087585,1158.7216796875,-0.854802668094635,1266.4705810546875,-0.9920883178710938,1.0872396230697632,0.7012490630149841,0.3967801034450531,0.3938194513320923,0.3957754373550415,0.39367732405662537,-0.009266776032745838,-0.010105866007506847,-0.0005075246444903314,-0.00037568676634691656,-0.002715569920837879,-0.0031341789290308952,2.3554725646972656,0.39257875084877014,-0.0035321873147040606,-0.0014331035781651735,-0.21585911512374878,3.3984735012054443,6918850.5
171.0,38.52122116088867,0.12931016087532043,0.04028933867812157,935.2153930664062,-0.5648871660232544,1245.846435546875,-0.9672539234161377,1158.63623046875,-0.8546446561813354,1266.3714599609375,-0.9924927949905396,1.0863133668899536,0.7002395391464233,0.39672747254371643,0.3937770128250122,0.3955000936985016,0.3933574855327606,-0.009259290993213654,-0.010084769688546658,-0.0005452806944958866,-0.000473411928396672,-0.0027918964624404907,-0.0032635589595884085,2.3532814979553223,0.3922135829925537,-0.0037209168076515198,-0.0014356686733663082,-0.21624547243118286,3.398027181625366,6917941.5
171.10000610351562,38.5345573425293,0.1333496868610382,0.040395282208919525,935.1588745117188,-0.5646684765815735,1245.749755859375,-0.9672669768333435,1158.55078125,-0.8544976115226746,1266.2720947265625,-0.9929254055023193,1.0853877067565918,0.6992321014404297,0.39667099714279175,0.3937246799468994,0.3952166438102722,0.39302393794059753,-0.00925206858664751,-0.010064363479614258,-0.0005848641158081591,-0.0005738876643590629,-0.0028774787206202745,-0.003408013377338648,2.3509764671325684,0.39182940125465393,-0.003912142012268305,-0.0014385237591341138,-0.2166755348443985,3.397580862045288,6917033.0
171.1999969482422,38.54830551147461,0.13750267028808594,0.041529878973960876,935.1024169921875,-0.5644572973251343,1245.6529541015625,-0.9672973155975342,1158.46533203125,-0.854361891746521,1266.1728515625,-0.99338698387146,1.0844628810882568,0.6982266306877136,0.39661043882369995,0.39366212487220764,0.39492422342300415,0.3926753103733063,-0.009245116263628006,-0.010044663213193417,-0.0006263180985115469,-0.0006771939224563539,-0.0029720058664679527,-0.003565153805539012,2.3485541343688965,0.3914256691932678,-0.004110117442905903,-0.0014416772173717618,-0.2171504944562912,3.397134780883789,6916125.0
171.3000030517578,38.56248474121094,0.14178884029388428,0.04286167025566101,935.0460205078125,-0.564253568649292,1245.5562744140625,-0.9673454761505127,1158.3798828125,-0.8542377948760986,1266.073486328125,-0.9938785433769226,1.0835387706756592,0.6972231268882751,0.3965456485748291,0.3935891091823578,0.394621878862381,0.39231038093566895,-0.009238443337380886,-0.010025687515735626,-0.0006697034114040434,-0.0007834529969841242,-0.003075313987210393,-0.003733550664037466,2.346010446548462,0.39100173115730286,-0.004315088968724012,-0.0014451383613049984,-0.21767184138298035,3.396688938140869,6915217.0
171.39999389648438,38.57707977294922,0.14594364166259766,0.041548047214746475,934.9895629882812,-0.5640572309494019,1245.45947265625,-0.9674116969108582,1158.2945556640625,-0.8541258573532104,1265.9739990234375,-0.9944000244140625,1.0826151371002197,0.6962214708328247,0.3964764177799225,0.3935053050518036,0.39430880546569824,0.39192819595336914,-0.009232048876583576,-0.010007436387240887,-0.0007149979937821627,-0.0008925794973038137,-0.003186692949384451,-0.003910396713763475,2.3433454036712646,0.39055755734443665,-0.004516843240708113,-0.001448898226954043,-0.21823816001415253,3.396243095397949,6914309.5
171.5,38.59206771850586,0.14988894760608673,0.03945295512676239,934.9331665039062,-0.5638684630393982,1245.36279296875,-0.9674959182739258,1158.2091064453125,-0.8540262579917908,1265.8746337890625,-0.994950532913208,1.0816923379898071,0.6952216029167175,0.3964025676250458,0.39341047406196594,0.39398425817489624,0.39152804017066956,-0.009225926361978054,-0.009989890269935131,-0.0007621208787895739,-0.0010043433867394924,-0.003305090358480811,-0.004092378541827202,2.340561628341675,0.3900936245918274,-0.004712892696261406,-0.001452941563911736,-0.21884718537330627,3.3957974910736084,6913402.5
171.60000610351562,38.60743713378906,0.15368328988552094,0.03794344514608383,934.8768310546875,-0.5636872053146362,1245.2659912109375,-0.9675981402397156,1158.1236572265625,-0.8539392948150635,1265.7750244140625,-0.995529294013977,1.0807700157165527,0.6942234635353088,0.39632391929626465,0.39330434799194336,0.39364755153656006,0.39110952615737915,-0.009220069274306297,-0.009973033331334591,-0.0008109987829811871,-0.0011185387847945094,-0.0034295874647796154,-0.0042771631851792336,2.3376622200012207,0.3896103501319885,-0.0049052610993385315,-0.0014572578947991133,-0.21949732303619385,3.3953521251678467,6912495.5
171.6999969482422,38.62315368652344,0.15717394649982452,0.034906670451164246,934.8204345703125,-0.5635135173797607,1245.169189453125,-0.9677181839942932,1158.038330078125,-0.8538653254508972,1265.6754150390625,-0.996134877204895,1.079848289489746,0.6932269930839539,0.3962402939796448,0.39318668842315674,0.39329811930656433,0.3906725347042084,-0.00921446830034256,-0.009956836700439453,-0.0008615160477347672,-0.0012348579475656152,-0.0035590436309576035,-0.004462073557078838,2.334651231765747,0.3891085386276245,-0.005087679252028465,-0.001461825449950993,-0.2201853096485138,3.394906759262085,6911589.0
171.8000030517578,38.63917541503906,0.16020794212818146,0.030339865013957024,934.7640991210938,-0.5633475184440613,1245.072509765625,-0.9678554534912109,1157.952880859375,-0.8538045287132263,1265.5758056640625,-0.9967650175094604,1.0789270401000977,0.692232072353363,0.3961515426635742,0.39305728673934937,0.392935574054718,0.39021721482276917,-0.0092091029509902,-0.009941254742443562,-0.0009134880383498967,-0.001352827763184905,-0.0036919345147907734,-0.004643644671887159,2.3315374851226807,0.3885895609855652,-0.005254455376416445,-0.0014666116330772638,-0.22090621292591095,3.3944616317749023,6910682.5
171.89999389648438,38.65546798706055,0.16293470561504364,0.027267633005976677,934.707763671875,-0.5631892085075378,1244.9757080078125,-0.9680095911026001,1157.8675537109375,-0.8537569642066956,1265.47607421875,-0.9974176287651062,1.078006386756897,0.6912387013435364,0.3960575461387634,0.3929160535335541,0.39255964756011963,0.38974398374557495,-0.00920395739376545,-0.009926247410476208,-0.0009667561971582472,-0.0014720485778525472,-0.003827024484053254,-0.004819800611585379,2.3283276557922363,0.38805460929870605,-0.005411199759691954,-0.0014715942088514566,-0.22165672481060028,3.3940165042877197,6909776.5
172.0,38.67198944091797,0.1652093380689621,0.022746289148926735,934.6514892578125,-0.5630386471748352,1244.87890625,-0.9681798815727234,1157.7822265625,-0.8537227511405945,1265.3763427734375,-0.998090386390686,1.077086329460144,0.6902468204498291,0.39595815539360046,0.39276283979415894,0.39217013120651245,0.38925352692604065,-0.00919901393353939,-0.009911764413118362,-0.001021134085021913,-0.001592058571986854,-0.003962974064052105,-0.004988330416381359,2.3250303268432617,0.38750505447387695,-0.005551647860556841,-0.0014767410466447473,-0.2224319577217102,3.393571615219116,6908871.0
172.10000610351562,38.68868637084961,0.1669905036687851,0.017811743542551994,934.5951538085938,-0.5628959536552429,1244.781982421875,-0.9683656692504883,1157.69677734375,-0.8537019491195679,1265.2764892578125,-0.9987804293632507,1.0761666297912598,0.6892563104629517,0.39585328102111816,0.39259764552116394,0.39176705479621887,0.3887466788291931,-0.009194247424602509,-0.009897748939692974,-0.0010764019098132849,-0.0017123210709542036,-0.0040983110666275024,-0.005146847106516361,2.3216559886932373,0.38694268465042114,-0.005674348678439856,-0.0014820166397839785,-0.22322659194469452,3.393126964569092,6907965.0
172.1999969482422,38.705543518066406,0.16853806376457214,0.015475611202418804,934.5388793945312,-0.562761127948761,1244.6851806640625,-0.968566358089447,1157.6114501953125,-0.853694498538971,1265.1766357421875,-0.9994857907295227,1.0752474069595337,0.6882672309875488,0.39574286341667175,0.39242038130760193,0.39135050773620605,0.3882245421409607,-0.009189643897116184,-0.009884161874651909,-0.0011324139777570963,-0.0018324933480471373,-0.004232172388583422,-0.005295072216540575,2.318211317062378,0.3863685727119446,-0.0057887909933924675,-0.0014874042244628072,-0.22403807938098907,3.3926820755004883,6907060.0
172.3000030517578,38.722537994384766,0.16996422410011292,0.014261609874665737,934.4826049804688,-0.5626342296600342,1244.5882568359375,-0.9687816500663757,1157.5260009765625,-0.8537003397941589,1265.07666015625,-1.000205636024475,1.0743286609649658,0.687279462814331,0.3956267833709717,0.39223113656044006,0.3909206986427307,0.387688010931015,-0.009185194969177246,-0.0098709836602211,-0.001189089030958712,-0.0019523990340530872,-0.004364189226180315,-0.005434080958366394,2.31469988822937,0.385783314704895,-0.0058982642367482185,-0.0014928951859474182,-0.2248651385307312,3.392237663269043,6906154.5
172.39999389648438,38.73965835571289,0.17119534313678741,0.012311113998293877,934.4263305664062,-0.5625153183937073,1244.491455078125,-0.969011127948761,1157.440673828125,-0.8537193536758423,1264.9765625,-1.0009385347366333,1.0734103918075562,0.6862930059432983,0.39550501108169556,0.39202994108200073,0.3904777765274048,0.3871380388736725,-0.009180891327559948,-0.009858189150691032,-0.0012463348684832454,-0.002071836031973362,-0.00449393829330802,-0.005564406979829073,2.3111259937286377,0.38518765568733215,-0.005999718327075243,-0.0014984753215685487,-0.22570563852787018,3.3917930126190186,6905249.5
172.5,38.756919860839844,0.17260555922985077,0.014102228917181492,934.3701171875,-0.562404453754425,1244.39453125,-0.9692549705505371,1157.3553466796875,-0.853751540184021,1264.87646484375,-1.0016851425170898,1.0724924802780151,0.6853078007698059,0.3953774869441986,0.39181679487228394,0.3900219798088074,0.3865753412246704,-0.009176733903586864,-0.009845782071352005,-0.0013041639467701316,-0.002190867206081748,-0.004621739499270916,-0.005688654258847237,2.3074886798858643,0.38458141684532166,-0.0061073312535882,-0.0015041575534269214,-0.2265615165233612,3.3913486003875732,6904345.0
172.60000610351562,38.77434158325195,0.17422743141651154,0.016218651086091995,934.3139038085938,-0.5623016357421875,1244.297607421875,-0.9695134162902832,1157.2698974609375,-0.8537967801094055,1264.7762451171875,-1.002446174621582,1.0715750455856323,0.6843238472938538,0.39524415135383606,0.39159175753593445,0.3895534574985504,0.386000394821167,-0.009172732010483742,-0.009833781979978085,-0.001362644718028605,-0.0023096920922398567,-0.004748264793306589,-0.005809901747852564,2.303783893585205,0.3839639723300934,-0.006221376359462738,-0.0015099572483450174,-0.22743509709835052,3.390904426574707,6903440.5
172.6999969482422,38.79192352294922,0.17582719027996063,0.015997691079974174,934.2576293945312,-0.5622069239616394,1244.2005615234375,-0.9697864055633545,1157.1845703125,-0.8538550734519958,1264.6759033203125,-1.003221869468689,1.0706579685211182,0.6833410263061523,0.39510494470596313,0.39135485887527466,0.38907235860824585,0.38541343808174133,-0.009168884716928005,-0.009822189807891846,-0.0014217771822586656,-0.0024283353704959154,-0.004873666446655989,-0.005929026752710342,2.300011396408081,0.38333526253700256,-0.006333359517157078,-0.0015158728929236531,-0.22832611203193665,3.3904600143432617,6902536.0
172.8000030517578,38.80963134765625,0.17709076404571533,0.012635746039450169,934.201416015625,-0.5621203184127808,1244.1036376953125,-0.9700735211372375,1157.09912109375,-0.8539263606071472,1264.5755615234375,-1.004010558128357,1.0697412490844727,0.6823593974113464,0.39495977759361267,0.39110609889030457,0.3885788023471832,0.3848147392272949,-0.00916518084704876,-0.009810972958803177,-0.001481439103372395,-0.0025465188082307577,-0.004997259005904198,-0.006044160574674606,2.2961771488189697,0.3826962113380432,-0.0064323050901293755,-0.0015218800399452448,-0.22923095524311066,3.3900158405303955,6901631.5
172.89999389648438,38.82740020751953,0.17766164243221283,0.005708742421120405,934.1452026367188,-0.5620418190956116,1244.006591796875,-0.9703737497329712,1157.0137939453125,-0.8540105819702148,1264.47509765625,-1.0048089027404785,1.0688248872756958,0.6813788414001465,0.3948086202144623,0.3908455967903137,0.38807302713394165,0.3842049241065979,-0.009161590598523617,-0.009800059720873833,-0.0015413656365126371,-0.0026636135298758745,-0.005117432679980993,-0.006150900386273861,2.2922937870025635,0.38204899430274963,-0.006505609955638647,-0.0015279290964826941,-0.23014207184314728,3.3895719051361084,6900727.5
173.0,38.845157623291016,0.1775943487882614,-0.0006729665910825133,934.0890502929688,-0.5619714856147766,1243.9095458984375,-0.9706857204437256,1156.9283447265625,-0.8541074395179749,1264.3746337890625,-1.005612850189209,1.0679088830947876,0.6803993582725525,0.39465150237083435,0.3905734419822693,0.3875555098056793,0.38358503580093384,-0.009158083237707615,-0.00978937093168497,-0.0016012676060199738,-0.002778941299766302,-0.005232525058090687,-0.006245416589081287,2.2883758544921875,0.38139596581459045,-0.006555796600878239,-0.001533973845653236,-0.23105254769325256,3.389127731323242,6899823.5
173.10000610351562,38.862850189208984,0.17691145837306976,-0.006828866433352232,934.0328369140625,-0.5619093179702759,1243.8125,-0.97100830078125,1156.8428955078125,-0.8542167544364929,1264.2740478515625,-1.0064187049865723,1.0669933557510376,0.6794209480285645,0.3944883942604065,0.39028990268707275,0.3870267868041992,0.38295644521713257,-0.009154626168310642,-0.009778832085430622,-0.0016608700389042497,-0.002891871379688382,-0.0053410837426781654,-0.006325047463178635,2.2844367027282715,0.3807394802570343,-0.0065830363892018795,-0.0015399698168039322,-0.23195567727088928,3.388683795928955,6898919.5
173.1999969482422,38.880435943603516,0.17587532103061676,-0.010361438617110252,933.9766235351562,-0.5618553161621094,1243.71533203125,-0.9713403582572937,1156.757568359375,-0.8543381690979004,1264.17333984375,-1.0072237253189087,1.0660780668258667,0.6784436106681824,0.3943193554878235,0.38999518752098083,0.38648757338523865,0.38232067227363586,-0.009151198901236057,-0.00976838730275631,-0.0017199775902554393,-0.003001981182023883,-0.005442293826490641,-0.006389403250068426,2.280486822128296,0.3800811171531677,-0.006596630439162254,-0.0015458915149793029,-0.23284763097763062,3.388239860534668,6898015.5
173.3000030517578,38.897891998291016,0.17455768585205078,-0.013176364824175835,933.9204711914062,-0.5618094205856323,1243.6181640625,-0.9716812372207642,1156.672119140625,-0.8544713854789734,1264.072509765625,-1.0080260038375854,1.065163016319275,0.6774672865867615,0.3941444158554077,0.3896896243095398,0.3859386444091797,0.3816791772842407,-0.009147783741354942,-0.009757996536791325,-0.0017784469528123736,-0.00310898432508111,-0.005535741802304983,-0.006439195480197668,2.2765331268310547,0.3794221878051758,-0.0065983314998447895,-0.0015517184510827065,-0.23372530937194824,3.387795925140381,6897112.0
173.39999389648438,38.91521453857422,0.17320659756660461,-0.013510799035429955,933.8642578125,-0.5617716908454895,1243.52099609375,-0.9720303416252136,1156.586669921875,-0.8546159267425537,1263.9716796875,-1.0088247060775757,1.0642484426498413,0.6764919757843018,0.39396369457244873,0.3893735110759735,0.38538074493408203,0.381033331155777,-0.0091443732380867,-0.0097476402297616,-0.001836216077208519,-0.0032128002494573593,-0.005621588788926601,-0.006476628594100475,2.2725794315338135,0.37876322865486145,-0.006597084924578667,-0.0015574481803923845,-0.23458833992481232,3.3873519897460938,6896208.5
173.5,38.932395935058594,0.17182303965091705,-0.01383559312671423,933.80810546875,-0.5617419481277466,1243.423828125,-0.9723873138427734,1156.5010986328125,-0.8547714948654175,1263.8707275390625,-1.0096192359924316,1.0633342266082764,0.675517737865448,0.3937772214412689,0.38904720544815063,0.38481462001800537,0.38038426637649536,-0.009140962734818459,-0.009737307205796242,-0.0018932531820610166,-0.003313424065709114,-0.005700181238353252,-0.006503941956907511,2.268627405166626,0.378104567527771,-0.006592345889657736,-0.001563078141771257,-0.235436350107193,3.3869080543518066,6895304.5
173.60000610351562,38.949466705322266,0.17070406675338745,-0.011189731769263744,933.751953125,-0.5617202520370483,1243.3265380859375,-0.9727520942687988,1156.4156494140625,-0.854937732219696,1263.769775390625,-1.0104105472564697,1.0624202489852905,0.6745445132255554,0.39358505606651306,0.38871094584465027,0.3842409551143646,0.37973281741142273,-0.009137558750808239,-0.009727010503411293,-0.0019496151944622397,-0.0034110713750123978,-0.0057724397629499435,-0.006524686235934496,2.2646751403808594,0.37744587659835815,-0.006595200393348932,-0.001568627543747425,-0.23627221584320068,3.3864643573760986,6894401.0
173.6999969482422,38.96648406982422,0.17016805708408356,-0.005360182374715805,933.6957397460938,-0.5617064833641052,1243.229248046875,-0.9731252789497375,1156.3302001953125,-0.8551142811775208,1263.668701171875,-1.011201024055481,1.0615066289901733,0.6735723614692688,0.3933873176574707,0.38836508989334106,0.38366031646728516,0.3790793716907501,-0.009134179912507534,-0.009716799482703209,-0.0020054911728948355,-0.003506279783323407,-0.005840110592544079,-0.0065442719496786594,2.2607133388519287,0.376785546541214,-0.006616729311645031,-0.0015741381794214249,-0.23710224032402039,3.3860204219818115,6893497.5
173.8000030517578,38.98350524902344,0.17022864520549774,0.0006059605511836708,933.6395874023438,-0.5617005825042725,1243.1319580078125,-0.9735075235366821,1156.24462890625,-0.855301022529602,1263.5675048828125,-1.0119940042495728,1.0605933666229248,0.6726011633872986,0.39318397641181946,0.38800978660583496,0.3830730617046356,0.378423810005188,-0.009130851365625858,-0.00970673467963934,-0.00206111092120409,-0.0035996795631945133,-0.005905087571591139,-0.006567634642124176,2.256730794906616,0.37612178921699524,-0.006657097022980452,-0.001579653238877654,-0.237932950258255,3.3855767250061035,6892594.0
173.89999389648438,39.000579833984375,0.17072264850139618,0.004940000828355551,933.5834350585938,-0.5617024302482605,1243.0345458984375,-0.9738994836807251,1156.1590576171875,-0.8554978370666504,1263.46630859375,-1.0127918720245361,1.059680461883545,0.6716309785842896,0.3929750919342041,0.3876451849937439,0.38247933983802795,0.37776556611061096,-0.009127593599259853,-0.009696864522993565,-0.002116658492013812,-0.003691773395985365,-0.005968816578388214,-0.006597565952688456,2.252718448638916,0.37545308470726013,-0.006710894405841827,-0.001585204154253006,-0.2387690395116806,3.3851327896118164,6891690.5
174.0,39.0177116394043,0.17133112251758575,0.006084774155169725,933.5272216796875,-0.5617120265960693,1242.9371337890625,-0.9743013381958008,1156.073486328125,-0.8557045459747314,1263.364990234375,-1.013595700263977,1.0587679147720337,0.6706618070602417,0.39276063442230225,0.3872714638710022,0.3818792998790741,0.3771040141582489,-0.00912441499531269,-0.009687209501862526,-0.002172207459807396,-0.0037827803753316402,-0.006031888071447611,-0.006633902434259653,2.2486727237701416,0.37477877736091614,-0.006767331622540951,-0.0015907989582046866,-0.23961175978183746,3.3846890926361084,6890787.0
174.10000610351562,39.03489303588867,0.17183494567871094,0.005038278177380562,933.4710693359375,-0.5617293119430542,1242.8397216796875,-0.9747129678726196,1155.9879150390625,-0.8559211492538452,1263.2635498046875,-1.0144052505493164,1.0578556060791016,0.6696935296058655,0.3925406336784363,0.38688868284225464,0.3812730014324188,0.37643861770629883,-0.009121310897171497,-0.009677760303020477,-0.002227731980383396,-0.0038726693019270897,-0.006094180978834629,-0.006674502044916153,2.2445948123931885,0.37409916520118713,-0.006819410715252161,-0.001596430316567421,-0.24045996367931366,3.3842451572418213,6889883.5
174.1999969482422,39.0521125793457,0.17217616736888885,0.0034121943172067404,933.4149169921875,-0.5617541074752808,1242.7421875,-0.9751339554786682,1155.90234375,-0.8561474680900574,1263.162109375,-1.0152195692062378,1.056943655014038,0.6687262058258057,0.3923150897026062,0.38649696111679077,0.3806605041027069,0.3757690489292145,-0.009118275716900826,-0.009668499231338501,-0.0022831670939922333,-0.003961310721933842,-0.006155313458293676,-0.00671694241464138,2.240488290786743,0.37341469526290894,-0.006865473929792643,-0.0016020863549783826,-0.24131189286708832,3.3838014602661133,6888979.5
174.3000030517578,39.0693473815918,0.17234836518764496,0.0017219030996784568,933.3587036132812,-0.5617864727973938,1242.6446533203125,-0.9755638837814331,1155.8167724609375,-0.8563835024833679,1263.060546875,-1.0160377025604248,1.0560319423675537,0.6677598357200623,0.392084002494812,0.3860964775085449,0.3800419867038727,0.3750952482223511,-0.009115300141274929,-0.00965940486639738,-0.0023384396918118,-0.004048557952046394,-0.0062148780561983585,-0.006759230513125658,2.236356496810913,0.37272608280181885,-0.006905249785631895,-0.0016077547334134579,-0.2421656996011734,3.383357524871826,6888076.0
174.39999389648438,39.08657455444336,0.172266885638237,-0.0008147432818077505,933.3025512695312,-0.561826229095459,1242.547119140625,-0.9760022759437561,1155.7310791015625,-0.8566290140151978,1262.9588623046875,-1.0168583393096924,1.055120587348938,0.6667943596839905,0.3918474316596985,0.38568732142448425,0.37941762804985046,0.3744173049926758,-0.009112373925745487,-0.009650450199842453,-0.0023934505879878998,-0.004134200979024172,-0.006272315047681332,-0.006799297872930765,2.2322044372558594,0.37203407287597656,-0.006935555022209883,-0.00161341717466712,-0.24301858246326447,3.382913589477539,6887172.5
174.5,39.103797912597656,0.17223867774009705,-0.0002820927766151726,933.246337890625,-0.5618733763694763,1242.449462890625,-0.9764489531517029,1155.6453857421875,-0.8568838238716125,1262.857177734375,-1.0176811218261719,1.0542094707489014,0.6658297181129456,0.39160534739494324,0.3852697014808655,0.3787876069545746,0.3737354576587677,-0.009109493345022202,-0.009641628712415695,-0.0024481804575771093,-0.004218232352286577,-0.006327647715806961,-0.006837264634668827,2.2280335426330566,0.37133893370628357,-0.006967500317841768,-0.0016190774040296674,-0.24387115240097046,3.382469654083252,6886268.5
174.60000610351562,39.121036529541016,0.17240220308303833,0.001635312451981008,933.190185546875,-0.5619277954101562,1242.351806640625,-0.9769039750099182,1155.5596923828125,-0.8571478724479675,1262.75537109375,-1.0185068845748901,1.0532987117767334,0.664866030216217,0.39135777950286865,0.38484373688697815,0.37815216183662415,0.37304985523223877,-0.00910666398704052,-0.009632953442633152,-0.0025026854127645493,-0.004300831817090511,-0.0063814083114266396,-0.006874761078506708,2.2238411903381348,0.37064018845558167,-0.007005179766565561,-0.0016247493913397193,-0.24472548067569733,3.382025718688965,6885364.5
174.6999969482422,39.13832092285156,0.17283500730991364,0.004328050650656223,933.1339721679688,-0.561989426612854,1242.2540283203125,-0.9773675799369812,1155.4739990234375,-0.8574210405349731,1262.6534423828125,-1.0193369388580322,1.0523881912231445,0.6639031171798706,0.3911048173904419,0.3844095766544342,0.3775113523006439,0.3723604381084442,-0.009103897027671337,-0.009624447673559189,-0.0025570581201463938,-0.0043822648003697395,-0.006434334442019463,-0.006913771852850914,2.2196226119995117,0.36993709206581116,-0.007051205262541771,-0.001630452461540699,-0.24558451771736145,3.3815817832946777,6884461.0
174.8000030517578,39.155677795410156,0.1735498160123825,0.007148040924221277,933.0777587890625,-0.56205815076828,1242.15625,-0.9778401851654053,1155.38818359375,-0.8577031493186951,1262.551513671875,-1.0201727151870728,1.0514779090881348,0.6629410982131958,0.3908463716506958,0.3839673101902008,0.37686529755592346,0.37166696786880493,-0.009101202711462975,-0.009616141207516193,-0.0026114038191735744,-0.0044628228060901165,-0.0064871953800320625,-0.006956065539270639,2.2153728008270264,0.3692288100719452,-0.007106035016477108,-0.0016362073365598917,-0.24645133316516876,3.3811376094818115,6883556.5
174.89999389648438,39.17313766479492,0.17459635436534882,0.010465286672115326,933.0215454101562,-0.5621339678764343,1242.0584716796875,-0.9783221483230591,1155.302490234375,-0.8579941987991333,1262.449462890625,-1.0210158824920654,1.050567865371704,0.6619799137115479,0.39058253169059753,0.3835170269012451,0.3762138783931732,0.3709689974784851,-0.009098595008254051,-0.009608064778149128,-0.0026658435817807913,-0.004542833659797907,-0.00654081953689456,-0.007003339938819408,2.211085557937622,0.3685142695903778,-0.007171609438955784,-0.0016420379979535937,-0.24732954800128937,3.3806934356689453,6882652.5
175.0,39.19071578979492,0.17577844858169556,0.011821072548627853,932.96533203125,-0.5622168183326721,1241.960693359375,-0.9788137078285217,1155.2166748046875,-0.8582942485809326,1262.3472900390625,-1.0218673944473267,1.049658179283142,0.661019504070282,0.39031320810317993,0.3830587565898895,0.3755570650100708,0.37026605010032654,-0.009096082299947739,-0.009600237011909485,-0.002720448188483715,-0.004622491542249918,-0.00659562973305583,-0.007055825553834438,2.2067575454711914,0.36779293417930603,-0.007241004146635532,-0.0016479542246088386,-0.24822068214416504,3.380249261856079,6881748.0
175.10000610351562,39.208404541015625,0.1768912523984909,0.011128031648695469,932.9091186523438,-0.5623065233230591,1241.8626708984375,-0.9793148636817932,1155.1307373046875,-0.8586031794548035,1262.2451171875,-1.0227272510528564,1.0487487316131592,0.6600598692893982,0.3900384306907654,0.3825925588607788,0.3748947083950043,0.3695576786994934,-0.009093662723898888,-0.009592656046152115,-0.002775207394734025,-0.004701785743236542,-0.0066514709033071995,-0.0071120308712124825,2.2023890018463135,0.36706486344337463,-0.007307580206543207,-0.0016539511270821095,-0.2491239607334137,3.379805088043213,6880844.0
175.1999969482422,39.226234436035156,0.17829786241054535,0.014066120609641075,932.8529052734375,-0.56240314245224,1241.7647705078125,-0.9798258543014526,1155.044921875,-0.8589210510253906,1262.1427001953125,-1.0235964059829712,1.0478394031524658,0.6591009497642517,0.3897581398487091,0.3821184039115906,0.37422671914100647,0.3688434660434723,-0.009091343730688095,-0.00958534050732851,-0.002830194542184472,-0.004780914168804884,-0.006708772387355566,-0.007172627840191126,2.1979763507843018,0.3663294017314911,-0.007384635973721743,-0.0016600501257926226,-0.2500426173210144,3.3793606758117676,6879939.0
175.3000030517578,39.2442626953125,0.18031486868858337,0.0201699361205101,932.796630859375,-0.5625064969062805,1241.666748046875,-0.9803475141525269,1154.958984375,-0.8592478632926941,1262.040283203125,-1.0244778394699097,1.0469304323196411,0.6581427454948425,0.3894723653793335,0.3816363513469696,0.3735528290271759,0.36812281608581543,-0.009089150466024876,-0.009578347206115723,-0.0028856154531240463,-0.00486040161922574,-0.006768834311515093,-0.0072408802807331085,2.1935088634490967,0.3655848205089569,-0.007482371758669615,-0.001666295574977994,-0.250983327627182,3.3789162635803223,6879034.5
175.39999389648438,39.262535095214844,0.18271970748901367,0.024048466235399246,932.7403564453125,-0.5626166462898254,1241.5687255859375,-0.980880618095398,1154.873046875,-0.8595837354660034,1261.9378662109375,-1.025373935699463,1.046021580696106,0.6571852564811707,0.3891810178756714,0.38114628195762634,0.3728727698326111,0.3673948645591736,-0.009087100625038147,-0.009571722708642483,-0.002941644284874201,-0.004940681159496307,-0.006832646206021309,-0.007318572141230106,2.1889779567718506,0.3648296296596527,-0.007592454552650452,-0.0016727157635614276,-0.25195035338401794,3.378471851348877,6878129.5
175.5,39.28105545043945,0.1851848065853119,0.02465103380382061,932.6841430664062,-0.56273353099823,1241.4705810546875,-0.9814255237579346,1154.787109375,-0.8599287867546082,1261.835205078125,-1.0262855291366577,1.04511296749115,0.6562284231185913,0.3888840079307556,0.3806481659412384,0.37218615412712097,0.3666587173938751,-0.009085201658308506,-0.009565483778715134,-0.0029983348213136196,-0.005021880846470594,-0.006900311913341284,-0.007404584903270006,2.184380054473877,0.3640633523464203,-0.0077042547054588795,-0.0016793153481557965,-0.2529444098472595,3.3780272006988525,6877224.5
175.60000610351562,39.29982376098633,0.18770760297775269,0.025227855890989304,932.6278076171875,-0.5628570318222046,1241.3724365234375,-0.9819822907447815,1154.7010498046875,-0.8602831959724426,1261.7325439453125,-1.0272128582000732,1.044204592704773,0.6552721261978149,0.3885813057422638,0.38014188408851624,0.37149256467819214,0.36591362953186035,-0.009083457291126251,-0.009559635072946548,-0.0030557054560631514,-0.005104039330035448,-0.0069716996513307095,-0.007497405167669058,2.1797144412994385,0.36328572034835815,-0.007818489335477352,-0.0016860984032973647,-0.2539660930633545,3.377582550048828,6876319.0
175.6999969482422,39.3188591003418,0.19033974409103394,0.02632151171565056,932.571533203125,-0.562987208366394,1241.274169921875,-0.9825511574745178,1154.614990234375,-0.8606470227241516,1261.6298828125,-1.0281566381454468,1.0432963371276855,0.6543164849281311,0.38827282190322876,0.3796273171901703,0.37079164385795593,0.36515897512435913,-0.009081870317459106,-0.009554187767207623,-0.003113791346549988,-0.005187234841287136,-0.007046797312796116,-0.007596231997013092,2.174978494644165,0.36249640583992004,-0.007936798967421055,-0.0016930731944739819,-0.25501665472984314,3.3771378993988037,6875413.5
175.8000030517578,39.33814239501953,0.19284585118293762,0.025061016902327538,932.5152587890625,-0.5631240010261536,1241.1759033203125,-0.9831322431564331,1154.5289306640625,-0.8610205054283142,1261.5269775390625,-1.0291165113449097,1.0423882007598877,0.6533613204956055,0.3879585266113281,0.3791043758392334,0.3700830638408661,0.3643941879272461,-0.009080438874661922,-0.009549135342240334,-0.003172563621774316,-0.005271386355161667,-0.0071251653134822845,-0.007699135225266218,2.170173406600952,0.3616955876350403,-0.008050777949392796,-0.0017002305248752236,-0.25609472393989563,3.3766930103302,6874508.0
175.89999389648438,39.357635498046875,0.1949259638786316,0.020801158621907234,932.4589233398438,-0.5632673501968384,1241.0775146484375,-0.9837249517440796,1154.44287109375,-0.8614035844802856,1261.4239501953125,-1.0300904512405396,1.0414801836013794,0.652406632900238,0.38763830065727234,0.3785730004310608,0.36936652660369873,0.3636190891265869,-0.00907914899289608,-0.009544440545141697,-0.0032318811863660812,-0.005356135778129101,-0.007205634377896786,-0.007802319712936878,2.1653058528900146,0.36088430881500244,-0.00815050583332777,-0.0017075396608561277,-0.2571956515312195,3.3762478828430176,6873602.0
176.0,39.3773078918457,0.19671878218650818,0.017928194254636765,932.402587890625,-0.5634173154830933,1240.9791259765625,-0.9843288660049438,1154.356689453125,-0.8617963790893555,1261.3209228515625,-1.0310770273208618,1.0405722856521606,0.6514524221420288,0.387312114238739,0.3780331313610077,0.3686418831348419,0.36283379793167114,-0.00907798483967781,-0.009540066123008728,-0.0032916110940277576,-0.005441150162369013,-0.007287173066288233,-0.007903101854026318,2.160382032394409,0.36006370186805725,-0.00824125949293375,-0.0017149795312434435,-0.2583162784576416,3.375802755355835,6872696.0
176.10000610351562,39.39717483520508,0.19864307343959808,0.019242893904447556,932.3462524414062,-0.5635738372802734,1240.8807373046875,-0.9849439859390259,1154.2705078125,-0.8621989488601685,1261.2177734375,-1.0320760011672974,1.039664626121521,0.6504985690116882,0.38697996735572815,0.3774847686290741,0.3679090440273285,0.3620384931564331,-0.009076948277652264,-0.009536013938486576,-0.0033517535775899887,-0.005526435561478138,-0.0073697371408343315,-0.008002237416803837,2.1554019451141357,0.35923364758491516,-0.008336829952895641,-0.0017225599149242043,-0.259458065032959,3.3753576278686523,6871789.5
176.1999969482422,39.417232513427734,0.20061109960079193,0.01968022622168064,932.2898559570312,-0.5637369155883789,1240.7822265625,-0.98557049036026,1154.1842041015625,-0.8626112937927246,1261.114501953125,-1.0330878496170044,1.0387569665908813,0.6495451927185059,0.3866417706012726,0.37692785263061523,0.3671678900718689,0.36123335361480713,-0.009076041169464588,-0.009532289579510689,-0.003412327729165554,-0.00561204319819808,-0.007453402038663626,-0.00810061302036047,2.1503641605377197,0.3583940267562866,-0.008433070033788681,-0.0017302841879427433,-0.2606215178966522,3.3749122619628906,6870882.5
176.3000030517578,39.437477111816406,0.2024228274822235,0.018117306753993034,932.2334594726562,-0.5639066100120544,1240.68359375,-0.9862081408500671,1154.097900390625,-0.8630333542823792,1261.0111083984375,-1.0341119766235352,1.0378494262695312,0.6485921144485474,0.3862974941730499,0.3763623535633087,0.36641833186149597,0.3604184091091156,-0.009075258858501911,-0.009528878144919872,-0.0034732825588434935,-0.0056978496722877026,-0.007537768222391605,-0.008197460323572159,2.145270824432373,0.3575451374053955,-0.008523473516106606,-0.0017381408251821995,-0.2618049085140228,3.374466896057129,6869975.5
176.39999389648438,39.4578857421875,0.20409493148326874,0.016721075400710106,932.1770629882812,-0.5640828013420105,1240.5849609375,-0.9868566989898682,1154.0115966796875,-0.8634652495384216,1260.90771484375,-1.0351473093032837,1.0369418859481812,0.6476393938064575,0.3859470784664154,0.37578827142715454,0.36566030979156494,0.35959392786026,-0.009074592962861061,-0.009525762870907784,-0.0035345524083822966,-0.0057836975902318954,-0.007622362580150366,-0.008291887119412422,2.140125274658203,0.3566875457763672,-0.008609048090875149,-0.0017461199313402176,-0.2630067467689514,3.374021053314209,6869068.5
176.5,39.47843933105469,0.20554295182228088,0.014480119571089745,932.1206665039062,-0.5642654895782471,1240.4862060546875,-0.9875158667564392,1153.92529296875,-0.8639068603515625,1260.8040771484375,-1.0361928939819336,1.0360344648361206,0.6466869711875916,0.3855905532836914,0.3752056062221527,0.3648938536643982,0.35876014828681946,-0.009074035100638866,-0.009522921405732632,-0.003596050199121237,-0.005869378335773945,-0.0077066016383469105,-0.00838276743888855,2.1349315643310547,0.3558219373226166,-0.008686710149049759,-0.0017542049754410982,-0.2642245590686798,3.373575448989868,6868161.0
176.60000610351562,39.499141693115234,0.20701813697814941,0.014751930721104145,932.064208984375,-0.5644547939300537,1240.387451171875,-0.9881855249404907,1153.8388671875,-0.8643581867218018,1260.700439453125,-1.0372483730316162,1.03512704372406,0.6457347869873047,0.38522785902023315,0.3746143877506256,0.3641189932823181,0.357917457818985,-0.009073582477867603,-0.009520343504846096,-0.0036577500868588686,-0.005954839289188385,-0.007790359202772379,-0.008470525033771992,2.1296908855438232,0.354948490858078,-0.008765158243477345,-0.0017623982857912779,-0.2654586434364319,3.373129367828369,6867253.0
176.6999969482422,39.52003479003906,0.20893239974975586,0.019142644479870796,932.0077514648438,-0.5646505355834961,1240.28857421875,-0.9888661503791809,1153.7523193359375,-0.8648192286491394,1260.5966796875,-1.0383154153823853,1.034219741821289,0.6447829008102417,0.38485899567604065,0.37401464581489563,0.3633357584476471,0.35706600546836853,-0.009073248133063316,-0.009518063627183437,-0.0037197680212557316,-0.006040382198989391,-0.007874480448663235,-0.008558427914977074,2.1243972778320312,0.35406622290611267,-0.00885767675936222,-0.001770731876604259,-0.2667138874530792,3.372683525085449,6866345.0
176.8000030517578,39.54118728637695,0.21152186393737793,0.02589460462331772,931.9512939453125,-0.5648528337478638,1240.189697265625,-0.9895586371421814,1153.6658935546875,-0.8652899861335754,1260.4927978515625,-1.0393970012664795,1.033312439918518,0.643831193447113,0.3844839036464691,0.3734062910079956,0.3625440299510956,0.356205552816391,-0.009073056280612946,-0.009516140446066856,-0.003782326588407159,-0.006126567255705595,-0.007960475981235504,-0.008651158772408962,2.119039535522461,0.35317325592041016,-0.008971401490271091,-0.001779255224391818,-0.26799771189689636,3.372237205505371,6865436.5
176.89999389648438,39.56264877319336,0.21460887789726257,0.03087008371949196,931.8948364257812,-0.565061628818512,1240.0906982421875,-0.9902638792991638,1153.579345703125,-0.8657705783843994,1260.3887939453125,-1.0404959917068481,1.032405138015747,0.6428796052932739,0.3841024935245514,0.37278926372528076,0.3617435395717621,0.35533541440963745,-0.009073031134903431,-0.009514628909528255,-0.0038456220645457506,-0.0062138778157532215,-0.008049563504755497,-0.008751691319048405,2.113607168197632,0.35226789116859436,-0.00910008605569601,-0.0017880049999803305,-0.269315630197525,3.371790885925293,6864528.0
