t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],dc[1],dc[2],dc[3],dc[4],dc[5],dc[6],P_MW,n,dn,rho,rho_dollars,m_dot_steam,Q_to_steam
177.0,39.5844612121582,0.2181420475244522,0.03533167019486427,931.8383178710938,-0.5652769804000854,1239.9915771484375,-0.990982711315155,1153.49267578125,-0.8662611246109009,1260.28466796875,-1.0416146516799927,1.031497836112976,0.6419281959533691,0.3837147355079651,0.37216344475746155,0.36093392968177795,0.35445478558540344,-0.009073189459741116,-0.009513573721051216,-0.00390981649979949,-0.006302705500274897,-0.008142652921378613,-0.008861624635756016,2.1080923080444336,0.3513486981391907,-0.009242745116353035,-0.0017970141489058733,-0.27067261934280396,3.3713443279266357,6863618.5
177.10000610351562,39.60663986206055,0.22175462543964386,0.03612576797604561,931.78173828125,-0.5654987692832947,1239.8924560546875,-0.9917154312133789,1153.406005859375,-0.8667619228363037,1260.180419921875,-1.0427539348602295,1.0305904150009155,0.6409769058227539,0.38332048058509827,0.37152865529060364,0.36011481285095215,0.35356271266937256,-0.009073538705706596,-0.009512991644442081,-0.0039749667048454285,-0.006393173709511757,-0.008239874616265297,-0.00897999294102192,2.1024909019470215,0.3504151403903961,-0.00938725657761097,-0.0018062886083498597,-0.2720695734024048,3.3708975315093994,6862709.0
177.1999969482422,39.629150390625,0.22512216866016388,0.033675484359264374,931.7252197265625,-0.5657271146774292,1239.793212890625,-0.9924619197845459,1153.3193359375,-0.8672730326652527,1260.076171875,-1.0439130067825317,1.0296831130981445,0.6400256156921387,0.38291969895362854,0.3708847463130951,0.35928580164909363,0.3526585102081299,-0.009074073284864426,-0.009512865915894508,-0.004041002597659826,-0.006485085468739271,-0.008340488187968731,-0.0091034434735775,2.096806049346924,0.3494676947593689,-0.009523684158921242,-0.001815810683183372,-0.2735038101673126,3.370450735092163,6861799.5
177.3000030517578,39.65195083618164,0.22800059616565704,0.02878434583544731,931.6685791015625,-0.565962016582489,1239.6939697265625,-0.993221640586853,1153.2325439453125,-0.8677946925163269,1259.9716796875,-1.0450894832611084,1.028775691986084,0.6390743255615234,0.38251227140426636,0.37023159861564636,0.3584466278553009,0.3517419397830963,-0.009074774570763111,-0.009513151831924915,-0.004107754677534103,-0.006578004453331232,-0.008443140424787998,-0.009227401576936245,2.091046094894409,0.34850767254829407,-0.009644443169236183,-0.0018255447503179312,-0.27496999502182007,3.3700034618377686,6860889.0
177.39999389648438,39.674991607666016,0.2303946316242218,0.023940254002809525,931.6119995117188,-0.5662034749984741,1239.5946044921875,-0.9939939975738525,1153.145751953125,-0.8683269023895264,1259.8671875,-1.0462809801101685,1.0278681516647339,0.6381229758262634,0.38209813833236694,0.3695691227912903,0.35759714245796204,0.3508131504058838,-0.009075622074306011,-0.009513797238469124,-0.004175030160695314,-0.006671443581581116,-0.008546417579054832,-0.009347937069833279,2.085219621658325,0.3475366234779358,-0.009749953635036945,-0.0018354554194957018,-0.27646276354789734,3.369556188583374,6859978.5
177.5,39.69826126098633,0.23270711302757263,0.023124899715185165,931.5553588867188,-0.5664515495300293,1239.4951171875,-0.994778573513031,1153.0589599609375,-0.8688696622848511,1259.762451171875,-1.0474863052368164,1.0269604921340942,0.6371715068817139,0.3816772401332855,0.36889728903770447,0.35673731565475464,0.34987249970436096,-0.009076607413589954,-0.009514780715107918,-0.004242748022079468,-0.006765200290828943,-0.00864975992590189,-0.00946437381207943,2.0793309211730957,0.3465551435947418,-0.009853200055658817,-0.0018455368699505925,-0.2779812812805176,3.3691089153289795,6859067.5
177.60000610351562,39.721744537353516,0.23483861982822418,0.021315092220902443,931.4987182617188,-0.5667062401771545,1239.3956298828125,-0.9955752491950989,1152.9720458984375,-0.8694230318069458,1259.6575927734375,-1.0487046241760254,1.0260528326034546,0.6362199783325195,0.3812495470046997,0.36821606755256653,0.3558672070503235,0.34892040491104126,-0.009077723138034344,-0.009516083635389805,-0.004310838412493467,-0.006859106011688709,-0.008752726949751377,-0.00957639142870903,2.07338285446167,0.3455637991428375,-0.00994970090687275,-0.001855775946751237,-0.2795235216617584,3.3686611652374268,6858156.0
177.6999969482422,39.745418548583984,0.23676036298274994,0.019217412918806076,931.4420166015625,-0.5669674873352051,1239.2960205078125,-0.9963836073875427,1152.885009765625,-0.8699869513511658,1259.552734375,-1.0499347448349,1.0251449346542358,0.6352683305740356,0.3808150589466095,0.36752545833587646,0.3549868166446686,0.34795740246772766,-0.009078959003090858,-0.009517681784927845,-0.004379210993647575,-0.006952942349016666,-0.008854764513671398,-0.009683306328952312,2.067379951477051,0.3445633053779602,-0.010038815438747406,-0.0018661573994904757,-0.2810872197151184,3.368213176727295,6857244.5
177.8000030517578,39.76923751831055,0.23818464577198029,0.014242785051465034,931.3853149414062,-0.5672354698181152,1239.1964111328125,-0.99720299243927,1152.7979736328125,-0.8705613613128662,1259.4476318359375,-1.051174283027649,1.024237036705017,0.6343164443969727,0.3803737163543701,0.36682549118995667,0.35409632325172424,0.34698402881622314,-0.009080297313630581,-0.009519528597593307,-0.004447696264833212,-0.007046298123896122,-0.008954819291830063,-0.009782912209630013,2.0613303184509277,0.3435550332069397,-0.010111072100698948,-0.001876644790172577,-0.2826668620109558,3.367765188217163,6856332.0
177.89999389648438,39.79311752319336,0.23879019916057587,0.006055458914488554,931.3285522460938,-0.5675100684165955,1239.0965576171875,-0.9980322122573853,1152.7109375,-0.8711462020874023,1259.3424072265625,-1.0524195432662964,1.0233289003372192,0.6333643794059753,0.37992551922798157,0.3661162555217743,0.35319599509239197,0.3460012674331665,-0.009081706404685974,-0.0095215467736125,-0.0045160092413425446,-0.0071384841576218605,-0.00905112735927105,-0.009871133603155613,2.0552480220794678,0.34254133701324463,-0.010156589560210705,-0.001887178048491478,-0.28425341844558716,3.367316961288452,6855419.5
178.0,39.81698989868164,0.23871634900569916,-0.0007384009077213705,931.2717895507812,-0.5677913427352905,1238.996826171875,-0.9988700151443481,1152.623779296875,-0.8717411756515503,1259.2371826171875,-1.053666591644287,1.0224206447601318,0.6324121356010437,0.3794705271720886,0.3653978705406189,0.35228630900382996,0.345010370016098,-0.009083153679966927,-0.009523659013211727,-0.0045838737860322,-0.007228843867778778,-0.009142108261585236,-0.00994504988193512,2.049147367477417,0.34152454137802124,-0.01018043514341116,-0.0018977069994434714,-0.285839319229126,3.366868495941162,6854506.5
178.10000610351562,39.84080505371094,0.23815388977527618,-0.00562469195574522,931.2150268554688,-0.5680792927742004,1238.8968505859375,-0.9997154474258423,1152.53662109375,-0.872346043586731,1259.1317138671875,-1.0549126863479614,1.0215122699737549,0.631459653377533,0.37900876998901367,0.3646705746650696,0.3513678312301636,0.3440128564834595,-0.009084617719054222,-0.00952580850571394,-0.004651081748306751,-0.007316900417208672,-0.009226744994521141,-0.010003801435232162,2.0430386066436768,0.3405064344406128,-0.010188139975070953,-0.0019081956706941128,-0.2874191701412201,3.366419553756714,6853593.0
178.1999969482422,39.8645133972168,0.2370886653661728,-0.010652249678969383,931.158203125,-0.5683738589286804,1238.796875,-1.0005674362182617,1152.4493408203125,-0.8729605078697205,1259.026123046875,-1.0561548471450806,1.0206037759780884,0.6305069923400879,0.3785403370857239,0.36393460631370544,0.35044124722480774,0.3430102467536926,-0.00908607430756092,-0.009527938440442085,-0.004717438481748104,-0.0074022202752530575,-0.009304183535277843,-0.010046973824501038,2.0369322299957275,0.3394887149333954,-0.01017869170755148,-0.0019186071585863829,-0.2889873683452606,3.3659706115722656,6852679.0
178.3000030517578,39.88806915283203,0.23555946350097656,-0.015291925519704819,931.101318359375,-0.5686750411987305,1238.69677734375,-1.00142502784729,1152.3619384765625,-0.8735841512680054,1258.9205322265625,-1.0573906898498535,1.0196950435638428,0.6295540928840637,0.3780653178691864,0.36319026350975037,0.34950730204582214,0.34200412034988403,-0.00908750295639038,-0.00952999573200941,-0.004782759118825197,-0.007484401576220989,-0.009373689070343971,-0.010074407793581486,2.0308377742767334,0.33847296237945557,-0.010153384879231453,-0.001928906887769699,-0.2905387580394745,3.3655214309692383,6851764.5
178.39999389648438,39.91141891479492,0.23349492251873016,-0.0206455048173666,931.04443359375,-0.5689828395843506,1238.5965576171875,-1.0022872686386108,1152.274658203125,-0.874216616153717,1258.814697265625,-1.0586174726486206,1.0187861919403076,0.6286009550094604,0.3775838315486908,0.3624378740787506,0.34856685996055603,0.34099605679512024,-0.009088879451155663,-0.00953192450106144,-0.0048468466848134995,-0.007563014980405569,-0.009434479288756847,-0.010085655376315117,2.024765729904175,0.3374609351158142,-0.010109798982739449,-0.0019390552770346403,-0.29206734895706177,3.365072011947632,6850849.5
178.5,39.93452072143555,0.2310343235731125,-0.024605948477983475,930.987548828125,-0.5692971348762512,1238.4962158203125,-1.0031529664993286,1152.1871337890625,-0.8748573660850525,1258.708740234375,-1.0598325729370117,1.0178773403167725,0.6276476979255676,0.377096027135849,0.3616778254508972,0.34762078523635864,0.3399876654148102,-0.009090184234082699,-0.009533675387501717,-0.004909534007310867,-0.0076377177610993385,-0.00948603916913271,-0.010081006214022636,2.0187251567840576,0.3364541828632355,-0.010052565485239029,-0.001949023106135428,-0.2935687303543091,3.3646223545074463,6849934.0
178.60000610351562,39.95735549926758,0.2283204197883606,-0.02713903598487377,930.9306030273438,-0.5696178674697876,1238.3958740234375,-1.0040212869644165,1152.099609375,-0.8755059838294983,1258.602783203125,-1.0610345602035522,1.0169682502746582,0.6266942620277405,0.3766019940376282,0.3609105050563812,0.3466700315475464,0.33898046612739563,-0.00909140333533287,-0.009535213932394981,-0.004970709327608347,-0.007708305027335882,-0.00952824205160141,-0.010061746463179588,2.0127224922180176,0.33545374870300293,-0.00998585857450962,-0.0019587911665439606,-0.2950400412082672,3.3641724586486816,6849017.5
178.6999969482422,39.97989273071289,0.22536560893058777,-0.029548058286309242,930.8735961914062,-0.5699449777603149,1238.29541015625,-1.0048916339874268,1152.0120849609375,-0.8761619925498962,1258.49658203125,-1.062221884727478,1.0160590410232544,0.625740647315979,0.37610194087028503,0.36013633012771606,0.3457155227661133,0.3379758894443512,-0.009092522785067558,-0.009536510333418846,-0.0050302776508033276,-0.007774619851261377,-0.0095610860735178,-0.010029173456132412,2.006763458251953,0.334460586309433,-0.009909812361001968,-0.0019683416467159986,-0.2964785695075989,3.363722324371338,6848101.0
178.8000030517578,40.00211715698242,0.22224971652030945,-0.031158946454524994,930.8165893554688,-0.5702783465385437,1238.1949462890625,-1.005763292312622,1151.9244384765625,-0.8768249154090881,1258.3902587890625,-1.0633933544158936,1.015149712562561,0.6247869729995728,0.3755960166454315,0.35935574769973755,0.34475821256637573,0.3369751572608948,-0.009093535132706165,-0.009537539444863796,-0.005088167265057564,-0.007836563512682915,-0.009584719315171242,-0.009984728880226612,2.000852584838867,0.33347541093826294,-0.009827044792473316,-0.0019776623230427504,-0.29788246750831604,3.363271713256836,6847184.0
178.89999389648438,40.02402114868164,0.21906732022762299,-0.03182389214634895,930.7595825195312,-0.5706179141998291,1238.0943603515625,-1.0066355466842651,1151.836669921875,-0.877494215965271,1258.283935546875,-1.0645486116409302,1.0142402648925781,0.623833179473877,0.37508437037467957,0.3585692048072815,0.343798965215683,0.3359793722629547,-0.00909443199634552,-0.009538288228213787,-0.005144341383129358,-0.007894125767052174,-0.009599504061043262,-0.00993019063025713,1.9949926137924194,0.3324987590312958,-0.009740437380969524,-0.0019867480732500553,-0.299250990152359,3.362821102142334,6846266.5
179.0,40.04567337036133,0.21649666130542755,-0.02570667490363121,930.7025146484375,-0.570963442325592,1237.99365234375,-1.0075088739395142,1151.7489013671875,-0.8781694173812866,1258.1773681640625,-1.065689206123352,1.0133308172225952,0.6228793263435364,0.3745672106742859,0.35777708888053894,0.3428385853767395,0.3349893391132355,-0.009095229208469391,-0.00953879114240408,-0.005198949947953224,-0.007947755977511406,-0.009607040323317051,-0.009870798327028751,1.9891772270202637,0.33152952790260315,-0.009671204723417759,-0.0019956438336521387,-0.3005909025669098,3.362370014190674,6845348.5
179.10000610351562,40.06715393066406,0.2148105353116989,-0.016861291602253914,930.6453857421875,-0.5713148713111877,1237.892822265625,-1.008383870124817,1151.6610107421875,-0.8788502216339111,1258.07080078125,-1.066819190979004,1.0124212503433228,0.621925413608551,0.37404462695121765,0.3569797873497009,0.3418777287006378,0.3340051770210266,-0.009095955640077591,-0.009539122693240643,-0.005252277012914419,-0.00799823459237814,-0.009609726257622242,-0.009813292883336544,1.9833931922912598,0.33056551218032837,-0.009626468643546104,-0.0020044147968292236,-0.30191200971603394,3.3619186878204346,6844429.5
179.1999969482422,40.08854293823242,0.21387448906898499,-0.00936045777052641,930.5882568359375,-0.5716720819473267,1237.7918701171875,-1.0092613697052002,1151.5731201171875,-0.8795362710952759,1257.9639892578125,-1.0679420232772827,1.0115116834640503,0.6209715008735657,0.3735167980194092,0.35617753863334656,0.3409167528152466,0.3330264091491699,-0.009096640162169933,-0.009539352729916573,-0.005304595921188593,-0.008046292699873447,-0.009609702043235302,-0.009762526489794254,1.9776273965835571,0.3296045660972595,-0.009601947851479053,-0.0020131163764744997,-0.3032227158546448,3.3614673614501953,6843510.5
179.3000030517578,40.109886169433594,0.21343322098255157,-0.004412607289850712,930.5310668945312,-0.5720348954200745,1237.69091796875,-1.0101420879364014,1151.485107421875,-0.8802275061607361,1257.857177734375,-1.0690604448318481,1.0106018781661987,0.6200175285339355,0.37298375368118286,0.35537058115005493,0.3399558365345001,0.3320523202419281,-0.00909730326384306,-0.009539531543850899,-0.00535610131919384,-0.008092458359897137,-0.009608425199985504,-0.00972058530896902,1.971871018409729,0.32864516973495483,-0.009590486995875835,-0.0020217853598296642,-0.30452844500541687,3.3610153198242188,6842590.5
179.39999389648438,40.131195068359375,0.21312156319618225,-0.003116631880402565,930.4738159179688,-0.5724031925201416,1237.58984375,-1.0110260248184204,1151.3970947265625,-0.8809236884117126,1257.750244140625,-1.070175290107727,1.0096921920776367,0.6190636157989502,0.37244561314582825,0.35455912351608276,0.338995099067688,0.33108198642730713,-0.009097952395677567,-0.009539678692817688,-0.005406872369349003,-0.008136958815157413,-0.009606468491256237,-0.009686688892543316,1.9661203622817993,0.32768672704696655,-0.0095816133543849,-0.0020304310601204634,-0.305830717086792,3.360563278198242,6841670.0
179.5,40.1524772644043,0.21280881762504578,-0.0031273839995265007,930.4165649414062,-0.5727768540382385,1237.48876953125,-1.0119130611419678,1151.3089599609375,-0.8816247582435608,1257.6431884765625,-1.071286916732788,1.0087823867797852,0.6181096434593201,0.3719024062156677,0.3537432551383972,0.33803457021713257,0.3301147222518921,-0.009098589420318604,-0.009539795108139515,-0.005456923972815275,-0.008179858326911926,-0.009603923186659813,-0.009658939205110073,1.960375189781189,0.3267292082309723,-0.009572220966219902,-0.0020390537101775408,-0.307129442691803,3.3601109981536865,6840749.0
179.60000610351562,40.1737174987793,0.21240240335464478,-0.004064149688929319,930.3592529296875,-0.5731557011604309,1237.3875732421875,-1.012803077697754,1151.220703125,-0.8823305368423462,1257.535888671875,-1.072394847869873,1.007872462272644,0.6171556115150452,0.37135425209999084,0.3529232144355774,0.337074339389801,0.3291500508785248,-0.009099208749830723,-0.009539873339235783,-0.005506236106157303,-0.008221135474741459,-0.009600646793842316,-0.009635222144424915,1.9546369314193726,0.32577282190322876,-0.009559664875268936,-0.0020476458594202995,-0.30842363834381104,3.3596582412719727,6839827.5
179.6999969482422,40.19486618041992,0.21147292852401733,-0.009294786490499973,930.3019409179688,-0.5735396146774292,1237.2861328125,-1.013695240020752,1151.1324462890625,-0.8830408453941345,1257.4287109375,-1.0734970569610596,1.006962537765503,0.616201639175415,0.37080118060112,0.35209912061691284,0.3361145257949829,0.3281877040863037,-0.00909979734569788,-0.009539874270558357,-0.005554672330617905,-0.008260475471615791,-0.009595708921551704,-0.009611479006707668,1.9489128589630127,0.32481881976127625,-0.00953090563416481,-0.0020561690907925367,-0.3097074329853058,3.3592052459716797,6838905.0
179.8000030517578,40.21585464477539,0.2099030315876007,-0.015699006617069244,930.2445678710938,-0.5739285349845886,1237.184814453125,-1.0145885944366455,1151.044189453125,-0.8837555646896362,1257.3212890625,-1.074590802192688,1.0060524940490723,0.6152476668357849,0.3702433407306671,0.35127121210098267,0.33515533804893494,0.32722795009613037,-0.00910032819956541,-0.009539739228785038,-0.005602027289569378,-0.00829740148037672,-0.009587777778506279,-0.00958323385566473,1.943213701248169,0.3238689601421356,-0.009483247995376587,-0.0020645754411816597,-0.3109736442565918,3.3587517738342285,6837982.0
179.89999389648438,40.236602783203125,0.20747338235378265,-0.024296492338180542,930.1871337890625,-0.5743222832679749,1237.083251953125,-1.0154818296432495,1150.9556884765625,-0.8844742774963379,1257.2137451171875,-1.0756721496582031,1.0051424503326416,0.6142936944961548,0.36968085169792175,0.35043975710868835,0.33419716358184814,0.3262714743614197,-0.009100772440433502,-0.009539390914142132,-0.005648032296448946,-0.008331282995641232,-0.009575183503329754,-0.009545747190713882,1.9375536441802979,0.3229255974292755,-0.009409955702722073,-0.002072801347821951,-0.31221264600753784,3.3582983016967773,6837058.5
180.0,40.25701141357422,0.20407792925834656,-0.03395451232790947,930.1296997070312,-0.5747207403182983,1236.981689453125,-1.0163732767105103,1150.8673095703125,-0.8851966857910156,1257.1060791015625,-1.0767368078231812,1.004232406616211,0.6133397817611694,0.3691138029098511,0.34960511326789856,0.3332405686378479,0.32531940937042236,-0.00910109281539917,-0.009538741782307625,-0.005692371632903814,-0.008361388929188251,-0.00955605786293745,-0.009494446218013763,1.931949257850647,0.32199153304100037,-0.009308072738349438,-0.002080774400383234,-0.3134135901927948,3.357844352722168,6836134.5
180.10000610351562,40.27699279785156,0.19982995092868805,-0.04247982054948807,930.0722045898438,-0.5751237273216248,1236.8800048828125,-1.0172613859176636,1150.7786865234375,-0.885922372341156,1256.9984130859375,-1.0777803659439087,1.0033222436904907,0.6123859882354736,0.36854246258735657,0.3487676680088043,0.3322862982749939,0.324373334646225,-0.009101253934204578,-0.009537706151604652,-0.005734751466661692,-0.008387050591409206,-0.00952880084514618,-0.00942626129835844,1.926416039466858,0.3210693299770355,-0.009180952794849873,-0.002088431501761079,-0.3145669400691986,3.3573899269104004,6835209.5
180.1999969482422,40.29650115966797,0.19506731629371643,-0.047626323997974396,930.0146484375,-0.5755311250686646,1236.7781982421875,-1.018144965171814,1150.6900634765625,-0.8866506814956665,1256.8905029296875,-1.078800082206726,1.0024120807647705,0.6114322543144226,0.3679669499397278,0.34792789816856384,0.331335186958313,0.3234349191188812,-0.009101231582462788,-0.009536225348711014,-0.00577497249469161,-0.00840784888714552,-0.00949256680905819,-0.009340810589492321,1.920965313911438,0.3201608955860138,-0.009038252755999565,-0.002095734002068639,-0.3156668543815613,3.356935501098633,6834284.0
180.3000030517578,40.3155403137207,0.19041608273983002,-0.04651232063770294,929.9570922851562,-0.5759427547454834,1236.6763916015625,-1.0190234184265137,1150.601318359375,-0.8873811960220337,1256.7825927734375,-1.079795479774475,1.0015020370483398,0.6104787588119507,0.3673875331878662,0.3470862805843353,0.3303881287574768,0.32250577211380005,-0.009101021103560925,-0.009534289129078388,-0.005813022144138813,-0.00842383224517107,-0.00944783166050911,-0.009241645224392414,1.91559898853302,0.31926649808883667,-0.008897899650037289,-0.0021026895847171545,-0.3167145252227783,3.356480598449707,6833358.0
180.39999389648438,40.334163665771484,0.18622863292694092,-0.041874535381793976,929.8994750976562,-0.576358437538147,1236.574462890625,-1.0198969841003418,1150.5125732421875,-0.888113260269165,1256.674560546875,-1.0807682275772095,1.0005918741226196,0.6095254421234131,0.36680442094802856,0.34624332189559937,0.3294459283351898,0.3215869665145874,-0.009100636467337608,-0.009531928226351738,-0.005849030800163746,-0.008435403928160667,-0.009395994246006012,-0.009134353138506413,1.9103118181228638,0.3183853030204773,-0.008769122883677483,-0.0021093329414725304,-0.3177151679992676,3.356025218963623,6832431.5
180.5,40.35239791870117,0.18232783675193787,-0.03900795429944992,929.841796875,-0.576777994632721,1236.472412109375,-1.0207655429840088,1150.4237060546875,-0.8888465166091919,1256.5665283203125,-1.0817195177078247,0.9996818900108337,0.6085723638534546,0.36621782183647156,0.3453993797302246,0.3285091817378998,0.3206791281700134,-0.009100085124373436,-0.009529167786240578,-0.005883113015443087,-0.008442919701337814,-0.009338246658444405,-0.009022820740938187,1.9050992727279663,0.3175165355205536,-0.008646219968795776,-0.002115684561431408,-0.3186718821525574,3.355569839477539,6831504.0
180.60000610351562,40.37028121948242,0.178842231631279,-0.03485598787665367,929.7841186523438,-0.577201247215271,1236.3702392578125,-1.0216293334960938,1150.3348388671875,-0.8895806074142456,1256.458251953125,-1.082651138305664,0.9987719058990479,0.6076196432113647,0.36562788486480713,0.3445548713207245,0.32757848501205444,0.3197824954986572,-0.009099381975829601,-0.009526039473712444,-0.005915400572121143,-0.008446769788861275,-0.009275807067751884,-0.00891035981476307,1.8999559879302979,0.3166593313217163,-0.008533825166523457,-0.002121775643900037,-0.3195893466472626,3.355113983154297,6830575.5
180.6999969482422,40.38787078857422,0.17588211596012115,-0.02960113435983658,929.7263793945312,-0.577627956867218,1236.26806640625,-1.0224885940551758,1150.245849609375,-0.890315055847168,1256.3499755859375,-1.083565354347229,0.9978619813919067,0.606667160987854,0.3650347888469696,0.34371015429496765,0.3266541659832001,0.31889697909355164,-0.009098541922867298,-0.00952258612960577,-0.0059460666961967945,-0.008447440341114998,-0.00921008549630642,-0.008800351060926914,1.8948743343353271,0.3158124089241028,-0.008435099385678768,-0.002127645071595907,-0.32047340273857117,3.3546576499938965,6829647.0
180.8000030517578,40.40522384643555,0.1735467165708542,-0.023354023694992065,929.6685791015625,-0.5780579447746277,1236.165771484375,-1.0233439207077026,1150.15673828125,-0.8910496830940247,1256.2415771484375,-1.0844646692276,0.9969521760940552,0.6057150959968567,0.3644387125968933,0.3428654968738556,0.32573652267456055,0.318022221326828,-0.009097587317228317,-0.009518858045339584,-0.005975318606942892,-0.008445492945611477,-0.009142627008259296,-0.008696087636053562,1.8898450136184692,0.3149741590023041,-0.008353017270565033,-0.0021333389449864626,-0.3213310241699219,3.354201078414917,6828717.5
180.89999389648438,40.422401428222656,0.17177896201610565,-0.017677506431937218,929.6107788085938,-0.5784910917282104,1236.0633544921875,-1.024195909500122,1150.067626953125,-0.8917842507362366,1256.133056640625,-1.0853517055511475,0.9960424900054932,0.6047634482383728,0.3638397753238678,0.3420211374759674,0.3248256742954254,0.31715747714042664,-0.009096537716686726,-0.009514909237623215,-0.006003358867019415,-0.008441466838121414,-0.009074830450117588,-0.008599978871643543,1.8848586082458496,0.3141431212425232,-0.008285953663289547,-0.002138899639248848,-0.32216861844062805,3.3537442684173584,6827787.0
181.0,40.43946838378906,0.17064644396305084,-0.011325206607580185,929.5529174804688,-0.5789270997047424,1235.9609375,-1.0250452756881714,1149.9783935546875,-0.8925186395645142,1256.0245361328125,-1.0862295627593994,0.9951328635215759,0.6038121581077576,0.3632380962371826,0.3411772549152374,0.3239215314388275,0.3163018226623535,-0.009095416404306889,-0.009510792791843414,-0.0060304016806185246,-0.008435919880867004,-0.009008077904582024,-0.00851413793861866,1.879905343055725,0.31331753730773926,-0.008236312307417393,-0.0021443746518343687,-0.32299327850341797,3.3532869815826416,6826856.5
181.10000610351562,40.45646667480469,0.16999827325344086,-0.006481713615357876,929.4949951171875,-0.5793658494949341,1235.8583984375,-1.0258923768997192,1149.88916015625,-0.8932527303695679,1255.915771484375,-1.0871002674102783,0.994223415851593,0.6028612852096558,0.36263373494148254,0.3403339982032776,0.3230239748954773,0.3154542148113251,-0.009094242937862873,-0.009506556205451488,-0.006056630983948708,-0.008429325185716152,-0.008943449705839157,-0.0084395632147789,1.874976396560669,0.3124960660934448,-0.008199700154364109,-0.0021497998386621475,-0.3238104283809662,3.3528292179107666,6825924.5
181.1999969482422,40.47345733642578,0.16990040242671967,-0.000978710944764316,929.43701171875,-0.5798071026802063,1235.7557373046875,-1.0267380475997925,1149.7998046875,-0.8939865827560425,1255.8070068359375,-1.0879666805267334,0.9933140277862549,0.6019108295440674,0.36202678084373474,0.33949142694473267,0.3221327066421509,0.3146134316921234,-0.009093035943806171,-0.009502249769866467,-0.006082233507186174,-0.00842215120792389,-0.00888197310268879,-0.008377118036150932,1.870063066482544,0.3116771876811981,-0.008178604766726494,-0.0021552161779254675,-0.32462626695632935,3.3523714542388916,6824992.5
181.3000030517578,40.49050521850586,0.17046596109867096,0.005655563436448574,929.3790283203125,-0.5802507996559143,1235.653076171875,-1.0275830030441284,1149.7103271484375,-0.8947200775146484,1255.6982421875,-1.0888314247131348,0.9924048185348511,0.6009607911109924,0.361417293548584,0.33864957094192505,0.321247398853302,0.31377822160720825,-0.009091819636523724,-0.009497929364442825,-0.006107428576797247,-0.00841494556516409,-0.00882483460009098,-0.008328202180564404,1.86515474319458,0.3108591139316559,-0.008176269941031933,-0.002160673262551427,-0.32544824481010437,3.3519132137298584,6824059.5
181.39999389648438,40.507667541503906,0.1716269552707672,0.011609917506575584,929.3209838867188,-0.5806967616081238,1235.55029296875,-1.0284281969070435,1149.620849609375,-0.8954533934593201,1255.5892333984375,-1.0896975994110107,0.991495668888092,0.6000112295150757,0.36080530285835266,0.33780840039253235,0.3203675150871277,0.31294718384742737,-0.00909061636775732,-0.009493652731180191,-0.006132429465651512,-0.00840822234749794,-0.008773088455200195,-0.008293742313981056,1.8602410554885864,0.3100401759147644,-0.008190624415874481,-0.0021662157960236073,-0.3262830674648285,3.351454496383667,6823125.5
181.5,40.5250358581543,0.17369288206100464,0.020659253001213074,929.2628784179688,-0.5811447501182556,1235.4473876953125,-1.0292747020721436,1149.53125,-0.8961866497993469,1255.480224609375,-1.0905687808990479,0.9905866980552673,0.5990620851516724,0.36019080877304077,0.3369678556919098,0.31949248909950256,0.3121187686920166,-0.009089457802474499,-0.009489495307207108,-0.006157515570521355,-0.008402658626437187,-0.008728177286684513,-0.008275913074612617,1.8553080558776855,0.30921801924705505,-0.00823099073022604,-0.0021719110663980246,-0.3271409273147583,3.3509955406188965,6822191.0
181.60000610351562,40.54269790649414,0.17663876712322235,0.029458915814757347,929.2047729492188,-0.5815948247909546,1235.3443603515625,-1.0301238298416138,1149.4415283203125,-0.8969201445579529,1255.3712158203125,-1.09144926071167,0.9896777868270874,0.5981133580207825,0.3595737814903259,0.33612778782844543,0.31862154603004456,0.3112912178039551,-0.009088377468287945,-0.009485537186264992,-0.006182986311614513,-0.008398965001106262,-0.008691584691405296,-0.008276802487671375,1.8503408432006836,0.30839014053344727,-0.008296065032482147,-0.00217782543040812,-0.3280317485332489,3.3505361080169678,6821256.0
181.6999969482422,40.56074905395508,0.18051566183567047,0.03876887634396553,929.1465454101562,-0.5820466876029968,1235.2413330078125,-1.0309768915176392,1149.351806640625,-0.8976540565490723,1255.261962890625,-1.0923432111740112,0.988768994808197,0.5971649885177612,0.35895419120788574,0.3352879583835602,0.31775376200675964,0.3104625344276428,-0.009087408892810345,-0.009481864050030708,-0.006209148094058037,-0.008397858589887619,-0.008664743043482304,-0.00829820241779089,1.8453238010406494,0.3075539469718933,-0.008387653157114983,-0.002184028271585703,-0.32896605134010315,3.35007643699646,6820320.0
181.8000030517578,40.579280853271484,0.18530796468257904,0.04792308434844017,929.0883178710938,-0.5825003981590271,1235.13818359375,-1.0318354368209839,1149.2620849609375,-0.8983888626098633,1255.1527099609375,-1.0932549238204956,0.9878603219985962,0.5962169170379639,0.35833191871643066,0.33444809913635254,0.31688812375068665,0.3096306324005127,-0.00908658653497696,-0.009478559717535973,-0.006236306857317686,-0.008400042541325092,-0.008648989722132683,-0.00834151916205883,1.8402411937713623,0.30670687556266785,-0.008505328558385372,-0.0021905885078012943,-0.3299541771411896,3.349616289138794,6819383.5
181.89999389648438,40.59840774536133,0.19126582145690918,0.059578556567430496,929.0300903320312,-0.5829557776451111,1235.034912109375,-1.0327012538909912,1149.172119140625,-0.8991249799728394,1255.0433349609375,-1.0941892862319946,0.9869516491889954,0.5952692031860352,0.35770687460899353,0.3336077928543091,0.31602343916893005,0.30879318714141846,-0.00908595323562622,-0.009475724771618843,-0.006264824420213699,-0.008406346663832664,-0.008645957335829735,-0.008409061469137669,1.8350744247436523,0.3058457374572754,-0.00865643285214901,-0.0021975934505462646,-0.33100929856300354,3.349155902862549,6818446.0
182.0,40.61827087402344,0.19864319264888763,0.07377377152442932,928.9717407226562,-0.5834129452705383,1234.931640625,-1.033576488494873,1149.082275390625,-0.8998630046844482,1254.933837890625,-1.0951526165008545,0.9860430955886841,0.5943217873573303,0.35707888007164,0.332766592502594,0.31515833735466003,0.3079476058483124,-0.009085558354854584,-0.009473482146859169,-0.006295140832662582,-0.008417784236371517,-0.008657711558043957,-0.008504289202392101,1.8298007249832153,0.3049667775630951,-0.008847744204103947,-0.002205149969086051,-0.332147479057312,3.3486950397491455,6817508.0
182.10000610351562,40.638973236083984,0.2069898098707199,0.08346610516309738,928.9133911132812,-0.5838717222213745,1234.8282470703125,-1.0344629287719727,1148.9921875,-0.9006035923957825,1254.8243408203125,-1.0961498022079468,0.9851345419883728,0.593374490737915,0.3564477562904358,0.3319239914417267,0.31429123878479004,0.30709108710289,-0.009085441939532757,-0.00947193056344986,-0.006327607203274965,-0.008435124531388283,-0.008685567416250706,-0.008627982810139656,1.8244013786315918,0.30406689643859863,-0.009066018275916576,-0.002213330939412117,-0.33337971568107605,3.348233938217163,6816569.0
182.1999969482422,40.66060256958008,0.2163046896457672,0.09314883500337601,928.85498046875,-0.5843321681022644,1234.7247314453125,-1.0353623628616333,1148.902099609375,-0.9013475179672241,1254.714599609375,-1.0971851348876953,0.9842259883880615,0.5924273729324341,0.35581326484680176,0.33107930421829224,0.31342050433158875,0.30622076988220215,-0.009085643105208874,-0.009471159428358078,-0.0063625299371778965,-0.008459020406007767,-0.008730472065508366,-0.008779960684478283,1.8188598155975342,0.30314329266548157,-0.009312361478805542,-0.0022222097031772137,-0.3347170650959015,3.3477723598480225,6815629.5
182.3000030517578,40.683292388916016,0.22689871490001678,0.10594019293785095,928.7965087890625,-0.5847944021224976,1234.6212158203125,-1.0362770557403564,1148.8118896484375,-0.9020954966545105,1254.6048583984375,-1.0982643365859985,0.9833173751831055,0.5914802551269531,0.3551751375198364,0.3302318751811981,0.3125443458557129,0.3053337633609772,-0.009086204692721367,-0.00947127677500248,-0.006400287616997957,-0.008490287698805332,-0.008793807588517666,-0.008961663581430912,1.8131556510925293,0.3021925985813141,-0.009595313109457493,-0.00223188241943717,-0.33617401123046875,3.3473105430603027,6814689.0
182.39999389648438,40.707157135009766,0.23865024745464325,0.11751534044742584,928.738037109375,-0.585258424282074,1234.5174560546875,-1.037209153175354,1148.7216796875,-0.9028485417366028,1254.4949951171875,-1.0993924140930176,0.9824087619781494,0.5905330777168274,0.3545330762863159,0.32938089966773987,0.31166091561317444,0.30442702770233154,-0.009087171405553818,-0.00947238877415657,-0.00644124997779727,-0.008529708720743656,-0.008876806125044823,-0.009174042381346226,1.807268738746643,0.3012114465236664,-0.00991055741906166,-0.0022424370981752872,-0.33776378631591797,3.346848249435425,6813748.0
182.5,40.7322998046875,0.2514438033103943,0.1279354989528656,928.679443359375,-0.5857243537902832,1234.4136962890625,-1.0381605625152588,1148.63134765625,-0.9036074876785278,1254.385009765625,-1.100574254989624,0.981499969959259,0.5895857214927673,0.3538867235183716,0.328525573015213,0.31076812744140625,0.3034975528717041,-0.009088583290576935,-0.00947459228336811,-0.006485740654170513,-0.008577941916882992,-0.008980324491858482,-0.009416959248483181,1.8011809587478638,0.3001968264579773,-0.010254998691380024,-0.0022539529018104076,-0.3394983410835266,3.3463857173919678,6812806.5
182.60000610351562,40.758827209472656,0.2652515769004822,0.13807767629623413,928.620849609375,-0.5861923694610596,1234.309814453125,-1.0391334295272827,1148.541015625,-0.9043735265731812,1254.27490234375,-1.1018143892288208,0.9805909991264343,0.5886380672454834,0.35323575139045715,0.32766491174697876,0.30986395478248596,0.30254223942756653,-0.009090478532016277,-0.009477975778281689,-0.006534060928970575,-0.008635575883090496,-0.009105020202696323,-0.009689936414361,1.794875144958496,0.2991458475589752,-0.010627757757902145,-0.0022665068972855806,-0.3413892388343811,3.3459227085113525,6811864.0
182.6999969482422,40.78681564331055,0.2799062728881836,0.14654703438282013,928.5621948242188,-0.5866625905036926,1234.2059326171875,-1.0401296615600586,1148.450439453125,-0.9051475524902344,1254.1646728515625,-1.1031163930892944,0.9796818494796753,0.5876900553703308,0.3525797426700592,0.3267980217933655,0.3089462220668793,0.3015581965446472,-0.009092887863516808,-0.009482617489993572,-0.00658646272495389,-0.008703072555363178,-0.009251194074749947,-0.009991666302084923,1.7883362770080566,0.298056036233902,-0.011023778468370438,-0.0022801640443503857,-0.3434463441371918,3.345459461212158,6810920.5
182.8000030517578,40.81633758544922,0.2952163815498352,0.15310101211071014,928.5035400390625,-0.5871351957321167,1234.101806640625,-1.0411509275436401,1148.3599853515625,-0.9059308171272278,1254.05419921875,-1.1044833660125732,0.9787724018096924,0.5867415070533752,0.3519182801246643,0.325923889875412,0.30801278352737427,0.3005426526069641,-0.00909583829343319,-0.009488577023148537,-0.006643132772296667,-0.008780721575021744,-0.009418688714504242,-0.010319845750927925,1.781552791595459,0.29692545533180237,-0.01143761444836855,-0.002294975332915783,-0.34567728638648987,3.3449957370758057,6809976.5
182.89999389648438,40.84742736816406,0.31089189648628235,0.15675531327724457,928.44482421875,-0.5876105427742004,1233.9976806640625,-1.0421984195709229,1148.269287109375,-0.9067243933677673,1253.9437255859375,-1.105916976928711,0.9778626561164856,0.5857923030853271,0.35125094652175903,0.3250414729118347,0.3070616126060486,0.29949310421943665,-0.009099344722926617,-0.009495890699326992,-0.006704166065901518,-0.008868583478033543,-0.009606759063899517,-0.010670911520719528,1.774517297744751,0.2957528829574585,-0.011861059814691544,-0.0023109696339815855,-0.348086416721344,3.344531536102295,6809031.5
183.0,40.88010025024414,0.32673919200897217,0.15847282111644745,928.385986328125,-0.5880887508392334,1233.8934326171875,-1.0432733297348022,1148.1785888671875,-0.9075292944908142,1253.8330078125,-1.1074179410934448,0.9769524931907654,0.5848422646522522,0.3505772650241852,0.3241497576236725,0.3060906231403351,0.29840752482414246,-0.009103413671255112,-0.009504572488367558,-0.006769582629203796,-0.008966534398496151,-0.009814218617975712,-0.011040651239454746,1.7672260999679565,0.2945376932621002,-0.012288755737245083,-0.002328162081539631,-0.3506759703159332,3.344067096710205,6808086.0
183.10000610351562,40.91437911987305,0.342790812253952,0.1605164110660553,928.3271484375,-0.588570237159729,1233.7890625,-1.0443766117095947,1148.0877685546875,-0.9083465933799744,1253.7222900390625,-1.1089866161346436,0.9760419130325317,0.5838913321495056,0.3498968482017517,0.3232477307319641,0.3050979673862457,0.29728415608406067,-0.009108052588999271,-0.009514634497463703,-0.006839387118816376,-0.009074414148926735,-0.010039875283837318,-0.011425604112446308,1.7596763372421265,0.29327940940856934,-0.012721242383122444,-0.002346569672226906,-0.35344862937927246,3.343602180480957,6807139.5
183.1999969482422,40.95028305053711,0.35903531312942505,0.16244493424892426,928.268310546875,-0.5890551805496216,1233.6845703125,-1.0455090999603271,1147.9969482421875,-0.9091773629188538,1253.6112060546875,-1.1106234788894653,0.9751308560371399,0.5829392671585083,0.3492092192173004,0.3223344683647156,0.30408188700675964,0.2961216866970062,-0.00911326427012682,-0.0095260851085186,-0.00691357534378767,-0.009192048572003841,-0.010282580740749836,-0.011823000386357307,1.7518657445907593,0.2919776141643524,-0.013157344423234463,-0.002366209402680397,-0.3564068078994751,3.34313702583313,6806192.5
183.3000030517578,40.98782730102539,0.37542492151260376,0.16389615833759308,928.2093505859375,-0.5895440578460693,1233.5799560546875,-1.0466716289520264,1147.906005859375,-0.9100226163864136,1253.5001220703125,-1.1123285293579102,0.9742192625999451,0.5819860696792603,0.3485139310359955,0.3214089274406433,0.3030407726764679,0.294918954372406,-0.009119052439928055,-0.009538927115499973,-0.006992124021053314,-0.009319217875599861,-0.010541138239204884,-0.012230327352881432,1.7437927722930908,0.29063212871551514,-0.01359509490430355,-0.002387094311416149,-0.3595525622367859,3.3426713943481445,6805244.5
183.39999389648438,41.02702713012695,0.3919868469238281,0.1656191200017929,928.150390625,-0.5900371074676514,1233.4752197265625,-1.0478650331497192,1147.81494140625,-0.9108831882476807,1253.3887939453125,-1.1141018867492676,0.9733070135116577,0.5810314416885376,0.3478105962276459,0.3204702138900757,0.30197301506996155,0.29367509484291077,-0.009125418029725552,-0.009553163312375546,-0.007075002882629633,-0.009455692954361439,-0.010814407840371132,-0.012645578011870384,1.7354562282562256,0.2892427146434784,-0.01403462141752243,-0.0024092395324259996,-0.3628881871700287,3.34220552444458,6804296.0
183.5,41.067928314208984,0.4090159237384796,0.17029093205928802,928.0913696289062,-0.5905347466468811,1233.370361328125,-1.0490902662277222,1147.7237548828125,-0.9117600321769714,1253.2772216796875,-1.115944266319275,0.9723941683769226,0.5800753831863403,0.34709876775741577,0.3195174038410187,0.30087724328041077,0.29238930344581604,-0.009132370352745056,-0.00956881046295166,-0.007162241265177727,-0.009601399302482605,-0.011101747862994671,-0.013068494386970997,1.7268520593643188,0.28780868649482727,-0.014482987113296986,-0.0024326834827661514,-0.36641937494277954,3.3417389392852783,6803346.5
183.60000610351562,41.11056137084961,0.42634713649749756,0.17331203818321228,928.0322875976562,-0.5910372734069824,1233.265380859375,-1.0503484010696411,1147.632568359375,-0.9126541614532471,1253.1656494140625,-1.1178562641143799,0.9714805483818054,0.5791176557540894,0.346377968788147,0.3185495436191559,0.2997520864009857,0.2910608649253845,-0.009139914065599442,-0.009585880674421787,-0.007253845687955618,-0.009756208397448063,-0.011402410455048084,-0.013498375192284584,1.717977523803711,0.28632956743240356,-0.014934422448277473,-0.002457451308146119,-0.37014999985694885,3.3412723541259766,6802396.0
183.6999969482422,41.154930114746094,0.44366446137428284,0.17317314445972443,927.97314453125,-0.5915452241897583,1233.1602783203125,-1.0516396760940552,1147.541259765625,-0.9135663509368896,1253.0537109375,-1.1198370456695557,0.9705661535263062,0.5781581401824951,0.34564781188964844,0.31756579875946045,0.29859623312950134,0.28968921303749084,-0.009148044511675835,-0.009604359045624733,-0.007349731400609016,-0.009919766336679459,-0.011715084314346313,-0.013932780362665653,1.708833932876587,0.28480565547943115,-0.015380410477519035,-0.0024835451040416956,-0.3740803301334381,3.3408050537109375,6801445.0
183.8000030517578,41.20099639892578,0.46066993474960327,0.17005471885204315,927.9140014648438,-0.5920588970184326,1233.0550537109375,-1.052964448928833,1147.4498291015625,-0.9144974946975708,1252.941650390625,-1.1218845844268799,0.96965092420578,0.5771967172622681,0.34490785002708435,0.31656524538993835,0.2974085807800293,0.2882740795612335,-0.009156747721135616,-0.009624207392334938,-0.0074497186578810215,-0.010091492906212807,-0.012037917040288448,-0.014367897994816303,1.6994279623031616,0.2832379937171936,-0.015813229605555534,-0.0025109441485255957,-0.378207266330719,3.3403375148773193,6800493.0
183.89999389648438,41.24871826171875,0.47724005579948425,0.1657012552022934,927.854736328125,-0.5925787687301636,1232.94970703125,-1.0543224811553955,1147.3583984375,-0.9154483079910278,1252.829345703125,-1.1239961385726929,0.9687348008155823,0.5762332081794739,0.34415769577026367,0.3155471682548523,0.29618826508522034,0.2868155539035797,-0.00916600227355957,-0.0096453707665205,-0.007553574163466692,-0.010270688682794571,-0.012368838302791119,-0.014799747616052628,1.689768671989441,0.2816281318664551,-0.01622971147298813,-0.0025396186392754316,-0.38252633810043335,3.339869499206543,6799540.0
184.0,41.29806137084961,0.49343180656433105,0.16191743314266205,927.7954711914062,-0.5931051969528198,1232.8441162109375,-1.0557135343551636,1147.2667236328125,-0.9164194464683533,1252.716796875,-1.126168966293335,0.9678176641464233,0.5752675533294678,0.34339699149131775,0.3145108222961426,0.2949345111846924,0.2853141725063324,-0.00917578674852848,-0.009667795151472092,-0.007661066483706236,-0.010456671938300133,-0.012705933302640915,-0.015225308015942574,1.6798653602600098,0.27997756004333496,-0.016631003469228745,-0.002569543430581689,-0.38703370094299316,3.3394010066986084,6798586.5
184.10000610351562,41.3490104675293,0.5094669461250305,0.16035175323486328,927.7361450195312,-0.5936385989189148,1232.738525390625,-1.0571374893188477,1147.175048828125,-0.9174114465713501,1252.6041259765625,-1.1284009218215942,0.966899573802948,0.5742996335029602,0.34262534976005554,0.31345558166503906,0.29364681243896484,0.2837705910205841,-0.009186085313558578,-0.009691436775028706,-0.007772013079375029,-0.010648894123733044,-0.013047754764556885,-0.015643274411559105,1.669724941253662,0.27828750014305115,-0.01702210120856762,-0.0026007092092186213,-0.391728013753891,3.3389322757720947,6797632.0
184.1999969482422,41.40153884887695,0.525288462638855,0.15821503102779388,927.6767578125,-0.5941793918609619,1232.6326904296875,-1.0585944652557373,1147.083251953125,-0.9184249043464661,1252.4910888671875,-1.1306897401809692,0.9659804701805115,0.5733292102813721,0.3418424427509308,0.3123807907104492,0.2923247814178467,0.2821856439113617,-0.009196881204843521,-0.009716254658997059,-0.007886230945587158,-0.01084681786596775,-0.013392957858741283,-0.016052594408392906,1.6593544483184814,0.27655908465385437,-0.01740061491727829,-0.002633103635162115,-0.396607369184494,3.338463068008423,6796676.5
184.3000030517578,41.45564270019531,0.5410577654838562,0.15769295394420624,927.6173095703125,-0.5947279930114746,1232.52685546875,-1.0600842237472534,1146.9913330078125,-0.9194602966308594,1252.3779296875,-1.1330336332321167,0.9650601744651794,0.5723563432693481,0.3410479724407196,0.31128597259521484,0.2909680902957916,0.2805602252483368,-0.00920816045254469,-0.009742212481796741,-0.008003562688827515,-0.011049979366362095,-0.013740467838943005,-0.016452986747026443,1.6487598419189453,0.2747932970523834,-0.017770368605852127,-0.0026667260099202394,-0.4016716778278351,3.3379933834075928,6795720.5
184.39999389648438,41.51131057739258,0.5566661953926086,0.15608400106430054,927.5578002929688,-0.5952848196029663,1232.4207763671875,-1.0616066455841064,1146.8994140625,-0.9205179810523987,1252.2645263671875,-1.1354306936264038,0.9641388058662415,0.5713807344436646,0.34024161100387573,0.31017059087753296,0.28957656025886536,0.27889522910118103,-0.009219907224178314,-0.009769270196557045,-0.008123837411403656,-0.011257890611886978,-0.014089188538491726,-0.016843894496560097,1.6379477977752686,0.2729912996292114,-0.018127895891666412,-0.002701567253097892,-0.40691959857940674,3.3375232219696045,6794763.0
184.5,41.56850814819336,0.5719655156135559,0.15299351513385773,927.4982299804688,-0.5958501696586609,1232.314453125,-1.0631612539291382,1146.8072509765625,-0.9215983748435974,1252.15087890625,-1.1378782987594604,0.9632161855697632,0.5704024434089661,0.3394230902194977,0.30903422832489014,0.28815019130706787,0.2771916687488556,-0.009232102893292904,-0.009797376580536366,-0.00824684277176857,-0.011469971388578415,-0.014437820762395859,-0.01722400076687336,1.626927137374878,0.271154522895813,-0.01846953295171261,-0.0027376075740903616,-0.4123481214046478,3.337052583694458,6793805.0
184.60000610351562,41.6271858215332,0.586785078048706,0.14819568395614624,927.4385986328125,-0.5964245200157166,1232.2081298828125,-1.06474769115448,1146.715087890625,-0.9227017760276794,1252.0369873046875,-1.1403731107711792,0.9622923731803894,0.5694212317466736,0.33859214186668396,0.30787643790245056,0.28668901324272156,0.275450736284256,-0.009244720451533794,-0.009826465509831905,-0.008372321724891663,-0.011685538105666637,-0.01478484831750393,-0.017591331154108047,1.6157090663909912,0.26928484439849854,-0.01879120245575905,-0.0027748141437768936,-0.417952299118042,3.3365814685821533,6792846.5
184.6999969482422,41.68731689453125,0.6013007760047913,0.145156592130661,927.3789672851562,-0.597008228302002,1232.1015625,-1.066365122795105,1146.6226806640625,-0.9238284230232239,1251.9227294921875,-1.1429122686386108,0.9613672494888306,0.5684370994567871,0.33774852752685547,0.30669698119163513,0.2851932644844055,0.27367377281188965,-0.009257737547159195,-0.009856480173766613,-0.008500042371451855,-0.01190398633480072,-0.015129033476114273,-0.01794489659368992,1.6043035984039307,0.2673839330673218,-0.01909733936190605,-0.0028131669387221336,-0.4237291216850281,3.3361101150512695,6791886.5
184.8000030517578,41.748878479003906,0.6156212687492371,0.14320549368858337,927.3192138671875,-0.597601592540741,1231.994873046875,-1.068013310432434,1146.5302734375,-0.924978494644165,1251.808349609375,-1.1454933881759644,0.9604408144950867,0.5674499273300171,0.3368920385837555,0.3054955303668976,0.2836633026599884,0.2718621492385864,-0.009271133691072464,-0.009887371212244034,-0.008629808202385902,-0.012124810367822647,-0.015469461679458618,-0.018284624442458153,1.592719316482544,0.2654532194137573,-0.019389944151043892,-0.0028526547830551863,-0.42967692017555237,3.3356380462646484,6790925.5
