t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],dc[1],dc[2],dc[3],dc[4],dc[5],dc[6],P_MW,n,dn,rho,rho_dollars,m_dot_steam,Q_to_steam
184.89999389648438,41.81184768676758,0.6296824216842651,0.14061111211776733,927.2593994140625,-0.5982049703598022,1231.887939453125,-1.0696916580200195,1146.437744140625,-0.9261521100997925,1251.6937255859375,-1.1481139659881592,0.9595130085945129,0.566459596157074,0.3360224962234497,0.3042719066143036,0.28209951519966125,0.27001723647117615,-0.009284891188144684,-0.009919087402522564,-0.008761418983340263,-0.01234749797731638,-0.015805233269929886,-0.018610265105962753,1.5809651613235474,0.26349419355392456,-0.019667161628603935,-0.0028932613786309958,-0.4357932507991791,3.3351657390594482,6789964.0
185.0,41.87620162963867,0.6435480713844299,0.1386566311120987,927.1995849609375,-0.5988187193870544,1231.7808837890625,-1.071399450302124,1146.3450927734375,-0.927349328994751,1251.5787353515625,-1.1507714986801147,0.9585837721824646,0.565466046333313,0.3351396918296814,0.3030259609222412,0.28050243854522705,0.2681404650211334,-0.009298987686634064,-0.009951578453183174,-0.008894679136574268,-0.012571567669510841,-0.01613556407392025,-0.018921781331300735,1.56904935836792,0.2615082263946533,-0.019930565729737282,-0.0029349755495786667,-0.4420763850212097,3.3346927165985107,6789001.0
185.10000610351562,41.94190216064453,0.6570084691047668,0.13460397720336914,927.1396484375,-0.5994431376457214,1231.6737060546875,-1.0731362104415894,1146.2523193359375,-0.9285702705383301,1251.4635009765625,-1.1534631252288818,0.9576531648635864,0.5644692182540894,0.3342434763908386,0.3017575442790985,0.27887260913848877,0.26623329520225525,-0.009313401766121387,-0.009984787553548813,-0.009029361419379711,-0.012796460650861263,-0.016459481790661812,-0.019218353554606438,1.5569827556610107,0.25949710607528687,-0.020175091922283173,-0.002977769821882248,-0.4485222101211548,3.334219455718994,6788037.5
185.1999969482422,42.008872985839844,0.6697001457214355,0.1269170194864273,927.0796508789062,-0.6000784635543823,1231.5662841796875,-1.0749006271362305,1146.1593017578125,-0.9298147559165955,1251.3480224609375,-1.1561847925186157,0.9567211270332336,0.5634690523147583,0.3333337604999542,0.3004666566848755,0.2772108018398285,0.26429733633995056,-0.009328099898993969,-0.01001862995326519,-0.009165155701339245,-0.01302142534404993,-0.016775526106357574,-0.019497619941830635,1.5447795391082764,0.257463276386261,-0.020392989739775658,-0.00302158878184855,-0.45512235164642334,3.3337454795837402,6787072.5
185.3000030517578,42.077049255371094,0.6817887425422668,0.12088584154844284,927.0196533203125,-0.600724995136261,1231.4586181640625,-1.0766915082931519,1146.0662841796875,-0.9310827851295471,1251.2322998046875,-1.1589325666427612,0.9557875394821167,0.562465488910675,0.33241042494773865,0.29915326833724976,0.2755178213119507,0.2623343765735626,-0.009343049488961697,-0.010053029283881187,-0.009301770478487015,-0.013245765119791031,-0.017082439735531807,-0.019758105278015137,1.532454013824463,0.25540900230407715,-0.020588990300893784,-0.0030663893558084965,-0.46187037229537964,3.3332712650299072,6786107.0
185.39999389648438,42.14638137817383,0.6933062076568604,0.1151747927069664,926.9595336914062,-0.6013830304145813,1231.3509521484375,-1.0785080194473267,1145.97314453125,-0.9323741793632507,1251.1162109375,-1.1617028713226318,0.9548524618148804,0.56145840883255,0.33147338032722473,0.29781752824783325,0.27379468083381653,0.26034635305404663,-0.009358223527669907,-0.01008791197091341,-0.009438934735953808,-0.013468856923282146,-0.017379213124513626,-0.019999122247099876,1.5200190544128418,0.25333648920059204,-0.02076360024511814,-0.003112131031230092,-0.4687601625919342,3.332796335220337,6785140.0
185.5,42.216793060302734,0.7041245102882385,0.10818256437778473,926.8993530273438,-0.6020526885986328,1231.242919921875,-1.0803488492965698,1145.8797607421875,-0.9336885809898376,1251.0,-1.164491891860962,0.9539158940315247,0.5604478716850281,0.3305226266384125,0.2964595556259155,0.2720423936843872,0.2583352327346802,-0.009373588487505913,-0.01012320164591074,-0.009576365351676941,-0.013690043240785599,-0.017664777114987373,-0.020219726487994194,1.5074883699417114,0.2512480616569519,-0.02091425284743309,-0.00315876305103302,-0.475784033536911,3.3323209285736084,6784172.0
185.60000610351562,42.288204193115234,0.7141009569168091,0.09976446628570557,926.839111328125,-0.6027342677116394,1231.1348876953125,-1.0822124481201172,1145.786376953125,-0.9350258111953735,1250.88330078125,-1.1672955751419067,0.9529777765274048,0.5594337582588196,0.3295581042766571,0.29507961869239807,0.2702621817588806,0.25630316138267517,-0.009389111772179604,-0.010158812627196312,-0.009713748469948769,-0.01390861440449953,-0.017937948927283287,-0.02041858807206154,1.4948776960372925,0.24914628267288208,-0.021038515493273735,-0.0032062234822660685,-0.4829327166080475,3.3318448066711426,6783203.0
185.6999969482422,42.36052322387695,0.7231859564781189,0.09084995090961456,926.77880859375,-0.6034278869628906,1231.0264892578125,-1.0840975046157837,1145.69287109375,-0.9363853931427002,1250.7664794921875,-1.170109510421753,0.952038049697876,0.5584161281585693,0.3285798728466034,0.29367795586586,0.26845529675483704,0.2542523443698883,-0.009404757060110569,-0.010194656439125538,-0.009850765578448772,-0.014123853296041489,-0.018197566270828247,-0.020594486966729164,1.4822027683258057,0.24703380465507507,-0.021136103197932243,-0.0032544464338570833,-0.49019622802734375,3.3313684463500977,6782233.0
185.8000030517578,42.43366622924805,0.7314334511756897,0.08247505128383636,926.7184448242188,-0.6041337251663208,1230.91796875,-1.0860025882720947,1145.59912109375,-0.9377668499946594,1250.6492919921875,-1.1729294061660767,0.9510968327522278,0.5573948621749878,0.32758796215057373,0.2922549843788147,0.26662319898605347,0.2521851062774658,-0.009420489892363548,-0.010230649262666702,-0.009987114928662777,-0.014335100539028645,-0.018442664295434952,-0.020746808499097824,1.4694790840148926,0.24491317570209503,-0.02120881900191307,-0.003303369740024209,-0.4975651800632477,3.3308913707733154,6781261.5
185.89999389648438,42.50755310058594,0.7388894557952881,0.07456006109714508,926.657958984375,-0.6048519015312195,1230.809326171875,-1.0879260301589966,1145.5052490234375,-0.9391697645187378,1250.5318603515625,-1.1757516860961914,0.9501539468765259,0.556369960308075,0.32658249139785767,0.29081112146377563,0.2647673487663269,0.25010383129119873,-0.00943627767264843,-0.010266712866723537,-0.010122518055140972,-0.014541761949658394,-0.01867247186601162,-0.0208754725754261,1.4567208290100098,0.24278680980205536,-0.02125810831785202,-0.003352934028953314,-0.5050307512283325,3.330413579940796,6780289.5
186.0,42.582122802734375,0.7456935048103333,0.06804054230451584,926.5974731445312,-0.6055824160575867,1230.700439453125,-1.0898666381835938,1145.4112548828125,-0.9405934810638428,1250.4141845703125,-1.1785728931427002,0.9492095708847046,0.5553414821624756,0.3255635201931,0.289346843957901,0.2628892958164215,0.24801084399223328,-0.009452094323933125,-0.010302777402102947,-0.010256731882691383,-0.01474334578961134,-0.018886525183916092,-0.020981136709451675,1.4439407587051392,0.2406567931175232,-0.021287402138113976,-0.0034030911047011614,-0.5125855803489685,3.3299355506896973,6779316.0
186.10000610351562,42.65731430053711,0.7518975138664246,0.062040168792009354,926.536865234375,-0.6063254475593567,1230.59130859375,-1.0918231010437012,1145.317138671875,-0.9420374035835266,1250.296142578125,-1.1813899278640747,0.9482635259628296,0.5543094277381897,0.3245311975479126,0.2878626585006714,0.2609906494617462,0.24590840935707092,-0.009467911906540394,-0.010338780470192432,-0.010389543138444424,-0.014939432963728905,-0.019084548577666283,-0.021064773201942444,1.431150197982788,0.23852503299713135,-0.021298063918948174,-0.003453796496614814,-0.5202230215072632,3.3294568061828613,6778341.0
186.1999969482422,42.733089447021484,0.7577555179595947,0.058580171316862106,926.4761962890625,-0.6070809960365295,1230.4820556640625,-1.093794345855713,1145.222900390625,-0.9435009360313416,1250.1778564453125,-1.184200644493103,0.9473159909248352,0.5532737374305725,0.32348567247390747,0.28635916113853455,0.25907301902770996,0.24379862844944,-0.009483711794018745,-0.010374675504863262,-0.01052079163491726,-0.015129751525819302,-0.019266655668616295,-0.021128226071596146,1.4183580875396729,0.2363930195569992,-0.02129572629928589,-0.0035050250589847565,-0.5279392600059509,3.328977346420288,6777365.0
186.3000030517578,42.809391021728516,0.7630344033241272,0.0527886338531971,926.4154663085938,-0.6078490614891052,1230.37255859375,-1.0957790613174438,1145.12841796875,-0.9449833631515503,1250.059326171875,-1.1870025396347046,0.9463667869567871,0.5522344708442688,0.32242709398269653,0.28483694791793823,0.2571379542350769,0.2416834682226181,-0.009499473497271538,-0.010410407558083534,-0.010650299489498138,-0.015313981100916862,-0.019432799890637398,-0.021172409877181053,1.4055742025375366,0.2342623770236969,-0.021275684237480164,-0.003556733252480626,-0.5357277393341064,3.3284974098205566,6776388.0
186.39999389648438,42.88618850708008,0.7679638862609863,0.049294982105493546,926.3546142578125,-0.6086296439170837,1230.262939453125,-1.097776174545288,1145.0338134765625,-0.9464840888977051,1249.9405517578125,-1.189793348312378,0.9454160928726196,0.5511916875839233,0.3213556706905365,0.2832966148853302,0.255187064409256,0.23956480622291565,-0.00951517652720213,-0.010445932857692242,-0.010777920484542847,-0.015491894446313381,-0.019583163782954216,-0.021198716014623642,1.392806887626648,0.23213447630405426,-0.021243562921881676,-0.003608895931392908,-0.5435846447944641,3.328016757965088,6775409.5
186.5,42.96346664428711,0.7727782726287842,0.04814402759075165,926.293701171875,-0.6094226837158203,1230.153076171875,-1.0997847318649292,1144.9390869140625,-0.948002278804779,1249.8214111328125,-1.1925718784332275,0.9444637894630432,0.5501453280448914,0.3202715814113617,0.281738817691803,0.25322189927101135,0.23744429647922516,-0.0095308106392622,-0.010481222532689571,-0.010903571732342243,-0.01566341333091259,-0.019718308001756668,-0.021209383383393288,1.380061388015747,0.2300102412700653,-0.021203866228461266,-0.0036615049466490746,-0.5515087842941284,3.327535629272461,6774430.0
186.60000610351562,43.041236877441406,0.7776837944984436,0.049054961651563644,926.2327270507812,-0.6102280616760254,1230.04296875,-1.1018041372299194,1144.84423828125,-0.949537456035614,1249.7020263671875,-1.1953374147415161,0.9435099363327026,0.5490954518318176,0.31917503476142883,0.2801641821861267,0.2512439489364624,0.23532338440418243,-0.009546368382871151,-0.010516262613236904,-0.011027217842638493,-0.015828585252165794,-0.019839076325297356,-0.021207107231020927,1.3673406839370728,0.22789011895656586,-0.021160481497645378,-0.0037145696114748716,-0.559501588344574,3.3270537853240967,6773449.0
186.6999969482422,43.1195182800293,0.7828357219696045,0.051519110798835754,926.1716918945312,-0.611045777797699,1229.9326171875,-1.1038339138031006,1144.749267578125,-0.9510887861251831,1249.582275390625,-1.1980900764465332,0.9425545334815979,0.5480420589447021,0.31806620955467224,0.27857333421707153,0.24925459921360016,0.2332032173871994,-0.009561847895383835,-0.010551046580076218,-0.011148863472044468,-0.015987545251846313,-0.019946502521634102,-0.021194687113165855,1.354645848274231,0.22577430307865143,-0.021116210147738457,-0.0037681106477975845,-0.5675660967826843,3.326571226119995,6772466.5
186.8000030517578,43.19834518432617,0.7882620692253113,0.054263632744550705,926.1105346679688,-0.6118756532669067,1229.8221435546875,-1.105873465538025,1144.654052734375,-0.9526557922363281,1249.46240234375,-1.2008297443389893,0.941597580909729,0.5469852685928345,0.316945344209671,0.2769668996334076,0.2472551167011261,0.2310846894979477,-0.009577249176800251,-0.010585574433207512,-0.011268523521721363,-0.016140462830662727,-0.02004161849617958,-0.021174486726522446,1.3419771194458008,0.223662868142128,-0.021071432158350945,-0.0038221513386815786,-0.5757059454917908,3.3260881900787354,6771483.0
186.89999389648438,43.2777099609375,0.7936303615570068,0.05368271842598915,926.04931640625,-0.6127176284790039,1229.7115478515625,-1.1079221963882446,1144.5587158203125,-0.9542378187179565,1249.3421630859375,-1.203555941581726,0.940639078617096,0.545924961566925,0.3158125877380371,0.27534547448158264,0.24524670839309692,0.228968545794487,-0.009592563845217228,-0.010619831271469593,-0.011386162601411343,-0.016287367790937424,-0.020125024020671844,-0.021147193387150764,1.3293377161026,0.22155627608299255,-0.02102004736661911,-0.00387668889015913,-0.5839205384254456,3.3256044387817383,6770498.0
187.0,43.35759353637695,0.7988433837890625,0.05213048681616783,925.9879760742188,-0.6135715246200562,1229.6005859375,-1.109979271888733,1144.4632568359375,-0.9558342695236206,1249.2216796875,-1.2062674760818481,0.9396790266036987,0.5448612570762634,0.3146681785583496,0.27370965480804443,0.24323053658008575,0.22685548663139343,-0.009607784450054169,-0.010653791949152946,-0.011501717381179333,-0.016428222879767418,-0.020197076722979546,-0.021112749353051186,1.3167318105697632,0.219455286860466,-0.020961133763194084,-0.0039317128248512745,-0.5922085046768188,3.325119972229004,6769512.0
187.10000610351562,43.43797302246094,0.8038043975830078,0.049610164016485214,925.9265747070312,-0.6144371628761292,1229.489501953125,-1.1120437383651733,1144.3675537109375,-0.9574445486068726,1249.1009521484375,-1.20896315574646,0.9387174844741821,0.5437942147254944,0.31351232528686523,0.2720600664615631,0.24120771884918213,0.2247462421655655,-0.009622898884117603,-0.010687431320548058,-0.01161511056125164,-0.01656295172870159,-0.02025800198316574,-0.021070800721645355,1.3041645288467407,0.2173607498407364,-0.020893316715955734,-0.0039872052147984505,-0.6005669236183167,3.3246347904205322,6768524.0
187.1999969482422,43.51883316040039,0.8085924983024597,0.047881171107292175,925.8651123046875,-0.6153143644332886,1229.378173828125,-1.1141149997711182,1144.271728515625,-0.9590680599212646,1248.9798583984375,-1.2116419076919556,0.9377544522285461,0.5427238345146179,0.3123452365398407,0.2703973054885864,0.2391793578863144,0.22264157235622406,-0.009637896902859211,-0.010720726102590561,-0.011726276949048042,-0.016691511496901512,-0.02030808851122856,-0.021021327003836632,1.2916405200958252,0.2152734249830246,-0.020818468183279037,-0.004043153952807188,-0.6089941263198853,3.3241488933563232,6767535.0
187.3000030517578,43.600135803222656,0.8130332231521606,0.04440685734152794,925.8035278320312,-0.6162030100822449,1229.2667236328125,-1.1161918640136719,1144.17578125,-0.9607041478157043,1248.8585205078125,-1.2143025398254395,0.9367899298667908,0.541650116443634,0.3111671805381775,0.2687219977378845,0.2371465116739273,0.22054225206375122,-0.009652766399085522,-0.01075364463031292,-0.011835130862891674,-0.016813810914754868,-0.020347468554973602,-0.020963897928595543,1.2791653871536255,0.21319423615932465,-0.020733626559376717,-0.004099532961845398,-0.6174861192703247,3.323662519454956,6766544.5
187.39999389648438,43.681827545166016,0.8169381618499756,0.03904949128627777,925.7418823242188,-0.6171029210090637,1229.1549072265625,-1.1182736158370972,1144.07958984375,-0.9623522162437439,1248.737060546875,-1.2169431447982788,0.935823917388916,0.5405731201171875,0.30997830629348755,0.2670347988605499,0.23511028289794922,0.21844911575317383,-0.009667492471635342,-0.010786151513457298,-0.011941558681428432,-0.016929680481553078,-0.020376039668917656,-0.020897522568702698,1.266746163368225,0.21112436056137085,-0.020636223256587982,-0.004156301263719797,-0.6260367631912231,3.3231751918792725,6765552.5
187.5,43.76381301879883,0.8198511600494385,0.029130252078175545,925.6801147460938,-0.6180137395858765,1229.04296875,-1.1203587055206299,1143.9832763671875,-0.9640116691589355,1248.615234375,-1.219560980796814,0.9348564147949219,0.5394929051399231,0.3087789714336395,0.2653363347053528,0.23307175934314728,0.21636316180229187,-0.009682049974799156,-0.010818189941346645,-0.012045376002788544,-0.017038783058524132,-0.020393241196870804,-0.020819995552301407,1.254393458366394,0.20906558632850647,-0.020519228652119637,-0.0042133815586566925,-0.6346343755722046,3.3226873874664307,6764559.5
187.60000610351562,43.84600830078125,0.8219413161277771,0.020901180803775787,925.6182861328125,-0.6189354062080383,1228.930908203125,-1.1224459409713745,1143.88671875,-0.9656816720962524,1248.4931640625,-1.2221535444259644,0.9338875412940979,0.5384094715118408,0.30756935477256775,0.2636273205280304,0.2310320883989334,0.21428559720516205,-0.009696418419480324,-0.010849705897271633,-0.012146415188908577,-0.01714082807302475,-0.020398646593093872,-0.02072998695075512,1.2421174049377441,0.20701956748962402,-0.020386943593621254,-0.004270708654075861,-0.6432692408561707,3.3221986293792725,6763564.5
187.6999969482422,43.928382873535156,0.8237502574920654,0.018089478835463524,925.5563354492188,-0.6198676228523254,1228.8184814453125,-1.124534249305725,1143.7901611328125,-0.9673616290092468,1248.3707275390625,-1.2247196435928345,0.9329171776771545,0.5373229384422302,0.3063497841358185,0.2619084417819977,0.22899247705936432,0.21221759915351868,-0.009710586629807949,-0.010880674235522747,-0.012244605459272861,-0.01723576709628105,-0.020392518490552902,-0.020628472790122032,1.229922890663147,0.20498715341091156,-0.020248595625162125,-0.004328261595219374,-0.6519380807876587,3.321709156036377,6762568.0
187.8000030517578,44.010929107666016,0.8254514932632446,0.01701270043849945,925.4942626953125,-0.6208100914955139,1228.7059326171875,-1.1266230344772339,1143.6932373046875,-0.9690507650375366,1248.2481689453125,-1.2272586822509766,0.9319453835487366,0.5362333655357361,0.3051205575466156,0.26018044352531433,0.22695401310920715,0.2101602703332901,-0.00972454808652401,-0.010911081917583942,-0.01233992911875248,-0.017323680222034454,-0.020375432446599007,-0.020517216995358467,1.2178128957748413,0.2029688060283661,-0.020106486976146698,-0.0043860324658453465,-0.6606397032737732,3.321218967437744,6761570.5
187.89999389648438,44.0936279296875,0.8269949555397034,0.015434496104717255,925.43212890625,-0.6217625737190247,1228.59326171875,-1.128711462020874,1143.5963134765625,-0.9707484245300293,1248.1253662109375,-1.229770302772522,0.9309722781181335,0.5351407527923584,0.3038819134235382,0.2584439814090729,0.22491779923439026,0.20811447501182556,-0.009738297201693058,-0.010940915904939175,-0.012432367540895939,-0.017404647544026375,-0.020347926765680313,-0.02039756067097187,1.2057898044586182,0.20096497237682343,-0.019959883764386177,-0.004444008693099022,-0.6693722605705261,3.320728063583374,6760571.0
188.0,44.176448822021484,0.8281892538070679,0.011942930519580841,925.3699340820312,-0.6227248311042786,1228.480224609375,-1.1307988166809082,1143.4991455078125,-0.9724538922309875,1248.002197265625,-1.2322534322738647,0.9299977421760559,0.5340452194213867,0.30263417959213257,0.2566997706890106,0.22288483381271362,0.2060810625553131,-0.009751826524734497,-0.010970156639814377,-0.012521876022219658,-0.01747868023812771,-0.02031032182276249,-0.0202699676156044,1.1938576698303223,0.19897626340389252,-0.01980612985789776,-0.004502162802964449,-0.6781316995620728,3.3202364444732666,6759570.0
188.10000610351562,44.259315490722656,0.8286784291267395,0.004891769494861364,925.3076171875,-0.623696506023407,1228.3670654296875,-1.132883906364441,1143.40185546875,-0.9741664528846741,1247.87890625,-1.2347067594528198,0.9290218949317932,0.532946765422821,0.30137765407562256,0.25494852662086487,0.22085613012313843,0.20406082272529602,-0.009765121154487133,-0.010998772457242012,-0.01260836236178875,-0.017545664682984352,-0.02026255801320076,-0.02013370953500271,1.1820228099822998,0.1970037966966629,-0.019640294834971428,-0.004560439381748438,-0.6869094967842102,3.319744110107422,6758567.5
188.1999969482422,44.34211730957031,0.8280286192893982,-0.006498005706816912,925.2451782226562,-0.6246774196624756,1228.253662109375,-1.1349655389785767,1143.3043212890625,-0.9758853912353516,1247.7552490234375,-1.237127661705017,0.9280447363853455,0.5318455100059509,0.30011263489723206,0.25319093465805054,0.21883274614810944,0.20205475389957428,-0.009778160601854324,-0.011026710271835327,-0.012691665440797806,-0.01760532334446907,-0.020204130560159683,-0.019986869767308235,1.1702951192855835,0.19504918158054352,-0.01945672370493412,-0.004618746694177389,-0.6956918835639954,3.3192508220672607,6757563.5
188.3000030517578,44.42475128173828,0.8263320922851562,-0.016965700313448906,925.1826782226562,-0.6256670951843262,1228.1400146484375,-1.1370424032211304,1143.2066650390625,-0.9776099324226379,1247.6314697265625,-1.2395137548446655,0.9270662665367126,0.5307414531707764,0.2988394498825073,0.2514277696609497,0.2168157547712326,0.20006394386291504,-0.009790923446416855,-0.011053921654820442,-0.012771633453667164,-0.017657404765486717,-0.02013462595641613,-0.019828161224722862,1.1586841344833374,0.1931140124797821,-0.019258182495832443,-0.004676999989897013,-0.7044662237167358,3.3187570571899414,6756558.0
188.39999389648438,44.507137298583984,0.8238532543182373,-0.024788372218608856,925.1200561523438,-0.6266654133796692,1228.0262451171875,-1.1391133069992065,1143.1087646484375,-0.9793393611907959,1247.50732421875,-1.2418633699417114,0.9260865449905396,0.5296347141265869,0.297558456659317,0.24965976178646088,0.21480627357959747,0.1980896145105362,-0.009803393855690956,-0.011080370284616947,-0.012848165817558765,-0.017701780423521996,-0.020053984597325325,-0.019657613709568977,1.1471967697143555,0.19119945168495178,-0.019049115478992462,-0.004735135938972235,-0.713222861289978,3.3182623386383057,6755550.5
188.5,44.58921432495117,0.8207876682281494,-0.030655885115265846,925.0573120117188,-0.6276718378067017,1227.9122314453125,-1.1411772966384888,1143.0107421875,-0.9810728430747986,1247.383056640625,-1.2441753149032593,0.925105631351471,0.5285254120826721,0.296269953250885,0.2478877156972885,0.2128053903579712,0.19613289833068848,-0.009815562516450882,-0.011106031946837902,-0.01292120385915041,-0.01773843541741371,-0.019962433725595474,-0.01947610266506672,1.1358381509780884,0.1893063634634018,-0.018832586705684662,-0.004793106112629175,-0.7219545245170593,3.3177666664123535,6754541.5
188.60000610351562,44.670902252197266,0.8168706297874451,-0.03916981816291809,924.9945068359375,-0.6286861896514893,1227.7979736328125,-1.143233299255371,1142.91259765625,-0.9828096032142639,1247.258544921875,-1.2464481592178345,0.9241234660148621,0.527413547039032,0.29497435688972473,0.2461123913526535,0.2108142226934433,0.19419486820697784,-0.009827414527535439,-0.011130874045193195,-0.01299066562205553,-0.017767291516065598,-0.019860025495290756,-0.019283795729279518,1.1246143579483032,0.18743573129177094,-0.018604908138513565,-0.004850841127336025,-0.730650782585144,3.317270278930664,6753531.0
188.6999969482422,44.7520751953125,0.8117364048957825,-0.051342763006687164,924.9315795898438,-0.6297079920768738,1227.68359375,-1.1452800035476685,1142.814208984375,-0.984548807144165,1247.1337890625,-1.2486798763275146,0.9231401681900024,0.526299238204956,0.29367196559906006,0.24433457851409912,0.20883384346961975,0.19227665662765503,-0.009838932193815708,-0.01115485280752182,-0.013056420721113682,-0.017788153141736984,-0.01974647305905819,-0.0190797857940197,1.1135342121124268,0.1855890303850174,-0.018361778929829597,-0.004908240865916014,-0.739296555519104,3.3167731761932373,6752519.0
188.8000030517578,44.832611083984375,0.8053615689277649,-0.06374816596508026,924.8685913085938,-0.6307370066642761,1227.5689697265625,-1.1473162174224854,1142.7156982421875,-0.9862896800041199,1247.0087890625,-1.2508680820465088,0.9221556782722473,0.5251826047897339,0.2923632264137268,0.24255509674549103,0.20686540007591248,0.19037947058677673,-0.00985009502619505,-0.011177923530340195,-0.013118335045874119,-0.017800813540816307,-0.01962146908044815,-0.01886327750980854,1.1026064157485962,0.18376773595809937,-0.01810406893491745,-0.004965202882885933,-0.7478764057159424,3.3162753582000732,6751505.5
188.89999389648438,44.912410736083984,0.7979920506477356,-0.07369529455900192,924.8054809570312,-0.6317726969718933,1227.4541015625,-1.1493406295776367,1142.616943359375,-0.988031268119812,1246.8836669921875,-1.2530113458633423,0.921170175075531,0.5240637063980103,0.29104846715927124,0.2407747507095337,0.2049100250005722,0.18850454688072205,-0.009860889986157417,-0.01120004989206791,-0.013176316395401955,-0.01780517026782036,-0.019485000520944595,-0.018634503707289696,1.091838002204895,0.18197301030158997,-0.017835911363363266,-0.005021645221859217,-0.7563778758049011,3.3157765865325928,6750490.0
189.0,44.99138259887695,0.7897164225578308,-0.08275638520717621,924.7422485351562,-0.6328148245811462,1227.339111328125,-1.1513521671295166,1142.51806640625,-0.9897727966308594,1246.7581787109375,-1.255108118057251,0.920183539390564,0.5229426622390747,0.2897281348705292,0.23899438977241516,0.20296886563301086,0.18665310740470886,-0.009871303103864193,-0.0112212048843503,-0.013230296783149242,-0.017801187932491302,-0.019337231293320656,-0.018394164741039276,1.0812348127365112,0.1802057921886444,-0.01755875162780285,-0.005077490583062172,-0.7647895812988281,3.315276861190796,6749473.0
189.10000610351562,45.06942367553711,0.7804146409034729,-0.0930178090929985,924.6788940429688,-0.6338629722595215,1227.223876953125,-1.153349757194519,1142.4189453125,-0.9915133714675903,1246.632568359375,-1.2571570873260498,0.9191958904266357,0.521819531917572,0.28840258717536926,0.2372148633003235,0.2010430544614792,0.18482625484466553,-0.009881322272121906,-0.011241357773542404,-0.013280205428600311,-0.01778881996870041,-0.019178269430994987,-0.01814265549182892,1.0708025693893433,0.17846709489822388,-0.017271367833018303,-0.005132653750479221,-0.7730984091758728,3.3147764205932617,6748454.0
189.1999969482422,45.14644241333008,0.7701972126960754,-0.10217398405075073,924.615478515625,-0.6349166035652161,1227.1083984375,-1.1553324460983276,1142.3197021484375,-0.9932520985603333,1246.5067138671875,-1.2591571807861328,0.9182072877883911,0.5206944346427917,0.28707224130630493,0.23543697595596313,0.19913367927074432,0.1830250769853592,-0.009890936315059662,-0.011260485276579857,-0.013325987383723259,-0.01776805892586708,-0.019008323550224304,-0.017880603671073914,1.0605467557907104,0.1767577826976776,-0.01697598025202751,-0.0051870569586753845,-0.7812927961349487,3.3142752647399902,6747433.5
189.3000030517578,45.22235107421875,0.7590646147727966,-0.11132612824440002,924.5518798828125,-0.6359754800796509,1226.9927978515625,-1.1572990417480469,1142.2203369140625,-0.9949881434440613,1246.3807373046875,-1.261107325553894,0.9172177314758301,0.5195674896240234,0.285737544298172,0.23366159200668335,0.19724184274673462,0.18125061690807343,-0.009900135919451714,-0.011278564110398293,-0.01336759701371193,-0.017738917842507362,-0.018827645108103752,-0.017608685418963432,1.0504717826843262,0.1750786304473877,-0.0166728887706995,-0.0052406215108931065,-0.7893609404563904,3.3137731552124023,6746411.5
189.39999389648438,45.297061920166016,0.7471149563789368,-0.11949673295021057,924.48828125,-0.6370390057563782,1226.876953125,-1.15924870967865,1142.1207275390625,-0.9967206716537476,1246.2545166015625,-1.2630066871643066,0.9162272810935974,0.5184387564659119,0.2843988835811615,0.2318895310163498,0.19536858797073364,0.17950381338596344,-0.009908911772072315,-0.011295576579868793,-0.013405007310211658,-0.01770145818591118,-0.018636586144566536,-0.017327751964330673,1.0405817031860352,0.17343029379844666,-0.016363851726055145,-0.005293278489261866,-0.7972922921180725,3.313270330429077,6745387.5
189.5,45.37049865722656,0.7343618273735046,-0.12753114104270935,924.4244995117188,-0.6381068825721741,1226.760986328125,-1.1611806154251099,1142.02099609375,-0.9984488487243652,1246.128173828125,-1.2648546695709229,0.9152359366416931,0.5173084139823914,0.28305670619010925,0.23012162744998932,0.19351495802402496,0.17778551578521729,-0.00991725828498602,-0.01131150871515274,-0.013438201509416103,-0.0176557544618845,-0.018435530364513397,-0.017038632184267044,1.0308799743652344,0.17181332409381866,-0.01604929380118847,-0.005344958044588566,-0.8050764203071594,3.3127665519714355,6744362.0
189.60000610351562,45.442588806152344,0.7209222316741943,-0.13439558446407318,924.3606567382812,-0.6391786336898804,1226.644775390625,-1.1630939245224,1141.9210205078125,-1.0001717805862427,1246.0015869140625,-1.266650676727295,0.9142438173294067,0.5161764621734619,0.2817114293575287,0.22835871577262878,0.1916818916797638,0.17609648406505585,-0.009925168938934803,-0.011326348409056664,-0.01346717868000269,-0.01760192960500717,-0.018224947154521942,-0.016742326319217682,1.0213689804077148,0.17022816836833954,-0.015731068328022957,-0.005395599640905857,-0.8127042651176453,3.3122618198394775,6743334.5
189.6999969482422,45.5133056640625,0.7071672081947327,-0.13755039870738983,924.2966918945312,-0.6402537822723389,1226.5283203125,-1.1649879217147827,1141.8209228515625,-1.001888632774353,1245.8748779296875,-1.268395185470581,0.9132509231567383,0.5150431394577026,0.28036344051361084,0.22660157084465027,0.18987034261226654,0.17443737387657166,-0.009932645596563816,-0.011340100318193436,-0.013491988182067871,-0.01754022389650345,-0.01800561137497425,-0.016440613195300102,1.0120488405227661,0.16867481172084808,-0.015414031222462654,-0.005445173941552639,-0.8201712965965271,3.3117563724517822,6742305.5
189.8000030517578,45.58264923095703,0.6934089064598083,-0.13758310675621033,924.2326049804688,-0.6413318514823914,1226.4117431640625,-1.1668622493743896,1141.720703125,-1.003598690032959,1245.7479248046875,-1.270089030265808,0.9122573137283325,0.5139085054397583,0.27901318669319153,0.22485098242759705,0.18808111548423767,0.17280860245227814,-0.009939693845808506,-0.011352780275046825,-0.013512727804481983,-0.017470987513661385,-0.01777854561805725,-0.0161358043551445,1.0029171705245972,0.16715286672115326,-0.015101778320968151,-0.005493676755577326,-0.827476978302002,3.3112502098083496,6741275.0
189.89999389648438,45.65061950683594,0.6797052025794983,-0.13703684508800507,924.1683959960938,-0.6424124836921692,1226.294921875,-1.1687166690826416,1141.6202392578125,-1.0053012371063232,1245.620849609375,-1.2717331647872925,0.9112630486488342,0.5127726793289185,0.2776610553264618,0.22310766577720642,0.18631494045257568,0.1712103635072708,-0.00994631927460432,-0.0113644078373909,-0.013529505580663681,-0.017394594848155975,-0.01754479482769966,-0.01582992821931839,0.9939711093902588,0.16566185653209686,-0.014794699847698212,-0.005541109014302492,-0.8346213698387146,3.3107430934906006,6740242.5
190.0,45.717201232910156,0.6658136248588562,-0.1389162242412567,924.1041259765625,-0.6434951424598694,1226.177978515625,-1.17055082321167,1141.5196533203125,-1.006995439529419,1245.4935302734375,-1.273328423500061,0.9102680683135986,0.5116356611251831,0.27630746364593506,0.2213723361492157,0.18457242846488953,0.16964273154735565,-0.009952528402209282,-0.011374996043741703,-0.013542404398322105,-0.017311343923211098,-0.01730513758957386,-0.015523968264460564,0.9852087497711182,0.16420145332813263,-0.014489769004285336,-0.005587450694292784,-0.841601550579071,3.310235023498535,6739208.0
190.10000610351562,45.78237533569336,0.6517465114593506,-0.14067070186138153,924.0396728515625,-0.6445794105529785,1226.060791015625,-1.1723641157150269,1141.4188232421875,-1.008680820465088,1245.3662109375,-1.274875283241272,0.9092725515365601,0.5104976892471313,0.2749527394771576,0.2196456789970398,0.18285414576530457,0.16810567677021027,-0.009958324953913689,-0.01138455793261528,-0.01355150155723095,-0.017221517860889435,-0.017060263082385063,-0.015218570828437805,0.9766286015510559,0.16277143359184265,-0.014187495224177837,-0.00563268456608057,-0.8484148383140564,3.3097262382507324,6738172.0
190.1999969482422,45.84614181518555,0.6376672983169556,-0.1407923698425293,923.9751586914062,-0.6456648111343384,1225.9434814453125,-1.1741564273834229,1141.31787109375,-1.0103566646575928,1245.2386474609375,-1.2763749361038208,0.9082764387130737,0.509358823299408,0.2735973000526428,0.21792830526828766,0.1811605840921402,0.1665990799665451,-0.009963713586330414,-0.011393108405172825,-0.013556892052292824,-0.017125435173511505,-0.016810929402709007,-0.014914623461663723,0.968228280544281,0.1613713800907135,-0.013889812864363194,-0.005676805507391691,-0.8550604581832886,3.3092164993286133,6737134.5
190.3000030517578,45.90851974487305,0.6237964630126953,-0.13870850205421448,923.9105834960938,-0.6467508673667908,1225.8260498046875,-1.1759275197982788,1141.216796875,-1.0120222568511963,1245.11083984375,-1.277828335762024,0.9072797894477844,0.5082191228866577,0.2722415030002594,0.21622082591056824,0.17949213087558746,0.16512274742126465,-0.009968703612685204,-0.011400672607123852,-0.013558696024119854,-0.017023470252752304,-0.016558019444346428,-0.014613359235227108,0.9600039124488831,0.16000065207481384,-0.013599115423858166,-0.005719827022403479,-0.8615405559539795,3.3087058067321777,6736095.0
190.39999389648438,45.96954345703125,0.6102274656295776,-0.13569003343582153,923.8458251953125,-0.647837221622467,1225.7083740234375,-1.1776772737503052,1141.115478515625,-1.0136772394180298,1244.9830322265625,-1.279237151145935,0.9062827229499817,0.5070787072181702,0.270885705947876,0.21452383697032928,0.17784911394119263,0.16367635130882263,-0.009973307140171528,-0.0114072784781456,-0.01355704851448536,-0.016916027292609215,-0.01630244217813015,-0.014315991662442684,0.9519509077072144,0.1586584895849228,-0.013316154479980469,-0.005761770997196436,-0.8678582906723022,3.308194398880005,6735053.5
190.5,46.02925109863281,0.5970873236656189,-0.13140128552913666,923.781005859375,-0.648923397064209,1225.5904541015625,-1.1794058084487915,1141.0140380859375,-1.0153210163116455,1244.85498046875,-1.2806028127670288,0.9052851796150208,0.5059376955032349,0.2695302367210388,0.2128378301858902,0.1762317419052124,0.16225944459438324,-0.009977534413337708,-0.01141295675188303,-0.01355209480971098,-0.016803525388240814,-0.01604512147605419,-0.014023719355463982,0.9440641403198242,0.1573440283536911,-0.01304219476878643,-0.005802669562399387,-0.8740185499191284,3.3076820373535156,6734010.5
190.60000610351562,46.08765411376953,0.5840362906455994,-0.13051003217697144,923.716064453125,-0.6500089168548584,1225.472412109375,-1.1811131238937378,1140.9124755859375,-1.0169532299041748,1244.7269287109375,-1.2819266319274902,0.9042872190475464,0.5047961473464966,0.2681754231452942,0.21116332709789276,0.17464016377925873,0.1608715057373047,-0.009981395676732063,-0.011417730711400509,-0.013543943874537945,-0.016686294227838516,-0.015786677598953247,-0.013736718334257603,0.9363400340080261,0.15605667233467102,-0.012773018330335617,-0.005842526908963919,-0.8800219893455505,3.307168960571289,6732966.0
190.6999969482422,46.14470672607422,0.5705055594444275,-0.1353076994419098,923.6510009765625,-0.6510934233665466,1225.354248046875,-1.1827986240386963,1140.8106689453125,-1.01857328414917,1244.5986328125,-1.2832087278366089,0.9032889008522034,0.5036541819572449,0.26682156324386597,0.2095007747411728,0.17307448387145996,0.15951205790042877,-0.00998488999903202,-0.01142160315066576,-0.013532638549804688,-0.016564475372433662,-0.01552721206098795,-0.013453705236315727,0.9287785291671753,0.15479642152786255,-0.012502468191087246,-0.005881300196051598,-0.8858621716499329,3.306654930114746,6731919.5
190.8000030517578,46.20030212402344,0.5559555888175964,-0.1454993039369583,923.5858154296875,-0.6521764397621155,1225.23583984375,-1.1844617128372192,1140.708740234375,-1.0201807022094727,1244.47021484375,-1.284448266029358,0.9022902846336365,0.5025118589401245,0.2654690146446228,0.2078506201505661,0.17153482139110565,0.1581808179616928,-0.009988010860979557,-0.01142455916851759,-0.01351814903318882,-0.016438046470284462,-0.015266365371644497,-0.01317231822758913,0.9213829040527344,0.15356381237506866,-0.012225106358528137,-0.00591890187934041,-0.8915258646011353,3.3061399459838867,6730871.5
190.89999389648438,46.25434112548828,0.5403801202774048,-0.15575473010540009,923.5205688476562,-0.6532575488090515,1225.1173095703125,-1.1861019134521484,1140.6065673828125,-1.0217751264572144,1244.341796875,-1.28564453125,0.9012913107872009,0.501369297504425,0.2641180753707886,0.2062133550643921,0.17002132534980774,0.15687774121761322,-0.009990750811994076,-0.011426582001149654,-0.013500439003109932,-0.016306953504681587,-0.015003732405602932,-0.012890576384961605,0.9141568541526794,0.1523594856262207,-0.011941551230847836,-0.005955243483185768,-0.8969998359680176,3.30562424659729,6729821.5
191.0,46.30673599243164,0.523949921131134,-0.16430196166038513,923.4552001953125,-0.6543364524841309,1224.9986572265625,-1.1877185106277466,1140.50439453125,-1.0233560800552368,1244.213134765625,-1.2867968082427979,0.9002920985221863,0.500226616859436,0.26276907324790955,0.20458942651748657,0.16853418946266174,0.15560288727283478,-0.009993103332817554,-0.011427657678723335,-0.013479488901793957,-0.016171196475625038,-0.014739074744284153,-0.012607400305569172,0.9071033596992493,0.15118388831615448,-0.011653765104711056,-0.005990251433104277,-0.9022727608680725,3.305107831954956,6728769.5
191.10000610351562,46.357444763183594,0.5070922374725342,-0.16857728362083435,923.3897094726562,-0.6554126143455505,1224.8797607421875,-1.1893110275268555,1140.4019775390625,-1.0249230861663818,1244.0843505859375,-1.287905216217041,0.8992927074432373,0.49908381700515747,0.2614223062992096,0.20297931134700775,0.16707362234592438,0.1543564349412918,-0.009995069354772568,-0.011427788063883781,-0.013455329462885857,-0.016030892729759216,-0.014472495764493942,-0.012322964146733284,0.9002227783203125,0.15003713965415955,-0.011366326361894608,-0.006023885682225227,-0.9073389172554016,3.3045902252197266,6727716.5
191.1999969482422,46.40641403198242,0.4897075593471527,-0.17384639382362366,923.3240966796875,-0.6564857959747314,1224.7608642578125,-1.190879225730896,1140.29931640625,-1.0264756679534912,1243.95556640625,-1.28896963596344,0.898293137550354,0.4979410767555237,0.2600781321525574,0.20138344168663025,0.16563980281352997,0.15313847362995148,-0.009996647015213966,-0.011426974087953568,-0.013427989557385445,-0.015886150300502777,-0.014204084873199463,-0.012037377804517746,0.8935156464576721,0.14891928434371948,-0.011077696457505226,-0.0060560996644198895,-0.9121910929679871,3.304072141647339,6726661.0
191.3000030517578,46.45360565185547,0.47188931703567505,-0.1781824380159378,923.2584228515625,-0.6575554609298706,1224.6416015625,-1.1924227476119995,1140.1966552734375,-1.0280133485794067,1243.82666015625,-1.2899901866912842,0.8972933888435364,0.49679845571517944,0.25873684883117676,0.19980226457118988,0.16423290967941284,0.15194912254810333,-0.009997837245464325,-0.011425215750932693,-0.013397503644227982,-0.01573709398508072,-0.013933967798948288,-0.01175085548311472,0.8869821429252625,0.14783035218715668,-0.010789051651954651,-0.006086853798478842,-0.9168233871459961,3.3035528659820557,6725604.5
191.39999389648438,46.49898147583008,0.45378586649894714,-0.1810346245765686,923.1925659179688,-0.6586212515830994,1224.5223388671875,-1.1939412355422974,1140.09375,-1.0295357704162598,1243.697509765625,-1.290967345237732,0.896293580532074,0.4956560730934143,0.2573987543582916,0.19823619723320007,0.16285310685634613,0.15078845620155334,-0.009998640976846218,-0.011422521434724331,-0.013363922014832497,-0.015583885833621025,-0.013662372715771198,-0.01146390475332737,0.880621612071991,0.14677026867866516,-0.010501841083168983,-0.0061161210760474205,-0.9212316870689392,3.303032875061035,6724545.5
191.5,46.54253005981445,0.4354780614376068,-0.18307800590991974,923.1266479492188,-0.6596828699111938,1224.40283203125,-1.1954344511032104,1139.99072265625,-1.0310423374176025,1243.568359375,-1.2919014692306519,0.8952937126159668,0.49451398849487305,0.25606417655944824,0.19668565690517426,0.16150052845478058,0.1496564745903015,-0.009999061934649944,-0.011418899521231651,-0.013327306136488914,-0.015426707454025745,-0.013389579020440578,-0.011177117936313152,0.8744328618049622,0.14573881030082703,-0.010216725058853626,-0.006143881008028984,-0.9254130721092224,3.3025121688842773,6723485.5
191.60000610351562,46.584259033203125,0.4172847270965576,-0.1819334477186203,923.0606689453125,-0.6607399582862854,1224.283203125,-1.1969023942947388,1139.8875732421875,-1.032532811164856,1243.439208984375,-1.2927935123443604,0.8942937850952148,0.4933723211288452,0.2547334134578705,0.19515103101730347,0.16017526388168335,0.14855311810970306,-0.009999106638133526,-0.011414368636906147,-0.013287745416164398,-0.015265812166035175,-0.013116053305566311,-0.01089158933609724,0.8684131503105164,0.14473553001880646,-0.009936914779245853,-0.006170140579342842,-0.9293683767318726,3.301990509033203,6722423.5
191.6999969482422,46.624183654785156,0.39925336837768555,-0.180313378572464,922.9945068359375,-0.6617920398712158,1224.1634521484375,-1.1983449459075928,1139.7841796875,-1.0340067148208618,1243.309814453125,-1.2936443090438843,0.8932938575744629,0.492231160402298,0.2534067630767822,0.19363264739513397,0.15887735784053802,0.14747820794582367,-0.009998783469200134,-0.01140894927084446,-0.01324534136801958,-0.015101470984518528,-0.012842291034758091,-0.010608337819576263,0.8625593185424805,0.14375989139080048,-0.009662456810474396,-0.006194910034537315,-0.9330992102622986,3.3014678955078125,6721359.5
191.8000030517578,46.66229248046875,0.3810984790325165,-0.18154895305633545,922.9282836914062,-0.6628388166427612,1224.0435791015625,-1.199761986732483,1139.6807861328125,-1.0354636907577515,1243.180419921875,-1.29445481300354,0.8922940492630005,0.4910905659198761,0.2520844638347626,0.19213087856769562,0.157606840133667,0.14643149077892303,-0.009998096153140068,-0.011402653530240059,-0.013200162909924984,-0.014933876693248749,-0.012568560428917408,-0.01032754685729742,0.8568695783615112,0.1428115963935852,-0.009390262886881828,-0.0062181768007576466,-0.9366037249565125,3.3009448051452637,6720294.5
191.89999389648438,46.69858169555664,0.36289095878601074,-0.18207529187202454,922.8619384765625,-0.663879930973053,1223.923583984375,-1.2011535167694092,1139.5771484375,-1.0369035005569458,1243.051025390625,-1.2952252626419067,0.8912943005561829,0.48995065689086914,0.2507668435573578,0.1906460076570511,0.15636368095874786,0.14541271328926086,-0.009997048415243626,-0.011395495384931564,-0.013152280822396278,-0.014763216488063335,-0.012295099906623363,-0.010049348697066307,0.8513420224189758,0.14189034700393677,-0.009121266193687916,-0.0062399329617619514,-0.9398807287216187,3.3004205226898193,6719227.0
192.0,46.73308563232422,0.3450400233268738,-0.1785094290971756,922.7955322265625,-0.6649150848388672,1223.8033447265625,-1.202519416809082,1139.473388671875,-1.0383259057998657,1242.92138671875,-1.295957088470459,0.89029461145401,0.48881152272224426,0.24945412576198578,0.18917834758758545,0.15514782071113586,0.14442160725593567,-0.009995650500059128,-0.011387496255338192,-0.013101800344884396,-0.0145897651091218,-0.012022395618259907,-0.009774651378393173,0.8459730744361877,0.14099550247192383,-0.008859415538609028,-0.0062602064572274685,-0.9429343938827515,3.2998955249786377,6718158.5
192.10000610351562,46.76580810546875,0.3272266089916229,-0.1781339794397354,922.72900390625,-0.6659438610076904,1223.6829833984375,-1.2038599252700806,1139.3695068359375,-1.039730429649353,1242.791748046875,-1.296651005744934,0.8892951607704163,0.48767319321632385,0.24814657866954803,0.1877281665802002,0.15395919978618622,0.14345777034759521,-0.009993907995522022,-0.01137867383658886,-0.013048805296421051,-0.014413735829293728,-0.011750735342502594,-0.00950364489108324,0.8407599925994873,0.14012666046619415,-0.008600926958024502,-0.006278998218476772,-0.9457648396492004,3.2993698120117188,6717088.0
192.1999969482422,46.7967414855957,0.30931010842323303,-0.1791650652885437,922.662353515625,-0.6669660806655884,1223.5626220703125,-1.2051746845245361,1139.265380859375,-1.0411168336868286,1242.662109375,-1.2973074913024902,0.8882958889007568,0.48653581738471985,0.24684445559978485,0.18629571795463562,0.152797669172287,0.14252087473869324,-0.009991824626922607,-0.011369038373231888,-0.012993356212973595,-0.014235280454158783,-0.011480237357318401,-0.009236032143235207,0.8357013463973999,0.13928356766700745,-0.008344634436070919,-0.0062962970696389675,-0.9483704566955566,3.2988433837890625,6716016.0
192.3000030517578,46.825870513916016,0.29129520058631897,-0.18014906346797943,922.5955810546875,-0.6679812669754028,1223.4420166015625,-1.2064638137817383,1139.1612548828125,-1.042484998703003,1242.5323486328125,-1.2979270219802856,0.8872967958450317,0.48539942502975464,0.24554800987243652,0.18488122522830963,0.151663139462471,0.14161056280136108,-0.009989403188228607,-0.011358601041138172,-0.012935509905219078,-0.014054536819458008,-0.011210990138351917,-0.00897152815014124,0.8307958245277405,0.1384659707546234,-0.00809057429432869,-0.006312092766165733,-0.9507496953010559,3.29831600189209,6714942.5
192.39999389648438,46.85320281982422,0.2733093798160553,-0.17985810339450836,922.5287475585938,-0.6689892411231995,1223.3212890625,-1.2077271938323975,1139.056884765625,-1.0438345670700073,1242.4024658203125,-1.298510193824768,0.8862980008125305,0.4842641353607178,0.24425745010375977,0.18348491191864014,0.15055546164512634,0.14072656631469727,-0.00998664926737547,-0.011347373947501183,-0.01287533063441515,-0.013871666043996811,-0.010943145491182804,-0.008710135705769062,0.8260415196418762,0.13767358660697937,-0.007839876227080822,-0.006326386239379644,-0.952902615070343,3.297787666320801,6713867.0
192.5,46.8787956237793,0.25594139099121094,-0.17367997765541077,922.4617919921875,-0.6699895858764648,1223.200439453125,-1.2089650630950928,1138.9525146484375,-1.0451654195785522,1242.2725830078125,-1.299058437347412,0.8852995038032532,0.48312997817993164,0.24297302961349487,0.18210697174072266,0.14947447180747986,0.13986849784851074,-0.009983574040234089,-0.011335384100675583,-0.01281293947249651,-0.013686959631741047,-0.010677208192646503,-0.00845297984778881,0.8214339017868042,0.13690565526485443,-0.007598087657243013,-0.006339226849377155,-0.9548367261886597,3.2972586154937744,6712790.0
192.60000610351562,46.902740478515625,0.2394341081380844,-0.1650729477405548,922.3947143554688,-0.6709821820259094,1223.0794677734375,-1.2101777791976929,1138.847900390625,-1.046477198600769,1242.1427001953125,-1.299573302268982,0.8843013048171997,0.4819970726966858,0.24169495701789856,0.18074758350849152,0.14841994643211365,0.13903585076332092,-0.009980189613997936,-0.011322668753564358,-0.012748484499752522,-0.013500774279236794,-0.010413852520287037,-0.008201542310416698,0.8169668912887573,0.13616114854812622,-0.007366868667304516,-0.006350685376673937,-0.9565626382827759,3.2967288494110107,6711711.5
192.6999969482422,46.925132751464844,0.22392307221889496,-0.15511032938957214,922.3275756835938,-0.6719666123390198,1222.9583740234375,-1.2113656997680664,1138.7431640625,-1.0477700233459473,1242.0126953125,-1.3000569343566895,0.8833034634590149,0.480865478515625,0.24042341113090515,0.17940686643123627,0.14739160239696503,0.13822799921035767,-0.009976512752473354,-0.011309265159070492,-0.01268212590366602,-0.013313491828739643,-0.010153789073228836,-0.007957221008837223,0.8126335740089417,0.135438933968544,-0.007147207856178284,-0.00636084470897913,-0.9580928683280945,3.2961983680725098,6710631.5
