t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],dc[1],dc[2],dc[3],dc[4],dc[5],dc[6],P_MW,n,dn,rho,rho_dollars,m_dot_steam,Q_to_steam
192.8000030517578,46.94607162475586,0.2094133049249649,-0.14509756863117218,922.2603149414062,-0.6729426383972168,1222.837158203125,-1.2125293016433716,1138.6383056640625,-1.0490436553955078,1241.8826904296875,-1.3005112409591675,0.8823060393333435,0.47973525524139404,0.23915860056877136,0.17808492481708527,0.14638906717300415,0.13744418323040009,-0.009972559288144112,-0.011295214295387268,-0.012614023871719837,-0.013125485740602016,-0.009897680021822453,-0.007721081376075745,0.8084272742271423,0.13473787903785706,-0.0069388896226882935,-0.0063697868026793,-0.959439754486084,3.2956671714782715,6709550.0
192.89999389648438,46.96567153930664,0.1959885060787201,-0.13424809277057648,922.1929931640625,-0.6739100813865662,1222.7159423828125,-1.2136690616607666,1138.533447265625,-1.0502980947494507,1241.7525634765625,-1.3009381294250488,0.8813089728355408,0.4786064624786377,0.23790067434310913,0.1767818033695221,0.1454119086265564,0.13668350875377655,-0.009968344122171402,-0.011280556209385395,-0.012544341385364532,-0.012937131337821484,-0.00964616984128952,-0.007494040299206972,0.8043407797813416,0.13405679166316986,-0.006742582656443119,-0.006377602461725473,-0.9606170058250427,3.295135021209717,6708466.5
193.0,46.984004974365234,0.1833401769399643,-0.12648318707942963,922.1255493164062,-0.6748685836791992,1222.594482421875,-1.2147854566574097,1138.4283447265625,-1.0515332221984863,1241.6224365234375,-1.3013392686843872,0.8803123235702515,0.47747915983200073,0.2366497963666916,0.17549751698970795,0.14445964992046356,0.13594509661197662,-0.009963881224393845,-0.011265324428677559,-0.012473213486373425,-0.012748725712299347,-0.009399665519595146,-0.007276217918843031,0.8003683090209961,0.13339471817016602,-0.006555107422173023,-0.0063843559473752975,-0.9616341590881348,3.294602155685425,6707381.5
193.10000610351562,47.00115203857422,0.1714617758989334,-0.11878399550914764,922.0580444335938,-0.6758180856704712,1222.472900390625,-1.215878963470459,1138.3231201171875,-1.0527491569519043,1241.4923095703125,-1.3017160892486572,0.8793162107467651,0.47635340690612793,0.2354060858488083,0.17423205077648163,0.14353178441524506,0.1352279931306839,-0.00995918270200491,-0.011249551549553871,-0.012400764971971512,-0.012560537084937096,-0.009158485569059849,-0.007067542057484388,0.796504557132721,0.1327507495880127,-0.006376573815941811,-0.006390110589563847,-0.9625009894371033,3.2940685749053955,6706295.5
193.1999969482422,47.017189025878906,0.16038666665554047,-0.11075109988451004,921.9904174804688,-0.6767582297325134,1222.351318359375,-1.2169500589370728,1138.2177734375,-1.0539458990097046,1241.3621826171875,-1.302070140838623,0.8783205151557922,0.47522926330566406,0.23416969180107117,0.17298538982868195,0.1426277607679367,0.13453128933906555,-0.009954261593520641,-0.011233266443014145,-0.012327119708061218,-0.012372828088700771,-0.008922938257455826,-0.006867996416985989,0.7927440404891968,0.13212400674819946,-0.006207148544490337,-0.00639493390917778,-0.9632275104522705,3.293534278869629,6705207.5
193.3000030517578,47.032188415527344,0.14999377727508545,-0.10392893105745316,921.9226684570312,-0.6776888966560364,1222.2296142578125,-1.2179988622665405,1138.1123046875,-1.0551235675811768,1241.23193359375,-1.3024027347564697,0.8773253560066223,0.4741067886352539,0.23294071853160858,0.17175745964050293,0.14174698293209076,0.13385410606861115,-0.00994912814348936,-0.011216498911380768,-0.012252390384674072,-0.012185829691588879,-0.008693226613104343,-0.006677331868559122,0.789081871509552,0.13151364028453827,-0.0060455393977463245,-0.00639888271689415,-0.9638222455978394,3.292999029159546,6704118.0
193.39999389648438,47.04618453979492,0.1399402767419815,-0.10053502768278122,921.8548583984375,-0.6786099076271057,1222.107666015625,-1.2190260887145996,1138.0067138671875,-1.0562820434570312,1241.1016845703125,-1.3027149438858032,0.8763307332992554,0.47298598289489746,0.2317192554473877,0.1705482006072998,0.14088889956474304,0.13319557905197144,-0.00994379073381424,-0.011199268512427807,-0.012176654301583767,-0.01199967972934246,-0.008469314314424992,-0.006494673900306225,0.7855148315429688,0.13091914355754852,-0.005888528190553188,-0.006401984486728907,-0.9642894864082336,3.2924633026123047,6703027.5
193.5,47.05917739868164,0.12993858754634857,-0.10001695901155472,921.7869262695312,-0.6795210838317871,1221.9857177734375,-1.220031499862671,1137.9010009765625,-1.0574216842651367,1240.971435546875,-1.3030070066452026,0.8753365874290466,0.4718669354915619,0.23050542175769806,0.1693575084209442,0.140052929520607,0.13255496323108673,-0.009938252158463001,-0.011181585490703583,-0.012099957093596458,-0.011814435012638569,-0.008250949904322624,-0.006318703293800354,0.7820412516593933,0.13034021854400635,-0.005733623635023832,-0.006404243875294924,-0.9646298289299011,3.291926860809326,6701935.0
193.60000610351562,47.071189880371094,0.12012457847595215,-0.09813999384641647,921.7189331054688,-0.6804222464561462,1221.8636474609375,-1.2210156917572021,1137.7952880859375,-1.0585423707962036,1240.841064453125,-1.3032793998718262,0.8743430376052856,0.47074970602989197,0.22929930686950684,0.1681852787733078,0.13923852145671844,0.13193166255950928,-0.00993251707404852,-0.011163461022078991,-0.012022349052131176,-0.011630164459347725,-0.00803794339299202,-0.0061485543847084045,0.7786592841148376,0.12977655231952667,-0.005582224112004042,-0.006405675783753395,-0.9648454785346985,3.2913894653320312,6700841.0
193.6999969482422,47.082252502441406,0.11062599718570709,-0.09498587250709534,921.65087890625,-0.6813132762908936,1221.7415771484375,-1.2219785451889038,1137.6893310546875,-1.0596442222595215,1240.710693359375,-1.3035330772399902,0.8733500838279724,0.4696342647075653,0.22810098528862,0.1670314371585846,0.1384451538324356,0.1313251107931137,-0.00992659293115139,-0.011144910007715225,-0.01194389071315527,-0.01144696306437254,-0.007830202579498291,-0.005983833223581314,0.7753663659095764,0.12922772765159607,-0.005435270257294178,-0.006406306754797697,-0.9649405479431152,3.290851593017578,6699746.0
193.8000030517578,47.09238052368164,0.10129708796739578,-0.09328904747962952,921.5827026367188,-0.6821940541267395,1221.6192626953125,-1.2229206562042236,1137.583251953125,-1.0607273578643799,1240.580322265625,-1.303768277168274,0.8723577260971069,0.46852073073387146,0.2269105613231659,0.16589584946632385,0.1376722902059555,0.13073477149009705,-0.009920482523739338,-0.011125946417450905,-0.011864632368087769,-0.011264899745583534,-0.00762756634503603,-0.005824006628245115,0.7721604108810425,0.12869340181350708,-0.005291225854307413,-0.006406150292605162,-0.964917004108429,3.2903127670288086,6698649.5
193.89999389648438,47.101585388183594,0.09204430878162384,-0.09252781420946121,921.514404296875,-0.6830644607543945,1221.4969482421875,-1.223841905593872,1137.4771728515625,-1.061792016029358,1240.449951171875,-1.3039854764938354,0.871366024017334,0.4674091041088104,0.2257280945777893,0.16477841138839722,0.13691945374011993,0.13016019761562347,-0.009914189577102661,-0.011106577701866627,-0.011784611269831657,-0.01108400896191597,-0.007429807912558317,-0.0056684319861233234,0.7690401673316956,0.128173366189003,-0.005149292293936014,-0.0064052133820950985,-0.9647758603096008,3.289773464202881,6697551.0
194.0,47.10989761352539,0.0831102803349495,-0.08934027701616287,921.4461059570312,-0.6839243769645691,1221.37451171875,-1.2247426509857178,1137.3709716796875,-1.062838077545166,1240.319580078125,-1.3041852712631226,0.8703749179840088,0.4662994146347046,0.2245536744594574,0.16367900371551514,0.1361861675977707,0.12960097193717957,-0.009907720610499382,-0.011086818762123585,-0.011703883297741413,-0.010904368944466114,-0.007236841134727001,-0.005517004523426294,0.7660033106803894,0.12766721844673157,-0.0050116898491978645,-0.0064035216346383095,-0.964521050453186,3.289233446121216,6696451.5
194.10000610351562,47.117347717285156,0.07450494170188904,-0.08605338633060455,921.3776245117188,-0.6847737431526184,1221.2520751953125,-1.2256232500076294,1137.2646484375,-1.0638656616210938,1240.1890869140625,-1.3043683767318726,0.8693844676017761,0.4651917517185211,0.22338734567165375,0.16259749233722687,0.13547192513942719,0.12905669212341309,-0.009901080280542374,-0.011066683568060398,-0.011622506193816662,-0.01072606723755598,-0.007048615720123053,-0.005369732156395912,0.7630472779273987,0.12717455625534058,-0.004878213629126549,-0.00640110345557332,-0.9641568064689636,3.2886927127838135,6695351.0
194.1999969482422,47.123992919921875,0.06643311679363251,-0.08071824163198471,921.3091430664062,-0.6856123805046082,1221.12939453125,-1.2264840602874756,1137.158203125,-1.0648750066757202,1240.0587158203125,-1.3045356273651123,0.8683947324752808,0.46408611536026,0.22222919762134552,0.16153374314308167,0.1347762644290924,0.12852689623832703,-0.009894276969134808,-0.011046190746128559,-0.011540553532540798,-0.010549228638410568,-0.0068651954643428326,-0.0052269576117396355,0.7601688504219055,0.12669481337070465,-0.004750687628984451,-0.0063980030827224255,-0.9636898040771484,3.288151264190674,6694248.5
194.3000030517578,47.1298828125,0.05892854556441307,-0.07504572719335556,921.2405395507812,-0.6864402890205383,1221.0067138671875,-1.2273253202438354,1137.0516357421875,-1.065866231918335,1239.92822265625,-1.3046880960464478,0.8674056529998779,0.46298253536224365,0.2210792601108551,0.1604875922203064,0.13409870862960815,0.12801115214824677,-0.00988731812685728,-0.011025363579392433,-0.011458105407655239,-0.010373988188803196,-0.006686677690595388,-0.005089055746793747,0.7573643326759338,0.12622739374637604,-0.0046291835606098175,-0.006394268479198217,-0.9631272554397583,3.287609338760376,6693145.0
194.39999389648438,47.13510513305664,0.05219671130180359,-0.06731833517551422,921.1718139648438,-0.6872574090957642,1220.8839111328125,-1.2281476259231567,1136.945068359375,-1.066839337348938,1239.7977294921875,-1.3048267364501953,0.8664172291755676,0.46188104152679443,0.21993759274482727,0.15945887565612793,0.13343873620033264,0.12750890851020813,-0.009880213998258114,-0.011004224419593811,-0.01137525588274002,-0.010200519114732742,-0.006513265892863274,-0.004956657532602549,0.754629373550415,0.12577156722545624,-0.004515511449426413,-0.006389964371919632,-0.9624789953231812,3.287066698074341,6692040.5
194.5,47.139747619628906,0.046417322009801865,-0.05779390037059784,921.1030883789062,-0.6880636215209961,1220.7611083984375,-1.2289514541625977,1136.8382568359375,-1.067794680595398,1239.667236328125,-1.3049532175064087,0.8654295802116394,0.46078169345855713,0.2188042253255844,0.15844741463661194,0.13279584050178528,0.12701959908008575,-0.009872976690530777,-0.01098280493170023,-0.011292116716504097,-0.010029032826423645,-0.006345267873257399,-0.004830609075725079,0.7519586086273193,0.12532642483711243,-0.004411082714796066,-0.006385171320289373,-0.9617570638656616,3.2865233421325684,6690934.0
194.60000610351562,47.143882751464844,0.0413622111082077,-0.05055111646652222,921.0342407226562,-0.6888589262962341,1220.63818359375,-1.229737401008606,1136.7314453125,-1.0687322616577148,1239.5367431640625,-1.3050684928894043,0.8644426465034485,0.45968449115753174,0.21767917275428772,0.15745298564434052,0.1321694701910019,0.12654255330562592,-0.00986561644822359,-0.010961131192743778,-0.011208782903850079,-0.00985969789326191,-0.006182858720421791,-0.004711206536740065,0.749347448348999,0.1248912364244461,-0.004313682671636343,-0.006379950325936079,-0.9609706401824951,3.2859792709350586,6689826.5
194.6999969482422,47.14756774902344,0.03684205561876297,-0.04520152509212494,920.96533203125,-0.6896433234214783,1220.51513671875,-1.2305058240890503,1136.62451171875,-1.0696525573730469,1239.40625,-1.3051737546920776,0.8634564876556396,0.45858946442604065,0.21656246483325958,0.15647538006305695,0.13155905902385712,0.12607713043689728,-0.009858140721917152,-0.010939221829175949,-0.011125326156616211,-0.009692623279988766,-0.006026062183082104,-0.004598256200551987,0.7467924356460571,0.12446539849042892,-0.004221801180392504,-0.00637434609234333,-0.960126519203186,3.2854347229003906,6688718.0
194.8000030517578,47.15083312988281,0.03266541659832001,-0.041766416281461716,920.8963012695312,-0.690416693687439,1220.39208984375,-1.2312570810317993,1136.517578125,-1.0705554485321045,1239.2757568359375,-1.3052693605422974,0.8624710440635681,0.45749667286872864,0.2154541164636612,0.15551437437534332,0.13096405565738678,0.1256226897239685,-0.009850556962192059,-0.010917093604803085,-0.011041799560189247,-0.009527871385216713,-0.005874771159142256,-0.004491220694035292,0.7442908883094788,0.12404848635196686,-0.004133828449994326,-0.006368387956172228,-0.9592291116714478,3.2848894596099854,6687608.0
194.89999389648438,47.15372085571289,0.028871040791273117,-0.03794374316930771,920.8272094726562,-0.6911790370941162,1220.2689208984375,-1.2319915294647217,1136.410400390625,-1.071441411972046,1239.145263671875,-1.3053562641143799,0.8614863753318787,0.4564060568809509,0.21435411274433136,0.15456971526145935,0.13038389384746552,0.12517869472503662,-0.009842869825661182,-0.010894758626818657,-0.010958257131278515,-0.009365499019622803,-0.0057288846001029015,-0.004389689303934574,0.7418404221534729,0.12364006787538528,-0.0040502166375517845,-0.006362108513712883,-0.9582831859588623,3.284343719482422,6686497.0
195.0,47.15629959106445,0.02579585090279579,-0.030751904472708702,920.758056640625,-0.6919304728507996,1220.1456298828125,-1.2327097654342651,1136.30322265625,-1.0723105669021606,1239.0146484375,-1.305435299873352,0.8605024814605713,0.4553177058696747,0.21326246857643127,0.15364117920398712,0.12981806695461273,0.12474454939365387,-0.00983508862555027,-0.010872241109609604,-0.010874775238335133,-0.009205631911754608,-0.0055884975008666515,-0.0042939321137964725,0.73943692445755,0.12323948740959167,-0.0039738742634654045,-0.006355567369610071,-0.9572979807853699,3.283797264099121,6685384.5
195.10000610351562,47.15866470336914,0.023640964180231094,-0.021548861637711525,920.6888427734375,-0.6926708221435547,1220.0223388671875,-1.2334121465682983,1136.1959228515625,-1.0731632709503174,1238.8841552734375,-1.305507779121399,0.859519362449646,0.4542316198348999,0.21217915415763855,0.15272848308086395,0.12926597893238068,0.1243196576833725,-0.009827223606407642,-0.01084956806153059,-0.010791455395519733,-0.009048444218933582,-0.005453844089061022,-0.0042046005837619305,0.7370754480361938,0.12284591048955917,-0.003906280267983675,-0.006348843220621347,-0.9562851190567017,3.283250331878662,6684271.0
195.1999969482422,47.1609001159668,0.022367483004927635,-0.01273481734097004,920.6195068359375,-0.6934002637863159,1219.89892578125,-1.2340996265411377,1136.088623046875,-1.0739995241165161,1238.7535400390625,-1.3055750131607056,0.8585370182991028,0.4531477987766266,0.211104154586792,0.15183137357234955,0.12872706353664398,0.12390335649251938,-0.009819287806749344,-0.010826768353581429,-0.010708395391702652,-0.008894107304513454,-0.005325139034539461,-0.004122175741940737,0.7347509860992432,0.12245850265026093,-0.0038469438441097736,-0.006342009641230106,-0.9552558660507202,3.282702684402466,6683156.0
195.3000030517578,47.1630859375,0.02186485379934311,-0.005026284139603376,920.5501708984375,-0.6941186785697937,1219.7755126953125,-1.2347724437713623,1135.981201171875,-1.0748199224472046,1238.623046875,-1.3056381940841675,0.8575555086135864,0.4520662724971771,0.2100374549627304,0.15094955265522003,0.1282007098197937,0.1234949454665184,-0.009811289608478546,-0.010803865268826485,-0.010625683702528477,-0.008742759004235268,-0.005202512256801128,-0.004046814516186714,0.7324590086936951,0.12207650393247604,-0.0037949339020997286,-0.006335131824016571,-0.9542199373245239,3.2821545600891113,6682040.0
195.39999389648438,47.16529846191406,0.02212619036436081,0.002613356336951256,920.480712890625,-0.6948261857032776,1219.6519775390625,-1.2354313135147095,1135.8736572265625,-1.0756245851516724,1238.492431640625,-1.3056985139846802,0.8565747737884521,0.4509870409965515,0.20897901058197021,0.15008270740509033,0.1276863068342209,0.12309370934963226,-0.009803240187466145,-0.010780884884297848,-0.010543403215706348,-0.008594529703259468,-0.005086065735667944,-0.00397858489304781,0.7301951050758362,0.12169918417930603,-0.003750269766896963,-0.006328274495899677,-0.9531870484352112,3.2816059589385986,6680923.0
195.5,47.1676139831543,0.023144038394093513,0.01017848588526249,920.4111938476562,-0.6955227851867676,1219.5284423828125,-1.2360767126083374,1135.7659912109375,-1.076413869857788,1238.36181640625,-1.3057570457458496,0.8555948734283447,0.44991010427474976,0.20792876183986664,0.14923050999641418,0.1271832436323166,0.12269893288612366,-0.009795148856937885,-0.010757849551737309,-0.010461635887622833,-0.008449544198811054,-0.004975889343768358,-0.003917522728443146,0.7279548645019531,0.12132581323385239,-0.003712868085131049,-0.006321501452475786,-0.9521668553352356,3.2810566425323486,6679804.5
195.60000610351562,47.17010498046875,0.02489776536822319,0.017537277191877365,920.3416137695312,-0.6962085962295532,1219.40478515625,-1.2367093563079834,1135.6583251953125,-1.0771880149841309,1238.2313232421875,-1.3058148622512817,0.8546157479286194,0.44883546233177185,0.2068866491317749,0.1483926624059677,0.12669087946414948,0.12230990827083588,-0.009787024930119514,-0.010734784416854382,-0.010380461812019348,-0.008307917974889278,-0.004872051998972893,-0.003863614285364747,0.7257340550422668,0.12095567584037781,-0.003682539565488696,-0.00631487462669611,-0.9511687159538269,3.2805068492889404,6678685.5
195.6999969482422,47.172821044921875,0.027182189747691154,0.022844236344099045,920.27197265625,-0.6968836188316345,1219.2811279296875,-1.2373297214508057,1135.5506591796875,-1.0779474973678589,1238.1007080078125,-1.3058727979660034,0.8536374568939209,0.4477631449699402,0.20585264265537262,0.14756879210472107,0.1262085735797882,0.12192592769861221,-0.009778876788914204,-0.010711707174777985,-0.010299942456185818,-0.008169719949364662,-0.004774501547217369,-0.003816497279331088,0.7235292792320251,0.12058821320533752,-0.0036574872210621834,-0.006308439187705517,-0.9501993656158447,3.279956340789795,6677565.0
195.8000030517578,47.175811767578125,0.029914217069745064,0.027320273220539093,920.2022094726562,-0.6975479125976562,1219.1573486328125,-1.2379381656646729,1135.4427490234375,-1.0786925554275513,1237.9700927734375,-1.305931568145752,0.8526600003242493,0.4466931223869324,0.20482663810253143,0.146758571267128,0.12573572993278503,0.12154634296894073,-0.0097707100212574,-0.01068863458931446,-0.010220128111541271,-0.008034992963075638,-0.004683121107518673,-0.0037756848614662886,0.721337616443634,0.12022293359041214,-0.0036371287424117327,-0.006302231922745705,-0.949264407157898,3.2794055938720703,6676443.5
195.89999389648438,47.17912673950195,0.03313789144158363,0.03223675116896629,920.1324462890625,-0.6982016563415527,1219.0335693359375,-1.2385354042053223,1135.3348388671875,-1.0794236660003662,1237.8394775390625,-1.3059918880462646,0.8516833186149597,0.4456254243850708,0.20380857586860657,0.14596165716648102,0.12527170777320862,0.1211705356836319,-0.009762532077729702,-0.010665581561625004,-0.010141069069504738,-0.007903783582150936,-0.004597814753651619,-0.0037408536300063133,0.7191559672355652,0.11985933035612106,-0.003621863666921854,-0.006296295206993818,-0.9483702182769775,3.2788541316986084,6675321.0
196.0,47.182838439941406,0.037105951458215714,0.039680615067481995,920.0625610351562,-0.6988447904586792,1218.90966796875,-1.2391217947006226,1135.2269287109375,-1.0801409482955933,1237.7088623046875,-1.3060548305511475,0.850707471370697,0.4445600211620331,0.20279839634895325,0.1451776772737503,0.1248159185051918,0.12079789489507675,-0.00975435134023428,-0.01064257137477398,-0.010062838904559612,-0.007776184938848019,-0.004518633708357811,-0.0037121856585144997,0.7169804573059082,0.11949674785137177,-0.0036138102877885103,-0.006290691904723644,-0.947526216506958,3.2783021926879883,6674197.0
196.10000610351562,47.18703842163086,0.04199247807264328,0.048865240067243576,919.99267578125,-0.6994775533676147,1218.78564453125,-1.239698052406311,1135.1187744140625,-1.0808449983596802,1237.5782470703125,-1.3061214685440063,0.8497324585914612,0.4434969127178192,0.20179598033428192,0.144406259059906,0.12436772137880325,0.12042779475450516,-0.009746178053319454,-0.010619629174470901,-0.009985523298382759,-0.007652333937585354,-0.004445744678378105,-0.00369018386118114,0.7148061394691467,0.11913435906171799,-0.0036142482422292233,-0.006285499315708876,-0.9467440843582153,3.27774977684021,6673072.5
196.1999969482422,47.191795349121094,0.04757272079586983,0.05580243840813637,919.9226684570312,-0.7000999450683594,1218.6617431640625,-1.240264892578125,1135.0107421875,-1.0815359354019165,1237.4476318359375,-1.3061929941177368,0.8487582206726074,0.4424360692501068,0.20080125331878662,0.14364704489707947,0.12392650544643402,0.1200595572590828,-0.009738023392856121,-0.01059677917510271,-0.009909196756780148,-0.007532324641942978,-0.004379197955131531,-0.0036749050486832857,0.7126288414001465,0.11877147853374481,-0.0036211006809026003,-0.006280776113271713,-0.9460326433181763,3.2771968841552734,6671947.0
196.3000030517578,47.19712448120117,0.05331042408943176,0.057377032935619354,919.8526611328125,-0.7007121443748474,1218.53759765625,-1.240822672843933,1134.9024658203125,-1.0822144746780396,1237.3170166015625,-1.3062697649002075,0.8477848172187805,0.44137755036354065,0.1998140960931778,0.14289964735507965,0.12349163740873337,0.11969254910945892,-0.009729890152812004,-0.010574029758572578,-0.009833881631493568,-0.007416134234517813,-0.004318725783377886,-0.0036654281429946423,0.7104467153549194,0.11840779334306717,-0.003629922168329358,-0.006276535335928202,-0.9453938603401184,3.2766435146331787,6670820.0
196.39999389648438,47.203025817871094,0.05899231880903244,0.056818943470716476,919.7825317382812,-0.7013142704963684,1218.41357421875,-1.241371750831604,1134.7943115234375,-1.0828806161880493,1237.1864013671875,-1.3063517808914185,0.8468122482299805,0.44032126665115356,0.19883443415164948,0.14216367900371552,0.12306252866983414,0.11932625621557236,-0.009721779264509678,-0.010551383718848228,-0.009759578853845596,-0.0073036751709878445,-0.004263905342668295,-0.0036605263594537973,0.7082592844963074,0.1180432140827179,-0.0036392509937286377,-0.006272772792726755,-0.944827139377594,3.276089668273926,6669692.5
196.5,47.2094612121582,0.06438272446393967,0.05390408635139465,919.71240234375,-0.7019064426422119,1218.2894287109375,-1.2419122457504272,1134.6859130859375,-1.083535075187683,1237.0557861328125,-1.3064388036727905,0.8458404541015625,0.43926724791526794,0.19786213338375092,0.14143876731395721,0.12263864278793335,0.11896029114723206,-0.009713689796626568,-0.010528837330639362,-0.009686263278126717,-0.007194807752966881,-0.004214198794215918,-0.003658820176497102,0.7060670852661133,0.11767784506082535,-0.0036471255589276552,-0.006269463803619146,-0.9443287253379822,3.2755353450775146,6668564.0
196.60000610351562,47.2164306640625,0.06966754794120789,0.05284818634390831,919.6421508789062,-0.7024887204170227,1218.1651611328125,-1.2424445152282715,1134.5775146484375,-1.084177851676941,1236.9251708984375,-1.3065307140350342,0.8448694944381714,0.4382154941558838,0.19689713418483734,0.1407245695590973,0.1222194954752922,0.11859437078237534,-0.009705621749162674,-0.01050639059394598,-0.009613921865820885,-0.007089420221745968,-0.004169176332652569,-0.003659480484202504,0.7038701772689819,0.11731169372797012,-0.0036552385427057743,-0.0062665995210409164,-0.9438973665237427,3.274980306625366,6667434.5
196.6999969482422,47.22393035888672,0.07499571889638901,0.05328172817826271,919.5718994140625,-0.7030614018440247,1218.0408935546875,-1.2429686784744263,1134.4691162109375,-1.0848095417022705,1236.79443359375,-1.306627631187439,0.8438993692398071,0.4371659755706787,0.1959393173456192,0.14002074301242828,0.1218046247959137,0.11822827905416489,-0.00969757605344057,-0.010484046302735806,-0.0095425546169281,-0.006987439002841711,-0.004128540866076946,-0.003662177361547947,0.7016679644584656,0.11694465577602386,-0.003664619754999876,-0.006264184135943651,-0.9435335397720337,3.2744250297546387,6666304.0
196.8000030517578,47.23198318481445,0.08056002110242844,0.05564303323626518,919.5015869140625,-0.7036244869232178,1217.91650390625,-1.2434853315353394,1134.360595703125,-1.085430383682251,1236.663818359375,-1.3067296743392944,0.842930018901825,0.4361186921596527,0.19498857855796814,0.13932694494724274,0.1213936060667038,0.11786181479692459,-0.009689555503427982,-0.010461810976266861,-0.009472179226577282,-0.006888835225254297,-0.0040921312756836414,-0.0036670039407908916,0.6994590163230896,0.11657650023698807,-0.003676753491163254,-0.006262237671762705,-0.9432403445243835,3.273869514465332,6665172.5
196.89999389648438,47.24063491821289,0.08649355173110962,0.05933530628681183,919.43115234375,-0.7041781544685364,1217.792236328125,-1.2439948320388794,1134.2520751953125,-1.0860406160354614,1236.5330810546875,-1.3068374395370483,0.8419614434242249,0.4350736141204834,0.19404484331607819,0.13864284753799438,0.12098602205514908,0.11749474704265594,-0.009681565687060356,-0.010439696721732616,-0.009402826428413391,-0.006793610285967588,-0.004059885162860155,-0.003674295963719487,0.6972412467002869,0.11620687693357468,-0.003692584577947855,-0.00626079086214304,-0.9430224299430847,3.273313283920288,6664040.0
197.0,47.249908447265625,0.09275905042886734,0.06265498697757721,919.3607177734375,-0.7047226428985596,1217.667724609375,-1.244497537612915,1134.1434326171875,-1.0866405963897705,1236.4024658203125,-1.3069512844085693,0.8409937024116516,0.4340307414531708,0.1931079775094986,0.13796809315681458,0.12058145552873611,0.11712681502103806,-0.009673611260950565,-0.010417713783681393,-0.009334522299468517,-0.006701764650642872,-0.004031738266348839,-0.003684277180582285,0.695012629032135,0.11583544313907623,-0.0037116766907274723,-0.006259873043745756,-0.9428841471672058,3.272756576538086,6662907.0
197.10000610351562,47.259849548339844,0.09937801957130432,0.06618969142436981,919.2902221679688,-0.7052580118179321,1217.5433349609375,-1.244993805885315,1134.03466796875,-1.0872306823730469,1236.271728515625,-1.3070718050003052,0.8400267362594604,0.43299007415771484,0.1921778917312622,0.13730235397815704,0.12017950415611267,0.11675773561000824,-0.009665695019066334,-0.010395873337984085,-0.009267295710742474,-0.006613299250602722,-0.004007634241133928,-0.0036971273366361856,0.6927711963653564,0.11546186357736588,-0.003734222613275051,-0.006259513087570667,-0.942829966545105,3.2721996307373047,6661773.0
197.1999969482422,47.27048110961914,0.10632435232400894,0.06946330517530441,919.2196655273438,-0.7057844996452332,1217.4188232421875,-1.2454841136932373,1133.9259033203125,-1.0878112316131592,1236.1409912109375,-1.3071993589401245,0.8390605449676514,0.4319515526294708,0.19125446677207947,0.13664528727531433,0.11977975815534592,0.11638722568750381,-0.009657822549343109,-0.01037418469786644,-0.009201174601912498,-0.006528209894895554,-0.003987508825957775,-0.003712940728291869,0.690514862537384,0.11508581042289734,-0.003759948303923011,-0.006259739398956299,-0.9428640604019165,3.2716422080993652,6660638.0
197.3000030517578,47.28183364868164,0.11353203654289246,0.07207684963941574,919.1490478515625,-0.7063021659851074,1217.294189453125,-1.2459689378738403,1133.817138671875,-1.0883824825286865,1236.01025390625,-1.3073344230651855,0.8380951285362244,0.4309152066707611,0.19033761322498322,0.13599656522274017,0.11938183754682541,0.1160149872303009,-0.00964999757707119,-0.010352656245231628,-0.00913617666810751,-0.006446478422731161,-0.003971262369304895,-0.003731665201485157,0.6882420778274536,0.11470700800418854,-0.003788288217037916,-0.006260574795305729,-0.9429898262023926,3.2710843086242676,6659502.5
197.39999389648438,47.29392623901367,0.1209079772233963,0.07375940680503845,919.0784301757812,-0.706811249256134,1217.1695556640625,-1.2464485168457031,1133.708251953125,-1.0889447927474976,1235.8795166015625,-1.3074769973754883,0.8371305465698242,0.4298810064792633,0.1894271969795227,0.1353558599948883,0.11898534744977951,0.11564074456691742,-0.009642221964895725,-0.010331295430660248,-0.009072313085198402,-0.006368065718561411,-0.003958745393902063,-0.003753082826733589,0.6859515309333801,0.11432525515556335,-0.0038184751756489277,-0.006262033246457577,-0.9432095289230347,3.2705259323120117,6658366.0
197.5,47.306766510009766,0.12840984761714935,0.07501863688230515,919.0076904296875,-0.7073119282722473,1217.044921875,-1.2469230890274048,1133.599365234375,-1.089498519897461,1235.748779296875,-1.3076274394989014,0.8361666798591614,0.4288489520549774,0.1885230988264084,0.13472282886505127,0.11858993023633957,0.11526423692703247,-0.009634498506784439,-0.010310105979442596,-0.009009591303765774,-0.006292920559644699,-0.0039497846737504005,-0.003776923520490527,0.6836423277854919,0.11394038796424866,-0.0038501806557178497,-0.00626412546262145,-0.9435247182846069,3.2699673175811768,6657228.5
197.60000610351562,47.320343017578125,0.13577783107757568,0.07367997616529465,918.9369506835938,-0.7078043222427368,1216.920166015625,-1.247393012046814,1133.4903564453125,-1.0900440216064453,1235.6180419921875,-1.3077855110168457,0.8352036476135254,0.42781898379325867,0.1876252293586731,0.1340971440076828,0.11819525063037872,0.11488524824380875,-0.009626827202737331,-0.010289087891578674,-0.00894799456000328,-0.006220942363142967,-0.003944081719964743,-0.0038025511894375086,0.6813145279884338,0.11355242133140564,-0.0038812283892184496,-0.006266841199249029,-0.9439337253570557,3.2694082260131836,6656090.5
197.6999969482422,47.334632873535156,0.14288896322250366,0.07111120223999023,918.8661499023438,-0.7082886099815369,1216.79541015625,-1.2478584051132202,1133.38134765625,-1.0905814170837402,1235.4873046875,-1.3079509735107422,0.8342413306236267,0.42679113149642944,0.1867334544658661,0.13347850739955902,0.1178009882569313,0.1145036444067955,-0.009619205258786678,-0.01026823464781046,-0.008887494914233685,-0.006151997949928045,-0.003941264934837818,-0.003829197958111763,0.6789688467979431,0.11316147446632385,-0.00391075573861599,-0.0062701585702598095,-0.9444334506988525,3.2688488960266113,6654951.5
197.8000030517578,47.349605560302734,0.14975175261497498,0.06862787157297134,918.7952880859375,-0.7087650299072266,1216.670654296875,-1.2483195066452026,1133.272216796875,-1.091111183166504,1235.3564453125,-1.3081234693527222,0.8332797884941101,0.42576533555984497,0.1858476847410202,0.13286662101745605,0.11740688234567642,0.11411935091018677,-0.00961163081228733,-0.010247542522847652,-0.008828061632812023,-0.006085953675210476,-0.003940983209758997,-0.0038562535773962736,0.6766062378883362,0.11276770383119583,-0.003938853740692139,-0.006274057552218437,-0.9450206756591797,3.268289089202881,6653811.5
197.89999389648438,47.36526870727539,0.15659698843955994,0.0684523731470108,918.724365234375,-0.7092336416244507,1216.5457763671875,-1.2487764358520508,1133.1630859375,-1.0916334390640259,1235.2255859375,-1.308302879333496,0.8323190212249756,0.42474159598350525,0.1849678009748459,0.13226120173931122,0.11701268702745438,0.11373233795166016,-0.009604104794561863,-0.01022701058536768,-0.008769680745899677,-0.00602272292599082,-0.003943026997148991,-0.0038836118765175343,0.6742266416549683,0.11237110197544098,-0.003967348486185074,-0.00627853674814105,-0.9456953406333923,3.267728805541992,6652671.0
198.0,47.38159942626953,0.16331596672534943,0.06718982011079788,918.6534423828125,-0.7096947431564331,1216.4208984375,-1.2492294311523438,1133.053955078125,-1.0921486616134644,1235.0948486328125,-1.308489203453064,0.8313589692115784,0.42371994256973267,0.18409369885921478,0.13166196644306183,0.11661818623542786,0.11334259063005447,-0.0095966262742877,-0.010206636041402817,-0.008712335489690304,-0.005962207913398743,-0.0039471713826060295,-0.0039110868237912655,0.6718302965164185,0.11197172105312347,-0.00399512704461813,-0.006283585447818041,-0.9464558362960815,3.2671682834625244,6651530.0
198.10000610351562,47.3985595703125,0.16959841549396515,0.062824547290802,918.5824584960938,-0.7101484537124634,1216.2958984375,-1.2496784925460815,1132.9447021484375,-1.0926568508148193,1234.9639892578125,-1.3086817264556885,0.8303996920585632,0.42270028591156006,0.18322528898715973,0.1310686618089676,0.11622317880392075,0.11295010894536972,-0.00958919059485197,-0.010186411440372467,-0.008655982092022896,-0.005904252175241709,-0.003953036852180958,-0.003938006702810526,0.6694188714027405,0.11156980693340302,-0.004019733518362045,-0.006289167795330286,-0.947296679019928,3.2666072845458984,6650388.0
198.1999969482422,47.41604995727539,0.1749027967453003,0.05304371565580368,918.5114135742188,-0.710594892501831,1216.1708984375,-1.2501236200332642,1132.83544921875,-1.0931583642959595,1234.8330078125,-1.3088793754577637,0.8294411301612854,0.4216826260089874,0.18236246705055237,0.1304810345172882,0.1158275231719017,0.11255504190921783,-0.009581790305674076,-0.01016631443053484,-0.008600533939898014,-0.005848590284585953,-0.003959966823458672,-0.003962927497923374,0.6669960021972656,0.11116600036621094,-0.004036976024508476,-0.006295201368629932,-0.9482054114341736,3.2660460472106934,6649245.5
198.3000030517578,47.43394088745117,0.17893026769161224,0.04027469456195831,918.4403076171875,-0.7110342979431152,1216.0458984375,-1.250564455986023,1132.72607421875,-1.0936533212661743,1234.7021484375,-1.3090806007385254,0.8284833431243896,0.42066702246665955,0.18150515854358673,0.12989886105060577,0.11543116718530655,0.1121576577425003,-0.009574413299560547,-0.010146317072212696,-0.008545871824026108,-0.005794888827949762,-0.003967151045799255,-0.003984131850302219,0.6645671129226685,0.11076118052005768,-0.004044804722070694,-0.006301577668637037,-0.9491658806800842,3.265484571456909,6648102.0
198.39999389648438,47.45209503173828,0.18154624104499817,0.02615974470973015,918.3692016601562,-0.7114668488502502,1215.9207763671875,-1.2510007619857788,1132.61669921875,-1.094141960144043,1234.5712890625,-1.3092838525772095,0.8275262713432312,0.41965338587760925,0.18065327405929565,0.12932199239730835,0.11503411829471588,0.11175841093063354,-0.009567046537995338,-0.010126383975148201,-0.00849186535924673,-0.005742788780480623,-0.003973747603595257,-0.004000033251941204,0.6621382236480713,0.11035636812448502,-0.004042292479425669,-0.0063081784173846245,-0.9501600861549377,3.264922618865967,6646958.0
198.5,47.47038269042969,0.18286870419979095,0.013224621303379536,918.2980346679688,-0.7118926644325256,1215.795654296875,-1.251431941986084,1132.5072021484375,-1.0946242809295654,1234.4403076171875,-1.309487223625183,0.8265699148178101,0.41864171624183655,0.17980675399303436,0.1287502497434616,0.11463646590709686,0.11135789752006531,-0.009559676051139832,-0.010106485337018967,-0.008438393473625183,-0.00569195719435811,-0.003979024942964315,-0.00400957465171814,0.6597150564193726,0.10995250940322876,-0.004030444193631411,-0.006314893718808889,-0.9511715769767761,3.264360189437866,6645813.0
198.60000610351562,47.48870086669922,0.18319210410118103,0.00323403044603765,918.226806640625,-0.7123119235038757,1215.6705322265625,-1.2518579959869385,1132.397705078125,-1.0951005220413208,1234.309326171875,-1.3096896409988403,0.825614333152771,0.4176320731639862,0.17896556854248047,0.12818355858325958,0.11423838138580322,0.11095676571130753,-0.009552293457090855,-0.010086595080792904,-0.008385357446968555,-0.005642129108309746,-0.003982470370829105,-0.004012446850538254,0.65730220079422,0.1095503643155098,-0.004011496435850859,-0.006321639288216829,-0.9521875977516174,3.2637975215911865,6644667.5
198.6999969482422,47.50696563720703,0.1826332062482834,-0.00558888353407383,918.1555786132812,-0.7127247452735901,1215.5452880859375,-1.2522785663604736,1132.2882080078125,-1.095570683479309,1234.1783447265625,-1.3098899126052856,0.8246594667434692,0.41662442684173584,0.1781296730041504,0.12762179970741272,0.11384006589651108,0.11055567860603333,-0.009544888511300087,-0.010066692717373371,-0.008332672528922558,-0.005593078210949898,-0.0039836992509663105,-0.0040086801163852215,0.6549035906791687,0.10915060341358185,-0.003986163530498743,-0.0063283396884799,-0.9531968832015991,3.2632346153259277,6643521.5
198.8000030517578,47.52508544921875,0.1811845451593399,-0.014486704021692276,918.0842895507812,-0.713131308555603,1215.4200439453125,-1.2526934146881104,1132.1785888671875,-1.0960346460342407,1234.04736328125,-1.310086965560913,0.8237053155899048,0.41561874747276306,0.17729903757572174,0.12706491351127625,0.11344175040721893,0.11015529930591583,-0.009537452831864357,-0.010046755895018578,-0.008280256763100624,-0.00554458936676383,-0.003982365597039461,-0.003998318687081337,0.6525231599807739,0.10875385254621506,-0.003954336978495121,-0.006334919948130846,-0.9541880488395691,3.2626712322235107,6642374.5
198.89999389648438,47.542964935302734,0.17879298329353333,-0.023915618658065796,918.012939453125,-0.7135317325592041,1215.2947998046875,-1.2531023025512695,1132.0689697265625,-1.0964926481246948,1233.9163818359375,-1.3102794885635376,0.8227519392967224,0.41461506485939026,0.17647361755371094,0.12651287019252777,0.11304371058940887,0.10975629091262817,-0.009529978036880493,-0.010026764124631882,-0.008228027261793613,-0.005496443714946508,-0.0039781262166798115,-0.003981315530836582,0.6501648426055908,0.10836081206798553,-0.003915632143616676,-0.006341300439089537,-0.9551490545272827,3.2621076107025146,6641227.0
199.0,47.56051254272461,0.17548136413097382,-0.0331161767244339,917.9415893554688,-0.7139261364936829,1215.16943359375,-1.253504753112793,1131.9593505859375,-1.0969445705413818,1233.7852783203125,-1.3104666471481323,0.8217993378639221,0.41361337900161743,0.17565342783927917,0.12596562504768372,0.11264625936746597,0.10935932397842407,-0.00952245481312275,-0.010006695054471493,-0.00817590020596981,-0.005448431242257357,-0.003970672842115164,-0.003957660403102636,0.6478327512741089,0.10797213017940521,-0.0038702914025634527,-0.006347402464598417,-0.9560681581497192,3.2615437507629395,6640079.0
199.10000610351562,47.57766342163086,0.17153292894363403,-0.03948427364230156,917.8701782226562,-0.7143146991729736,1215.0440673828125,-1.2539007663726807,1131.849609375,-1.0973902940750122,1233.654296875,-1.3106473684310913,0.8208474516868591,0.41261371970176697,0.17483843863010406,0.12542317807674408,0.1122497171163559,0.10896503180265427,-0.009514877572655678,-0.009986531920731068,-0.008123815059661865,-0.005400399677455425,-0.0039598639123141766,-0.003927779383957386,0.6455298662185669,0.10758831351995468,-0.0038205324672162533,-0.006353171542286873,-0.9569371342658997,3.260979413986206,6638930.5
199.1999969482422,47.594383239746094,0.16719560325145721,-0.04337328299880028,917.7987060546875,-0.7146974205970764,1214.918701171875,-1.254289984703064,1131.7398681640625,-1.0978299379348755,1233.523193359375,-1.310821294784546,0.8198963403701782,0.41161608695983887,0.1740286648273468,0.12488555163145065,0.1118544265627861,0.10857400298118591,-0.009507240727543831,-0.009966266341507435,-0.008071734569966793,-0.005352258216589689,-0.003945720382034779,-0.003892455482855439,0.6432580351829529,0.10720966756343842,-0.0037681013345718384,-0.0063585746102035046,-0.9577509760856628,3.2604148387908936,6637781.0
199.3000030517578,47.61064529418945,0.16261884570121765,-0.0457676462829113,917.7272338867188,-0.7150744795799255,1214.793212890625,-1.2546725273132324,1131.6300048828125,-1.0982635021209717,1233.39208984375,-1.3109880685806274,0.8189460039138794,0.41062048077583313,0.1732240915298462,0.12435274571180344,0.11146070808172226,0.1081867441534996,-0.00949954241514206,-0.009945890866219997,-0.008019634522497654,-0.005303952377289534,-0.0039283595979213715,-0.0038525713607668877,0.6410183310508728,0.10683638602495193,-0.0037140250205993652,-0.006363591644912958,-0.9585066437721252,3.259850025177002,6636631.0
199.39999389648438,47.626407623291016,0.15761446952819824,-0.05004375800490379,917.6557006835938,-0.7154459953308105,1214.667724609375,-1.255048155784607,1131.520263671875,-1.0986907482147217,1233.260986328125,-1.3111472129821777,0.8179964423179626,0.40962690114974976,0.17242473363876343,0.12382477521896362,0.11106888949871063,0.10780368000268936,-0.00949177984148264,-0.009925398044288158,-0.007967483252286911,-0.005255403928458691,-0.003907815087586641,-0.003808561246842146,0.6388124823570251,0.10646875202655792,-0.0036567836068570614,-0.006368185393512249,-0.9591985940933228,3.2592849731445312,6635480.5
199.5,47.641639709472656,0.152304008603096,-0.05310457572340965,917.5841674804688,-0.7158119678497314,1214.542236328125,-1.255416750907898,1131.4102783203125,-1.099111795425415,1233.1298828125,-1.3112983703613281,0.817047655582428,0.4086354076862335,0.1716306060552597,0.1233016774058342,0.1106792762875557,0.10742520540952682,-0.009483948349952698,-0.009904780425131321,-0.007915251888334751,-0.005206551402807236,-0.003884156933054328,-0.0037608768325299025,0.6366419196128845,0.10610698908567429,-0.0035974946804344654,-0.006372329778969288,-0.9598228335380554,3.2587194442749023,6634329.5
199.60000610351562,47.65632629394531,0.14686433970928192,-0.054396674036979675,917.5125122070312,-0.7161725759506226,1214.4166259765625,-1.255778193473816,1131.3004150390625,-1.0995265245437622,1232.998779296875,-1.3114413022994995,0.8160997033119202,0.40764597058296204,0.17084169387817383,0.12278348207473755,0.11029218137264252,0.10705165565013885,-0.00947604887187481,-0.009884034283459187,-0.007862929254770279,-0.005157370585948229,-0.003857550909742713,-0.003710164688527584,0.6345072984695435,0.10575121641159058,-0.0035374320577830076,-0.006376014091074467,-0.9603776931762695,3.2581539154052734,6633177.5
199.6999969482422,47.67045593261719,0.14133165776729584,-0.05532689020037651,917.44091796875,-0.7165278196334839,1214.291015625,-1.2561324834823608,1131.1904296875,-1.0999349355697632,1232.8675537109375,-1.3115761280059814,0.8151524662971497,0.4066585898399353,0.170058012008667,0.12227021902799606,0.10990788787603378,0.10668330639600754,-0.009468077681958675,-0.009863157756626606,-0.007810508832335472,-0.005107852164655924,-0.003828184213489294,-0.003657018067315221,0.6324089169502258,0.10540148615837097,-0.0034767750184983015,-0.006379229016602039,-0.9608619809150696,3.2575879096984863,6632025.5
199.8000030517578,47.68403625488281,0.13579878211021423,-0.055328723043203354,917.3692626953125,-0.7168777585029602,1214.1654052734375,-1.2564796209335327,1131.0804443359375,-1.100337028503418,1232.7364501953125,-1.3117024898529053,0.814206063747406,0.4056733250617981,0.16927959024906158,0.12176192551851273,0.10952665656805038,0.10632035881280899,-0.00946003757417202,-0.009842151775956154,-0.007757990621030331,-0.00505800498649478,-0.003796277567744255,-0.003602029988542199,0.6303468942642212,0.10505781322717667,-0.0034162409137934446,-0.006381975021213293,-0.9612756371498108,3.257021427154541,6630872.5
199.89999389648438,47.69707489013672,0.13037234544754028,-0.05426441505551338,917.2975463867188,-0.7172225713729858,1214.039794921875,-1.2568196058273315,1130.9703369140625,-1.1007328033447266,1232.605224609375,-1.3118208646774292,0.8132604360580444,0.4046901762485504,0.1685064285993576,0.12125863134860992,0.10914872586727142,0.10596297681331635,-0.009451927617192268,-0.009821019135415554,-0.007705384399741888,-0.005007859319448471,-0.0037620943039655685,-0.00354583328589797,0.6283207535743713,0.10472013056278229,-0.0033565950579941273,-0.006384260952472687,-0.9616199135780334,3.2564549446105957,6629719.0
200.0,47.70956802368164,0.12492053955793381,-0.05451800674200058,917.2257690429688,-0.717562198638916,1213.9140625,-1.2571523189544678,1130.8602294921875,-1.1011220216751099,1232.4739990234375,-1.3119310140609741,0.8123157024383545,0.40370914340019226,0.16773852705955505,0.12076036632061005,0.1087743267416954,0.10561125725507736,-0.00944374967366457,-0.009799760766327381,-0.007652692496776581,-0.004957426339387894,-0.0037258267402648926,-0.003488747403025627,0.6263304948806763,0.10438842326402664,-0.0032967852894216776,-0.006386084482073784,-0.9618945717811584,3.2558882236480713,6628565.0
