t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],dc[1],dc[2],dc[3],dc[4],dc[5],dc[6],P_MW,n,dn,rho,rho_dollars,m_dot_steam,Q_to_steam
0.0,45.0,0.0,0.0,878.1500244140625,0.0,1150.1500244140625,0.48124977946281433,1073.1500244140625,0.0,1173.1500244140625,-0.18400000035762787,1.0,1.0,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0,1.0,-1.9387063738510613e-15,0.0,0.0,2.947143077850342,6000000.0
0.10000000149011612,45.054161071777344,0.5416156649589539,5.41615629196167,878.1500244140625,0.0007517835474573076,1150.1971435546875,0.4624064564704895,1073.1519775390625,0.03758905455470085,1173.131591796875,-0.18657681345939636,0.9999973773956299,0.999993622303009,0.9999764561653137,0.999941349029541,0.9998382925987244,0.9994893670082092,-6.303577538346872e-05,-0.00015458294365089387,-0.0005682904738932848,-0.0014138552360236645,-0.003878983436152339,-0.012031934224069118,5.971632480621338,0.9952720999717712,-0.06751543283462524,-4.4245782191865146e-05,-0.006664455868303776,2.947143316268921,6000000.5
0.20000000298023224,45.10820770263672,0.5404518246650696,-0.011638147756457329,878.1502075195312,0.0028006751090288162,1150.242431640625,0.44318944215774536,1073.1573486328125,0.06952804327011108,1173.112548828125,-0.19273118674755096,0.9999865293502808,0.9999670386314392,0.9998790621757507,0.9997002482414246,0.9991866946220398,0.9975687861442566,-0.00015386767336167395,-0.0003769944596569985,-0.001380360103212297,-0.0034059009049087763,-0.009118912741541862,-0.026009466499090195,5.930713653564453,0.9884522557258606,-0.06895268708467484,-8.837282075546682e-05,-0.013311025686562061,2.9471445083618164,6000003.0
0.30000001192092896,45.16212844848633,0.5392076969146729,-0.012441406026482582,878.150634765625,0.00586947426199913,1150.285888671875,0.4244711101055145,1073.1656494140625,0.09648822993040085,1173.093017578125,-0.19922131299972534,0.999966561794281,0.9999180436134338,0.999700129032135,0.9992608428001404,0.9980267882347107,0.9944111704826355,-0.00024646715610288084,-0.0006033097743056715,-0.0021996896248310804,-0.005380782298743725,-0.014047365635633469,-0.03686189278960228,5.888944625854492,0.9814907312393188,-0.07029328495264053,-0.0001323688484262675,-0.01993786357343197,2.947147846221924,6000010.0
0.4000000059604645,45.215938568115234,0.5381201505661011,-0.010875592939555645,878.1514282226562,0.009716944769024849,1150.327392578125,0.4062119722366333,1073.1763916015625,0.11908915638923645,1173.07275390625,-0.2060088962316513,0.9999371767044067,0.9998462796211243,0.9994389414787292,0.9986249804496765,0.9963891506195068,0.9902912974357605,-0.0003405748575460166,-0.0008328859694302082,-0.0030238761100918055,-0.007333254441618919,-0.01867397129535675,-0.04531826078891754,5.846441268920898,0.9744068384170532,-0.07140260189771652,-0.00017624594329390675,-0.026546785607933998,2.9471540451049805,6000022.5
0.5,45.26966094970703,0.5372042059898376,-0.009159218519926071,878.152587890625,0.014138590544462204,1150.3670654296875,0.388378381729126,1073.1893310546875,0.137871652841568,1173.0517578125,-0.2130548357963562,0.999898374080658,0.9997513890266418,0.9990952014923096,0.9977952837944031,0.9943035840988159,0.9854207634925842,-0.0004359204031061381,-0.0010650543263182044,-0.003850444220006466,-0.009257985278964043,-0.02300693653523922,-0.05192473530769348,5.803324222564697,0.967220664024353,-0.07233554124832153,-0.0002200175222242251,-0.03313981369137764,2.9471635818481445,6000041.5
0.6000000238418579,45.32331466674805,0.5365608930587769,-0.006432977970689535,878.1542358398438,0.01896163634955883,1150.405029296875,0.3709390163421631,1073.203857421875,0.1533079296350479,1173.0301513671875,-0.22032873332500458,0.9998499751091003,0.9996331334114075,0.9986688494682312,0.9967746138572693,0.9917989373207092,0.9799628257751465,-0.0005322994547896087,-0.0012993094278499484,-0.00467754015699029,-0.011151268146932125,-0.027057811617851257,-0.05710383877158165,5.759685039520264,0.9599474668502808,-0.07313641160726547,-0.0002637054130900651,-0.039720240980386734,2.947176456451416,6000068.5
0.699999988079071,45.37687683105469,0.5356096029281616,-0.009512946009635925,878.1563720703125,0.02404065616428852,1150.4412841796875,0.3538675308227539,1073.2198486328125,0.16581043601036072,1173.0076904296875,-0.22779840230941772,0.9997919201850891,0.9994914531707764,0.9981597661972046,0.9955664277076721,0.9889028072357178,0.9740440845489502,-0.000629489659331739,-0.0015351027250289917,-0.0055031669326126575,-0.013009095564484596,-0.030836060643196106,-0.06116928532719612,5.715622425079346,0.9526037573814392,-0.0737597644329071,-0.0003072841209359467,-0.04628421738743782,2.9471936225891113,6000103.0
0.800000011920929,45.4302978515625,0.5342086553573608,-0.014009623788297176,878.1590576171875,0.029253799468278885,1150.475830078125,0.33714166283607483,1073.2369384765625,0.17573966085910797,1172.9844970703125,-0.23543056845664978,0.9997240304946899,0.9993261098861694,0.9975683093070984,0.9941744208335876,0.9856421947479248,0.9677639007568359,-0.0007272565853781998,-0.0017718570306897163,-0.006325241178274155,-0.0148273054510355,-0.03434963896870613,-0.06435460597276688,5.6712422370910645,0.9452070593833923,-0.07421395182609558,-0.00035071649472229183,-0.052826154977083206,2.9472146034240723,6000146.0
0.8999999761581421,45.48357009887695,0.5327091813087463,-0.014994725584983826,878.1622314453125,0.03449951112270355,1150.5087890625,0.3207404613494873,1073.2548828125,0.18341083824634552,1172.9605712890625,-0.2431994527578354,0.9996464252471924,0.9991370439529419,0.9968949556350708,0.9926026463508606,0.9820429682731628,0.9612007141113281,-0.0008254230488091707,-0.002009136602282524,-0.007142215501517057,-0.0166031327098608,-0.03760933876037598,-0.06684600561857224,5.626623630523682,0.937770664691925,-0.07455838471651077,-0.0003939941816497594,-0.05934479460120201,2.947239875793457,6000197.0
1.0,45.536720275878906,0.5314964652061462,-0.012126922607421875,878.1659545898438,0.0396936871111393,1150.5400390625,0.3046431243419647,1073.2735595703125,0.18909956514835358,1172.9359130859375,-0.25108906626701355,0.9995589852333069,0.9989242553710938,0.9961401224136353,0.9908554553985596,0.9781298041343689,0.9544160962104797,-0.0009238885249942541,-0.002246694639325142,-0.007953252643346786,-0.018335610628128052,-0.040629755705595016,-0.06879765540361404,5.581811904907227,0.9303019642829895,-0.07484887540340424,-0.0004371404356788844,-0.06584363430738449,2.9472692012786865,6000256.5
1.100000023841858,45.589778900146484,0.53059321641922,-0.009032761678099632,878.170166015625,0.04476720467209816,1150.5697021484375,0.2888299822807312,1073.2926025390625,0.19304680824279785,1172.910400390625,-0.2590881288051605,0.9994616508483887,0.9986876845359802,0.995304524898529,0.988937258720398,0.9739258885383606,0.9474577307701111,-0.001022587763145566,-0.002484370954334736,-0.008757837116718292,-0.020024575293064117,-0.04342641681432724,-0.07033172994852066,5.536835193634033,0.922805905342102,-0.0750957503914833,-0.00048018048983067274,-0.07232648134231567,2.9473023414611816,6000324.5
1.2000000476837158,45.64276123046875,0.5298425555229187,-0.007506262976676226,878.1749267578125,0.04966377839446068,1150.5977783203125,0.27328357100486755,1073.3121337890625,0.19546329975128174,1172.884033203125,-0.2671850323677063,0.9993544220924377,0.9984273910522461,0.9943888187408447,0.9868522882461548,0.9694527983665466,0.9403626918792725,-0.0011214519618079066,-0.0027219976764172316,-0.009555432945489883,-0.021669797599315643,-0.04601337015628815,-0.07153932750225067,5.491725444793701,0.9152875542640686,-0.07528951019048691,-0.00052312680054456,-0.07879520207643509,2.9473397731781006,6000400.5
1.2999999523162842,45.69567108154297,0.5290924310684204,-0.007501248735934496,878.1801147460938,0.054338112473487854,1150.6243896484375,0.2579888701438904,1073.3316650390625,0.19653348624706268,1172.85693359375,-0.2753670811653137,0.9992373585700989,0.9981433153152466,0.9933937788009644,0.9846050143241882,0.964730978012085,0.9331601858139038,-0.0012204007944092155,-0.002959378296509385,-0.0103454003110528,-0.02327078953385353,-0.04840279370546341,-0.07248668372631073,5.4465179443359375,0.907753050327301,-0.07542119920253754,-0.0005659793387167156,-0.08524980396032333,2.947380781173706,6000484.5
1.399999976158142,45.748497009277344,0.5282486081123352,-0.008438431657850742,878.185791015625,0.05875428393483162,1150.6494140625,0.24293284118175507,1073.351318359375,0.19641892611980438,1172.8289794921875,-0.2836208641529083,0.9991103410720825,0.9978355169296265,0.9923200607299805,0.9821999073028564,0.9597796201705933,0.9258737564086914,-0.0013193472987040877,-0.003196300473064184,-0.011127048172056675,-0.02482691965997219,-0.05060546100139618,-0.07322228699922562,5.401252746582031,0.9002087712287903,-0.07548742741346359,-0.0006087303045205772,-0.0916891098022461,2.947425603866577,6000575.5
1.5,45.801239013671875,0.5274138450622559,-0.00834750197827816,878.1918334960938,0.0628843754529953,1150.6729736328125,0.22810344398021698,1073.3709716796875,0.19526122510433197,1172.8001708984375,-0.29193490743637085,0.9989734888076782,0.9975041151046753,0.9911686778068542,0.9796414375305176,0.954616904258728,0.9185225963592529,-0.0014182180166244507,-0.0034325860906392336,-0.011899816803634167,-0.026337893679738045,-0.052632126957178116,-0.07378523051738739,5.355961799621582,0.8926602602005005,-0.075505331158638,-0.0006513805710710585,-0.09811323881149292,2.9474735260009766,6000673.0
1.600000023841858,45.85388946533203,0.5265340805053711,-0.008798065595328808,878.1983032226562,0.06670726090669632,1150.695068359375,0.2134898453950882,1073.390380859375,0.19318455457687378,1172.7706298828125,-0.30029863119125366,0.9988267421722412,0.9971490502357483,0.9899405241012573,0.9769341349601746,0.9492597579956055,0.9111223816871643,-0.0015169460093602538,-0.0036680724006146193,-0.012663206085562706,-0.02780354954302311,-0.0544930063188076,-0.07420588284730911,5.310675621032715,0.8851126432418823,-0.0754726231098175,-0.0006939262966625392,-0.10452162474393845,2.9475247859954834,6000777.5
1.7000000476837158,45.90647888183594,0.5258834362030029,-0.006506067235022783,878.2052001953125,0.07020759582519531,1150.7156982421875,0.19908133149147034,1073.4095458984375,0.19029788672924042,1172.7401123046875,-0.3087051808834076,0.9986701011657715,0.9967705011367798,0.9886364340782166,0.9740824699401855,0.9437243938446045,0.903685986995697,-0.0016154927434399724,-0.003902667434886098,-0.013416983187198639,-0.02922438085079193,-0.056199267506599426,-0.07451258599758148,5.265412330627441,0.8775686621665955,-0.07542293518781662,-0.0007363865152001381,-0.11091713607311249,2.9475789070129395,6000887.5
1.7999999523162842,45.959007263183594,0.5252929925918579,-0.00590432109311223,878.2123413085938,0.07337488979101181,1150.73486328125,0.18486827611923218,1073.4283447265625,0.1866968423128128,1172.7088623046875,-0.3171479105949402,0.9985036253929138,0.9963685274124146,0.9872574806213379,0.9710910320281982,0.9380256533622742,0.8962236046791077,-0.0017138202674686909,-0.004136280156672001,-0.014160918071866035,-0.030600864440202713,-0.05776115506887436,-0.07472644746303558,5.220188140869141,0.8700313568115234,-0.07533927261829376,-0.0007787662325426936,-0.11730051785707474,2.9476356506347656,6001003.0
1.899999976158142,46.01146697998047,0.5245761275291443,-0.007169201038777828,878.2198486328125,0.07620278000831604,1150.752685546875,0.1708427518606186,1073.4468994140625,0.18246549367904663,1172.6767578125,-0.32561761140823364,0.9983273148536682,0.9959433078765869,0.9858046770095825,0.9679640531539917,0.9321775436401367,0.8887439370155334,-0.0018118692096322775,-0.004368767607957125,-0.014894591644406319,-0.03193299099802971,-0.05918678641319275,-0.07485944032669067,5.17503023147583,0.8625050783157349,-0.075206458568573,-0.0008210551459342241,-0.12367022037506104,2.947694778442383,6001123.5
2.0,46.0638313293457,0.5236362218856812,-0.009399074129760265,878.2276000976562,0.07868830859661102,1150.76904296875,0.1569981724023819,1073.46484375,0.17767782509326935,1172.6436767578125,-0.3341038227081299,0.9981412887573242,0.9954948425292969,0.9842789769172668,0.9647061824798584,0.9261934161186218,0.8812546730041504,-0.0019095689058303833,-0.004599959589540958,-0.015617486089468002,-0.03322049230337143,-0.06048291176557541,-0.07491835951805115,5.129971027374268,0.8549951910972595,-0.07501872628927231,-0.000863234861753881,-0.13002347946166992,2.947756052017212,6001248.0
2.0999999046325684,46.11606979370117,0.5224049687385559,-0.012312308885157108,878.2355346679688,0.08083142340183258,1150.7840576171875,0.1433289796113968,1073.482421875,0.17239904403686523,1172.60986328125,-0.3425954580307007,0.9979454278945923,0.9950233697891235,0.9826816320419312,0.9613217711448669,0.9200859069824219,0.8737630844116211,-0.00200684298761189,-0.004829671233892441,-0.01632903888821602,-0.03446297347545624,-0.061655379831790924,-0.07490728795528412,5.085044860839844,0.8475074768066406,-0.07477258890867233,-0.0009052813984453678,-0.1363566815853119,2.9478189945220947,6001376.5
2.200000047683716,46.168121337890625,0.5205221176147461,-0.018828410655260086,878.2437133789062,0.08263442665338516,1150.7977294921875,0.1298314779996872,1073.499267578125,0.16668681800365448,1172.5751953125,-0.3510777950286865,0.9977399110794067,0.9945290088653564,0.9810136556625366,0.957815408706665,0.9138671159744263,0.866276204586029,-0.002103583887219429,-0.0050576431676745415,-0.017028415575623512,-0.03565937653183937,-0.06270767003297806,-0.07482343167066574,5.040299892425537,0.8400499820709229,-0.07443525642156601,-0.0009471407392993569,-0.1426616758108139,2.9478836059570312,6001508.0
2.299999952316284,46.21990966796875,0.5178573727607727,-0.026647252961993217,878.2520751953125,0.0841016173362732,1150.81005859375,0.11650349199771881,1073.5157470703125,0.16059225797653198,1172.5396728515625,-0.3595336377620697,0.9975247383117676,0.9940119385719299,0.9792764782905579,0.9541918039321899,0.9075490832328796,0.8588016033172607,-0.0021996647119522095,-0.005283567123115063,-0.01771460846066475,-0.03680819645524025,-0.0636417493224144,-0.07466097176074982,4.995794296264648,0.8326323628425598,-0.07399994879961014,-0.0009887480409815907,-0.1489287167787552,2.9479494094848633,6001642.0
2.4000000953674316,46.27136993408203,0.5146234035491943,-0.03233971819281578,878.2605590820312,0.08523889631032944,1150.821044921875,0.10334283858537674,1073.5313720703125,0.15416081249713898,1172.5032958984375,-0.3679484724998474,0.9973000288009644,0.9934723377227783,0.9774712920188904,0.9504557251930237,0.9011433720588684,0.8513472676277161,-0.002294977428391576,-0.005507183261215687,-0.01838679611682892,-0.03790843114256859,-0.06446060538291931,-0.07441926002502441,4.951576232910156,0.825262725353241,-0.07349181175231934,-0.0010300559224560857,-0.1551506519317627,2.948016405105591,6001778.0
2.5,46.32242965698242,0.510604202747345,-0.040192414075136185,878.2691040039062,0.08605349063873291,1150.8306884765625,0.09034816920757294,1073.5465087890625,0.14743292331695557,1172.466064453125,-0.37630704045295715,0.9970657825469971,0.9929105639457703,0.9755997061729431,0.9466120600700378,0.8946614265441895,0.8439211845397949,-0.0023894081823527813,-0.005728218238800764,-0.019044114276766777,-0.03895895928144455,-0.06516660749912262,-0.07409652322530746,4.907698631286621,0.8179497122764587,-0.07289166003465652,-0.001070998958311975,-0.1613176316022873,2.9480841159820557,6001916.0
2.5999999046325684,46.372962951660156,0.5053063035011292,-0.05297907814383507,878.2777709960938,0.0865536779165268,1150.839111328125,0.07752041518688202,1073.5609130859375,0.14044474065303802,1172.4281005859375,-0.3845886290073395,0.9968221783638,0.9923268556594849,0.9736631512641907,0.9426659941673279,0.8881146311759949,0.8365318179130554,-0.0024827977176755667,-0.0059462860226631165,-0.0196852944791317,-0.03995766490697861,-0.06575912237167358,-0.07368284463882446,4.864232540130615,0.8107054233551025,-0.07215794175863266,-0.0011114703956991434,-0.1674136072397232,2.9481523036956787,6002055.0
2.700000047683716,46.42279815673828,0.4983593225479126,-0.06946941465139389,878.2864379882812,0.08674857765436172,1150.84619140625,0.06486266106367111,1073.5745849609375,0.13322888314723969,1172.38916015625,-0.39276742935180664,0.9965692758560181,0.9917214512825012,0.9716633558273315,0.938622772693634,0.8815143704414368,0.829189121723175,-0.002574944868683815,-0.00616089953109622,-0.020308703184127808,-0.040901560336351395,-0.0662350058555603,-0.07316292822360992,4.821269512176514,0.8035449385643005,-0.0712638571858406,-0.0011513327481225133,-0.1734178066253662,2.948220729827881,6002194.0
2.799999952316284,46.4717903137207,0.4899351894855499,-0.08424146473407745,878.2951049804688,0.08664798736572266,1150.85205078125,0.05237830430269241,1073.5875244140625,0.12581486999988556,1172.3494873046875,-0.40081897377967834,0.9963072538375854,0.9910948276519775,0.9696021676063538,0.9344879984855652,0.8748724460601807,0.8219042420387268,-0.002665657550096512,-0.006371595896780491,-0.020912814885377884,-0.04178795590996742,-0.06659195572137833,-0.072527214884758,4.778897285461426,0.7964828610420227,-0.07023286819458008,-0.0011904622660949826,-0.1793116331100464,2.948289394378662,6002333.5
2.9000000953674316,46.519798278808594,0.4800846576690674,-0.09850535541772842,878.3037109375,0.08626219630241394,1150.856689453125,0.040070679038763046,1073.5997314453125,0.11822954565286636,1172.30908203125,-0.40872111916542053,0.9960362315177917,0.9904473423957825,0.9674816131591797,0.9302675724029541,0.8682008385658264,0.8146888613700867,-0.0027547620702534914,-0.006577957421541214,-0.021496275439858437,-0.04261463135480881,-0.0668288990855217,-0.07177171111106873,4.737194061279297,0.7895323038101196,-0.06907296180725098,-0.0012287391582503915,-0.1850770264863968,2.948357582092285,6002473.0
3.0,46.56668472290039,0.46886780858039856,-0.11216842383146286,878.3123168945312,0.08560190349817276,1150.860107421875,0.027943195775151253,1073.6112060546875,0.1104973629117012,1172.267822265625,-0.41645339131355286,0.9957563877105713,0.9897794127464294,0.9653037786483765,0.9259675145149231,0.8615115284919739,0.8075551390647888,-0.0028420970775187016,-0.006779596209526062,-0.02205785922706127,-0.043379709124565125,-0.0669456347823143,-0.0708957090973854,4.696233749389648,0.7827056050300598,-0.06779395043849945,-0.0012660485226660967,-0.19069670140743256,2.948425531387329,6002611.0
3.0999999046325684,46.612342834472656,0.4565744698047638,-0.12293335050344467,878.3208618164062,0.08467807620763779,1150.8623046875,0.015998583287000656,1073.621826171875,0.10264062881469727,1172.2257080078125,-0.42399927973747253,0.9954679012298584,0.9890916347503662,0.9630709886550903,0.9215941429138184,0.8548165559768677,0.800514817237854,-0.002927532186731696,-0.00697620352730155,-0.022596638649702072,-0.04408206418156624,-0.06694386154413223,-0.06990455836057663,4.656076431274414,0.7760127186775208,-0.06642566621303558,-0.0013022995553910732,-0.19615694880485535,2.9484927654266357,6002748.0
3.200000047683716,46.656707763671875,0.4436342120170593,-0.12940265238285065,878.3292236328125,0.08350183814764023,1150.86328125,0.004238178487867117,1073.6317138671875,0.09467971324920654,1172.1829833984375,-0.4313485026359558,0.9951709508895874,0.9883843660354614,0.9607853889465332,0.9171536564826965,0.8481274247169495,0.7935788035392761,-0.00301098613999784,-0.0071675898507237434,-0.023112129420042038,-0.04472168907523155,-0.06682812422513962,-0.06881140917539597,4.616758823394775,0.7694598436355591,-0.06500770896673203,-0.0013374369591474533,-0.2014494687318802,2.948559284210205,6002883.5
3.299999952316284,46.69977569580078,0.4306790232658386,-0.1295517385005951,878.3375244140625,0.08208444714546204,1150.8631591796875,-0.007338857278227806,1073.6407470703125,0.08663308620452881,1172.1395263671875,-0.43849900364875793,0.9948657751083374,0.9876583218574524,0.9584494829177856,0.912652313709259,0.8414552211761475,0.7867562174797058,-0.0030924449674785137,-0.00735373143106699,-0.023604461923241615,-0.045300085097551346,-0.06660670042037964,-0.06763864308595657,4.578289985656738,0.7630482912063599,-0.0635952278971672,-0.0013714584056288004,-0.20657390356063843,2.948624610900879,6003016.5
3.4000000953674316,46.74155807495117,0.41784152388572693,-0.12837496399879456,878.3456420898438,0.08043714612722397,1150.86181640625,-0.018734365701675415,1073.6490478515625,0.078517384827137,1172.0953369140625,-0.44545283913612366,0.9945525527000427,0.9869138598442078,0.9560654163360596,0.9080960154533386,0.8348100185394287,0.7800538539886475,-0.0031719261314719915,-0.00753468181937933,-0.024074047803878784,-0.04581941291689873,-0.06628910452127457,-0.06640889495611191,4.540661811828613,0.7567769885063171,-0.06219716742634773,-0.0014043728588148952,-0.2115315943956375,2.9486889839172363,6003147.5
3.5,46.78205871582031,0.4050002694129944,-0.12841267883777618,878.3535766601562,0.0785711482167244,1150.859375,-0.02994990535080433,1073.656494140625,0.07034764438867569,1172.0504150390625,-0.45221132040023804,0.9942314624786377,0.9861515760421753,0.953635573387146,0.9034907221794128,0.8282010555267334,0.7734765410423279,-0.0032494424376636744,-0.0077104829251766205,-0.024521252140402794,-0.04628165811300278,-0.06588379293680191,-0.06513818353414536,4.503870487213135,0.7506450414657593,-0.060803864151239395,-0.0014361789217218757,-0.21632233262062073,2.94875168800354,6003275.0
3.5999999046325684,46.821266174316406,0.392071396112442,-0.12928862869739532,878.3613891601562,0.07649753987789154,1150.8558349609375,-0.04098661616444588,1073.6630859375,0.06213744729757309,1172.0048828125,-0.4587748050689697,0.9939027428627014,0.9853719472885132,0.9511620998382568,0.898841917514801,0.8216366171836853,0.7670279145240784,-0.0033249978441745043,-0.007881155237555504,-0.02494635619223118,-0.04668855667114258,-0.06539800018072128,-0.0638369619846344,4.467915058135986,0.744652509689331,-0.05941026285290718,-0.0014668685616925359,-0.22094491124153137,2.948812961578369,6003400.0
3.700000047683716,46.85915756225586,0.3789237141609192,-0.13147693872451782,878.368896484375,0.07422726601362228,1150.8511962890625,-0.051845140755176544,1073.6689453125,0.05389915406703949,1171.9586181640625,-0.46514225006103516,0.9935665130615234,0.9845755696296692,0.9486472010612488,0.8941552042961121,0.81512451171875,0.7607106566429138,-0.003398585831746459,-0.008046692237257957,-0.025349540635943413,-0.047041554003953934,-0.06483770161867142,-0.06251107156276703,4.432799816131592,0.7387999892234802,-0.05800686031579971,-0.0014964224537834525,-0.22539642453193665,2.9488725662231445,6003521.0
3.799999952316284,46.895729064941406,0.36570706963539124,-0.13216634094715118,878.376220703125,0.07177108526229858,1150.845458984375,-0.06252633035182953,1073.673828125,0.04564403370022774,1171.911865234375,-0.4713137745857239,0.9932230710983276,0.9837628602981567,0.9460930228233337,0.8894357681274414,0.8086719512939453,0.7545269131660461,-0.0034702084958553314,-0.00820710975676775,-0.02573106810450554,-0.047342244535684586,-0.06420896202325821,-0.061166614294052124,4.398525238037109,0.7330875396728516,-0.05660780891776085,-0.0015248340787366033,-0.22967587411403656,2.948930263519287,6003638.5
3.9000000953674316,46.93098068237305,0.35249608755111694,-0.1321098953485489,878.3832397460938,0.06913953274488449,1150.8387451171875,-0.07303136587142944,1073.677978515625,0.03738236427307129,1171.8643798828125,-0.4772908091545105,0.9928725957870483,0.9829343557357788,0.9435018301010132,0.8846887946128845,0.802285373210907,0.7484782934188843,-0.0035398793406784534,-0.008362451568245888,-0.02609129436314106,-0.04759243130683899,-0.06351801007986069,-0.059810224920511246,4.365085601806641,0.7275143265724182,-0.055218689143657684,-0.0015521032037213445,-0.23378325998783112,2.9489858150482178,6003752.0
4.0,46.96489715576172,0.3391876816749573,-0.13308405876159668,878.3900146484375,0.06634289771318436,1150.8309326171875,-0.08336116373538971,1073.681396484375,0.02912350557744503,1171.81640625,-0.48307424783706665,0.9925152063369751,0.9820905327796936,0.9408756494522095,0.8799192309379578,0.7959707379341125,0.7425656914710999,-0.0036076062824577093,-0.008512747474014759,-0.02643052116036415,-0.04779374599456787,-0.06277023255825043,-0.05844586715102196,4.332479476928711,0.7220799326896667,-0.05383111909031868,-0.0015782209811732173,-0.23771721124649048,2.9490394592285156,6003861.0
4.099999904632568,46.99748611450195,0.32588329911231995,-0.1330438107252121,878.396484375,0.06339122354984283,1150.822021484375,-0.0935167744755745,1073.683837890625,0.020876038819551468,1171.767822265625,-0.48866549134254456,0.992151141166687,0.9812319874763489,0.9382165670394897,0.8751319646835327,0.7897334694862366,0.7367897629737854,-0.0036734025925397873,-0.008658039383590221,-0.026749098673462868,-0.047947872430086136,-0.06197090819478035,-0.05707748606801033,4.30070161819458,0.7167836427688599,-0.05245433375239372,-0.001603187178261578,-0.24147771298885345,2.9490907192230225,6003965.5
4.199999809265137,47.02875900268555,0.3127206563949585,-0.13162653148174286,878.4027099609375,0.060294270515441895,1150.812255859375,-0.10349967330694199,1073.685546875,0.012647794559597969,1171.7186279296875,-0.49406760931015015,0.9917805790901184,0.9803591370582581,0.9355266690254211,0.8703315258026123,0.7835785150527954,0.7311506271362305,-0.003737294115126133,-0.008798401802778244,-0.02704748697578907,-0.04805675148963928,-0.06112568452954292,-0.055710550397634506,4.269741535186768,0.7116236090660095,-0.05109872296452522,-0.0016270132036879659,-0.24506646394729614,2.9491395950317383,6004065.0
4.300000190734863,47.058738708496094,0.2998043894767761,-0.12916256487369537,878.4085693359375,0.05706150457262993,1150.8013916015625,-0.11331173032522202,1073.6864013671875,0.004445901606231928,1171.6689453125,-0.4992850720882416,0.9914037585258484,0.9794725179672241,0.9328078627586365,0.8655223250389099,0.7775100469589233,0.7256478071212769,-0.0037993185687810183,-0.008933935314416885,-0.02732624113559723,-0.04812251776456833,-0.06024043634533882,-0.05435122549533844,4.239583492279053,0.7065972685813904,-0.049771688878536224,-0.0016497193137183785,-0.24848653376102448,2.949185848236084,6004159.0
4.400000095367432,47.08745193481445,0.28711941838264465,-0.12684983015060425,878.4141235351562,0.05370210111141205,1150.78955078125,-0.12295488268136978,1073.6864013671875,-0.0037231615278869867,1171.6187744140625,-0.5043225288391113,0.9910207986831665,0.9785725474357605,0.9300621747970581,0.8607086539268494,0.7715319395065308,0.7202803492546082,-0.0038595146033912897,-0.009064746089279652,-0.02758592553436756,-0.04814726486802101,-0.059320639818906784,-0.05300438404083252,4.210211277008057,0.7017018795013428,-0.048471298068761826,-0.0016713246004655957,-0.25174081325531006,2.9492297172546387,6004248.5
4.5,47.114906311035156,0.2745548486709595,-0.12564551830291748,878.4193115234375,0.05022494122385979,1150.7767333984375,-0.13243074715137482,1073.6856689453125,-0.011853494681417942,1171.568115234375,-0.509183406829834,0.9906319379806519,0.9776597619056702,0.9272914528846741,0.8558945059776306,0.765647292137146,0.7150468230247498,-0.003917912486940622,-0.009190917015075684,-0.02782701700925827,-0.04813283309340477,-0.058370791375637054,-0.05167204514145851,4.181612014770508,0.6969353556632996,-0.047188930213451385,-0.0016918388428166509,-0.2548307478427887,2.949270725250244,6004332.0
4.599999904632568,47.14111328125,0.2620626986026764,-0.12492164224386215,878.4241333007812,0.04663859307765961,1150.7630615234375,-0.14174066483974457,1073.68408203125,-0.019939696416258812,1171.5169677734375,-0.5138704180717468,0.990237295627594,0.9767345786094666,0.9244974851608276,0.8510836362838745,0.7598589658737183,0.709945797920227,-0.0039745355024933815,-0.009312515147030354,-0.028049929067492485,-0.048080865293741226,-0.05739462748169899,-0.05035453289747238,4.1537766456604,0.6922960877418518,-0.04592139646410942,-0.0017112679779529572,-0.2577572166919708,2.9493091106414795,6004410.0
4.699999809265137,47.16606140136719,0.24947750568389893,-0.1258518546819687,878.4286499023438,0.0429513156414032,1150.7484130859375,-0.15088552236557007,1073.681640625,-0.02797679230570793,1171.46533203125,-0.5183846950531006,0.989837110042572,0.9757974147796631,0.9216821789741516,0.8462797999382019,0.7541694045066833,0.7049758434295654,-0.004029394127428532,-0.009429574012756348,-0.028254954144358635,-0.04799266532063484,-0.0563947968184948,-0.04904966056346893,4.126701354980469,0.6877835392951965,-0.04465606436133385,-0.0017296039732173085,-0.2605190575122833,2.9493443965911865,6004482.0
4.800000190734863,47.18973922729492,0.2367941290140152,-0.1268337517976761,878.4327392578125,0.03917107358574867,1150.73291015625,-0.15986600518226624,1073.678466796875,-0.03596016392111778,1171.413330078125,-0.5227267146110535,0.9894315004348755,0.9748488068580627,0.9188472032546997,0.8414865136146545,0.7485809922218323,0.7001358866691589,-0.004082494415342808,-0.00954211875796318,-0.02844233810901642,-0.04786938801407814,-0.055373430252075195,-0.047754917293787,4.10038423538208,0.6833974123001099,-0.04339335486292839,-0.0017468384467065334,-0.26311495900154114,2.9493768215179443,6004548.0
4.900000095367432,47.212154388427734,0.2241656482219696,-0.12628482282161713,878.4364624023438,0.035305533558130264,1150.7164306640625,-0.16868311166763306,1073.6744384765625,-0.04388552904129028,1171.36083984375,-0.526898205280304,0.9890206456184387,0.973889172077179,0.91599440574646,0.8367072939872742,0.7430956363677979,0.6954249143600464,-0.004133852664381266,-0.009650197811424732,-0.028612416237592697,-0.04771238937973976,-0.05433312803506851,-0.04647037386894226,4.074820041656494,0.6791366338729858,-0.042144425213336945,-0.0017629758222028613,-0.26554563641548157,2.949406385421753,6004608.0
5.0,47.233306884765625,0.21149611473083496,-0.12669529020786285,878.4397583007812,0.03136206045746803,1150.69921875,-0.17733772099018097,1073.669677734375,-0.05174891650676727,1171.3079833984375,-0.5309005975723267,0.9886047840118408,0.9729189872741699,0.9131254553794861,0.8319454193115234,0.7377151250839233,0.6908419132232666,-0.004183480981737375,-0.009753850288689137,-0.028765490278601646,-0.04752291366457939,-0.053276076912879944,-0.04519546404480934,4.0500030517578125,0.6750004887580872,-0.040900811553001404,-0.0017780126072466373,-0.26781052350997925,2.949432611465454,6004661.5
5.099999904632568,47.25319290161133,0.19885358214378357,-0.12642544507980347,878.4427490234375,0.027347739785909653,1150.6810302734375,-0.185830757021904,1073.6640625,-0.05954664200544357,1171.254638671875,-0.534735381603241,0.9881840348243713,0.9719386100769043,0.910241961479187,0.8272039890289307,0.7324411273002625,0.6863858699798584,-0.004231394734233618,-0.009853120893239975,-0.028901876881718636,-0.04730219393968582,-0.05220438539981842,-0.0439300574362278,4.025928020477295,0.6709880232810974,-0.03966793417930603,-0.00179195124655962,-0.2699100375175476,2.949455738067627,6004708.5
5.199999809265137,47.27183532714844,0.18644145131111145,-0.12412118166685104,878.4452514648438,0.023269375786185265,1150.6619873046875,-0.19416368007659912,1073.6578369140625,-0.06727531552314758,1171.2010498046875,-0.5384060144424438,0.9877585768699646,0.9709485173225403,0.907345712184906,0.822486162185669,0.7272748351097107,0.6820558309555054,-0.004277622792869806,-0.009948091581463814,-0.02902201935648918,-0.04705177992582321,-0.05112091079354286,-0.04267692193388939,4.002583026885986,0.6670972108840942,-0.038459908217191696,-0.001804811297915876,-0.27184703946113586,2.9494757652282715,6004749.5
5.300000190734863,47.28925704956055,0.17422154545783997,-0.12219908088445663,878.4473876953125,0.019133493304252625,1150.6422119140625,-0.20233803987503052,1073.650634765625,-0.07493181526660919,1171.14697265625,-0.5419161319732666,0.9873285889625549,0.9699491262435913,0.9044381976127625,0.8177947998046875,0.7222173810005188,0.6778503060340881,-0.004322196822613478,-0.010038847103714943,-0.029126377776265144,-0.04677320644259453,-0.050028394907712936,-0.04143841937184334,3.979954957962036,0.663325846195221,-0.03727234899997711,-0.0018166090594604611,-0.273624062538147,2.9494926929473877,6004783.5
5.400000095367432,47.30546188354492,0.16205261647701263,-0.12168940156698227,878.4490966796875,0.014946349896490574,1150.62158203125,-0.2103549689054489,1073.642822265625,-0.08251329511404037,1171.0926513671875,-0.5452679991722107,0.9868941903114319,0.9689409136772156,0.9015210866928101,0.813132643699646,0.7172695994377136,0.6737679839134216,-0.004365136381238699,-0.010125445201992989,-0.02921529859304428,-0.04646771028637886,-0.04892866685986519,-0.04021422564983368,3.958035469055176,0.6596725583076477,-0.03609498217701912,-0.001827348954975605,-0.27524176239967346,2.9495060443878174,6004811.0
5.5,47.32045364379883,0.14989161491394043,-0.12160994112491608,878.4503784179688,0.010713937692344189,1150.60009765625,-0.21821537613868713,1073.6341552734375,-0.09001710265874863,1171.0379638671875,-0.5484629273414612,0.9864556193351746,0.9679242372512817,0.8985957503318787,0.8085023164749146,0.7124320268630981,0.6698073744773865,-0.004406455904245377,-0.010207927785813808,-0.02928907237946987,-0.04613634943962097,-0.047822993248701096,-0.03900286182761192,3.936819553375244,0.6561365723609924,-0.034925129264593124,-0.0018370321486145258,-0.2767002582550049,2.9495162963867188,6004831.5
5.599999904632568,47.334224700927734,0.1377411037683487,-0.12150508910417557,878.4512329101562,0.0064419955015182495,1150.577880859375,-0.22592009603977203,1073.624755859375,-0.09744076430797577,1170.98291015625,-0.5515022873878479,0.9860129952430725,0.9668995141983032,0.895663857460022,0.8039063811302185,0.7077053189277649,0.6659673452377319,-0.004446167033165693,-0.010286331176757812,-0.029347967356443405,-0.04578011855483055,-0.046712473034858704,-0.037803009152412415,3.9163026809692383,0.652717113494873,-0.03376269340515137,-0.00184565968811512,-0.27799975872039795,2.9495229721069336,6004845.5
5.699999809265137,47.34675216674805,0.12525831162929535,-0.12482801824808121,878.45166015625,0.002136016497388482,1150.554931640625,-0.2334691286087036,1073.6146240234375,-0.10478194057941437,1170.9276123046875,-0.5543844103813171,0.9855664372444153,0.9658671021461487,0.8927267789840698,0.7993473410606384,0.7030898928642273,0.6622470021247864,-0.004484258592128754,-0.010360638611018658,-0.029392050579190254,-0.04539947211742401,-0.045596711337566376,-0.03660932555794716,3.8964905738830566,0.649415135383606,-0.03258269652724266,-0.0018532038666307926,-0.27913612127304077,2.949526309967041,6004852.0
5.800000190734863,47.35797882080078,0.11228958517313004,-0.12968719005584717,878.45166015625,-0.0021987424697726965,1150.53125,-0.2408616840839386,1073.6038818359375,-0.11203835159540176,1170.8720703125,-0.5571053624153137,0.985116183757782,0.9648275375366211,0.8897860646247864,0.7948275208473206,0.6985863447189331,0.6586459875106812,-0.004520701710134745,-0.010430784896016121,-0.029421210289001465,-0.04499442130327225,-0.04447418078780174,-0.035414304584264755,3.8773980140686035,0.6462330222129822,-0.0313756987452507,-0.0018596240552142262,-0.2801031470298767,2.949526309967041,6004852.0
5.900000095367432,47.36788558959961,0.09905519336462021,-0.13234396278858185,878.4512329101562,-0.006557247135788202,1150.5067138671875,-0.24809733033180237,1073.59228515625,-0.11920776218175888,1170.816162109375,-0.5596625208854675,0.9846623539924622,0.9637811183929443,0.8868431448936462,0.7903494238853455,0.6941954493522644,0.6551647782325745,-0.004555476829409599,-0.010496730916202068,-0.029435431584715843,-0.044565215706825256,-0.043344125151634216,-0.03421430662274361,3.859034299850464,0.6431723833084106,-0.030157240107655525,-0.0018648983677849174,-0.2808975577354431,2.9495229721069336,6004845.0
6.0,47.37644577026367,0.08559303730726242,-0.1346215158700943,878.4503173828125,-0.010934674181044102,1150.4815673828125,-0.25517579913139343,1073.5799560546875,-0.12628799676895142,1170.7601318359375,-0.5620541572570801,0.9842051863670349,0.9627283811569214,0.8838995695114136,0.7859154343605042,0.6899179816246033,0.6518038511276245,-0.004588570911437273,-0.01055845431983471,-0.02943476103246212,-0.04411224648356438,-0.042206261307001114,-0.033007845282554626,3.8414058685302734,0.6402343511581421,-0.02892790175974369,-0.00186900794506073,-0.28151658177375793,2.9495160579681396,6004831.0
6.099999904632568,47.38362121582031,0.07174493372440338,-0.138481006026268,878.4490356445312,-0.015326403081417084,1150.4556884765625,-0.26209643483161926,1073.5670166015625,-0.13327692449092865,1170.703857421875,-0.564277172088623,0.983744740486145,0.9616696238517761,0.8809568285942078,0.7815279960632324,0.6857547163963318,0.6485640406608582,-0.004619961604475975,-0.010615907609462738,-0.029419155791401863,-0.04363566264510155,-0.04105968400835991,-0.031791795045137405,3.8245246410369873,0.6374207735061646,-0.02767586149275303,-0.0018719208892434835,-0.2819553315639496,2.949505567550659,6004810.0
6.199999809265137,47.38933563232422,0.057174671441316605,-0.14570266008377075,878.447265625,-0.019728004932403564,1150.42919921875,-0.268857479095459,1073.5533447265625,-0.14017245173454285,1170.6473388671875,-0.5663253664970398,0.9832812547683716,0.9606053829193115,0.8780163526535034,0.777189314365387,0.6817066073417664,0.6454466581344604,-0.004649600014090538,-0.010668979026377201,-0.02938832715153694,-0.04313501715660095,-0.0399019680917263,-0.03055890090763569,3.808413028717041,0.6347355246543884,-0.0263778418302536,-0.0018735767807811499,-0.2822047472000122,2.9494917392730713,6004782.0
6.300000190734863,47.39353942871094,0.0420246459543705,-0.15150025486946106,878.445068359375,-0.024135228246450424,1150.4019775390625,-0.27545714378356934,1073.5389404296875,-0.1469724178314209,1170.590576171875,-0.5681924819946289,0.9828149080276489,0.9595360159873962,0.8750798106193542,0.7729020118713379,0.677774965763092,0.642453670501709,-0.004677436780184507,-0.01071755588054657,-0.02934200130403042,-0.04260988533496857,-0.038730885833501816,-0.02930382825434208,3.7930946350097656,0.6321824193000793,-0.025044498965144157,-0.0018739273073151708,-0.2822575569152832,2.949474334716797,6004746.5
6.400000095367432,47.39619064331055,0.02649764157831669,-0.1552700400352478,878.4424438476562,-0.0285439882427454,1150.3741455078125,-0.28189411759376526,1073.52392578125,-0.15367461740970612,1170.53369140625,-0.5698741674423218,0.9823458194732666,0.9584619998931885,0.8721486330032349,0.7686683535575867,0.6739611625671387,0.6395873427391052,-0.004703438840806484,-0.010761567391455173,-0.029280036687850952,-0.042060188949108124,-0.0375453419983387,-0.028025414794683456,3.778585195541382,0.629764199256897,-0.023687686771154404,-0.001872941735200584,-0.2821090817451477,2.949453592300415,6004704.0
6.5,47.397274017333984,0.010826130397617817,-0.15671510994434357,878.4393920898438,-0.03295036032795906,1150.3455810546875,-0.2881676256656647,1073.50830078125,-0.16027691960334778,1170.4765625,-0.5713684558868408,0.9818742871284485,0.9573838710784912,0.8692244291305542,0.7644909620285034,0.6702666282653809,0.6368499398231506,-0.0047275903634727,-0.0108009809628129,-0.029202459380030632,-0.04148625209927559,-0.036345385015010834,-0.02672608382999897,3.7648932933807373,0.6274821758270264,-0.022321296855807304,-0.0018706087721511722,-0.2817576825618744,2.9494292736053467,6004654.5
6.599999904632568,47.396785736083984,-0.004857542924582958,-0.15683673322200775,878.4358520507812,-0.03735056519508362,1150.3165283203125,-0.2942773699760437,1073.491943359375,-0.16677725315093994,1170.41943359375,-0.5726746320724487,0.9814003705978394,0.9563020467758179,0.8663087487220764,0.7603721022605896,0.6666927933692932,0.6342433094978333,-0.004749886691570282,-0.010835797525942326,-0.029109397903084755,-0.04088865965604782,-0.03513181954622269,-0.025409895926713943,3.752021551132202,0.6253368854522705,-0.02095230668783188,-0.0018669284181669354,-0.28120335936546326,2.949401617050171,6004598.0
6.699999809265137,47.39472198486328,-0.020632755011320114,-0.157752126455307,878.431884765625,-0.04174096882343292,1150.2867431640625,-0.30022281408309937,1073.474853515625,-0.17317362129688263,1170.362060546875,-0.5737918019294739,0.9809243679046631,0.9552168846130371,0.8634031414985657,0.756314218044281,0.6632409691810608,0.6317690014839172,-0.0047703213058412075,-0.010866008698940277,-0.02900095283985138,-0.04026790335774422,-0.033905159682035446,-0.024079229682683945,3.7399742603302,0.6233290433883667,-0.019573848694562912,-0.0018618943868204951,-0.2804450988769531,2.9493703842163086,6004534.5
6.800000190734863,47.39104080200195,-0.03684370964765549,-0.16210955381393433,878.427490234375,-0.04611808434128761,1150.2564697265625,-0.30600258708000183,1073.457275390625,-0.17946408689022064,1170.3046875,-0.5747158527374268,0.9804463982582092,0.9541289806365967,0.8605092167854309,0.7523195147514343,0.6599124670028687,0.6294286847114563,-0.00478886254131794,-0.010891544632613659,-0.028876999393105507,-0.03962390124797821,-0.03266437351703644,-0.022731216624379158,3.728767156600952,0.6214612126350403,-0.018161969259381294,-0.0018554710550233722,-0.279477596282959,2.9493355751037598,6004464.0
6.900000095367432,47.385684967041016,-0.05355730652809143,-0.16713593900203705,878.4226684570312,-0.05047854781150818,1150.2255859375,-0.3116146922111511,1073.43896484375,-0.1856466680765152,1170.2470703125,-0.5754410624504089,0.9799667000770569,0.9530388116836548,0.8576284050941467,0.7483904361724854,0.6567088961601257,0.6272242069244385,-0.004805464763194323,-0.010912303812801838,-0.02873729169368744,-0.038956280797719955,-0.0314076766371727,-0.02136121690273285,3.718421459197998,0.619736909866333,-0.016712576150894165,-0.0018476174445822835,-0.2782946527004242,2.9492974281311035,6004386.0
7.0,47.378631591796875,-0.07053469866514206,-0.16977395117282867,878.4174194335938,-0.05481911078095436,1150.194091796875,-0.3170575499534607,1073.420166015625,-0.19171933829784393,1170.1895751953125,-0.5759632587432861,0.9794853925704956,0.9519467353820801,0.8547623753547668,0.7445292472839355,0.6536317467689514,0.62515789270401,-0.004820094909518957,-0.01092821266502142,-0.02858169563114643,-0.0382649302482605,-0.03013416938483715,-0.019968001171946526,3.708953619003296,0.6181589365005493,-0.015240419656038284,-0.0018383129499852657,-0.2768931984901428,2.9492557048797607,6004301.5
7.099999904632568,47.36986541748047,-0.08764738589525223,-0.1711268573999405,878.4116821289062,-0.05913664773106575,1150.162109375,-0.32232990860939026,1073.400634765625,-0.19768013060092926,1170.1319580078125,-0.5762795805931091,0.9790027141571045,0.9508533477783203,0.8519127368927002,0.7407383918762207,0.6506828665733337,0.6232320070266724,-0.004832729697227478,-0.010939227417111397,-0.028410177677869797,-0.03755001351237297,-0.028843706473708153,-0.0185527503490448,3.7003748416900635,0.6167291402816772,-0.01375134103000164,-0.0018275479087606072,-0.2752717137336731,2.9492108821868896,6004210.0
7.199999809265137,47.359405517578125,-0.1045847162604332,-0.1693733185529709,878.4055786132812,-0.06342814117670059,1150.129638671875,-0.32743120193481445,1073.380615234375,-0.2035270631313324,1170.0743408203125,-0.5763897895812988,0.9785189032554626,0.9497591257095337,0.8490809798240662,0.7370201945304871,0.6478638052940369,0.6214485764503479,-0.004843368194997311,-0.010945350863039494,-0.028222886845469475,-0.03681211918592453,-0.027537381276488304,-0.01712009869515896,3.6926870346069336,0.6154478192329407,-0.012264477089047432,-0.0018153389682993293,-0.27343276143074036,2.949162483215332,6004111.0
7.300000190734863,47.34730911254883,-0.12098485976457596,-0.1640014350414276,878.3990478515625,-0.06769067049026489,1150.0966796875,-0.3323619067668915,1073.3599853515625,-0.2092583179473877,1170.0167236328125,-0.5762969255447388,0.9780341386795044,0.9486644864082336,0.8462687730789185,0.7333769202232361,0.6451760530471802,0.6198088526725769,-0.00485203554853797,-0.010946656577289104,-0.028020218014717102,-0.03605245426297188,-0.026217900216579437,-0.01567874290049076,3.685879945755005,0.6143133044242859,-0.010801749303936958,-0.001801733742468059,-0.27138349413871765,2.949110507965088,6004005.5
7.400000095367432,47.3336296081543,-0.13677096366882324,-0.15786099433898926,878.3920288085938,-0.07192143052816391,1150.063232421875,-0.33712297677993774,1073.3387451171875,-0.21487225592136383,1169.9591064453125,-0.5760056376457214,0.9775485992431641,0.9475699663162231,0.8434775471687317,0.7298105955123901,0.6426208019256592,0.6183133125305176,-0.004858769476413727,-0.010943245142698288,-0.02780267223715782,-0.03527244180440903,-0.02488846704363823,-0.014237359166145325,3.6799380779266357,0.6133229732513428,-0.009366129525005817,-0.0017867861315608025,-0.26913201808929443,2.9490554332733154,6003893.5
7.5,47.318450927734375,-0.1517883539199829,-0.15017396211624146,878.3846435546875,-0.07611770927906036,1150.029296875,-0.34171581268310547,1073.3170166015625,-0.2203674018383026,1169.9014892578125,-0.5755217671394348,0.977062463760376,0.9464760422706604,0.84070885181427,0.7263231873512268,0.6401987671852112,0.6169615387916565,-0.004863617476075888,-0.010935244150459766,-0.027570832520723343,-0.03447370603680611,-0.023552658036351204,-0.012804431840777397,3.6748406887054443,0.6124734282493591,-0.007967687211930752,-0.0017705633072182536,-0.2666884958744049,2.9489970207214355,6003774.5
7.599999904632568,47.30187225341797,-0.1657995581626892,-0.14011205732822418,878.3768310546875,-0.08027692139148712,1149.994873046875,-0.34614256024360657,1073.294677734375,-0.22574250400066376,1169.843994140625,-0.5748533010482788,0.9765759706497192,0.9453830718994141,0.8379639387130737,0.7229165434837341,0.6379104256629944,0.615752100944519,-0.00486664567142725,-0.010922822169959545,-0.027325445786118507,-0.0336582288146019,-0.022214876487851143,-0.011389746330678463,3.6705596446990967,0.6117599010467529,-0.006621840875595808,-0.001753152464516461,-0.26406601071357727,2.948935031890869,6003648.5
7.699999809265137,47.28400802612305,-0.17864714562892914,-0.12847577035427094,878.3685913085938,-0.08439657092094421,1149.9600830078125,-0.3504059910774231,1073.2718505859375,-0.23099659383296967,1169.7864990234375,-0.5740101933479309,0.9760891795158386,0.9442916512489319,0.8352442383766174,0.7195921540260315,0.6357557773590088,0.6146827936172485,-0.004867935553193092,-0.010906189680099487,-0.027067385613918304,-0.03282827138900757,-0.020880114287137985,-0.01000354252755642,3.6670589447021484,0.6111764907836914,-0.005338688846677542,-0.0017346539534628391,-0.2612797021865845,2.9488701820373535,6003516.0
7.800000190734863,47.26496887207031,-0.1903814673423767,-0.11734320968389511,878.3599243164062,-0.08847428858280182,1149.9248046875,-0.354509174823761,1073.24853515625,-0.23612892627716064,1169.7291259765625,-0.5730025172233582,0.9756024479866028,0.943202018737793,0.8325509428977966,0.7163514494895935,0.6337342262268066,0.6137503385543823,-0.004867570009082556,-0.010885555297136307,-0.026797527447342873,-0.031986065208911896,-0.019553037360310555,-0.008653728291392326,3.6643028259277344,0.6107171177864075,-0.004115091171115637,-0.0017151640495285392,-0.25834405422210693,2.9488017559051514,6003377.0
7.900000095367432,47.24481964111328,-0.20148076117038727,-0.11099300533533096,878.3508911132812,-0.09250780940055847,1149.88916015625,-0.35845404863357544,1073.224609375,-0.2411389946937561,1169.671875,-0.5718365907669067,0.9751157760620117,0.9421146512031555,0.8298851847648621,0.7131954431533813,0.6318448781967163,0.6129509806632996,-0.004865601658821106,-0.010861058719456196,-0.026516469195485115,-0.03113311529159546,-0.018236111849546432,-0.007340623531490564,3.6622679233551025,0.6103780269622803,-0.0029198103584349155,-0.0016947381664067507,-0.2552674412727356,2.948730230331421,6003231.5
