t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],dc[1],dc[2],dc[3],dc[4],dc[5],dc[6],P_MW,n,dn,rho,rho_dollars,m_dot_steam,Q_to_steam
8.0,47.223628997802734,-0.2119227796792984,-0.10442013293504715,878.3414306640625,-0.09649499505758286,1149.8531494140625,-0.3622424304485321,1073.2003173828125,-0.2460264414548874,1169.61474609375,-0.5705175995826721,0.9746293425559998,0.941029965877533,0.8272480964660645,0.710125207901001,0.6300866603851318,0.6122811436653137,-0.00486207427456975,-0.010832812637090683,-0.02622472122311592,-0.030270667746663094,-0.01693105138838291,-0.00606286758556962,3.660936117172241,0.6101559996604919,-0.0017570805503055453,-0.0016734338132664561,-0.2520585060119629,2.948655605316162,6003079.5
8.100000381469727,47.20145797729492,-0.22171740233898163,-0.09794627130031586,878.3316040039062,-0.1004338264465332,1149.816650390625,-0.36587613821029663,1073.1754150390625,-0.2507910132408142,1169.557861328125,-0.569050669670105,0.974143385887146,0.9399482607841492,0.824640691280365,0.707141637802124,0.6284582018852234,0.6117373108863831,-0.004857032559812069,-0.01080093439668417,-0.02592279389500618,-0.02939995750784874,-0.01563948392868042,-0.004819591995328665,3.660288095474243,0.6100479960441589,-0.0006259761867113411,-0.0016513075679540634,-0.2487257719039917,2.948577880859375,6002921.0
8.199999809265137,47.178367614746094,-0.2308908998966217,-0.09173491597175598,878.3213500976562,-0.1043223887681961,1149.7799072265625,-0.36935701966285706,1073.150146484375,-0.25543251633644104,1169.5009765625,-0.5674408674240112,0.97365802526474,0.9388698935508728,0.8220639228820801,0.7042455077171326,0.6269582509994507,0.6113161444664001,-0.004850519355386496,-0.010765534825623035,-0.02561117708683014,-0.02852214127779007,-0.014362799935042858,-0.003609810257330537,3.6603052616119385,0.6100508570671082,0.0004750241350848228,-0.001628413563594222,-0.24527740478515625,2.9484968185424805,6002756.5
8.300000190734863,47.15438461303711,-0.23983502388000488,-0.08944126963615417,878.3107299804688,-0.10815886408090591,1149.7427978515625,-0.3726860284805298,1073.1243896484375,-0.2599509358406067,1169.4443359375,-0.5656901597976685,0.9731733798980713,0.9377952814102173,0.8195188045501709,0.7014375329017639,0.6255851984024048,0.6110145449638367,-0.0048425523564219475,-0.010726666077971458,-0.025290129706263542,-0.0276377871632576,-0.013100752606987953,-0.0024280892685055733,3.660980701446533,0.6101634502410889,0.00157253781799227,-0.0016047732206061482,-0.24171660840511322,2.9484128952026367,6002585.5
8.399999618530273,47.12950897216797,-0.24876630306243896,-0.08931290358304977,878.2997436523438,-0.11194156110286713,1149.7054443359375,-0.37586334347724915,1073.09814453125,-0.264346182346344,1169.3878173828125,-0.5637974143028259,0.9726895689964294,0.9367247223854065,0.8170062899589539,0.698718249797821,0.6243376731872559,0.6108300089836121,-0.004833125974982977,-0.010684320703148842,-0.02495969831943512,-0.026746924966573715,-0.011851695366203785,-0.0012660310603678226,3.6623177528381348,0.6103862524032593,0.002680056029930711,-0.0015803893329575658,-0.23804381489753723,2.9483261108398438,6002408.5
8.5,47.103729248046875,-0.2577694356441498,-0.09003112465143204,878.288330078125,-0.1156688779592514,1149.667724609375,-0.3788886070251465,1073.071533203125,-0.268618106842041,1169.33154296875,-0.5617603063583374,0.9722067713737488,0.9356585741043091,0.8145272731781006,0.696088433265686,0.6232144832611084,0.6107611656188965,-0.004822223912924528,-0.010638464242219925,-0.024619827046990395,-0.02584933117032051,-0.010613433085381985,-0.00011525568697834387,3.6643245220184326,0.6107207536697388,0.0038037209305912256,-0.0015552578261122108,-0.23425841331481934,2.9482359886169434,6002225.5
8.600000381469727,47.07709884643555,-0.2663215100765228,-0.08552096784114838,878.276611328125,-0.11933929473161697,1149.629638671875,-0.3817625641822815,1073.04443359375,-0.2727665603160858,1169.2755126953125,-0.5595800876617432,0.9717251658439636,0.9345971941947937,0.8120827078819275,0.6935486793518066,0.6222146153450012,0.6108068227767944,-0.004809858277440071,-0.010589133948087692,-0.02427072823047638,-0.024945449084043503,-0.009385742247104645,0.0010249620536342263,3.666996479034424,0.6111660599708557,0.004908342380076647,-0.001529418514110148,-0.23036640882492065,2.948143243789673,6002036.5
8.699999809265137,47.049659729003906,-0.27438509464263916,-0.08063577860593796,878.2644653320312,-0.12295137345790863,1149.59130859375,-0.38448649644851685,1073.0169677734375,-0.2767914831638336,1169.2197265625,-0.5572597980499268,0.9712448716163635,0.9335408806800842,0.8096734881401062,0.6910995841026306,0.6213369965553284,0.6109659075737,-0.004796056542545557,-0.010536402463912964,-0.023912735283374786,-0.024036021903157234,-0.008169292472302914,0.002152579603716731,3.6703224182128906,0.6117203831672668,0.005994247738271952,-0.0015029145870357752,-0.2263742983341217,2.948047637939453,6001841.5
8.800000190734863,47.021453857421875,-0.2820744216442108,-0.07689323276281357,878.2520141601562,-0.12650378048419952,1149.552734375,-0.38706138730049133,1072.9891357421875,-0.28069278597831726,1169.1640625,-0.5548015832901001,0.970766007900238,0.9324899911880493,0.8073005080223083,0.6887416839599609,0.6205803751945496,0.6112370491027832,-0.00478083873167634,-0.010480325669050217,-0.023546116426587105,-0.02312161773443222,-0.006964260712265968,0.003267406951636076,3.6742939949035645,0.6123822927474976,0.00706914346665144,-0.0014757792232558131,-0.22228707373142242,2.947948932647705,6001641.0
8.899999618530273,46.99247741699219,-0.2897525429725647,-0.07678114622831345,878.2391967773438,-0.1299952268600464,1149.513916015625,-0.3894873857498169,1072.9608154296875,-0.28447049856185913,1169.1087646484375,-0.5522043704986572,0.9702887535095215,0.9314449429512024,0.8049646019935608,0.6864755153656006,0.6199437975883484,0.6116192936897278,-0.004764198325574398,-0.01042089518159628,-0.02317090705037117,-0.022202208638191223,-0.005769235081970692,0.0043741511180996895,3.678914785385132,0.6131524443626404,0.008157962933182716,-0.0014480153331533074,-0.21810518205165863,2.947847604751587,6001434.5
9.0,46.96270751953125,-0.29770416021347046,-0.07951615005731583,878.2260131835938,-0.1334245353937149,1149.474853515625,-0.39176347851753235,1072.9322509765625,-0.2881244719028473,1169.0535888671875,-0.5494637489318848,0.9698132276535034,0.9304059743881226,0.8026666641235352,0.684301495552063,0.6194263696670532,0.6121121644973755,-0.004746101796627045,-0.010358034633100033,-0.022786887362599373,-0.02127714827656746,-0.0045812176540493965,0.005481533240526915,3.6842010021209717,0.6140335202217102,0.009279998950660229,-0.0014196018455550075,-0.21382544934749603,2.9477436542510986,6001222.5
9.100000381469727,46.93213653564453,-0.30571678280830383,-0.08012628555297852,878.2125244140625,-0.13679057359695435,1149.435546875,-0.3938888907432556,1072.9031982421875,-0.2916545271873474,1168.998779296875,-0.5465757250785828,0.9693396091461182,0.9293735027313232,0.8004075884819031,0.6822203397750854,0.6190274357795715,0.6127160787582397,-0.004726520273834467,-0.010291678830981255,-0.022393885999917984,-0.020345915108919144,-0.0033977527637034655,0.006595118902623653,3.690166473388672,0.6150277256965637,0.010420911945402622,-0.0013905356172472239,-0.20944738388061523,2.947636842727661,6001005.5
9.199999809265137,46.9007453918457,-0.31391385197639465,-0.08197077363729477,878.1986694335938,-0.14009223878383636,1149.3961181640625,-0.39586251974105835,1072.8739013671875,-0.295060396194458,1168.9443359375,-0.5435360074043274,0.9688680171966553,0.9283477663993835,0.7981882691383362,0.6802326440811157,0.618746817111969,0.6134319305419922,-0.004705420229583979,-0.01022175420075655,-0.02199169434607029,-0.01940790005028248,-0.00221631140448153,0.0077199810184538364,3.696826934814453,0.6161378622055054,0.011592265218496323,-0.0013608031440526247,-0.20496897399425507,2.9475274085998535,6000782.5
9.300000190734863,46.8685188293457,-0.3222637474536896,-0.08349878340959549,878.1845092773438,-0.14332853257656097,1149.3564453125,-0.3976830840110779,1072.84423828125,-0.29834166169166565,1168.89013671875,-0.5403396487236023,0.9683985710144043,0.9273293018341064,0.7960096597671509,0.6783390641212463,0.6185842752456665,0.6142609715461731,-0.00468276534229517,-0.01014817412942648,-0.02158006653189659,-0.01846243254840374,-0.0010343394242227077,0.008860609494149685,3.704200267791748,0.6173667311668396,0.012792883440852165,-0.001330393715761602,-0.2003886103630066,2.947415590286255,6000554.5
9.399999618530273,46.8354606628418,-0.3305647075176239,-0.08300983160734177,878.1699829101562,-0.14649847149848938,1149.3165283203125,-0.3993496596813202,1072.814208984375,-0.3014978766441345,1168.8363037109375,-0.5369833707809448,0.9679315090179443,0.9263182878494263,0.7938726544380188,0.6765404939651489,0.6185401082038879,0.6152049899101257,-0.004658529069274664,-0.01007088553160429,-0.021158872172236443,-0.01750911958515644,0.00014979601837694645,0.010018175467848778,3.712298631668091,0.6187164187431335,0.01401034090667963,-0.001299313735216856,-0.19570721685886383,2.947300910949707,6000321.5
9.5,46.801605224609375,-0.3385562300682068,-0.0799151137471199,878.1552124023438,-0.14960111677646637,1149.2764892578125,-0.40086206793785095,1072.783935546875,-0.3045285642147064,1168.78271484375,-0.5334662199020386,0.9674669504165649,0.925315260887146,0.7917782664299011,0.674837589263916,0.6186144351959229,0.6162654161453247,-0.004632707219570875,-0.009989880956709385,-0.020728159695863724,-0.01654803194105625,0.001336363609880209,0.011189786717295647,3.721125364303589,0.620187520980835,0.015228047966957092,-0.0012675911420956254,-0.19092905521392822,2.9471840858459473,6000083.5
9.600000381469727,46.766998291015625,-0.3460557162761688,-0.0749949961900711,878.1400756835938,-0.15263554453849792,1149.236328125,-0.4022206962108612,1072.7532958984375,-0.30743327736854553,1168.7296142578125,-0.5297896265983582,0.9670050144195557,0.9243204593658447,0.7897273898124695,0.6732311844825745,0.6188074946403503,0.6174435019493103,-0.004605311434715986,-0.009905198588967323,-0.0202881321310997,-0.015579630620777607,0.0025245388969779015,0.012370012700557709,3.73067569732666,0.6217792630195618,0.01643427275121212,-0.0012352695921435952,-0.18606065213680267,2.9470646381378174,5999840.5
9.699999809265137,46.73172378540039,-0.35275667905807495,-0.06700963526964188,878.1246948242188,-0.155600905418396,1149.196044921875,-0.4034268856048584,1072.722412109375,-0.3102116584777832,1168.6767578125,-0.5259578227996826,0.9665459394454956,0.9233343601226807,0.7877209782600403,0.6717219352722168,0.6191193461418152,0.6187396049499512,-0.004576378967612982,-0.009816935285925865,-0.019839217886328697,-0.014604914002120495,0.0037120513152331114,0.013550127856433392,3.740934371948242,0.6234890818595886,0.017606956884264946,-0.0012024177704006433,-0.1811124086380005,2.9469428062438965,5999592.5
9.800000190734863,46.695858001708984,-0.3586753010749817,-0.05918596684932709,878.1089477539062,-0.15849637985229492,1149.15576171875,-0.40448233485221863,1072.6912841796875,-0.31286343932151794,1168.6243896484375,-0.5219763517379761,0.9660898447036743,0.9223572015762329,0.7857599258422852,0.6703104376792908,0.6195498108863831,0.6201533675193787,-0.004545954987406731,-0.009725209325551987,-0.019381916150450706,-0.01362504344433546,0.004896302241832018,0.014722060412168503,3.7518813610076904,0.6253135800361633,0.01874713785946369,-0.001169103430584073,-0.17609448730945587,2.9468188285827637,5999340.0
9.899999618530273,46.65947341918945,-0.36382386088371277,-0.05148574709892273,878.0929565429688,-0.16132117807865143,1149.115234375,-0.40538883209228516,1072.6597900390625,-0.31538861989974976,1168.5723876953125,-0.5178505182266235,0.9656367897987366,0.9213894605636597,0.7838449478149414,0.6689971089363098,0.6200984716415405,0.6216835975646973,-0.004514086060225964,-0.009630139917135239,-0.018916720524430275,-0.012641155160963535,0.0060748690739274025,0.015879632905125618,3.7634973526000977,0.627249538898468,0.019853685051202774,-0.001135392813012004,-0.1710168719291687,2.94669246673584,5999082.5
10.0,46.622657775878906,-0.36817464232444763,-0.04350779950618744,878.0767211914062,-0.16407454013824463,1149.0745849609375,-0.40614843368530273,1072.628173828125,-0.31778717041015625,1168.5208740234375,-0.5135863423347473,0.9651870727539062,0.9204313158988953,0.7819768786430359,0.6677823066711426,0.6207644939422607,0.6233286261558533,-0.004480821546167135,-0.009531855583190918,-0.018444161862134933,-0.01165444403886795,0.007245279848575592,0.01701744645833969,3.7757604122161865,0.6292933821678162,0.020922640338540077,-0.0011013541370630264,-0.16588984429836273,2.946563720703125,5998821.0
10.100000381469727,46.58544921875,-0.37207016348838806,-0.03895511478185654,878.0601806640625,-0.166755810379982,1149.033935546875,-0.40676242113113403,1072.5963134765625,-0.32005929946899414,1168.4697265625,-0.5091872215270996,0.9647406935691833,0.9194831848144531,0.7801563739776611,0.6666663289070129,0.6215471625328064,0.6250864267349243,-0.004446192178875208,-0.009430437348783016,-0.01796458289027214,-0.010665630921721458,0.008406463079154491,0.01813516765832901,3.7886576652526855,0.6314429640769958,0.021977819502353668,-0.0010670273331925273,-0.16071940958499908,2.9464330673217773,5998555.0
10.199999809265137,46.5478630065918,-0.3758585751056671,-0.03788427636027336,878.0433349609375,-0.1693643480539322,1148.9932861328125,-0.40723109245300293,1072.564208984375,-0.32220518589019775,1168.4189453125,-0.5046527981758118,0.964297890663147,0.9185453653335571,0.7783842086791992,0.6656492948532104,0.6224455237388611,0.6269552111625671,-0.00441019656136632,-0.009325888007879257,-0.017478041350841522,-0.00967471580952406,0.009559351950883865,0.019238395616412163,3.8021905422210693,0.6336984634399414,0.023042958229780197,-0.0010324226459488273,-0.1555071324110031,2.9463002681732178,5998284.5
10.300000190734863,46.50986099243164,-0.3800492286682129,-0.04190642014145851,878.0263061523438,-0.17189952731132507,1148.9525146484375,-0.4075530171394348,1072.5318603515625,-0.32422491908073425,1168.3687744140625,-0.49997708201408386,0.9638587236404419,0.9176181554794312,0.7766610980033875,0.664731502532959,0.6234589219093323,0.6289341449737549,-0.004372789990156889,-0.009218104183673859,-0.016984203830361366,-0.008680714294314384,0.010707485489547253,0.020339565351605415,3.816380023956299,0.6360633373260498,0.024155884981155396,-0.0009975081775337458,-0.1502481997013092,2.9461655616760254,5998010.0
10.399999618530273,46.471397399902344,-0.38463687896728516,-0.045876506716012955,878.0089721679688,-0.17436079680919647,1148.9117431640625,-0.40772610902786255,1072.4993896484375,-0.32611843943595886,1168.3189697265625,-0.4951523244380951,0.9634233713150024,0.9167018532752991,0.7749876976013184,0.6639133095741272,0.6245870590209961,0.6310237050056458,-0.0043339114636182785,-0.009106939658522606,-0.016482586041092873,-0.007682306692004204,0.011855104938149452,0.021450962871313095,3.831254720687866,0.6385424137115479,0.025316650047898293,-0.0009622525540180504,-0.14493787288665771,2.946028709411621,5997731.5
10.5,46.43245315551758,-0.3894423246383667,-0.04805446416139603,877.9913940429688,-0.1767476201057434,1148.8709716796875,-0.4077485203742981,1072.4666748046875,-0.3278855085372925,1168.269775390625,-0.4901718199253082,0.9629920125007629,0.9157968759536743,0.7733649015426636,0.6631952524185181,0.6258300542831421,0.6332252025604248,-0.004293509293347597,-0.008992276154458523,-0.015972798690199852,-0.00667842011898756,0.013005542568862438,0.022580066695809364,3.8468384742736816,0.6411397457122803,0.02651481330394745,-0.0009266393608413637,-0.13957369327545166,2.945889949798584,5997449.0
10.600000381469727,46.39302062988281,-0.3943163752555847,-0.04874051362276077,877.9736328125,-0.1790594905614853,1148.8302001953125,-0.4076187312602997,1072.4337158203125,-0.32952576875686646,1168.220947265625,-0.4850304126739502,0.9625647068023682,0.9149035811424255,0.7717934846878052,0.6625779271125793,0.6271883845329285,0.6355407238006592,-0.004251542966812849,-0.008874019607901573,-0.015454559586942196,-0.005668276455253363,0.014161136001348495,0.023730294778943062,3.8631503582000732,0.6438583731651306,0.027742084115743637,-0.0008906647562980652,-0.1341550648212433,2.945749521255493,5997163.0
10.699999809265137,46.35310745239258,-0.39910560846328735,-0.04789247363805771,877.9556274414062,-0.18129591643810272,1148.7894287109375,-0.40733563899993896,1072.4007568359375,-0.3310387432575226,1168.1727294921875,-0.4797244369983673,0.962141752243042,0.9140222668647766,0.7702743411064148,0.6620619297027588,0.628662645816803,0.6379722952842712,-0.004207984544336796,-0.008752109482884407,-0.014927701093256474,-0.0046513937413692474,0.015323292464017868,0.02490195259451866,3.8802037239074707,0.6467006206512451,0.028988823294639587,-0.0008543377043679357,-0.12868335843086243,2.9456069469451904,5996873.0
10.800000190734863,46.312767028808594,-0.40342622995376587,-0.04320608451962471,877.9373779296875,-0.18345637619495392,1148.748779296875,-0.4068991243839264,1072.3675537109375,-0.33242401480674744,1168.125,-0.47425392270088196,0.9617232084274292,0.9131532907485962,0.7688083052635193,0.6616479158401489,0.6302533745765686,0.6405218839645386,-0.004162835888564587,-0.00862655695527792,-0.014392323791980743,-0.0036279638297855854,0.016491493210196495,0.02608969621360302,3.8979990482330322,0.6496665477752686,0.030226342380046844,-0.0008176990086212754,-0.12316471338272095,2.945462942123413,5996579.5
10.899999618530273,46.27207565307617,-0.40689945220947266,-0.03473220393061638,877.9189453125,-0.18554042279720306,1148.7081298828125,-0.4063105285167694,1072.334228515625,-0.3336811661720276,1168.077880859375,-0.46862369775772095,0.9613092541694641,0.9122970700263977,0.7673961520195007,0.6613365411758423,0.6319610476493835,0.6431905031204224,-0.004116137512028217,-0.008497466333210468,-0.013848870061337948,-0.0025990321300923824,0.01766292192041874,0.027282359078526497,3.9165191650390625,0.6527532339096069,0.03142539784312248,-0.000780820962972939,-0.11761001497507095,2.945317268371582,5996283.0
11.0,46.23112487792969,-0.40951383113861084,-0.02614378184080124,877.9002685546875,-0.18754759430885315,1148.66748046875,-0.4055717885494232,1072.30078125,-0.3348099887371063,1168.0313720703125,-0.46284031867980957,0.9609000086784363,0.9114539623260498,0.7660387754440308,0.6611282825469971,0.6337859630584717,0.6459781527519226,-0.0040679434314370155,-0.00836497824639082,-0.0132979117333889,-0.0015659384662285447,0.018834101036190987,0.028468897566199303,3.9357404708862305,0.6559567451477051,0.03258386254310608,-0.000743776501622051,-0.11203024536371231,2.945169687271118,5995983.0
11.100000381469727,46.19001770019531,-0.4110815227031708,-0.015676867216825485,877.8814086914062,-0.18947744369506836,1148.626953125,-0.40468552708625793,1072.267333984375,-0.33581048250198364,1167.9853515625,-0.45691245794296265,0.9604957103729248,0.9106242060661316,0.7647368907928467,0.6610234379768372,0.6357277035713196,0.6488836407661438,-0.004018325824290514,-0.008229275234043598,-0.01274016872048378,-0.0005303738289512694,0.020000768825411797,0.029637718573212624,3.9556312561035156,0.6592718958854675,0.03368305042386055,-0.0007066539255902171,-0.10643871128559113,2.945020914077759,5995679.5
11.199999809265137,46.14881896972656,-0.4119971990585327,-0.009156730026006699,877.8623657226562,-0.19132955372333527,1148.5865478515625,-0.4036538898944855,1072.233642578125,-0.3366827964782715,1167.93994140625,-0.45084667205810547,0.9600964188575745,0.9098082184791565,0.7634910345077515,0.6610222458839417,0.637785792350769,0.651904821395874,-0.003967339172959328,-0.008090496994554996,-0.01217619888484478,0.0005064079305157065,0.021160075441002846,0.030783463269472122,3.976167917251587,0.6626946926116943,0.03475184366106987,-0.0006695085321553051,-0.10084374248981476,2.9448704719543457,5995373.5
11.300000190734863,46.10755920410156,-0.4125741422176361,-0.005769391544163227,877.8431396484375,-0.19310356676578522,1148.5462646484375,-0.4024779498577118,1072.199951171875,-0.33742719888687134,1167.8951416015625,-0.4446455240249634,0.9597023129463196,0.9090062379837036,0.7623018622398376,0.6611247658729553,0.639959454536438,0.6550394892692566,-0.003915007226169109,-0.007948706857860088,-0.011606268584728241,0.001543890219181776,0.022311313077807426,0.03190792724490166,3.9973409175872803,0.6662234663963318,0.035811442881822586,-0.0006323695415630937,-0.0952497348189354,2.944718599319458,5995064.0
11.399999618530273,46.0662841796875,-0.41277462244033813,-0.00200506579130888,877.82373046875,-0.19479912519454956,1148.506103515625,-0.4011586308479309,1072.166259765625,-0.3380439281463623,1167.85107421875,-0.43831107020378113,0.9593134522438049,0.9082185626029968,0.761169970035553,0.661331057548523,0.64224773645401,0.6582856178283691,-0.003861348843201995,-0.007803956512361765,-0.011030604131519794,0.0025816720444709063,0.023454101756215096,0.03301321342587471,4.019142150878906,0.6698570251464844,0.03685637190937996,-0.0005952692008577287,-0.08966154605150223,2.9445652961730957,5994752.0
11.5,46.02500915527344,-0.4127488434314728,0.0002580520522315055,877.80419921875,-0.19641593098640442,1148.466064453125,-0.3996964991092682,1072.13232421875,-0.3385333716869354,1167.8074951171875,-0.4318443238735199,0.9589300751686096,0.9074455499649048,0.7600959539413452,0.6616411209106445,0.6446499228477478,0.6616414785385132,-0.003806374268606305,-0.007656277157366276,-0.010449354536831379,0.003619544208049774,0.024588581174612045,0.03410246595740318,4.041568279266357,0.6735947132110596,0.03789851814508438,-0.0005582271260209382,-0.08408213406801224,2.944410800933838,5994437.5
11.600000381469727,45.98373794555664,-0.41271495819091797,0.0003386298776604235,877.7844848632812,-0.1979537010192871,1148.4261474609375,-0.39809152483940125,1072.0985107421875,-0.3388957977294922,1167.7646484375,-0.4252437949180603,0.9585522413253784,0.9066874384880066,0.7590803503990173,0.6620549559593201,0.6471651792526245,0.6651057600975037,-0.0037500737234950066,-0.007505650166422129,-0.009862481616437435,0.00465776352211833,0.02571614272892475,0.03518187627196312,4.064623832702637,0.6774373054504395,0.03895529359579086,-0.0005212449468672276,-0.07851175218820572,2.9442548751831055,5994120.0
11.699999809265137,45.942447662353516,-0.41290217638015747,-0.0018720871303230524,877.7645874023438,-0.19941218197345734,1148.386474609375,-0.39634260535240173,1072.0645751953125,-0.3391313850879669,1167.7225341796875,-0.41850489377975464,0.9581801295280457,0.9059445261955261,0.7581236958503723,0.6625726819038391,0.6497929692268372,0.6686778664588928,-0.003692412981763482,-0.007351995911449194,-0.009269727393984795,0.0056971339508891106,0.02683957852423191,0.03626074269413948,4.088325500488281,0.6813875436782837,0.04004620015621185,-0.0004843053757213056,-0.07294778525829315,2.9440979957580566,5993800.5
11.800000190734863,45.90110397338867,-0.41341570019721985,-0.005135246552526951,877.7445678710938,-0.2007911205291748,1148.346923828125,-0.3944479823112488,1072.0306396484375,-0.3392401933670044,1167.680908203125,-0.4116208851337433,0.9578137993812561,0.905217170715332,0.7572266459465027,0.663194477558136,0.6525331139564514,0.6723582744598389,-0.003633339423686266,-0.00719519192352891,-0.008670673705637455,0.006738829892128706,0.02796252816915512,0.03734931722283363,4.112697124481201,0.6854495406150818,0.0411815382540226,-0.00044738251017406583,-0.06738632917404175,2.9439399242401123,5993479.0
11.899999618530273,45.85968780517578,-0.4141557514667511,-0.00740054901689291,877.7244262695312,-0.202090322971344,1148.3076171875,-0.39240580797195435,1071.9967041015625,-0.33922216296195984,1167.64013671875,-0.40458518266677856,0.9574534893035889,0.9045056104660034,0.756389856338501,0.6639206409454346,0.6553856134414673,0.6761484146118164,-0.003572802059352398,-0.007035117596387863,-0.008064918220043182,0.0077839745208621025,0.029088282957673073,0.03845510631799698,4.137763500213623,0.6896272897720337,0.04235510900616646,-0.00041045871330425143,-0.0618247427046299,2.9437806606292725,5993154.5
12.0,45.8182258605957,-0.4146181643009186,-0.004624141380190849,877.7041625976562,-0.2033095508813858,1148.2684326171875,-0.39021560549736023,1071.962890625,-0.33907705545425415,1167.60009765625,-0.3973960280418396,0.9570993185043335,0.9038102626800537,0.7556139230728149,0.664751410484314,0.6583508849143982,0.6800499558448792,-0.0035107883159071207,-0.006871749181300402,-0.007452411577105522,0.008832781575620174,0.030217474326491356,0.03957635164260864,4.1635308265686035,0.6939218044281006,0.04352530464529991,-0.00037355811218731105,-0.05626663938164711,2.943620443344116,5992828.5
12.100000381469727,45.7767219543457,-0.4150329828262329,-0.004148243460804224,877.6837768554688,-0.2044486105442047,1148.2294921875,-0.38787683844566345,1071.928955078125,-0.3388046622276306,1167.5606689453125,-0.39005157351493835,0.9567514061927795,0.9031314253807068,0.7548996210098267,0.6656873226165771,0.6614292860031128,0.6840642690658569,-0.0034472851548343897,-0.006705060135573149,-0.006833099760115147,0.009885480627417564,0.0313507542014122,0.040712110698223114,4.190005302429199,0.6983342170715332,0.04471447691321373,-0.00033668571268208325,-0.050712790340185165,2.9434595108032227,5992500.5
12.199999809265137,45.735145568847656,-0.41577228903770447,-0.00739281065762043,877.6632690429688,-0.205507293343544,1148.19091796875,-0.38538751006126404,1071.8951416015625,-0.33840474486351013,1167.5220947265625,-0.3825452923774719,0.9564099311828613,0.9024693965911865,0.7542476058006287,0.6667287349700928,0.6646213531494141,0.6881932616233826,-0.0033822411205619574,-0.006534929387271404,-0.006206580437719822,0.010943158529698849,0.03249107673764229,0.04186888039112091,4.217211723327637,0.702868640422821,0.04595537856221199,-0.00029981599072925746,-0.045159343630075455,2.9432973861694336,5992171.0
12.300000190734863,45.69346237182617,-0.41684144735336304,-0.010691630654036999,877.6427001953125,-0.20648537576198578,1148.1524658203125,-0.3827449381351471,1071.861328125,-0.3378767669200897,1167.484130859375,-0.37486857175827026,0.9560750126838684,0.9018245935440063,0.7536585927009583,0.6678762435913086,0.6679279208183289,0.6924392580986023,-0.0033155877608805895,-0.006361197214573622,-0.005572310648858547,0.012007229961454868,0.03364213928580284,0.0430544912815094,4.245181083679199,0.7075302004814148,0.047249797731637955,-0.00026292301481589675,-0.03960239514708519,2.9431347846984863,5991839.5
12.399999618530273,45.65165710449219,-0.418064683675766,-0.01223253645002842,877.6220092773438,-0.2073826640844345,1148.1142578125,-0.379946768283844,1071.8275146484375,-0.337220162153244,1167.4471435546875,-0.3670141398906708,0.9557468891143799,0.9011973142623901,0.7531334757804871,0.6691305041313171,0.6713503003120422,0.696805477142334,-0.003247268032282591,-0.006183729041367769,-0.004929846152663231,0.013078839518129826,0.034806713461875916,0.04427286237478256,4.2739410400390625,0.7123234868049622,0.04858497157692909,-0.0002259954926557839,-0.034040238708257675,2.9429712295532227,5991506.5
12.5,45.609737396240234,-0.4191749691963196,-0.011102762073278427,877.6011962890625,-0.2081989049911499,1148.076416015625,-0.3769913613796234,1071.7938232421875,-0.3364342153072357,1167.4107666015625,-0.3589778542518616,0.9554256200790405,0.9005879759788513,0.7526729702949524,0.6704922914505005,0.674889862537384,0.7012950778007507,-0.0031772491056472063,-0.006002450827509165,-0.0042789694853127,0.01415854599326849,0.03598582744598389,0.04552231729030609,4.303506374359131,0.7172510623931885,0.049939122051000595,-0.00018904409080278128,-0.028474489226937294,2.9428069591522217,5991172.5
12.600000381469727,45.567745208740234,-0.41992083191871643,-0.007458627689629793,877.5803833007812,-0.20893387496471405,1148.0389404296875,-0.37387821078300476,1071.76025390625,-0.3355181813240051,1167.375244140625,-0.3507591485977173,0.9551115036010742,0.8999969959259033,0.7522780299186707,0.6719624996185303,0.6785480380058289,0.7059109210968018,-0.00310552679002285,-0.005817360710352659,-0.003619726747274399,0.01524624228477478,0.03717867285013199,0.046796198934316635,4.333880424499512,0.722313404083252,0.05129016935825348,-0.0001521001395303756,-0.0229098591953516,2.9426422119140625,5990837.0
12.699999809265137,45.52572250366211,-0.42024266719818115,-0.003218270605430007,877.5594482421875,-0.20958729088306427,1148.001708984375,-0.37060725688934326,1071.7266845703125,-0.33447137475013733,1167.3406982421875,-0.34235936403274536,0.9548045992851257,0.89942467212677,0.7519493699073792,0.6735418438911438,0.682326078414917,0.7106549739837646,-0.0030321129597723484,-0.005628492683172226,-0.0029523007106035948,0.01634148694574833,0.03838356211781502,0.04808669909834862,4.365058898925781,0.7275097966194153,0.05263202264904976,-0.00011519974214024842,-0.017351791262626648,2.942476749420166,5990500.5
12.800000190734863,45.48366928100586,-0.42053166031837463,-0.002889890456572175,877.5384521484375,-0.21015889942646027,1147.96484375,-0.3671775162220001,1071.693359375,-0.3332931697368622,1167.306884765625,-0.3337763249874115,0.9545051455497742,0.8988714218139648,0.7516878843307495,0.6752310991287231,0.6862252354621887,0.7155289053916931,-0.002956990385428071,-0.005435813218355179,-0.002276618964970112,0.01744448021054268,0.039600685238838196,0.04939333721995354,4.397049903869629,0.7328416705131531,0.05400042608380318,-7.834686402929947e-05,-0.01180088147521019,2.9423110485076904,5990162.5
12.899999618530273,45.44156265258789,-0.42105570435523987,-0.005240684375166893,877.5173950195312,-0.21064843237400055,1147.92822265625,-0.36358654499053955,1071.6600341796875,-0.3319828510284424,1167.27392578125,-0.3250032067298889,0.9542132616043091,0.8983376622200012,0.7514944076538086,0.6770310997962952,0.6902468204498291,0.72053462266922,-0.00288010505028069,-0.00523919565603137,-0.0015922699822112918,0.01855625957250595,0.0408325232565403,0.05072275176644325,4.429880142211914,0.7383133172988892,0.05542025715112686,-4.1523522668285295e-05,-0.006254419218748808,2.9421448707580566,5989824.5
13.0,45.39936828613281,-0.42194005846977234,-0.00884340051561594,877.496337890625,-0.21105557680130005,1147.89208984375,-0.3598310053348541,1071.626953125,-0.3305394947528839,1167.2418212890625,-0.3160302937030792,0.9539291858673096,0.8978237509727478,0.7513697743415833,0.6789427995681763,0.6943924427032471,0.7256748080253601,-0.0028013791888952255,-0.005038456525653601,-0.0008986353641375899,0.019678356125950813,0.0420827716588974,0.05208428576588631,4.4635844230651855,0.7439307570457458,0.05690564587712288,-4.701591478806222e-06,-0.0007081702933646739,2.9419782161712646,5989485.0
13.100000381469727,45.35704040527344,-0.42330607771873474,-0.013660132884979248,877.4752197265625,-0.2113800197839737,1147.8563232421875,-0.3559066355228424,1071.593994140625,-0.3289620578289032,1167.210693359375,-0.30684542655944824,0.95365309715271,0.897330105304718,0.7513150572776794,0.6809672713279724,0.6986643075942993,0.7309532165527344,-0.0027207147795706987,-0.0048333629965782166,-0.00019492390856612474,0.020812708884477615,0.04335606470704079,0.053488705307245255,4.498208522796631,0.7497014403343201,0.05847232788801193,3.21568368235603e-05,0.004843576345592737,2.9418113231658936,5989145.5
13.199999809265137,45.314544677734375,-0.42493897676467896,-0.016329022124409676,877.4540405273438,-0.21162143349647522,1147.8209228515625,-0.3518093526363373,1071.5611572265625,-0.3272491991519928,1167.1805419921875,-0.29743748903274536,0.9533851146697998,0.8968572616577148,0.7513312101364136,0.6831058859825134,0.7030647397041321,0.73637455701828,-0.002638021484017372,-0.004623701795935631,0.0005195802659727633,0.021961025893688202,0.04465620219707489,0.054942626506090164,4.533794403076172,0.7556324005126953,0.06010342016816139,6.907193892402574e-05,0.010403859429061413,2.9416441917419434,5988805.0
13.300000190734863,45.27187728881836,-0.42666301131248474,-0.01724027469754219,877.432861328125,-0.2117794305086136,1147.7860107421875,-0.3475356101989746,1071.528564453125,-0.3253994286060333,1167.1512451171875,-0.2877976894378662,0.953125536441803,0.8964055776596069,0.7514194250106812,0.6853600740432739,0.7075967192649841,0.7419438362121582,-0.0025532280560582876,-0.004409306216984987,0.001245414256118238,0.02312454953789711,0.04598550871014595,0.05644750967621803,4.570374965667725,0.7617291212081909,0.061785854399204254,0.00010604941780911759,0.015973536297678947,2.941476821899414,5988464.5
13.399999618530273,45.22903823852539,-0.4284166991710663,-0.01753706857562065,877.4116821289062,-0.21185360848903656,1147.75146484375,-0.34308210015296936,1071.49609375,-0.32341113686561584,1167.1229248046875,-0.27791836857795715,0.9528745412826538,0.8959755897521973,0.7515807747840881,0.6877314448356628,0.7122631072998047,0.7476661205291748,-0.002466272097080946,-0.0041900319047272205,0.0019830300007015467,0.024304287508130074,0.0473456010222435,0.05800285190343857,4.607979774475098,0.767996609210968,0.06351642310619354,0.0001430898846592754,0.02155270241200924,2.9413094520568848,5988124.0
13.5,45.18601989746094,-0.4301842749118805,-0.01767570525407791,877.3905029296875,-0.21184349060058594,1147.71728515625,-0.3384454548358917,1071.4638671875,-0.32128262519836426,1167.095703125,-0.26779207587242126,0.9526323676109314,0.895567774772644,0.7518165111541748,0.6902216076850891,0.7170671224594116,0.753546416759491,-0.0023770921397954226,-0.003965737298130989,0.0027328645810484886,0.02550119161605835,0.048737894743680954,0.0596080906689167,4.646637439727783,0.7744395732879639,0.06529560685157776,0.0001801926118787378,0.02714124694466591,2.9411420822143555,5987783.0
13.600000381469727,45.14281463623047,-0.4320365786552429,-0.018523167818784714,877.3693237304688,-0.21174858510494232,1147.6837158203125,-0.33362194895744324,1071.431884765625,-0.3190120756626129,1167.0693359375,-0.2574102580547333,0.9523992538452148,0.8951826691627502,0.7521278858184814,0.6928324103355408,0.7220120429992676,0.7595898509025574,-0.0022856188006699085,-0.003736260812729597,0.0034954247530549765,0.02671637199819088,0.050164204090833664,0.06126437708735466,4.686380863189697,0.7810634970664978,0.06713282316923141,0.00021736259805038571,0.032739922404289246,2.940974712371826,5987442.5
13.699999809265137,45.09941864013672,-0.4339419901371002,-0.019054051488637924,877.34814453125,-0.21156837046146393,1147.650634765625,-0.3286076784133911,1071.4000244140625,-0.31659752130508423,1167.044189453125,-0.24676412343978882,0.9521753787994385,0.8948207497596741,0.7525161504745483,0.6955657005310059,0.7271013855934143,0.7658014893531799,-0.0021917789708822966,-0.0035014329478144646,0.004271241370588541,0.027950985357165337,0.05162639543414116,0.06297317892313004,4.7272443771362305,0.7878741025924683,0.06902690976858139,0.0002546022005844861,0.03834908455610275,2.940807580947876,5987102.0
13.800000190734863,45.05584716796875,-0.43574240803718567,-0.01800415851175785,877.3270263671875,-0.2113022357225418,1147.6180419921875,-0.32339903712272644,1071.3685302734375,-0.3140369653701782,1167.02001953125,-0.2358464151620865,0.9519609808921814,0.8944825530052185,0.7529826760292053,0.698423445224762,0.7323387861251831,0.7721865773200989,-0.0020955130457878113,-0.003261117497459054,0.00506072212010622,0.02920585684478283,0.05312538892030716,0.064733125269413,4.769256114959717,0.7948760390281677,0.0709633156657219,0.0002919008838944137,0.04396713897585869,2.940640449523926,5986762.0
13.899999618530273,45.01210021972656,-0.43746718764305115,-0.017247719690203667,877.305908203125,-0.2109495848417282,1147.5859375,-0.31799253821372986,1071.3372802734375,-0.31132829189300537,1166.9970703125,-0.2246502786874771,0.9517563581466675,0.8941687345504761,0.7535288333892822,0.7014076709747314,0.7377279996871948,0.7787501215934753,-0.00199676351621747,-0.0030151838436722755,0.005864247214049101,0.03048173524439335,0.05466187745332718,0.06654278934001923,4.812443733215332,0.8020739555358887,0.07294699549674988,0.00032925038249231875,0.04959285631775856,2.9404735565185547,5986422.0
14.0,44.96818161010742,-0.4391680955886841,-0.017009137198328972,877.2848510742188,-0.21050970256328583,1147.554443359375,-0.3123842775821686,1071.3062744140625,-0.308469295501709,1166.97509765625,-0.21316784620285034,0.9515617489814758,0.893879771232605,0.7541561126708984,0.7045206427574158,0.7432727217674255,0.7854971885681152,-0.0018954655388370156,-0.002763482043519616,0.0066822669468820095,0.03177953138947487,0.056237008422613144,0.06840264797210693,4.856837272644043,0.8094728589057922,0.07498487830162048,0.00036664673825725913,0.05522562563419342,2.940307140350342,5986083.0
14.100000381469727,44.924102783203125,-0.4407881200313568,-0.01620023138821125,877.2637939453125,-0.20998188853263855,1147.5234375,-0.3065703213214874,1071.2755126953125,-0.3054576814174652,1166.954345703125,-0.20139136910438538,0.9513773918151855,0.893616259098053,0.7548658847808838,0.7077645063400269,0.7489769458770752,0.7924327254295349,-0.00179155427031219,-0.002505864715203643,0.0075152176432311535,0.03310010954737663,0.057851776480674744,0.07031284272670746,4.902467727661133,0.8170779347419739,0.07707219570875168,0.00040408122004009783,0.06086413934826851,2.940140962600708,5985745.0
14.199999809265137,44.87986373901367,-0.44238507747650146,-0.015969516709446907,877.2428588867188,-0.2093653678894043,1147.4931640625,-0.3005464971065521,1071.2452392578125,-0.3022911250591278,1166.934814453125,-0.18931256234645844,0.9512035250663757,0.8933788537979126,0.7556597590446472,0.7111415863037109,0.7548447251319885,0.7995618581771851,-0.00168496067635715,-0.00224217283539474,0.008363574743270874,0.0344444140791893,0.05950739607214928,0.07227445393800735,4.949368000030518,0.8248946070671082,0.07921726256608963,0.0004415498115122318,0.06650779396295547,2.9399752616882324,5985407.5
14.300000190734863,44.835479736328125,-0.4438491761684418,-0.014641156420111656,877.221923828125,-0.2086593210697174,1147.46337890625,-0.29430875182151794,1071.215087890625,-0.2989670932292938,1166.91650390625,-0.17692379653453827,0.951040506362915,0.8931680917739868,0.7565392255783081,0.7146543860435486,0.7608801126480103,0.8068897128105164,-0.0015756209613755345,-0.0019722613506019115,0.009227760136127472,0.03581324592232704,0.06120464950799942,0.07428721338510513,4.997567653656006,0.832927942276001,0.08140912652015686,0.0004790395905729383,0.07215463370084763,2.939810276031494,5985071.5
14.399999618530273,44.79099655151367,-0.4448515474796295,-0.010023697279393673,877.2011108398438,-0.20786286890506744,1147.434326171875,-0.28785431385040283,1071.1854248046875,-0.29548314213752747,1166.8995361328125,-0.16422206163406372,0.9508885145187378,0.8929846286773682,0.7575059533119202,0.718305230140686,0.7670872807502747,0.8144210577011108,-0.0014635083498433232,-0.0016960757784545422,0.010107857175171375,0.03720655292272568,0.06294199079275131,0.07634396106004715,5.047081470489502,0.8411802649497986,0.08361044526100159,0.0005165108595974743,0.07779869437217712,2.939645767211914,5984736.5
14.5,44.74643325805664,-0.445621132850647,-0.007695635315030813,877.1803588867188,-0.20697510242462158,1147.4058837890625,-0.2811802923679352,1071.156005859375,-0.29183676838874817,1166.8836669921875,-0.15120378136634827,0.9507479071617126,0.8928291201591492,0.7585614323616028,0.7220966815948486,0.7734700441360474,0.8221600651741028,-0.0013485915260389447,-0.0014135509263724089,0.011003990657627583,0.03862438723444939,0.06471831351518631,0.07844036817550659,5.09792423248291,0.8496540784835815,0.08584713935852051,0.0005539427511394024,0.08343681693077087,2.939481735229492,5984403.0
14.600000381469727,44.70180130004883,-0.44630947709083557,-0.006883644498884678,877.1597290039062,-0.2059950828552246,1147.3780517578125,-0.2742827236652374,1071.1270751953125,-0.28802552819252014,1166.8692626953125,-0.13786213099956512,0.9506189227104187,0.8927021622657776,0.7597073912620544,0.7260311245918274,0.7800325155258179,0.8301107883453369,-0.0012308128643780947,-0.0011245569912716746,0.01191652100533247,0.0400673933327198,0.06653418391942978,0.08057808876037598,5.150124549865723,0.8583540916442871,0.08813614398241043,0.000591326504945755,0.08906769007444382,2.9393186569213867,5984070.5
14.699999809265137,44.6571159362793,-0.4468671381473541,-0.005576602183282375,877.13916015625,-0.20492179691791534,1147.3509521484375,-0.26715752482414246,1071.098388671875,-0.28404682874679565,1166.856201171875,-0.1241898387670517,0.9505018591880798,0.8926044702529907,0.7609453797340393,0.7301111817359924,0.7867785096168518,0.8382773995399475,-0.001110111246816814,-0.0008289556717500091,0.012845836579799652,0.04153627157211304,0.0683903619647026,0.08275894820690155,5.203710556030273,0.8672851324081421,0.09047217667102814,0.000628649431746453,0.09468939900398254,2.9391562938690186,5983740.0
14.800000190734863,44.612369537353516,-0.4474696218967438,-0.006024808622896671,877.1187133789062,-0.20375420153141022,1147.3245849609375,-0.25979992747306824,1071.0701904296875,-0.2798979878425598,1166.844482421875,-0.11017756909132004,0.9503970146179199,0.8925366401672363,0.7622772455215454,0.7343394160270691,0.7937122583389282,0.8466644883155823,-0.0009864084422588348,-0.0005265677464194596,0.013792474754154682,0.04303209111094475,0.07028856873512268,0.084987573325634,5.2587199211120605,0.8764533400535583,0.09287825971841812,0.0006659129867330194,0.10030215978622437,2.938994884490967,5983411.5
14.899999618530273,44.56753158569336,-0.44835883378982544,-0.008892122656106949,877.0984497070312,-0.20249123871326447,1147.299072265625,-0.25220367312431335,1071.04248046875,-0.2755762040615082,1166.8341064453125,-0.09581122547388077,0.9503046870231628,0.8924994468688965,0.7637045979499817,0.7387187480926514,0.800838053226471,0.8552772998809814,-0.0008595880353823304,-0.0002171195374103263,0.014757312834262848,0.044556740671396255,0.07223277539014816,0.0872747078537941,5.315207004547119,0.8858678340911865,0.09538739919662476,0.0007031379500404,0.10590912401676178,2.9388344287872314,5983084.5
15.0,44.52257537841797,-0.4495851993560791,-0.012263608165085316,877.0782470703125,-0.20113174617290497,1147.274169921875,-0.24436134099960327,1071.01513671875,-0.27107834815979004,1166.8253173828125,-0.0810735821723938,0.9502252340316772,0.8924935460090637,0.7652294635772705,0.7432520389556885,0.8081608414649963,0.8641223311424255,-0.0007295075920410454,9.97248716885224e-05,0.01574145257472992,0.04611264169216156,0.07422816753387451,0.08963316679000854,5.373237133026123,0.8955394625663757,0.09801153838634491,0.000740349292755127,0.11151401698589325,2.9386749267578125,5982760.0
15.100000381469727,44.47750473022461,-0.4506971836090088,-0.011119960807263851,877.0582275390625,-0.19967453181743622,1147.2501220703125,-0.23626677691936493,1070.98828125,-0.266401082277298,1166.81787109375,-0.06595217436552048,0.9501588940620422,0.8925196528434753,0.7668536901473999,0.7479425668716431,0.8156858086585999,0.8732069134712219,-0.0005960629205219448,0.00042420762474648654,0.016745638102293015,0.04770129173994064,0.07627721130847931,0.09206530451774597,5.432859420776367,0.9054765701293945,0.10069888085126877,0.0007775350823067129,0.1171150729060173,2.938516616821289,5982437.5
15.199999809265137,44.4323616027832,-0.451433002948761,-0.007358022499829531,877.038330078125,-0.19811835885047913,1147.2269287109375,-0.22791559994220734,1070.9617919921875,-0.261540949344635,1166.8121337890625,-0.050440918654203415,0.950106143951416,0.892578661441803,0.768579363822937,0.7527936100959778,0.823418378829956,0.8825380206108093,-0.00045920093543827534,0.000756444816943258,0.017770150676369667,0.04932299628853798,0.07837904244661331,0.09456343203783035,5.4940996170043945,0.9156832695007324,0.10341788828372955,0.0008146625477820635,0.12270734459161758,2.938359260559082,5982117.5
15.300000190734863,44.387107849121094,-0.45253270864486694,-0.0109969861805439,877.0186157226562,-0.19646188616752625,1147.20458984375,-0.21930091083049774,1070.9359130859375,-0.2564944326877594,1166.807861328125,-0.03452538698911667,0.9500672221183777,0.8926712870597839,0.770408570766449,0.7578085660934448,0.83136385679245,0.8921225666999817,-0.0003188012633472681,0.0010967174312099814,0.018815867602825165,0.05097956955432892,0.08053701370954514,0.09713475406169891,5.557014465332031,0.9261690974235535,0.10626692324876785,0.0008517584064975381,0.12829485535621643,2.9382035732269287,5981800.5
15.399999618530273,44.3416633605957,-0.4544473886489868,-0.019146794453263283,876.9990234375,-0.19470375776290894,1147.18310546875,-0.21041186153888702,1070.9105224609375,-0.25125768780708313,1166.80517578125,-0.018178388476371765,0.9500425457954407,0.8927983641624451,0.7723434567451477,0.7629910707473755,0.8395283818244934,0.9019689559936523,-0.00017464019765611738,0.0014455594355240464,0.019884595647454262,0.05267508700489998,0.08276055008172989,0.09980392456054688,5.621706485748291,0.9369510412216187,0.10931332409381866,0.0008888853481039405,0.13388705253601074,2.938048839569092,5981485.5
15.5,44.29596710205078,-0.4569745361804962,-0.0252715852111578,876.9796752929688,-0.192842498421669,1147.1624755859375,-0.2012365162372589,1070.8857421875,-0.24582624435424805,1166.80419921875,-0.0013703105505555868,0.9500324726104736,0.892960786819458,0.774386465549469,0.768345296382904,0.8479189872741699,0.9120882153511047,-2.6473644538782537e-05,0.0018035534303635359,0.020978299900889397,0.05441395565867424,0.0850595086812973,0.10259304940700531,5.688287734985352,0.948047935962677,0.11254312843084335,0.0009260895312763751,0.13949087262153625,2.9378957748413086,5981174.0
15.600000381469727,44.249961853027344,-0.4600425362586975,-0.030679957941174507,876.96044921875,-0.1908765584230423,1147.142822265625,-0.191762775182724,1070.8614501953125,-0.24019521474838257,1166.804931640625,0.01592794992029667,0.95003741979599,0.8931594491004944,0.776540219783783,0.7738757729530334,0.8565436601638794,0.9224931001663208,0.00012593914289027452,0.0021712728776037693,0.022098898887634277,0.05620039626955986,0.0874428004026413,0.10551821440458298,5.756868839263916,0.9594781398773193,0.11596055328845978,0.0009634109446778893,0.14511235058307648,2.937744140625,5980865.5
15.699999809265137,44.20357131958008,-0.46390044689178467,-0.03857922926545143,876.9414672851562,-0.1888042688369751,1147.1241455078125,-0.18197660148143768,1070.837646484375,-0.23435911536216736,1166.8074951171875,0.03375071659684181,0.9500578045845032,0.8933954238891602,0.7788074612617493,0.77958744764328,0.8654114007949829,0.9331982731819153,0.00028288181056268513,0.002549395663663745,0.02324867434799671,0.058039456605911255,0.08992123603820801,0.10859972983598709,5.827579975128174,0.9712633490562439,0.1196148470044136,0.0010009093675762415,0.1507604867219925,2.937594175338745,5980560.0
15.800000190734863,44.156734466552734,-0.4683878719806671,-0.04487421736121178,876.9227294921875,-0.18662384152412415,1147.1064453125,-0.1718629151582718,1070.8145751953125,-0.22831185162067413,1166.811767578125,0.05213446915149689,0.9500941634178162,0.8936697840690613,0.7811912298202515,0.7854859828948975,0.8745322227478027,0.944220244884491,0.0004446563543751836,0.002938642632216215,0.024430051445961,0.059936463832855225,0.09250590205192566,0.11185617744922638,5.90056037902832,0.9834267497062683,0.12349990010261536,0.0010386310750618577,0.15644226968288422,2.937445878982544,5980258.0
15.899999618530273,44.10940170288086,-0.47330403327941895,-0.04916154965758324,876.9041748046875,-0.18433333933353424,1147.08984375,-0.1614067256450653,1070.7919921875,-0.22204679250717163,1166.81787109375,0.07111388444900513,0.9501469731330872,0.8939836621284485,0.7836948037147522,0.7915772795677185,0.8839172124862671,0.9555771350860596,0.0006115511059761047,0.003339700400829315,0.02564530447125435,0.06189628317952156,0.0952061340212822,0.11529900878667831,5.975942134857178,0.9959903359413147,0.12760312855243683,0.0010766061022877693,0.16216221451759338,2.9372992515563965,5979959.5
