t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],dc[1],dc[2],dc[3],dc[4],dc[5],dc[6],P_MW,n,dn,rho,rho_dollars,m_dot_steam,Q_to_steam
16.0,44.0615119934082,-0.47890350222587585,-0.055994730442762375,876.8858642578125,-0.18193067610263824,1147.07421875,-0.15059131383895874,1070.7701416015625,-0.21555665135383606,1166.825927734375,0.09072823077440262,0.9502167105674744,0.8943381905555725,0.7863216996192932,0.7978679537773132,0.8935785293579102,0.9672883152961731,0.0007838924648240209,0.00375334732234478,0.02689702995121479,0.06392449885606766,0.09803291410207748,0.1189442127943039,6.05387544631958,1.0089792013168335,0.13197802007198334,0.001114884507842362,0.1679278314113617,2.937154769897461,5979665.0
16.100000381469727,44.01297378540039,-0.48538026213645935,-0.06476753205060959,876.8677978515625,-0.1794135868549347,1147.0596923828125,-0.1393970400094986,1070.7489013671875,-0.2088335156440735,1166.8360595703125,0.11102491617202759,0.9503039717674255,0.8947348594665527,0.7890757918357849,0.8043652176856995,0.9035294651985168,0.9793753027915955,0.0009620733908377588,0.004180523566901684,0.028188392519950867,0.06602802872657776,0.10100039839744568,0.1228162944316864,6.134540557861328,1.0224233865737915,0.13667386770248413,0.001153531251475215,0.1737489551305771,2.937011957168579,5979374.5
16.200000762939453,43.96371841430664,-0.49255359172821045,-0.07173324376344681,876.8499755859375,-0.1767796277999878,1147.04638671875,-0.12780296802520752,1070.7283935546875,-0.20186859369277954,1166.8482666015625,0.13205374777317047,0.9504093527793884,0.8951749205589294,0.791961133480072,0.8110768795013428,0.9137848615646362,0.9918618202209473,0.0011465074494481087,0.004622218199074268,0.029522715136408806,0.068214051425457,0.10412287712097168,0.12693744897842407,6.2181267738342285,1.036354422569275,0.14168725907802582,0.0011925966246053576,0.17963311076164246,2.936871290206909,5979088.0
16.299999237060547,43.9137077331543,-0.5000910758972168,-0.07537513226270676,876.8323974609375,-0.17402614653110504,1147.0341796875,-0.11578860878944397,1070.70849609375,-0.19465236365795135,1166.862548828125,0.1538611501455307,0.9505335092544556,0.8956599235534668,0.7949821949005127,0.8180115818977356,0.9243607521057129,1.004773497581482,0.0013375825947150588,0.005079355090856552,0.0309030469506979,0.07048897445201874,0.10741191357374191,0.1313195675611496,6.304812431335449,1.0508021116256714,0.14698947966098785,0.001232103444635868,0.18558377027511597,2.936732530593872,5978806.0
16.399999618530273,43.86294937133789,-0.5075908899307251,-0.07499764859676361,876.815185546875,-0.17115023732185364,1147.023193359375,-0.10333488136529922,1070.689453125,-0.18717467784881592,1166.8790283203125,0.1764870285987854,0.9506771564483643,0.896191418170929,0.7981436848640442,0.8251784443855286,0.9352742433547974,1.0181363821029663,0.0015356343938037753,0.0055527291260659695,0.03233193978667259,0.07285784929990768,0.11087500303983688,0.13596190512180328,6.3947529792785645,1.065792202949524,0.15253496170043945,0.0012720426311716437,0.19159956276416779,2.936596155166626,5978528.0
16.5,43.81149673461914,-0.5145460963249207,-0.06955207884311676,876.7982177734375,-0.16814880073070526,1147.0135498046875,-0.09042531996965408,1070.671142578125,-0.17942503094673157,1166.8978271484375,0.19996100664138794,0.950840950012207,0.8967711329460144,0.8014505505561829,0.8325870037078857,0.9465427994728088,1.0319758653640747,0.0017409175634384155,0.006042933091521263,0.033811189234256744,0.07532377541065216,0.11451404541730881,0.14084868133068085,6.488067150115967,1.081344485282898,0.1582525372505188,0.0013123643584549427,0.19767294824123383,2.936462163925171,5978255.5
16.600000381469727,43.7594108581543,-0.5208368301391602,-0.06290742009878159,876.7815551757812,-0.1650184690952301,1147.005126953125,-0.07704504579305649,1070.653564453125,-0.17139270901679993,1166.9190673828125,0.22430656850337982,0.9510256052017212,0.8974006772041321,0.8049079775810242,0.8402470946311951,0.9581840634346008,1.046315312385559,0.0019536365289241076,0.006550437770783901,0.03534211590886116,0.07788865268230438,0.1183278039097786,0.1459590643644333,6.584850788116455,1.0974751710891724,0.16412478685379028,0.0013530090218409896,0.20379500091075897,2.936330556869507,5977987.5
16.700000762939453,43.70674514770508,-0.5266734957695007,-0.058366626501083374,876.7651977539062,-0.16175571084022522,1146.9981689453125,-0.06317827105522156,1070.6368408203125,-0.16306687891483307,1166.9427490234375,0.24954970180988312,0.9512319564819336,0.89808189868927,0.8085210919380188,0.8481687903404236,0.970215380191803,1.0611764192581177,0.002174017019569874,0.007075764238834381,0.03692622482776642,0.0805547907948494,0.12231644243001938,0.1512814462184906,6.685210704803467,1.1142017841339111,0.17018741369247437,0.0013939342461526394,0.20995929837226868,2.936201333999634,5977724.5
16.799999237060547,43.65348815917969,-0.5325801968574524,-0.059067320078611374,876.7492065429688,-0.158356711268425,1146.9925537109375,-0.04880545288324356,1070.6209716796875,-0.15443642437458038,1166.968994140625,0.2757282257080078,0.9514607787132263,0.8988165855407715,0.8122954368591309,0.8563622832298279,0.9826545715332031,1.0765806436538696,0.0024023803416639566,0.007619666866958141,0.03856586292386055,0.08332660794258118,0.12648601830005646,0.15682530403137207,6.789295196533203,1.1315492391586304,0.17653638124465942,0.001435138750821352,0.2161656618118286,2.93607497215271,5977467.0
16.899999618530273,43.599609375,-0.5387622714042664,-0.06182064116001129,876.7335205078125,-0.15481749176979065,1146.9884033203125,-0.03390339016914368,1070.60595703125,-0.14548958837985992,1166.9979248046875,0.30289116501808167,0.9517127871513367,0.8996066451072693,0.8162366151809692,0.8648385405540466,0.995520293712616,1.0925514698028564,0.0026391386054456234,0.008183122612535954,0.04026417061686516,0.08621040731668472,0.13084763288497925,0.1626146286725998,6.8972954750061035,1.1495492458343506,0.1832249015569687,0.0014766374370083213,0.22241634130477905,2.9359512329101562,5977215.0
17.0,43.54508972167969,-0.5452096462249756,-0.06447383016347885,876.71826171875,-0.15113382041454315,1146.9857177734375,-0.018446771427989006,1070.5919189453125,-0.13621388375759125,1167.0296630859375,0.3310927152633667,0.951988935470581,0.900454044342041,0.820350706577301,0.8736091256141663,1.008832335472107,1.1091147661209106,0.0028847476933151484,0.008767210878431797,0.0420246496796608,0.0892132893204689,0.13541418313980103,0.16867554187774658,7.009421348571777,1.1682368516921997,0.19027423858642578,0.0015184440417215228,0.22871339321136475,2.9358303546905518,5976969.0
17.100000381469727,43.489906311035156,-0.5518152713775635,-0.06605630367994308,876.7033081054688,-0.14730119705200195,1146.9847412109375,-0.0024092362727969885,1070.5787353515625,-0.12659600377082825,1167.064208984375,0.36038869619369507,0.9522901177406311,0.9013609290122986,0.824644148349762,0.8826862573623657,1.0226118564605713,1.1262986660003662,0.003139676759019494,0.009373044595122337,0.043850887566804886,0.09234247356653214,0.14019837975502014,0.17503032088279724,7.125889301300049,1.1876481771469116,0.19768907129764557,0.0015605632215738297,0.2350575476884842,2.9357125759124756,5976729.0
17.200000762939453,43.434059143066406,-0.5584924817085266,-0.06677201390266418,876.6887817382812,-0.1433148831129074,1146.9853515625,0.014236408285796642,1070.566650390625,-0.11662183701992035,1167.1016845703125,0.390835702419281,0.9526172876358032,0.9023295640945435,0.8291236758232117,0.892082929611206,1.0368812084197998,1.1441335678100586,0.003404403105378151,0.010001754388213158,0.04574650526046753,0.09560514986515045,0.14521242678165436,0.18169724941253662,7.24691915512085,1.207819938659668,0.20547640323638916,0.001602992764674127,0.24144841730594635,2.9355976581573486,5976495.0
17.299999237060547,43.37752151489258,-0.565379798412323,-0.06887317448854446,876.6746826171875,-0.139169842004776,1146.987548828125,0.03151952102780342,1070.555419921875,-0.10627643764019012,1167.1424560546875,0.422495573759079,0.9529713988304138,0.9033622145652771,0.8337963819503784,0.9018129110336304,1.051664113998413,1.1626516580581665,0.00367944804020226,0.010654573328793049,0.047715481370687485,0.09900929033756256,0.15047024190425873,0.18869853019714355,7.372752666473389,1.2287920713424683,0.2136862426996231,0.0016457405872642994,0.2478872537612915,2.935486078262329,5976268.0
17.399999618530273,43.320274353027344,-0.5724717974662781,-0.07092023640871048,876.6609497070312,-0.13486072421073914,1146.99169921875,0.04947179555892944,1070.54541015625,-0.09554392844438553,1167.186279296875,0.4554358720779419,0.9533535838127136,0.9044615030288696,0.8386698365211487,0.9118908047676086,1.0669856071472168,1.1818878650665283,0.003965379204601049,0.011332849971950054,0.04976217448711395,0.10256369411945343,0.15598753094673157,0.19605961441993713,7.503650188446045,1.2506084442138672,0.22234614193439484,0.0016888140235096216,0.2543751299381256,2.935377836227417,5976047.5
17.5,43.262298583984375,-0.5797442197799683,-0.07272415608167648,876.647705078125,-0.13038189709186554,1146.99755859375,0.0681268572807312,1070.536376953125,-0.08440741896629333,1167.2335205078125,0.4897281229496002,0.9537649154663086,0.9056298732757568,0.8437520861625671,0.9223319888114929,1.0828726291656494,1.2018792629241943,0.004262798465788364,0.012038012035191059,0.051891207695007324,0.10627765953540802,0.16178083419799805,0.20380614697933197,7.639890193939209,1.2733150720596313,0.231481671333313,0.0017322178464382887,0.26091277599334717,2.9352729320526123,5975834.0
17.600000381469727,43.20357131958008,-0.5872835516929626,-0.07539281994104385,876.6348876953125,-0.1257273554801941,1147.0052490234375,0.0875210091471672,1070.5284423828125,-0.07284893840551376,1167.2843017578125,0.5254502296447754,0.954206645488739,0.9068701863288879,0.8490515351295471,0.9331530928611755,1.099353551864624,1.2226660251617432,0.004572361707687378,0.01277161668986082,0.05410762503743172,0.11016145348548889,0.16786865890026093,0.21196752786636353,7.781774044036865,1.2969623804092407,0.24114321172237396,0.0017759633483365178,0.2675018608570099,2.9351718425750732,5975628.0
17.700000762939453,43.14405059814453,-0.5952016115188599,-0.07918085902929306,876.62255859375,-0.12089073657989502,1147.0150146484375,0.10769407451152802,1070.5218505859375,-0.06084926053881645,1167.3387451171875,0.5626891851425171,0.9546799063682556,0.9081854224205017,0.8545773029327393,0.9443715214729309,1.1164590120315552,1.2442911863327026,0.004894798155874014,0.013535399921238422,0.05641710385680199,0.11422669142484665,0.17427262663841248,0.2205800563097,7.929637908935547,1.3216062784194946,0.2513926923274994,0.0018200696213170886,0.27414530515670776,2.9350743293762207,5975430.0
17.799999237060547,43.08369064331055,-0.6036056280136108,-0.08404021710157394,876.6107177734375,-0.11586526781320572,1147.02685546875,0.1286899596452713,1070.516357421875,-0.048387788236141205,1167.3968505859375,0.6015424728393555,0.955186128616333,0.9095785617828369,0.8603389263153076,0.9560061693191528,1.1342217922210693,1.2668020725250244,0.005230924114584923,0.014331307262182236,0.0588260293006897,0.11848661303520203,0.1810179352760315,0.22968724370002747,8.083856582641602,1.3473093509674072,0.26229870319366455,0.0018645640229806304,0.2808472216129303,2.934980869293213,5975239.5
17.899999618530273,43.02246856689453,-0.6122322678565979,-0.08626636862754822,876.599365234375,-0.11064376682043076,1147.040771484375,0.1505546122789383,1070.5120849609375,-0.035442374646663666,1167.4591064453125,0.6421106457710266,0.955726683139801,0.9110530018806458,0.8663467168807983,0.9680771231651306,1.152677297592163,1.290250301361084,0.005581584759056568,0.015161348506808281,0.06134098395705223,0.12295472621917725,0.1881294995546341,0.23932701349258423,8.244817733764648,1.3741363286972046,0.27385422587394714,0.001909452024847269,0.28760838508605957,2.9348912239074707,5975057.0
18.0,42.960384368896484,-0.6208382844924927,-0.08606038242578506,876.588623046875,-0.10521857440471649,1147.0570068359375,0.1733345240354538,1070.50927734375,-0.021989425644278526,1167.525390625,0.6844924688339233,0.956303060054779,0.91261225938797,0.8726115822792053,0.9806059002876282,1.1718631982803345,1.3146902322769165,0.005947611760348082,0.016027498990297318,0.06396836042404175,0.12764385342597961,0.19562950730323792,0.24952572584152222,8.4129056930542,1.4021509885787964,0.28604888916015625,0.0019547196570783854,0.2944267690181732,2.9348061084747314,5974883.5
18.100000381469727,42.8974494934082,-0.6293253302574158,-0.08486998081207275,876.578369140625,-0.09958154708147049,1147.0755615234375,0.19707746803760529,1070.5078125,-0.00800397340208292,1167.5960693359375,0.728787362575531,0.956916868686676,0.9142600297927856,0.8791451454162598,0.9936152100563049,1.1918195486068726,1.3401789665222168,0.006329844240099192,0.016931748017668724,0.06671455502510071,0.1325666606426239,0.20353884994983673,0.26030483841896057,8.588507652282715,1.4314179420471191,0.29889920353889465,0.0020003444515168667,0.30129894614219666,2.934725046157837,5974719.0
18.200000762939453,42.83372497558594,-0.6372498869895935,-0.07924562692642212,876.5686645507812,-0.09372403472661972,1147.096435546875,0.22183039784431458,1070.5076904296875,0.006540234200656414,1167.6712646484375,0.7750884890556335,0.9575697183609009,0.9160001873970032,0.8859594464302063,1.0071289539337158,1.2125879526138306,1.3667749166488647,0.006729073356837034,0.017875967547297478,0.06958544999361038,0.1377343386411667,0.21187381446361542,0.2716714143753052,8.771987915039062,1.4619979858398438,0.3123358190059662,0.002046269131824374,0.30821627378463745,2.9346487522125244,5974563.5
18.299999237060547,42.76927185058594,-0.64454585313797,-0.07295958697795868,876.5596313476562,-0.08763684332370758,1147.1199951171875,0.24763992428779602,1070.5091552734375,0.021670524030923843,1167.7510986328125,0.8234847784042358,0.9582633376121521,0.9178369045257568,0.8930673599243164,1.0211721658706665,1.234211802482605,1.3945368528366089,0.007146057207137346,0.018861938267946243,0.07258659601211548,0.14315706491470337,0.22064748406410217,0.2836250960826874,8.963699340820312,1.4939497709274292,0.3263627588748932,0.002092430368065834,0.31516924500465393,2.934576988220215,5974417.5
18.399999618530273,42.70415115356445,-0.6511880159378052,-0.0664219856262207,876.5511474609375,-0.08131024986505508,1147.14599609375,0.2745538651943207,1070.5120849609375,0.037415243685245514,1167.8360595703125,0.8740663528442383,0.9589996337890625,0.9197742938995361,0.900482177734375,1.0357708930969238,1.2567354440689087,1.4235236644744873,0.007581567391753197,0.019891472533345222,0.07572358101606369,0.14884500205516815,0.2298726588487625,0.2961680591106415,9.163997650146484,1.5273330211639404,0.34099334478378296,0.002138762967661023,0.32214802503585815,2.9345102310180664,5974281.5
18.5,42.638431549072266,-0.6571967601776123,-0.06008720025420189,876.5433959960938,-0.07473399490118027,1147.1749267578125,0.3026218116283417,1070.5166015625,0.05380379036068916,1167.926025390625,0.9269263744354248,0.9597804546356201,0.9218170046806335,0.90821772813797,1.0509521961212158,1.2802047729492188,1.4537944793701172,0.008036398328840733,0.020966438576579094,0.07900216430425644,0.15480861067771912,0.23956269025802612,0.3093069791793823,9.373254776000977,1.562209129333496,0.3562518060207367,0.002185202669352293,0.3291429281234741,2.934448719024658,5974156.0
18.600000381469727,42.5721549987793,-0.6627578139305115,-0.05561095103621483,876.5362548828125,-0.0678972378373146,1147.2066650390625,0.33189666271209717,1070.5228271484375,0.07086668908596039,1168.021484375,0.9821662306785583,0.9606077075004578,0.9239695072174072,0.9162884950637817,1.066744089126587,1.3046671152114868,1.4854097366333008,0.008511415682733059,0.022088872268795967,0.08242865651845932,0.16105957329273224,0.24973411858081818,0.32305988669395447,9.591869354248047,1.5986448526382446,0.3722088038921356,0.0022316998802125454,0.3361465036869049,2.934392213821411,5974041.5
18.700000762939453,42.505367279052734,-0.667874813079834,-0.051169801503419876,876.52978515625,-0.0607885867357254,1147.2413330078125,0.362434446811676,1070.53076171875,0.08863578736782074,1168.12255859375,1.039894461631775,0.9614835381507874,0.9262366890907288,0.9247095584869385,1.0831760168075562,1.3301714658737183,1.5184321403503418,0.009007543325424194,0.023260951042175293,0.08600986003875732,0.16761063039302826,0.26040592789649963,0.3374517858028412,9.820270538330078,1.6367117166519165,0.38889560103416443,0.002278204308822751,0.34315118193626404,2.9343414306640625,5973938.0
18.799999237060547,42.4381217956543,-0.6724900007247925,-0.046152081340551376,876.5241088867188,-0.053396064788103104,1147.2791748046875,0.3942931294441223,1070.5406494140625,0.10714428871870041,1168.2296142578125,1.1002227067947388,0.9624100923538208,0.9286237359046936,0.9334968328475952,1.100278615951538,1.3567689657211304,1.5529266595840454,0.009525732137262821,0.024484911933541298,0.08975272625684738,0.17447470128536224,0.27159711718559265,0.3525063693523407,10.058897972106934,1.6764830350875854,0.40632468461990356,0.0023246610071510077,0.35014861822128296,2.9342963695526123,5973846.0
18.899999618530273,42.3704948425293,-0.676243245601654,-0.03753224387764931,876.5191040039062,-0.04570707306265831,1147.3201904296875,0.427529513835907,1070.55224609375,0.12642669677734375,1168.3427734375,1.163254737854004,0.9633896350860596,0.9311358332633972,0.94266676902771,1.1180837154388428,1.3845120668411255,1.58896005153656,0.010066872462630272,0.02576284110546112,0.09366360306739807,0.18166303634643555,0.2833215594291687,0.36823007464408875,10.30816650390625,1.7180277109146118,0.4244130551815033,0.0023709863889962435,0.3571263253688812,2.9342572689056396,5973766.0
19.0,42.302574157714844,-0.6792106628417969,-0.029674017801880836,876.5149536132812,-0.03770840913057327,1147.36474609375,0.46220022439956665,1070.56591796875,0.1465185582637787,1168.4622802734375,1.229090929031372,0.9644244313240051,0.9337785243988037,0.9522364735603333,1.1366244554519653,1.4134548902511597,1.6265993118286133,0.01063182856887579,0.02709675393998623,0.0977485328912735,0.1891859918832779,0.29559051990509033,0.38462355732917786,10.56847858428955,1.7614130973815918,0.44318318367004395,0.0024171029217541218,0.3640725612640381,2.9342241287231445,5973699.0
19.100000381469727,42.234458923339844,-0.6811414361000061,-0.01930808462202549,876.5115966796875,-0.0293862447142601,1147.4127197265625,0.4983609616756439,1070.58154296875,0.16745644807815552,1168.588623046875,1.2978254556655884,0.965516984462738,0.9365574717521667,0.9622235894203186,1.1559345722198486,1.4436520338058472,1.665911078453064,0.011221415363252163,0.02848854660987854,0.10201305150985718,0.19705252349376678,0.3084113597869873,0.40167802572250366,10.840214729309082,1.8067024946212769,0.4625590741634369,0.0024629130493849516,0.3709726333618164,2.9341976642608643,5973645.0
19.200000762939453,42.1662712097168,-0.6818954348564148,-0.007539947051554918,876.5090942382812,-0.020726138725876808,1147.4644775390625,0.5360646843910217,1070.5994873046875,0.18927757441997528,1168.7220458984375,1.3695405721664429,0.9666697382926941,0.9394785761833191,0.9726463556289673,1.176048755645752,1.475158929824829,1.7069600820541382,0.011836354620754719,0.029939880594611168,0.10646180063486099,0.20526927709579468,0.32178521156311035,0.4193696677684784,11.1237154006958,1.8539526462554932,0.4824736416339874,0.002508308505639434,0.3778102695941925,2.934177875518799,5973604.5
19.299999237060547,42.09813690185547,-0.6813365817070007,0.005588505882769823,876.5074462890625,-0.011713051237165928,1147.52001953125,0.5753611326217651,1070.6195068359375,0.21201962232589722,1168.8626708984375,1.4443060159683228,0.9678852558135986,0.9425478577613831,0.9835233688354492,1.1970024108886719,1.5080307722091675,1.7498085498809814,0.012477267533540726,0.03145216405391693,0.11109846085309982,0.21384045481681824,0.33570703864097595,0.4376618266105652,11.419276237487793,1.9032126665115356,0.5028437376022339,0.002553170546889305,0.3845675587654114,2.9341650009155273,5973578.5
19.399999618530273,42.03019332885742,-0.6794429421424866,0.01893673837184906,876.5067749023438,-0.002331363270059228,1147.57958984375,0.6162970066070557,1070.641845703125,0.23572036623954773,1169.010986328125,1.5221798419952393,0.9691662192344666,0.9457714557647705,0.994873583316803,1.218830943107605,1.5423215627670288,1.7945141792297363,0.013144680298864841,0.03302657604217529,0.11592584103345871,0.22276802361011505,0.3501664400100708,0.4565095603466034,11.727147102355957,1.9545245170593262,0.5236051678657532,0.0025973787996917963,0.3912263512611389,2.934159517288208,5973567.5
19.5,41.962589263916016,-0.6760405898094177,0.034023467451334,876.5070190429688,0.007435085251927376,1147.643310546875,0.6589140295982361,1070.6666259765625,0.26041746139526367,1169.167236328125,1.6032029390335083,0.970515251159668,0.9491556882858276,1.0067161321640015,1.241569995880127,1.5780844688415527,1.8411296606063843,0.013838982209563255,0.03466394916176796,0.12094544619321823,0.232050821185112,0.3651454448699951,0.4758532643318176,12.047520637512207,2.007920265197754,0.5446265935897827,0.00264079961925745,0.3977665603160858,2.934161424636841,5973571.5
19.600000381469727,41.89546203613281,-0.6712831258773804,0.04757433757185936,876.5082397460938,0.01760295033454895,1147.71142578125,0.7032502293586731,1070.6939697265625,0.2861480414867401,1169.331787109375,1.687403678894043,0.9719350934028625,0.9527067542076111,1.0190702676773071,1.2652549743652344,1.6153701543807983,1.88970148563385,0.0145604582503438,0.03636487200856209,0.12615789473056793,0.24168547987937927,0.38062146306037903,0.49562960863113403,12.380541801452637,2.0634236335754395,0.5658673048019409,0.0026833119336515665,0.40416988730430603,2.934171438217163,5973591.5
19.700000762939453,41.82892608642578,-0.6653338074684143,0.05949342995882034,876.5105590820312,0.02818932943046093,1147.7840576171875,0.749341607093811,1070.7239990234375,0.3129485547542572,1169.5048828125,1.7748044729232788,0.9734284281730652,0.9564311504364014,1.031955361366272,1.2899208068847656,1.6542272567749023,1.9402698278427124,0.015309348702430725,0.038129810243844986,0.13156333565711975,0.25166767835617065,0.3965708017349243,0.5157822370529175,12.726334571838379,2.121055841445923,0.5872949957847595,0.0027248067781329155,0.4104200303554535,2.934189558029175,5973628.5
19.799999237060547,41.76308822631836,-0.658405065536499,0.06928750872612,876.513916015625,0.039211712777614594,1147.861328125,0.7972229719161987,1070.756591796875,0.34085479378700256,1169.6868896484375,1.8654249906539917,0.9749980568885803,0.9603352546691895,1.0453906059265137,1.3156020641326904,1.694701910018921,1.9928702116012573,0.01608586683869362,0.03995916247367859,0.13716170191764832,0.26199257373809814,0.4129701256752014,0.5362639427185059,13.085010528564453,2.180835008621216,0.6088981628417969,0.0027651928830891848,0.41650310158729553,2.934216022491455,5973682.5
19.899999618530273,41.698036193847656,-0.6505064964294434,0.07898540794849396,876.5184326171875,0.05068793520331383,1147.943603515625,0.8469260931015015,1070.7921142578125,0.36990177631378174,1169.8780517578125,1.9592753648757935,0.9766466617584229,0.9644255638122559,1.05939519405365,1.3423326015472412,1.7368378639221191,2.047532796859741,0.0168901477009058,0.041853152215480804,0.14295224845409393,0.27265387773513794,0.4297933876514435,0.5570250749588013,13.456648826599121,2.242774724960327,0.6305890679359436,0.0028043785132467747,0.4224053919315338,2.934251546859741,5973754.5
20.0,41.63384246826172,-0.6419386863708496,0.0856783390045166,876.5241088867188,0.0626361146569252,1148.0308837890625,0.8984808921813965,1070.8306884765625,0.4001236855983734,1170.078857421875,2.0563621520996094,0.9783771634101868,0.9687084555625916,1.0739885568618774,1.3701456785202026,1.7806761264801025,2.104283571243286,0.017722297459840775,0.04381190985441208,0.14893393218517303,0.28364473581314087,0.4470146894454956,0.5780225396156311,13.84131145477295,2.306885242462158,0.6523861289024353,0.002842296613380313,0.42811673879623413,2.9342963695526123,5973846.0
20.100000381469727,41.570552825927734,-0.6329070329666138,0.09031668305397034,876.5309448242188,0.07507461309432983,1148.123291015625,0.9519175291061401,1070.8721923828125,0.43155378103256226,1170.2894287109375,2.15669322013855,0.980192244052887,0.9731904864311218,1.0891895294189453,1.3990741968154907,1.8262553215026855,2.163144588470459,0.018582431599497795,0.045835595577955246,0.1551058292388916,0.2949586808681488,0.4646109342575073,0.5992259383201599,14.239068984985352,2.373178243637085,0.6742912530899048,0.0028788945637643337,0.43362927436828613,2.9343507289886475,5973956.5
20.200000762939453,41.50822448730469,-0.6232522130012512,0.09654810279607773,876.5391235351562,0.08802197128534317,1148.2213134765625,1.0072611570358276,1070.9169921875,0.46422451734542847,1170.51025390625,2.2602615356445312,0.9820947647094727,0.9778780937194824,1.105017066001892,1.4291497468948364,1.8736116886138916,2.2241339683532715,0.019470542669296265,0.04792407900094986,0.16146594285964966,0.3065868020057678,0.4825534224510193,0.6205893754959106,14.649934768676758,2.4416556358337402,0.6961482763290405,0.0029141088016331196,0.4389333426952362,2.934415102005005,5974087.5
20.299999237060547,41.446922302246094,-0.6130327582359314,0.10219419747591019,876.548583984375,0.10149688273668289,1148.3248291015625,1.0645302534103394,1070.965087890625,0.4981670081615448,1170.74169921875,2.3670408725738525,0.9840874671936035,0.9827778339385986,1.1214900016784668,1.460403323173523,1.9227780103683472,2.2872650623321533,0.0203864686191082,0.05007683113217354,0.168010875582695,0.3185168504714966,0.5008061528205872,0.6420489549636841,15.073850631713867,2.512308359146118,0.7178617119789124,0.002947879722341895,0.4440200626850128,2.9344899654388428,5974240.0
20.399999618530273,41.386661529541016,-0.6025979518890381,0.10434836149215698,876.5594482421875,0.11551810801029205,1148.434326171875,1.1237422227859497,1071.0167236328125,0.5334109663963318,1170.98388671875,2.477003335952759,0.986173152923584,0.9878960251808167,1.1386263370513916,1.4928644895553589,1.9737834930419922,2.3525445461273193,0.021330025047063828,0.05229329690337181,0.1747370958328247,0.3307366371154785,0.5193350911140442,0.6635540127754211,15.510753631591797,2.585125684738159,0.7394770979881287,0.0029801749624311924,0.4488844573497772,2.9345755577087402,5974414.5
20.5,41.32746124267578,-0.5920190811157227,0.10578890889883041,876.5717163085938,0.1301044225692749,1148.5496826171875,1.1849126815795898,1071.0718994140625,0.5699846148490906,1171.2371826171875,2.5901193618774414,0.9883545637130737,0.9932389855384827,1.1564443111419678,1.5265614986419678,2.0266542434692383,2.4199748039245605,0.022301016375422478,0.05457286536693573,0.18164099752902985,0.3432339131832123,0.5381078720092773,0.6850629448890686,15.960569381713867,2.660094976425171,0.7609415650367737,0.003010967280715704,0.45352253317832947,2.9346725940704346,5974612.0
20.600000381469727,41.269317626953125,-0.5814452767372131,0.10573763400316238,876.5855102539062,0.1452745497226715,1148.67138671875,1.2480546236038208,1071.1307373046875,0.6079148650169373,1171.501953125,2.7063534259796143,0.9906343817710876,0.9988130331039429,1.1749614477157593,1.5615216493606567,2.0814130306243896,2.4895544052124023,0.0232991985976696,0.05691482499241829,0.1887185424566269,0.35599571466445923,0.5570918917655945,0.706536054611206,16.423206329345703,2.737200975418091,0.7822334170341492,0.0030402413103729486,0.45793187618255615,2.934781551361084,5974833.5
20.700000762939453,41.212223052978516,-0.570924699306488,0.10520608723163605,876.6007690429688,0.16104717552661896,1148.7994384765625,1.3131781816482544,1071.1934814453125,0.6472271084785461,1171.778564453125,2.8256635665893555,0.993015468120575,1.004624366760254,1.1941946744918823,1.5977704524993896,2.1380794048309326,2.5612776279449463,0.024324266240000725,0.059318311512470245,0.1959652602672577,0.36900821328163147,0.5762535929679871,0.7279318571090698,16.898542404174805,2.8164236545562744,0.8032897114753723,0.0030679851770401,0.4621107578277588,2.9349024295806885,5975080.0
20.799999237060547,41.15617370605469,-0.5605170130729675,0.10407643020153046,876.6177368164062,0.17744074761867523,1148.93408203125,1.3802891969680786,1071.26025390625,0.6879451274871826,1172.0672607421875,2.947997570037842,0.9955003261566162,1.0106791257858276,1.2141609191894531,1.635332465171814,2.196669101715088,2.63513445854187,0.025375833734869957,0.061782266944646835,0.2033759504556656,0.38225600123405457,0.5955569744110107,0.7492038607597351,17.38641929626465,2.8977365493774414,0.8240486979484558,0.0030941918957978487,0.4660581052303314,2.9350361824035645,5975352.0
20.899999618530273,41.10110855102539,-0.5506564378738403,0.0986061841249466,876.6362915039062,0.19447359442710876,1149.0755615234375,1.4493956565856934,1071.3311767578125,0.7300911545753479,1172.3682861328125,3.0733139514923096,0.9980916380882263,1.016983151435852,1.2348761558532715,1.6742303371429443,2.257194995880127,2.711111545562744,0.026453595608472824,0.06430583447217941,0.2109462320804596,0.39572611451148987,0.6149742007255554,0.7703335285186768,17.88671875,2.9811198711395264,0.8446648716926575,0.0031188868451863527,0.4697777330875397,2.935183048248291,5975651.0
21.0,41.0470085144043,-0.5409998893737793,0.09656532108783722,876.6566162109375,0.2121637761592865,1149.2239990234375,1.5205011367797852,1071.4063720703125,0.7736861109733582,1172.6820068359375,3.2015604972839355,1.0007920265197754,1.0235425233840942,1.2563562393188477,1.714485764503479,2.319666862487793,2.7891931533813477,0.027557160705327988,0.06688793748617172,0.21867094933986664,0.40940389037132263,0.6344740390777588,0.791288435459137,18.399276733398438,3.0665462017059326,0.8649088740348816,0.003142070025205612,0.47326967120170593,2.9353437423706055,5975978.0
21.100000381469727,40.993900299072266,-0.5310845375061035,0.09915352612733841,876.6787719726562,0.23052901029586792,1149.3797607421875,1.5935924053192139,1071.4859619140625,0.8187487125396729,1173.0086669921875,3.332632303237915,1.0036040544509888,1.0303629636764526,1.2786160707473755,1.7561182975769043,2.3840904235839844,2.869356870651245,0.028685705736279488,0.06952646374702454,0.2265411615371704,0.4232654869556427,0.6540014147758484,0.8119635581970215,18.92374038696289,3.153956651687622,0.8843883275985718,0.0031637067440897226,0.47652867436408997,2.935518503189087,5976334.0
21.200000762939453,40.94181442260742,-0.5208575129508972,0.10227011144161224,876.7027587890625,0.24958671629428864,1149.5428466796875,1.668640375137329,1071.5701904296875,0.8652945160865784,1173.3486328125,3.466377019882202,1.0065301656723022,1.0374499559402466,1.301669716835022,1.7991447448730469,2.450464963912964,2.9515674114227295,0.029838019981980324,0.07221832871437073,0.2345445156097412,0.43727907538414,0.6734822392463684,0.8322084546089172,19.459579467773438,3.2432632446289062,0.9028801321983337,0.003183758817613125,0.47954896092414856,2.9357080459594727,5976720.0
21.299999237060547,40.89079666137695,-0.5101629495620728,0.10694558918476105,876.7286987304688,0.2693537175655365,1149.7135009765625,1.7456005811691284,1071.6590576171875,0.9133347868919373,1173.7020263671875,3.6026010513305664,1.0095725059509277,1.0448086261749268,1.3255295753479004,1.8435784578323364,2.5187811851501465,3.0357730388641357,0.031012555584311485,0.0749596431851387,0.24266572296619415,0.4514061510562897,0.6928272843360901,0.8518455028533936,20.00611114501953,3.3343517780303955,0.9200981855392456,0.003202177118510008,0.48232322931289673,2.9359130859375,5977137.5
21.399999618530273,40.84089660644531,-0.4989809989929199,0.11181966960430145,876.7566528320312,0.289846271276474,1149.8919677734375,1.8244138956069946,1071.7528076171875,0.9628762006759644,1174.0692138671875,3.7410693168640137,1.0127334594726562,1.0524436235427856,1.350206732749939,1.8894286155700684,2.5890204906463623,3.1219029426574707,0.0322074219584465,0.07774569094181061,0.2508866488933563,0.46560177206993103,0.7119341492652893,0.8706786036491394,20.562498092651367,3.4270830154418945,0.9358112215995789,0.0032189127523452044,0.48484399914741516,2.936134099960327,5977587.0
21.5,40.79216766357422,-0.4872969090938568,0.11684098094701767,876.7866821289062,0.31107980012893677,1150.0784912109375,1.9050062894821167,1071.8516845703125,1.0139195919036865,1174.4503173828125,3.8815114498138428,1.0160146951675415,1.060359239578247,1.3757100105285645,1.936699390411377,2.661153554916382,3.209867000579834,0.03342043608427048,0.08057102560997009,0.25918662548065186,0.47981545329093933,0.7306898832321167,0.8885033130645752,21.12776756286621,3.521294593811035,0.9497895836830139,0.003233916824683547,0.48710396885871887,2.936371326446533,5978070.5
21.600000381469727,40.74464797973633,-0.47522103786468506,0.12075876444578171,876.8189086914062,0.3330686688423157,1150.2730712890625,1.9872913360595703,1071.9556884765625,1.0664600133895874,1174.8455810546875,4.023627281188965,1.0194181203842163,1.068559169769287,1.4020462036132812,1.985390067100525,2.7351393699645996,3.2995541095733643,0.034649159759283066,0.08342961966991425,0.2675430476665497,0.4939928948879242,0.7489761710166931,0.9051211476325989,21.700838088989258,3.6168065071105957,0.9618867039680481,0.003247150219976902,0.4890972077846527,2.9366257190704346,5978588.5
21.700000762939453,40.698333740234375,-0.4631217122077942,0.12099307030439377,876.8533325195312,0.35582613945007324,1150.4759521484375,2.0711774826049805,1072.0650634765625,1.1204861402511597,1175.255126953125,4.167115688323975,1.0229450464248657,1.077046275138855,1.4292198419570923,2.035494327545166,2.810925245285034,3.3908355236053467,0.03589114174246788,0.08631537854671478,0.27593323588371277,0.5080805420875549,0.7666822671890259,0.9203775525093079,22.28061294555664,3.713435411453247,0.972169041633606,0.003258602926507592,0.4908222556114197,2.9368979930877686,5979142.5
21.799999237060547,40.653221130371094,-0.4511244297027588,0.11997296661138535,876.89013671875,0.37936416268348694,1150.6873779296875,2.156569719314575,1072.1798095703125,1.1759809255599976,1175.6790771484375,4.3116774559021,1.0265967845916748,1.0858230590820312,1.457233190536499,2.0870003700256348,2.888448476791382,3.4835691452026367,0.03714393079280853,0.08922227472066879,0.2843349575996399,0.5220268964767456,0.7837070822715759,0.934158205986023,22.865997314453125,3.8109993934631348,0.9806067943572998,0.0032682763412594795,0.4922792911529541,2.9371883869171143,5979733.5
21.899999618530273,40.609310150146484,-0.43910980224609375,0.12014627456665039,876.9292602539062,0.40369316935539246,1150.9073486328125,2.2433626651763916,1072.30029296875,1.2329219579696655,1176.1175537109375,4.456993579864502,1.0303741693496704,1.0948911905288696,1.486086368560791,2.1398916244506836,2.967635154724121,3.577601909637451,0.0384049154818058,0.09214384853839874,0.292724609375,0.5357778072357178,0.7999470829963684,0.9463437795639038,23.455820083618164,3.9093031883239746,0.9869966506958008,0.0032761639449745417,0.4934673607349396,2.937497615814209,5980363.5
22.0,40.566593170166016,-0.4271693527698517,0.1194043979048729,876.9708862304688,0.42882195115089417,1151.1361083984375,2.3314411640167236,1072.426513671875,1.2912802696228027,1176.570556640625,4.602725505828857,1.0342779159545898,1.1042520999908447,1.5157766342163086,2.194145917892456,3.0484020709991455,3.6727681159973145,0.03967130929231644,0.09507326781749725,0.30107739567756653,0.5492771863937378,0.8152967095375061,0.956813633441925,24.04883575439453,4.008139133453369,0.9912680387496948,0.003282268298789859,0.49438682198524475,2.937826633453369,5981033.0
22.100000381469727,40.525047302246094,-0.4154621660709381,0.11707200855016708,877.0150756835938,0.4547576308250427,1151.3736572265625,2.420684814453125,1072.55859375,1.3510212898254395,1177.0380859375,4.748534679412842,1.0383085012435913,1.113905906677246,1.5462993383407593,2.249734878540039,3.130654811859131,3.7688910961151123,0.040940310806035995,0.09800363332033157,0.3093685805797577,0.5624698996543884,0.829657793045044,0.9654729962348938,24.643783569335938,4.107297420501709,0.9934442639350891,0.0032866052351891994,0.49504005908966064,2.938175678253174,5981743.5
22.200000762939453,40.48463439941406,-0.40415266156196594,0.11309505999088287,877.0618896484375,0.4815053939819336,1151.6202392578125,2.510972023010254,1072.69677734375,1.4121047258377075,1177.5201416015625,4.8940911293029785,1.0424660444259644,1.1238526105880737,1.5776469707489014,2.3066256046295166,3.2142906188964844,3.8657867908477783,0.042209189385175705,0.10092827677726746,0.31757429242134094,0.5753041505813599,0.8429441452026367,0.9722635746002197,25.239439010620117,4.206573486328125,0.9936004877090454,0.0032892043236643076,0.4954315721988678,2.9385454654693604,5982496.5
22.299999237060547,40.44527816772461,-0.3935427963733673,0.10609864443540573,877.1113891601562,0.509068489074707,1151.8759765625,2.602185010910034,1072.841064453125,1.4744853973388672,1178.016845703125,5.0390944480896,1.0467503070831299,1.1340911388397217,1.6098098754882812,2.364779472351074,3.2991981506347656,3.9632680416107178,0.0434754379093647,0.10384105145931244,0.32567304372787476,0.5877345204353333,0.8550902009010315,0.9771829843521118,25.834672927856445,4.305778503417969,0.9919715523719788,0.0032901200465857983,0.49556946754455566,2.938936710357666,5983293.0
22.399999618530273,40.406898498535156,-0.3838028013706207,0.09739986807107925,877.1636962890625,0.5374480485916138,1152.1407470703125,2.694213628768921,1072.99169921875,1.5381141901016235,1178.5279541015625,5.183280944824219,1.0511609315872192,1.1446200609207153,1.6427764892578125,2.424154758453369,3.385261297225952,4.061149597167969,0.0447368361055851,0.10673654824495316,0.3336459994316101,0.599723219871521,0.8660528659820557,0.9802822470664978,26.42848014831543,4.404747009277344,0.988758385181427,0.0032894196920096874,0.495464026927948,2.939350128173828,5984135.0
22.5,40.3693962097168,-0.37500321865081787,0.08799572288990021,877.2189331054688,0.5666432976722717,1152.414794921875,2.786952495574951,1073.1488037109375,1.6029386520385742,1179.053466796875,5.326415538787842,1.0556973218917847,1.1554374694824219,1.6765333414077759,2.4847054481506348,3.472360372543335,4.15925407409668,0.045991383492946625,0.10960990935564041,0.341476708650589,0.6112387180328369,0.8758063316345215,0.9816409945487976,27.01996421813965,4.503327369689941,0.9841083884239197,0.0032871782314032316,0.4951263666152954,2.939786195755005,5985022.5
22.600000381469727,40.332740783691406,-0.36655884981155396,0.08444375544786453,877.277099609375,0.5966514348983765,1152.6981201171875,2.8802859783172607,1073.3123779296875,1.6689035892486572,1179.59326171875,5.468233585357666,1.0603588819503784,1.1665409803390503,1.711065411567688,2.546382188796997,3.560372829437256,4.257408142089844,0.0472368486225605,0.11245571076869965,0.34914660453796387,0.6222447752952576,0.8843116760253906,0.9812716245651245,27.608110427856445,4.601351737976074,0.9775974750518799,0.003283427096903324,0.4945613741874695,2.9402458667755127,5985958.5
22.700000762939453,40.296932220458984,-0.358111172914505,0.0844767689704895,877.3382568359375,0.6274673938751221,1152.9908447265625,2.9740755558013916,1073.4825439453125,1.7359497547149658,1180.1470947265625,5.608407974243164,1.0651443004608154,1.1779272556304932,1.746355414390564,2.6091322898864746,3.649170398712158,4.355434894561768,0.04847047105431557,0.11526724696159363,0.35663270950317383,0.6326947808265686,0.8915014863014221,0.9790869355201721,28.19167709350586,4.698613166809082,0.9688582420349121,0.003278173506259918,0.493770033121109,2.9407293796539307,5986942.5
22.799999237060547,40.261966705322266,-0.34965842962265015,0.08452757447957993,877.402587890625,0.6590842008590698,1153.29296875,3.0681703090667725,1073.6595458984375,1.8040122985839844,1180.71484375,5.746581077575684,1.0700522661209106,1.189592719078064,1.782383680343628,2.6728971004486084,3.7386176586151123,4.4531474113464355,0.04968925565481186,0.11803723126649857,0.3639100193977356,0.6425375938415527,0.897298276424408,0.9749742150306702,28.769304275512695,4.794883728027344,0.957821786403656,0.003271425375714898,0.49275365471839905,2.941237688064575,5987977.5
22.899999618530273,40.227848052978516,-0.3411749303340912,0.08483494818210602,877.4700927734375,0.6914926171302795,1153.6044921875,3.1624128818511963,1073.8433837890625,1.8730216026306152,1181.2962646484375,5.882387161254883,1.0750813484191895,1.2015328407287598,1.819128155708313,2.7376136779785156,3.8285715579986572,4.550347805023193,0.05089011788368225,0.12075822055339813,0.370953232049942,0.6517223119735718,0.9016265869140625,0.9688361287117004,29.339597702026367,4.889933109283447,0.9444504976272583,0.00326319201849401,0.4915134906768799,2.9417710304260254,5989063.5
23.0,40.19460678100586,-0.3324069082736969,0.08768003433942795,877.5409545898438,0.7246811985969543,1153.9254150390625,3.2566347122192383,1074.0341796875,1.9429020881652832,1181.8912353515625,6.015438556671143,1.0802295207977295,1.2137421369552612,1.856563925743103,2.803213119506836,3.9188811779022217,4.6468281745910645,0.05206979438662529,0.1234222799539566,0.3777353763580322,0.6601945757865906,0.90440434217453,0.9605600237846375,29.90107536315918,4.9835124015808105,0.9285046458244324,0.003253464587032795,0.4900483191013336,2.9423305988311768,5990202.5
23.100000381469727,40.16223907470703,-0.3236680328845978,0.08738880604505539,877.6151123046875,0.7586359977722168,1154.255859375,3.35066556930542,1074.2320556640625,2.0135726928710938,1182.499267578125,6.14535665512085,1.0854943990707397,1.2262146472930908,1.8946638107299805,2.869622230529785,4.009387493133545,4.74237060546875,0.053225077688694,0.12602168321609497,0.3842305541038513,0.6679036021232605,0.9055607914924622,0.950076699256897,30.452281951904297,5.075380325317383,0.9102533459663391,0.0032422607764601707,0.48836076259613037,2.9429166316986084,5991395.5
23.200000762939453,40.13069534301758,-0.3154427111148834,0.08225332945585251,877.6926879882812,0.7933407425880432,1154.5955810546875,3.4443533420562744,1074.43701171875,2.0849480628967285,1183.1201171875,6.27183723449707,1.0908734798431396,1.2389436960220337,1.933397889137268,2.9367620944976807,4.0999274253845215,4.836756706237793,0.05435336381196976,0.12855017185211182,0.3904184103012085,0.674812912940979,0.9050666093826294,0.9374435544013977,30.99203109741211,5.165338516235352,0.8902602195739746,0.0032296355348080397,0.48645907640457153,2.9435296058654785,5992643.5
23.299999237060547,40.099918365478516,-0.30777254700660706,0.07670170068740845,877.7738037109375,0.8287768363952637,1154.9447021484375,3.5375609397888184,1074.6490478515625,2.156940221786499,1183.75341796875,6.3946380615234375,1.09636390209198,1.2519216537475586,1.9727346897125244,3.004552125930786,4.190335273742676,4.929778099060059,0.05545252934098244,0.13100267946720123,0.39628323912620544,0.6808981895446777,0.9029248356819153,0.9227945804595947,31.519350051879883,5.253225326538086,0.8687601089477539,0.0032156482338905334,0.4843522906303406,2.9441704750061035,5993948.5
23.399999618530273,40.069881439208984,-0.30036425590515137,0.07408276945352554,877.8584594726562,0.8649231195449829,1155.3031005859375,3.63015079498291,1074.868408203125,2.229459762573242,1184.39892578125,6.51352071762085,1.101962685585022,1.2651410102844238,2.012641191482544,3.0729081630706787,4.280447006225586,5.021238327026367,0.0565204881131649,0.13337424397468567,0.40180978178977966,0.6861365437507629,0.8991396427154541,0.906234085559845,32.033287048339844,5.338881015777588,0.8456194400787354,0.003200337989255786,0.4820462167263031,2.9448394775390625,5995310.5
23.5,40.040565490722656,-0.29315757751464844,0.07206682860851288,877.94677734375,0.9017564058303833,1155.670654296875,3.7219812870025635,1075.094970703125,2.302414655685425,1185.0560302734375,6.628242492675781,1.1076667308807373,1.2785931825637817,2.0530824661254883,3.14174485206604,4.370098114013672,5.110950469970703,0.05755510926246643,0.1356598138809204,0.4069824516773224,0.6905044317245483,0.8937119245529175,0.8878315687179565,32.53285598754883,5.422142505645752,0.8208680748939514,0.003183741122484207,0.47954633831977844,2.9455373287200928,5996731.5
23.600000381469727,40.011959075927734,-0.2860802114009857,0.07077351957559586,878.038818359375,0.9392510652542114,1156.0474853515625,3.812911033630371,1075.328857421875,2.3757121562957764,1185.724365234375,6.738564968109131,1.11347234249115,1.2922693490982056,2.0940229892730713,3.2109737396240234,4.4591240882873535,5.198732376098633,0.05855430290102959,0.1378544270992279,0.41178634762763977,0.6939802169799805,0.8866454362869263,0.8676478862762451,33.0171012878418,5.50285005569458,0.7945443987846375,0.003165889298543334,0.47685742378234863,2.9462647438049316,5998212.0
23.700000762939453,39.98405456542969,-0.27904006838798523,0.07040150463581085,878.1346435546875,0.977379560470581,1156.4332275390625,3.9027984142303467,1075.570068359375,2.449256658554077,1186.403564453125,6.844257831573486,1.1193760633468628,1.3061602115631104,2.1354246139526367,3.2805047035217285,4.547361850738525,5.284409523010254,0.059516020119190216,0.13995324075222015,0.4162070155143738,0.6965436339378357,0.8779454827308655,0.8457351922988892,33.48508071899414,5.580846786499023,0.7666664123535156,0.0031468092929571867,0.4739835262298584,2.947021961212158,5999753.5
23.799999237060547,39.95686721801758,-0.27188387513160706,0.07156190276145935,878.2343139648438,1.0161120891571045,1156.827880859375,3.9914984703063965,1075.8187255859375,2.522951364517212,1187.093017578125,6.945084571838379,1.1253739595413208,1.320255994796753,2.177248477935791,3.350245237350464,4.634648323059082,5.3678107261657715,0.060438189655542374,0.14195136725902557,0.4202299118041992,0.6981743574142456,0.8676154017448425,0.8221269249916077,33.93583679199219,5.655972957611084,0.7371821999549866,0.0031265176367014647,0.4709271192550659,2.9478094577789307,6001356.5
23.899999618530273,39.93037033081055,-0.26495057344436646,0.06933300942182541,878.337890625,1.0554168224334717,1157.2314453125,4.0788774490356445,1076.07470703125,2.596698045730591,1187.7923583984375,7.0408525466918945,1.1314620971679688,1.3345463275909424,2.219454288482666,3.4201018810272217,4.720820903778076,5.448769569396973,0.06131906434893608,0.14384473860263824,0.4238435924053192,0.6988598704338074,0.8556780219078064,0.7969104647636414,34.368560791015625,5.72809362411499,0.7065484523773193,0.0031050571706146,0.46769464015960693,2.9486277103424072,6003023.0
24.0,39.904544830322266,-0.2582522928714752,0.06698282063007355,878.4454345703125,1.0952601432800293,1157.6436767578125,4.1648149490356445,1076.3380126953125,2.670398235321045,1188.5009765625,7.131418704986572,1.1376360654830933,1.3490206003189087,2.262000799179077,3.4899797439575195,4.805721759796143,5.527132987976074,0.06215730682015419,0.14563025534152985,0.4270405173301697,0.6985973715782166,0.8421795964241028,0.7702277898788452,34.78262710571289,5.797104358673096,0.6749718189239502,0.003082472598180175,0.46429288387298584,2.949477434158325,6004752.5
24.100000381469727,39.87936782836914,-0.25177469849586487,0.0647759661078453,878.5570068359375,1.1356064081192017,1158.0643310546875,4.249199867248535,1076.6087646484375,2.7439544200897217,1189.2183837890625,7.21666955947876,1.1438918113708496,1.3636679649353027,2.3048458099365234,3.559783935546875,4.889196872711182,5.602761745452881,0.06295181810855865,0.1473054736852646,0.4298152029514313,0.6973892450332642,0.8271766901016235,0.7422282695770264,35.177513122558594,5.862918853759766,0.6426029205322266,0.00305880862288177,0.4607285261154175,2.9503586292266846,6006546.5
