t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],dc[1],dc[2],dc[3],dc[4],dc[5],dc[6],P_MW,n,dn,rho,rho_dollars,m_dot_steam,Q_to_steam
24.200000762939453,39.85481643676758,-0.24553370475769043,0.06240998953580856,878.672607421875,1.176418423652649,1158.493408203125,4.331928253173828,1076.8868408203125,2.8172693252563477,1189.944091796875,7.296518802642822,1.1502246856689453,1.3784773349761963,2.347946882247925,3.629420280456543,4.971099376678467,5.675531387329102,0.06370172649621964,0.14886842668056488,0.43216437101364136,0.6952427625656128,0.8107346892356873,0.7130653858184814,35.552799224853516,5.925466537475586,0.6096168160438538,0.0030341113451868296,0.45700857043266296,2.9512720108032227,6008406.0
24.299999237060547,39.83084487915039,-0.23969067633152008,0.05843034014105797,878.7922973632812,1.2176575660705566,1158.9306640625,4.412910461425781,1077.1722412109375,2.8902487754821777,1190.677490234375,7.370924472808838,1.156630277633667,1.3934372663497925,2.3912618160247803,3.698795795440674,5.0512895584106445,5.745334625244141,0.06440650671720505,0.15031808614730835,0.4340878427028656,0.6921730637550354,0.7929356694221497,0.6829221248626709,35.908226013183594,5.98470401763916,0.5763497948646545,0.0030084396712481976,0.45314180850982666,2.9522178173065186,6010331.5
24.399999618530273,39.80742263793945,-0.23423121869564056,0.05459443852305412,878.9161376953125,1.2592835426330566,1159.3759765625,4.492068767547607,1077.46484375,2.9628000259399414,1191.4180908203125,7.439883708953857,1.1631041765213013,1.408536434173584,2.4347476959228516,3.7678191661834717,5.129636287689209,5.8120832443237305,0.06506596505641937,0.1516541689634323,0.4355884790420532,0.688201904296875,0.7738743424415588,0.6519946455955505,36.243675231933594,6.040612697601318,0.5429716110229492,0.0029818513430655003,0.44913697242736816,2.9531962871551514,6012324.0
24.5,39.78450012207031,-0.22921961545944214,0.050116054713726044,879.044189453125,1.301255226135254,1159.8289794921875,4.569338321685791,1077.7647705078125,3.034834623336792,1192.165283203125,7.503427505493164,1.1696417331695557,1.4237635135650635,2.478362798690796,3.8364014625549316,5.206018447875977,5.875709056854248,0.06568016856908798,0.1528771072626114,0.4366714656352997,0.6833564043045044,0.7536546587944031,0.6204816102981567,36.55915832519531,6.0931925773620605,0.5097118616104126,0.0029544089920818806,0.4450035095214844,2.9542078971862793,6014383.5
24.600000381469727,39.76205825805664,-0.2244119793176651,0.04807643964886665,879.1763916015625,1.343530535697937,1160.2896728515625,4.644656181335449,1078.07177734375,3.106266975402832,1192.9185791015625,7.561590194702148,1.1762384176254272,1.4391074180603027,2.5220656394958496,3.904456853866577,5.280324935913086,5.936161041259766,0.06624924391508102,0.15398740768432617,0.4373422861099243,0.677664041519165,0.7323743104934692,0.5885389447212219,36.85469436645508,6.142448902130127,0.47646158933639526,0.0029261570889502764,0.44074809551239014,2.9552526473999023,6016510.5
24.700000762939453,39.740089416503906,-0.21969930827617645,0.04712669178843498,879.3128662109375,1.3860665559768677,1160.7579345703125,4.717959880828857,1078.385986328125,3.1770148277282715,1193.6773681640625,7.614397048950195,1.1828898191452026,1.4545565843582153,2.5658152103424072,3.9719016551971436,5.35245418548584,5.993402481079102,0.06677323579788208,0.15498536825180054,0.4376057982444763,0.6711496114730835,0.7101187109947205,0.5562703013420105,37.130279541015625,6.188379764556885,0.44320037961006165,0.0028971321880817413,0.43637627363204956,2.9563310146331787,6018706.0
24.799999237060547,39.718563079833984,-0.21525636315345764,0.044429440051317215,879.45361328125,1.4288196563720703,1161.2332763671875,4.789195537567139,1078.7071533203125,3.2469992637634277,1194.441162109375,7.661899089813232,1.1895912885665894,1.4701000452041626,2.6095709800720215,4.0386552810668945,5.422313213348389,6.04740571975708,0.06725239753723145,0.15587188303470612,0.43746867775917053,0.6638421416282654,0.6869797110557556,0.523795485496521,37.38600158691406,6.2310004234313965,0.4102192223072052,0.0028673834167420864,0.4318954050540924,2.9574432373046875,6020970.0
24.899999618530273,39.69745635986328,-0.21109049022197723,0.04165878891944885,879.5986328125,1.4717458486557007,1161.715576171875,4.858322620391846,1079.035400390625,3.3161447048187256,1195.2095947265625,7.7041802406311035,1.1963385343551636,1.4857265949249268,2.6532933712005615,4.104640007019043,5.489819049835205,6.09815788269043,0.0676872655749321,0.1566484570503235,0.4369400143623352,0.6557759046554565,0.6630581021308899,0.49125421047210693,37.62207794189453,6.270346164703369,0.3776586949825287,0.00283696036785841,0.4273129999637604,2.9585890769958496,6023302.5
25.0,39.67672348022461,-0.20730088651180267,0.037895988672971725,879.7479858398438,1.5148011445999146,1162.204833984375,4.925310134887695,1079.370361328125,3.3843796253204346,1195.9818115234375,7.741354942321777,1.2031270265579224,1.5014255046844482,2.696943759918213,4.169781684875488,5.554897785186768,6.14565896987915,0.06807861477136612,0.15731720626354218,0.43603095412254333,0.6469897031784058,0.6384618878364563,0.45879852771759033,37.838829040527344,6.306471824645996,0.3457385003566742,0.0028059198521077633,0.42263755202293396,2.959768772125244,6025704.5
25.100000381469727,39.65635299682617,-0.2037210315465927,0.03579854965209961,879.901611328125,1.5579410791397095,1162.7005615234375,4.9901347160339355,1079.712158203125,3.4516375064849854,1196.757568359375,7.773543834686279,1.2099525928497314,1.517185926437378,2.7404849529266357,4.234010696411133,5.617488384246826,6.189924716949463,0.06842730194330215,0.15788044035434723,0.4347532093524933,0.6375225186347961,0.6132939457893372,0.42655354738235474,38.03661346435547,6.33943510055542,0.31438618898391724,0.0027743049431592226,0.41787561774253845,2.9609827995300293,6028176.0
25.200000762939453,39.63632583618164,-0.20026449859142303,0.03456536680459976,880.0595703125,1.6011215448379517,1163.2027587890625,5.05277156829834,1080.0606689453125,3.517855405807495,1197.536376953125,7.800858974456787,1.2168108224868774,1.532997488975525,2.7838802337646484,4.297260761260986,5.677537441253662,6.230980396270752,0.06873409450054169,0.15834027528762817,0.43311768770217896,0.6274109482765198,0.5876452326774597,0.3946021795272827,38.21575164794922,6.36929178237915,0.2835734784603119,0.0027421528939157724,0.41303274035453796,2.962230920791626,6030717.0
25.299999237060547,39.61662673950195,-0.19700847566127777,0.03256019577383995,880.2218627929688,1.6442986726760864,1163.7110595703125,5.1132025718688965,1080.415771484375,3.582974433898926,1198.317626953125,7.823423862457275,1.2236977815628052,1.5488499402999878,2.827094793319702,4.359468936920166,5.735001564025879,6.268858909606934,0.06899988651275635,0.15869906544685364,0.4311361610889435,0.6166927218437195,0.5616054534912109,0.3630262017250061,38.376617431640625,6.3961029052734375,0.2534462809562683,0.0027095056138932705,0.40811529755592346,2.963512897491455,6033327.0
25.399999618530273,39.59722137451172,-0.19402505457401276,0.029834138229489326,880.388427734375,1.6874289512634277,1164.225341796875,5.171420097351074,1080.7772216796875,3.646939754486084,1199.100830078125,7.841385841369629,1.2306091785430908,1.5647333860397339,2.8700942993164062,4.420576572418213,5.789846420288086,6.303603649139404,0.0692257508635521,0.15895965695381165,0.42882204055786133,0.6054089069366455,0.5352693200111389,0.33192431926727295,38.51967239379883,6.41994571685791,0.22415632009506226,0.002676409436389804,0.4031302332878113,2.964829206466675,6036007.0
25.5,39.57808303833008,-0.19137805700302124,0.02647002413868904,880.559326171875,1.7304692268371582,1164.7452392578125,5.227427005767822,1081.14501953125,3.7097010612487793,1199.8857421875,7.854915142059326,1.2375413179397583,1.58063805103302,2.912846565246582,4.48052978515625,5.842047214508057,6.33526611328125,0.069412961602211,0.15912535786628723,0.4261902868747711,0.5936036109924316,0.5087353587150574,0.3014065623283386,38.645469665527344,6.440911769866943,0.195841446518898,0.002642915118485689,0.39808520674705505,2.966179370880127,6038756.0
25.600000381469727,39.559173583984375,-0.18910542130470276,0.022726409137248993,880.7344970703125,1.7733774185180664,1165.270751953125,5.281233787536621,1081.5191650390625,3.7712132930755615,1200.671630859375,7.864199161529541,1.244490385055542,1.5965548753738403,2.955320358276367,4.539278507232666,5.891589641571045,6.3639116287231445,0.06956294924020767,0.15919986367225647,0.42325708270072937,0.5813232064247131,0.4821038544178009,0.2715844511985779,38.7546272277832,6.459104061126709,0.16860318183898926,0.002609075279906392,0.3929881155490875,2.9675636291503906,6041574.0
25.700000762939453,39.54045867919922,-0.18714302778244019,0.019623884931206703,880.9140014648438,1.8161118030548096,1165.8013916015625,5.332856178283691,1081.8992919921875,3.831435441970825,1201.4583740234375,7.869429588317871,1.2514525651931763,1.6124745607376099,2.9974865913391113,4.596777439117432,5.938467979431152,6.389613628387451,0.06967717409133911,0.1591869443655014,0.42003878951072693,0.5686134099960327,0.4554690420627594,0.24254867434501648,38.847774505615234,6.474628925323486,0.14242026209831238,0.0025749364867806435,0.3878459930419922,2.9689817428588867,6044461.0
25.799999237060547,39.521934509277344,-0.18524588644504547,0.018971454352140427,881.0977172851562,1.8586320877075195,1166.337158203125,5.3823065757751465,1082.285400390625,3.890331506729126,1202.245361328125,7.8707709312438965,1.2584244012832642,1.6283888816833496,3.0393176078796387,4.6529860496521,5.9826860427856445,6.4124531745910645,0.0697568953037262,0.1590898334980011,0.41654977202415466,0.5555142760276794,0.42890527844429016,0.21432921290397644,38.92546463012695,6.487577438354492,0.1170540377497673,0.002540526445955038,0.3826630711555481,2.970433473587036,6047416.5
25.899999618530273,39.503631591796875,-0.1830451935529709,0.0220069270581007,881.2857055664062,1.9008986949920654,1166.8778076171875,5.429582595825195,1082.67724609375,3.9478681087493896,1203.0323486328125,7.8683319091796875,1.2654025554656982,1.6442893743515015,3.0807862281799316,4.707866191864014,6.024252891540527,6.432508945465088,0.06980293244123459,0.15891069173812866,0.4128001630306244,0.5420544743537903,0.4024534523487091,0.18686465919017792,38.988037109375,6.498006343841553,0.09210293740034103,0.0025058460887521505,0.37743937969207764,2.971918821334839,6050440.5
26.0,39.48556137084961,-0.1806969940662384,0.02348201535642147,881.4779052734375,1.942873239517212,1167.4229736328125,5.474680423736572,1083.0748291015625,4.004014492034912,1203.8189697265625,7.862207889556885,1.272383689880371,1.6601678133010864,3.1218676567077637,4.761383533477783,6.0631818771362305,6.449852466583252,0.069815993309021,0.1586514413356781,0.4087991416454315,0.5282597541809082,0.3761453628540039,0.16009244322776794,39.035797119140625,6.5059661865234375,0.06771167367696762,0.0024709063582122326,0.3721766471862793,2.9734373092651367,6053532.0
26.100000381469727,39.46773910522461,-0.17822299897670746,0.024739865213632584,881.6742553710938,1.9845186471939087,1167.97265625,5.517603397369385,1083.47802734375,4.058742046356201,1204.604736328125,7.852507591247559,1.2793644666671753,1.6760165691375732,3.16253662109375,4.81350564956665,6.099488735198975,6.464552879333496,0.06979689747095108,0.15831424295902252,0.4045566916465759,0.5141574740409851,0.35001689195632935,0.1339857131242752,39.069095611572266,6.5115156173706055,0.043921615928411484,0.002435720060020685,0.3668767511844635,2.9749889373779297,6056690.5
26.200000762939453,39.450191497802734,-0.17547403275966644,0.02748972922563553,881.874755859375,2.0257985591888428,1168.5264892578125,5.558351993560791,1083.8865966796875,4.112023830413818,1205.3892822265625,7.839325904846191,1.2863417863845825,1.691827654838562,3.2027697563171387,4.864203453063965,6.133193016052246,6.476673603057861,0.06974637508392334,0.15790103375911713,0.4000818729400635,0.4997720718383789,0.3240949213504791,0.10850552469491959,39.088233947753906,6.514705657958984,0.02058347314596176,0.0024002878926694393,0.3615398406982422,2.9765732288360596,6059916.0
26.299999237060547,39.432960510253906,-0.17232266068458557,0.03151370957493782,882.0794067382812,2.066678047180176,1169.084228515625,5.596921920776367,1084.30029296875,4.1638360023498535,1206.17236328125,7.822734355926514,1.2933125495910645,1.7075937986373901,3.242543935775757,4.913449764251709,6.164316177368164,6.4862751960754395,0.06966495513916016,0.15741322934627533,0.3953818678855896,0.4851229190826416,0.29839250445365906,0.08358674496412277,39.09343719482422,6.515573024749756,-0.002444033045321703,0.002364601707085967,0.3561646640300751,2.9781899452209473,6063207.5
26.399999618530273,39.416053771972656,-0.16905565559864044,0.03267005831003189,882.2880859375,2.1071231365203857,1169.645751953125,5.633316516876221,1084.71923828125,4.214154243469238,1206.9537353515625,7.802823066711426,1.3002736568450928,1.723307490348816,3.2818374633789062,4.961218357086182,6.192881107330322,6.493411540985107,0.06955332309007645,0.15685270726680756,0.39046528935432434,0.4702324867248535,0.27293169498443604,0.05921243131160736,39.08499526977539,6.514165878295898,-0.02486436441540718,0.002328673377633095,0.35075297951698303,2.9798388481140137,6066564.5
26.5,39.39947509765625,-0.16578388214111328,0.032717663794755936,882.5007934570312,2.147101402282715,1170.2108154296875,5.6675496101379395,1085.14306640625,4.26295804977417,1207.73291015625,7.779715061187744,1.3072220087051392,1.7389615774154663,3.3206288814544678,5.0074872970581055,6.2189130783081055,6.498139381408691,0.06941245496273041,0.15622194111347198,0.3853429853916168,0.45512863993644714,0.24774913489818573,0.03541959077119827,39.06332778930664,6.510554313659668,-0.04653724655508995,0.0022925224620848894,0.3453078269958496,2.9815196990966797,6069986.5
26.600000381469727,39.383209228515625,-0.16266854107379913,0.031153516843914986,882.717529296875,2.1865811347961426,1170.7791748046875,5.699646472930908,1085.57177734375,4.310229301452637,1208.509521484375,7.7535600662231445,1.3141549825668335,1.7545491456985474,3.358898401260376,5.052237033843994,6.242443084716797,6.5005202293396,0.06924352049827576,0.15552398562431335,0.38002777099609375,0.43984323740005493,0.22289209067821503,0.012277395464479923,39.0289421081543,6.504823684692383,-0.0672806054353714,0.002256179926916957,0.3398337662220001,2.983231782913208,6073472.0
26.700000762939453,39.36722183227539,-0.15988115966320038,0.02787374146282673,882.9381103515625,2.225532054901123,1171.3507080078125,5.72964334487915,1086.005126953125,4.355953216552734,1209.283447265625,7.724538326263428,1.3210697174072266,1.7700637578964233,3.396627426147461,5.095450401306152,6.2635064125061035,6.50062370300293,0.0690479576587677,0.15476246178150177,0.3745344877243042,0.42441296577453613,0.1984192281961441,-0.010115323588252068,38.98247146606445,6.4970784187316895,-0.08690270036458969,0.0022196881473064423,0.3343372344970703,2.9849748611450195,6077020.5
26.799999237060547,39.351497650146484,-0.15722058713436127,0.026605673134326935,883.16259765625,2.263925075531006,1171.925048828125,5.757576942443848,1086.44287109375,4.400119304656982,1210.0543212890625,7.692821502685547,1.3279635906219482,1.7854992151260376,3.4337987899780273,5.137115001678467,6.282144069671631,6.498528480529785,0.06882712990045547,0.1539408415555954,0.3688772916793823,0.40887194871902466,0.1743808537721634,-0.03169628977775574,38.92451095581055,6.4874186515808105,-0.10559965670108795,0.002183073665946722,0.3288222551345825,2.986748456954956,6080631.5
26.899999618530273,39.336063385009766,-0.15435968339443207,0.028609057888388634,883.390869140625,2.3017325401306152,1172.5020751953125,5.783473014831543,1086.885009765625,4.442718505859375,1210.8218994140625,7.65853214263916,1.3348342180252075,1.8008496761322021,3.4703967571258545,5.177221298217773,6.298400402069092,6.494314670562744,0.06858203560113907,0.1530616730451584,0.36306676268577576,0.3932448625564575,0.15079964697360992,-0.0524909570813179,38.855499267578125,6.475916385650635,-0.12372055649757385,0.0021463390439748764,0.3232891857624054,2.9885520935058594,6084303.5
27.0,39.32097244262695,-0.1509004533290863,0.03459231182932854,883.6229248046875,2.33892822265625,1173.0816650390625,5.807338714599609,1087.3314208984375,4.483745098114014,1211.5859375,7.6217265129089355,1.3416790962219238,1.816109299659729,3.506406307220459,5.215760707855225,6.312321186065674,6.48805570602417,0.0683131217956543,0.15212617814540863,0.3571085035800934,0.3775436282157898,0.1276639848947525,-0.07261766493320465,38.77561569213867,6.462602615356445,-0.14169511198997498,0.002109457040205598,0.31773385405540466,2.9903855323791504,6088036.0
27.100000381469727,39.306304931640625,-0.14668236672878265,0.042180925607681274,883.858642578125,2.3754870891571045,1173.6634521484375,5.829168796539307,1087.78173828125,4.523191928863525,1212.34619140625,7.582414150238037,1.3484958410263062,1.8312727212905884,3.5418126583099365,5.252727031707764,6.323948860168457,6.479809761047363,0.06802045553922653,0.15113465487957,0.3510046899318695,0.36177143454551697,0.10494004935026169,-0.09223544597625732,38.68488311767578,6.44748067855835,-0.15971536934375763,0.002072388306260109,0.3121504485607147,2.992248058319092,6091828.0
27.200000762939453,39.2921257019043,-0.14177076518535614,0.04911606013774872,884.0979614257812,2.4113852977752686,1174.2474365234375,5.848955154418945,1088.2359619140625,4.561051368713379,1213.102294921875,7.540595531463623,1.355282187461853,1.8463340997695923,3.576601266860962,5.288112163543701,6.3333234786987305,6.469621658325195,0.06770405918359756,0.15008720755577087,0.3447569012641907,0.345929890871048,0.08259313553571701,-0.1114744320511818,38.58329391479492,6.430549144744873,-0.17773312330245972,0.00203509908169508,0.3065337836742401,2.9941391944885254,6095678.0
27.299999237060547,39.27851104736328,-0.13617508113384247,0.055956799536943436,884.3408813476562,2.4466001987457275,1174.833251953125,5.866691589355469,1088.69384765625,4.597315788269043,1213.8541259765625,7.49627685546875,1.3620357513427734,1.8612879514694214,3.6107583045959473,5.3219099044799805,6.340480804443359,6.45752477645874,0.06736397743225098,0.14898405969142914,0.33836692571640015,0.33002138137817383,0.06059315428137779,-0.13042686879634857,38.47085189819336,6.411808967590332,-0.1957412213087082,0.001997555373236537,0.3008788526058197,2.996058225631714,6099585.5
27.399999618530273,39.265506744384766,-0.13003948330879211,0.061355914920568466,884.5872802734375,2.481109857559204,1175.420654296875,5.882376670837402,1089.1553955078125,4.631977081298828,1214.6014404296875,7.449476718902588,1.3687540292739868,1.8761286735534668,3.6442692279815674,5.354114055633545,6.345454692840576,6.443543910980225,0.06700035184621811,0.1478257030248642,0.33183762431144714,0.31405073404312134,0.03891977295279503,-0.14913952350616455,38.347618103027344,6.391269683837891,-0.21359829604625702,0.0019597348291426897,0.29518216848373413,2.9980051517486572,6103548.5
27.5,39.253135681152344,-0.12369947135448456,0.06340017914772034,884.8370971679688,2.5148937702178955,1176.0096435546875,5.896021366119385,1089.6202392578125,4.665028095245361,1215.343994140625,7.400257110595703,1.3754348754882812,1.8908509016036987,3.6771204471588135,5.38471794128418,6.3482770919799805,6.42770528793335,0.06661371141672134,0.1466134935617447,0.3251749873161316,0.29803040623664856,0.017575407400727272,-0.16758263111114502,38.21379852294922,6.368966579437256,-0.23097164928913116,0.0019216382643207908,0.2894439399242401,2.99997878074646,6107567.0
27.600000381469727,39.241416931152344,-0.11719723790884018,0.06502228230237961,885.0902099609375,2.5479323863983154,1176.5997314453125,5.9076457023620605,1090.08837890625,4.696462631225586,1216.0814208984375,7.34870719909668,1.3820759057998657,1.9054492712020874,3.709299087524414,5.413718223571777,6.348982810974121,6.410038948059082,0.06620475649833679,0.14534929394721985,0.3183867931365967,0.2819773256778717,-0.0034246037248522043,-0.18569445610046387,38.06970977783203,6.344951152801514,-0.24780693650245667,0.001883269869722426,0.2836647629737854,3.001978874206543,6111639.0
27.700000762939453,39.230411529541016,-0.11004772037267685,0.0714951753616333,885.3466186523438,2.5802066326141357,1177.1910400390625,5.917259216308594,1090.5594482421875,4.72627592086792,1216.8135986328125,7.294870853424072,1.3886749744415283,1.9199186563491821,3.740792989730835,5.441112041473389,6.347604751586914,6.3905768394470215,0.0657738745212555,0.14403411746025085,0.3114776313304901,0.2659001350402832,-0.024087464436888695,-0.20349478721618652,37.91550064086914,6.319250106811523,-0.2645609974861145,0.0018445979803800583,0.27783986926078796,3.004004955291748,6115763.5
27.799999237060547,39.22016525268555,-0.10245267301797867,0.07595046609640121,885.6062622070312,2.611698865890503,1177.783203125,5.924867630004883,1091.0335693359375,4.754464626312256,1217.540283203125,7.238783359527588,1.3952298164367676,1.9342540502548218,3.771589994430542,5.466897487640381,6.34417724609375,6.369348526000977,0.06532134115695953,0.1426687389612198,0.3044512867927551,0.24980531632900238,-0.0444248728454113,-0.22101256251335144,37.75129318237305,6.291882038116455,-0.2810533046722412,0.0018056053668260574,0.2719666361808777,3.006056070327759,6119939.5
27.899999618530273,39.21070861816406,-0.09455740451812744,0.07895271480083466,885.8689575195312,2.642392158508301,1178.3759765625,5.930485725402832,1091.51025390625,4.781023979187012,1218.2613525390625,7.1805033683776855,1.4017384052276611,1.9484504461288452,3.8016786575317383,5.491072654724121,6.3387322425842285,6.346383571624756,0.06484765559434891,0.1412544846534729,0.2973133623600006,0.2337038218975067,-0.06443479657173157,-0.23823055624961853,37.577293395996094,6.262881755828857,-0.29714125394821167,0.0017662850441411138,0.26604408025741577,3.008131742477417,6124165.5
28.0,39.20205307006836,-0.08655358105897903,0.08003826439380646,886.1347045898438,2.6722705364227295,1178.9691162109375,5.934136390686035,1091.9896240234375,4.805953025817871,1218.976318359375,7.120118618011475,1.4081984758377075,1.9625030755996704,3.8310482501983643,5.513638496398926,6.331303119659424,6.321714401245117,0.06435354053974152,0.13979320228099823,0.29007142782211304,0.21761129796504974,-0.08410173654556274,-0.25509414076805115,37.3938102722168,6.232301712036133,-0.31264275312423706,0.0017266439972445369,0.2600732147693634,3.0102314949035645,6128440.0
28.100000381469727,39.19419860839844,-0.07856699079275131,0.07986585795879364,886.4033813476562,2.7013185024261475,1179.562744140625,5.93585205078125,1092.471435546875,4.829251289367676,1219.685302734375,7.057738780975342,1.4146082401275635,1.9764072895050049,3.8596889972686768,5.534595966339111,6.321925640106201,6.295379638671875,0.06383989006280899,0.13828721642494202,0.28273460268974304,0.20154713094234467,-0.1033998504281044,-0.271526962518692,37.20124435424805,6.200207233428955,-0.32743963599205017,0.0016866973601281643,0.25405630469322205,3.0123543739318848,6132762.0
28.200000762939453,39.18716049194336,-0.07038439065217972,0.08182602375745773,886.6749267578125,2.729522228240967,1180.15625,5.935661792755127,1092.9554443359375,4.8509202003479,1220.3878173828125,6.9934611320495605,1.4209657907485962,1.9901587963104248,3.887591600418091,5.553949356079102,6.310637950897217,6.267425060272217,0.06330752372741699,0.13673855364322662,0.27531111240386963,0.1855279803276062,-0.12231151014566422,-0.2874910533428192,36.999942779541016,6.166657447814941,-0.3417247533798218,0.001646444434300065,0.24799327552318573,3.0144999027252197,6137130.0
28.299999237060547,39.18095397949219,-0.06203802302479744,0.08346367627382278,886.94921875,2.756868362426758,1180.749755859375,5.933593273162842,1093.4415283203125,4.870964050292969,1221.0838623046875,6.927372455596924,1.4272691011428833,2.003753423690796,3.914747953414917,5.5717034339904785,6.297478675842285,6.237898349761963,0.06275716423988342,0.13514910638332367,0.26780828833580017,0.16956818103790283,-0.1408252865076065,-0.30297189950942993,36.790225982666016,6.131704330444336,-0.3554758131504059,0.0016058861510828137,0.241884246468544,3.016667366027832,6141542.5
28.399999618530273,39.175601959228516,-0.053522106260061264,0.08515915274620056,887.2262573242188,2.7833445072174072,1181.3428955078125,5.929675579071045,1093.9295654296875,4.889387607574463,1221.773193359375,6.859560012817383,1.433516502380371,2.0171871185302734,3.941150426864624,5.587865352630615,6.2824883460998535,6.20684814453125,0.06218954175710678,0.1335207223892212,0.26023346185684204,0.15368175506591797,-0.15893052518367767,-0.3179582357406616,36.57240676879883,6.095400810241699,-0.36870276927948,0.0015650228597223759,0.23572926223278046,3.0188560485839844,6145998.5
28.5,39.17108154296875,-0.045208387076854706,0.08313719183206558,887.505859375,2.8089394569396973,1181.935546875,5.923948287963867,1094.4193115234375,4.9061970710754395,1222.4556884765625,6.790141582489014,1.4397063255310059,2.030456066131592,3.966792106628418,5.602443218231201,6.265708923339844,6.174326419830322,0.06160563603043556,0.13185589015483856,0.2525961697101593,0.13788805902004242,-0.1766015887260437,-0.3323924243450165,36.346920013427734,6.057819843292236,-0.3810894191265106,0.0015238809864968061,0.22953233122825623,3.0210654735565186,6150496.5
28.600000381469727,39.167362213134766,-0.03720298036932945,0.08005406707525253,887.7880249023438,2.8336427211761475,1182.527587890625,5.916460990905762,1094.9107666015625,4.921402454376221,1223.1312255859375,6.719263553619385,1.4458370208740234,2.0435569286346436,3.9916675090789795,5.615447521209717,6.247185707092285,6.140392780303955,0.06100666522979736,0.13015764951705933,0.24490784108638763,0.12221094220876694,-0.1938011348247528,-0.34618961811065674,36.11430358886719,6.019050121307373,-0.3925544023513794,0.0014824941754341125,0.22329850494861603,3.023294687271118,6155035.0
28.700000762939453,39.16439437866211,-0.02967294678092003,0.07530034333467484,888.0725708007812,2.857445001602173,1183.1187744140625,5.907269477844238,1095.403564453125,4.9350152015686035,1223.799560546875,6.647088050842285,1.4519071578979492,2.0564863681793213,4.015771865844727,5.626891136169434,6.226968288421631,6.1051154136657715,0.060393981635570526,0.1284293830394745,0.2371811419725418,0.10667680948972702,-0.21048592031002045,-0.35925865173339844,35.875152587890625,5.97919225692749,-0.40297237038612366,0.0014409072464331985,0.21703453361988068,3.025542974472046,6159612.0
28.799999237060547,39.162147521972656,-0.022457454353570938,0.0721549242734909,888.3594360351562,2.880338191986084,1183.708984375,5.896430015563965,1095.897705078125,4.94705057144165,1224.4605712890625,6.573769569396973,1.4579153060913086,2.069241762161255,4.039102554321289,5.636789321899414,6.2051100730896,6.068570137023926,0.05976887419819832,0.12667429447174072,0.22942794859409332,0.09130977839231491,-0.22662042081356049,-0.37154442071914673,35.630043029785156,5.938340663909912,-0.4124995172023773,0.001399152330122888,0.21074527502059937,3.0278098583221436,6164227.0
28.899999618530273,39.16061019897461,-0.015378182753920555,0.07079271227121353,888.6486206054688,2.9023149013519287,1184.298095703125,5.883992671966553,1096.3929443359375,4.957526206970215,1225.1142578125,6.499433994293213,1.4638603925704956,2.081820249557495,4.061656951904297,5.64516019821167,6.181666374206543,6.0308356285095215,0.0591324083507061,0.12489505857229233,0.22165805101394653,0.07612832635641098,-0.24218539893627167,-0.38304656744003296,35.37944793701172,5.8965744972229,-0.42130643129348755,0.0013572480529546738,0.20443350076675415,3.0300943851470947,6168878.0
29.0,39.159786224365234,-0.00825053732842207,0.07127645611763,888.9398803710938,2.9233691692352295,1184.8857421875,5.869998931884766,1096.88916015625,4.966460227966309,1225.7603759765625,6.424178600311279,1.4697413444519043,2.094219923019409,4.083433628082275,5.652022361755371,6.1566948890686035,5.991988182067871,0.05848541483283043,0.12309373915195465,0.21387900412082672,0.06114525720477104,-0.2571772336959839,-0.39380767941474915,35.12373352050781,5.853955268859863,-0.42956581711769104,0.001315198838710785,0.19809989631175995,3.032395839691162,6173564.0
29.100000381469727,39.159645080566406,-0.001410663011483848,0.06839874386787415,889.2332153320312,2.9434962272644043,1185.4720458984375,5.85449743270874,1097.3861083984375,4.973873615264893,1226.3990478515625,6.348114490509033,1.4755570888519287,2.106438159942627,4.104432582855225,5.657397270202637,6.130253314971924,5.952101230621338,0.05782885476946831,0.1212727352976799,0.20609942078590393,0.04637574404478073,-0.2715849280357361,-0.4038354456424713,34.86332321166992,5.810553550720215,-0.4370279014110565,0.0012730329763144255,0.1917487233877182,3.0347137451171875,6178282.5
29.200000762939453,39.160152435302734,0.005058483220636845,0.064691461622715,889.528564453125,2.9626920223236084,1186.056640625,5.83754301071167,1097.8837890625,4.979787349700928,1227.030029296875,6.2713727951049805,1.481306791305542,2.118473768234253,4.1246538162231445,5.661306381225586,6.102401256561279,5.911249160766602,0.05716383829712868,0.11943481117486954,0.19832919538021088,0.03183801472187042,-0.28538888692855835,-0.4131070077419281,34.59871292114258,5.766451835632324,-0.44365373253822327,0.0012307839933782816,0.18538503348827362,3.0370469093322754,6183033.0
29.299999237060547,39.16127014160156,0.011196470819413662,0.06137987598776817,889.8257446289062,2.980954170227051,1186.639404296875,5.819190979003906,1098.382080078125,4.984225749969482,1227.6533203125,6.194079399108887,1.4869896173477173,2.130324602127075,4.144099235534668,5.663774490356445,6.07319974899292,5.869508743286133,0.05649144574999809,0.11758263409137726,0.19057787954807281,0.01754908449947834,-0.29857298731803894,-0.42161116003990173,34.33038330078125,5.721730709075928,-0.44950219988822937,0.0011884820414707065,0.17901335656642914,3.0393950939178467,6187813.5
29.399999618530273,39.162940979003906,0.016705868765711784,0.05509398132562637,890.1246948242188,2.9982807636260986,1187.2203369140625,5.799502849578857,1098.880615234375,4.9872145652771,1228.268798828125,6.116378307342529,1.4926048517227173,2.1419897079467773,4.162770748138428,5.6648268699646,6.0427117347717285,5.826957702636719,0.05581289529800415,0.11571921408176422,0.18285611271858215,0.003528596367686987,-0.31111371517181396,-0.42931243777275085,34.05887985229492,5.676480293273926,-0.4543720781803131,0.0011461777612566948,0.1726413369178772,3.041757345199585,6192622.5
29.5,39.165103912353516,0.021608760580420494,0.0490289144217968,890.4253540039062,3.014671564102173,1187.79931640625,5.778543472290039,1099.37939453125,4.988780975341797,1228.8765869140625,6.038417816162109,1.4981520175933838,2.153468132019043,4.180671691894531,5.664491653442383,6.011003017425537,5.7836785316467285,0.05512946471571922,0.11384769529104233,0.17517492175102234,-0.010203166864812374,-0.32298627495765686,-0.43617480993270874,33.78477096557617,5.630795478820801,-0.4583166539669037,0.0011039196979254484,0.16627627611160278,3.044132947921753,6197458.5
29.600000381469727,39.167720794677734,0.026174014434218407,0.04565253481268883,890.7276000976562,3.0301272869110107,1188.3760986328125,5.75637149810791,1099.8782958984375,4.988955497741699,1229.4764404296875,5.960319519042969,1.503630518913269,2.1647591590881348,4.197807312011719,5.662797927856445,5.978140830993652,5.7397541999816895,0.05444219335913658,0.11197065562009811,0.1675432175397873,-0.023631567135453224,-0.33418160676956177,-0.442213773727417,33.50852584838867,5.584754467010498,-0.46157199144363403,0.0010617359075695276,0.15992240607738495,3.046520948410034,6202320.5
29.700000762939453,39.17073440551758,0.030159182846546173,0.039851684123277664,891.0313110351562,3.044649600982666,1188.9505615234375,5.733046531677246,1100.377197265625,4.987768650054932,1230.068603515625,5.882204532623291,1.5090402364730835,2.1758620738983154,4.2141828536987305,5.659777641296387,5.944193363189697,5.6952667236328125,0.05375214293599129,0.11009068042039871,0.15996983647346497,-0.03674213960766792,-0.3446906805038452,-0.4474376440048218,33.23061752319336,5.538436412811279,-0.4639874994754791,0.0010196714429184794,0.1535865068435669,3.0489208698272705,6207206.5
29.799999237060547,39.17410659790039,0.03369343653321266,0.03534254431724548,891.3364868164062,3.058241605758667,1189.5225830078125,5.708628177642822,1100.8758544921875,4.98525333404541,1230.6529541015625,5.804189682006836,1.514380931854248,2.186777114868164,4.229804039001465,5.655462741851807,5.909229755401611,5.65029764175415,0.05306032672524452,0.10821026563644409,0.15246321260929108,-0.049521710723638535,-0.3545075058937073,-0.45186060667037964,32.951499938964844,5.491916656494141,-0.46569550037384033,0.0009777613449841738,0.14727385342121124,3.0513319969177246,6212115.0
29.899999618530273,39.17778778076172,0.03684483468532562,0.031513966619968414,891.6429443359375,3.0709073543548584,1190.0921630859375,5.683172702789307,1101.3741455078125,4.981442928314209,1231.2294921875,5.72637414932251,1.5196523666381836,2.1975042819976807,4.244678497314453,5.649886608123779,5.873319149017334,5.604924201965332,0.05236762762069702,0.10633157938718796,0.14503046870231628,-0.06196046248078346,-0.36363473534584045,-0.4555179178714752,32.67156982421875,5.445261478424072,-0.4667761027812958,0.0009360348922200501,0.14098887145519257,3.05375337600708,6217045.0
30.0,39.1817512512207,0.03960154205560684,0.02756708301603794,891.9506225585938,3.0826518535614014,1190.6591796875,5.656733512878418,1101.8720703125,4.976371765136719,1231.7982177734375,5.648850440979004,1.5248544216156006,2.2080435752868652,4.258813381195068,5.6430840492248535,5.836529731750488,5.559222221374512,0.051674868911504745,0.10445661842823029,0.1376781314611435,-0.07405015826225281,-0.3720783293247223,-0.4584466814994812,32.391197204589844,5.398532867431641,-0.4672514796257019,0.0008945218869484961,0.1347360461950302,3.0561842918395996,6221994.0
30.100000381469727,39.18593215942383,0.04182757809758186,0.022260364145040512,892.2594604492188,3.0934815406799316,1191.2235107421875,5.629367351531982,1102.369384765625,4.9700751304626465,1232.3592529296875,5.571715831756592,1.5299873352050781,2.218395709991455,4.272217273712158,5.6350908279418945,5.7989301681518555,5.513262748718262,0.050982918590307236,0.1025874987244606,0.1304130256175995,-0.08578184247016907,-0.37984099984169006,-0.46066638827323914,32.11077117919922,5.351795196533203,-0.4670577049255371,0.0008532613283023238,0.12852123379707336,3.058624267578125,6226961.5
30.200000762939453,39.19029998779297,0.043685223907232285,0.01857645995914936,892.5692749023438,3.1034035682678223,1191.7850341796875,5.601128578186035,1102.8660888671875,4.962588787078857,1232.91259765625,5.495055675506592,1.5350511074066162,2.2285614013671875,4.284899711608887,5.625942230224609,5.7605881690979,5.46711540222168,0.050292544066905975,0.10072610527276993,0.12324105948209763,-0.09714891761541367,-0.3869311213493347,-0.4622097909450531,31.830642700195312,5.305107116699219,-0.4663408696651459,0.0008122800500132143,0.12234848737716675,3.061072587966919,6231945.5
30.299999237060547,39.194862365722656,0.045629434287548065,0.019442085176706314,892.8800659179688,3.1124260425567627,1192.34375,5.572058200836182,1103.36181640625,4.953948974609375,1233.458251953125,5.418910503387451,1.5400458574295044,2.2385413646698,4.296869277954102,5.615675449371338,5.721569061279297,5.420843601226807,0.04960416629910469,0.09887342154979706,0.11616487801074982,-0.10815292596817017,-0.39337801933288574,-0.46316829323768616,31.550994873046875,5.2584991455078125,-0.4654354453086853,0.0007715711835771799,0.11621677130460739,3.063528299331665,6236945.0
30.399999618530273,39.19963073730469,0.04766266793012619,0.02033236064016819,893.1917724609375,3.120558023452759,1192.8994140625,5.542191028594971,1103.8568115234375,4.944190502166748,1233.996337890625,5.343299865722656,1.5449719429016113,2.2483365535736084,4.308136463165283,5.604325771331787,5.681936264038086,5.374500274658203,0.048918019980192184,0.09703002125024796,0.10918552428483963,-0.11879925429821014,-0.399219274520874,-0.4636419713497162,31.271940231323242,5.211989879608154,-0.4643549919128418,0.00073112768586725,0.11012503504753113,3.065990686416626,6241958.5
30.5,39.20458984375,0.049580711871385574,0.019180433824658394,893.504150390625,3.1278092861175537,1193.4521484375,5.511565208435059,1104.3507080078125,4.933348178863525,1234.5269775390625,5.268255710601807,1.5498296022415161,2.2579476833343506,4.3187103271484375,5.5919294357299805,5.641747951507568,5.328131675720215,0.04823444411158562,0.0951966941356659,0.1023048684000969,-0.1290910392999649,-0.4044835865497589,-0.4636884331703186,30.993629455566406,5.165605068206787,-0.4629831314086914,0.0006909570656716824,0.1040743961930275,3.0684590339660645,6246984.0
30.600000381469727,39.20970153808594,0.051130883395671844,0.015501702204346657,893.8172607421875,3.134190797805786,1194.001708984375,5.480224132537842,1104.8433837890625,4.9214558601379395,1235.050048828125,5.1938300132751465,1.5546189546585083,2.267376184463501,4.328601360321045,5.578521728515625,5.6010613441467285,5.281778812408447,0.04755394160747528,0.09337467700242996,0.095526322722435,-0.139027401804924,-0.4091866612434387,-0.4633179008960724,30.716293334960938,5.119381904602051,-0.46117883920669556,0.000651084934361279,0.0980687141418457,3.0709331035614014,6252020.5
30.700000762939453,39.21492004394531,0.052175890654325485,0.010450068861246109,894.1309814453125,3.139713764190674,1194.548095703125,5.448217391967773,1105.3349609375,4.908548355102539,1235.5657958984375,5.120091438293457,1.559340476989746,2.276623249053955,4.337819576263428,5.564137935638428,5.559932708740234,5.235485076904297,0.046877142041921616,0.09156546741724014,0.0888543650507927,-0.14860481023788452,-0.4133356213569641,-0.46251606941223145,30.440214157104492,5.073369026184082,-0.45888105034828186,0.0006115465075708926,0.09211329370737076,3.073411703109741,6257066.5
30.799999237060547,39.2202033996582,0.052847087383270264,0.0067119901068508625,894.4451904296875,3.144390106201172,1195.09130859375,5.415591239929199,1105.8250732421875,4.894659996032715,1236.0740966796875,5.047098636627197,1.5639946460723877,2.2856898307800293,4.346376419067383,5.54881477355957,5.518415927886963,5.1892924308776855,0.04620460793375969,0.08977041393518448,0.0822928249835968,-0.15782126784324646,-0.4169408679008484,-0.4612846374511719,30.165651321411133,5.027608394622803,-0.45619887113571167,0.0005723670474253595,0.08621194958686829,3.075894355773926,6262121.0
30.899999618530273,39.225528717041016,0.05324344336986542,0.003963551018387079,894.7598266601562,3.1482324600219727,1195.6312255859375,5.382388591766357,1106.3138427734375,4.879826545715332,1236.5751953125,4.9748969078063965,1.5685817003250122,2.2945778369903564,4.354282855987549,5.532588005065918,5.476565361022949,5.143243789672852,0.04553678631782532,0.08799058198928833,0.07584439963102341,-0.16667751967906952,-0.4200194478034973,-0.4596472382545471,29.892803192138672,4.982133865356445,-0.45321208238601685,0.0005335643072612584,0.08036734163761139,3.0783803462982178,6267182.0
31.0,39.23088836669922,0.053595367819070816,0.0035192512441426516,895.0747680664062,3.151254177093506,1196.1678466796875,5.348644733428955,1106.801025390625,4.864082336425781,1237.069091796875,4.903509616851807,1.5731021165847778,2.303288698196411,4.3615498542785645,5.515493392944336,5.434431552886963,5.097377300262451,0.04487393796443939,0.08622658252716064,0.06951019912958145,-0.17517822980880737,-0.42259761691093445,-0.4576544165611267,29.621793746948242,4.936965465545654,-0.4500791132450104,0.000495139101985842,0.07457959651947021,3.08086895942688,6272248.5
31.100000381469727,39.236244201660156,0.05355622246861458,-0.00039146901690401137,895.3900146484375,3.1534690856933594,1196.700927734375,5.3144001960754395,1107.28662109375,4.847460746765137,1237.555908203125,4.83297061920166,1.5775566101074219,2.311823844909668,4.368189334869385,5.497566223144531,5.392064571380615,5.051726341247559,0.044216424226760864,0.08447926491498947,0.06329218298196793,-0.18332570791244507,-0.4246934652328491,-0.4553249776363373,29.352787017822266,4.892131328582764,-0.44659948348999023,0.0004571171011775732,0.06885258853435516,3.083359718322754,6277319.5
31.200000762939453,39.24155807495117,0.05313306674361229,-0.004231560043990612,895.7054443359375,3.1548914909362793,1197.2305908203125,5.279695510864258,1107.7705078125,4.829996585845947,1238.0357666015625,4.763324737548828,1.5819456577301025,2.3201851844787598,4.374213218688965,5.478842258453369,5.349511623382568,5.006325721740723,0.04356468468904495,0.08274965733289719,0.05719288811087608,-0.1911206990480423,-0.42631953954696655,-0.45266103744506836,29.08598518371582,4.847663879394531,-0.4428042471408844,0.0004195233923383057,0.06319009512662888,3.0858519077301025,6282393.5
31.299999237060547,39.246795654296875,0.05237806960940361,-0.007549974136054516,896.02099609375,3.15553617477417,1197.7568359375,5.244570732116699,1108.2525634765625,4.811723709106445,1238.5086669921875,4.694608211517334,1.5862698554992676,2.3283743858337402,4.379632949829102,5.45935583114624,5.306818962097168,4.961207389831543,0.042919084429740906,0.08103863894939423,0.051214344799518585,-0.19856517016887665,-0.427490770816803,-0.4496746361255646,28.821556091308594,4.803592681884766,-0.43874120712280273,0.000382378842914477,0.05759524926543236,3.0883450508117676,6287469.0
31.399999618530273,39.251922607421875,0.05129058286547661,-0.010874861851334572,896.3365478515625,3.1554183959960938,1198.279541015625,5.209064483642578,1108.7327880859375,4.792675495147705,1238.9747314453125,4.6268534660339355,1.5905296802520752,2.3363935947418213,4.384460926055908,5.43914270401001,5.264030933380127,4.916402816772461,0.04227996990084648,0.07934699207544327,0.04535822197794914,-0.205661803483963,-0.42822298407554626,-0.4463813006877899,28.559656143188477,4.759942531585693,-0.4344249963760376,0.0003457042621448636,0.05207119509577751,3.0908381938934326,6292545.0
31.5,39.25693893432617,0.050140541046857834,-0.011500395834445953,896.6520385742188,3.1545538902282715,1198.7987060546875,5.173208713531494,1109.2110595703125,4.772885799407959,1239.43408203125,4.560073375701904,1.5947260856628418,2.3442447185516357,4.38870906829834,5.418237209320068,5.221190929412842,4.871941566467285,0.041647519916296005,0.07767513394355774,0.039624784141778946,-0.21241667866706848,-0.42854028940200806,-0.44282200932502747,28.300373077392578,4.716729164123535,-0.430026113986969,0.00030950052314437926,0.046618059277534485,3.0933310985565186,6297620.0
31.600000381469727,39.2618408203125,0.04902377724647522,-0.011167656630277634,896.9674072265625,3.152958393096924,1199.314208984375,5.137030601501465,1109.6873779296875,4.752386569976807,1239.88671875,4.494265556335449,1.5988595485687256,2.3519294261932373,4.392390727996826,5.39667272567749,5.178338050842285,4.827847003936768,0.041021786630153656,0.0760231465101242,0.034013111144304276,-0.2188386172056198,-0.42847269773483276,-0.43905162811279297,28.04373550415039,4.673955917358398,-0.42560335993766785,0.0002737615432124585,0.041234929114580154,3.095822811126709,6302693.0
31.700000762939453,39.26662826538086,0.04786640778183937,-0.011573699302971363,897.2825927734375,3.1506481170654297,1199.8260498046875,5.100557327270508,1110.1614990234375,4.7312092781066895,1240.3328857421875,4.429427146911621,1.6029306650161743,2.359450101852417,4.395516872406006,5.374482154846191,5.135510444641113,4.784138202667236,0.04040282964706421,0.07439111918210983,0.0285223126411438,-0.2249361276626587,-0.42804768681526184,-0.43511074781417847,27.789770126342773,4.631628513336182,-0.4211224913597107,0.00023848653654567897,0.03592168167233467,3.098313331604004,6307763.0
31.799999237060547,39.271305084228516,0.04676828160881996,-0.010981235653162003,897.5975341796875,3.1476399898529053,1200.334228515625,5.063812732696533,1110.633544921875,4.709384918212891,1240.772705078125,4.365551471710205,1.6069403886795044,2.3668084144592285,4.398099899291992,5.35169792175293,5.092741966247559,4.740830421447754,0.03979065641760826,0.07277904450893402,0.023151136934757233,-0.23071838915348053,-0.427293062210083,-0.43103787302970886,27.538488388061523,4.589748382568359,-0.4166494607925415,0.00020366738317534328,0.030677098780870438,3.100801467895508,6312828.5
31.899999618530273,39.275901794433594,0.04597366228699684,-0.007946198806166649,897.912109375,3.1439504623413086,1200.8388671875,5.026815891265869,1111.1033935546875,4.6869425773620605,1241.2060546875,4.302612781524658,1.6108890771865845,2.374006748199463,4.40015172958374,5.32835054397583,5.050063610076904,4.697934150695801,0.03918513283133507,0.07118654251098633,0.017896994948387146,-0.23619768023490906,-0.42624351382255554,-0.426890105009079,27.289833068847656,4.548305511474609,-0.4123210608959198,0.00016927823890000582,0.025497285649180412,3.1032869815826416,6317889.0
32.0,39.28042984008789,0.04528394341468811,-0.006897213868796825,898.2262573242188,3.139596462249756,1201.339599609375,4.989584922790527,1111.5709228515625,4.663910865783691,1241.6331787109375,4.240589618682861,1.6147775650024414,2.3810465335845947,4.401683807373047,5.304470062255859,5.007503509521484,4.655454158782959,0.03858615458011627,0.06961330771446228,0.012757613323628902,-0.24138517677783966,-0.4249289035797119,-0.42270368337631226,27.043758392333984,4.507293224334717,-0.4080275297164917,0.0001353077677777037,0.02038053423166275,3.105769395828247,6322943.0
32.099998474121094,39.2849006652832,0.04470793157815933,-0.005760109052062035,898.5399780273438,3.1345949172973633,1201.836669921875,4.952139854431152,1112.0361328125,4.640316486358643,1242.05419921875,4.179465293884277,1.6186065673828125,2.387930154800415,4.402707576751709,5.280084609985352,4.965087413787842,4.613393783569336,0.0379936546087265,0.06805914640426636,0.007731093559414148,-0.2462908923625946,-0.42337438464164734,-0.4184991717338562,26.80023956298828,4.4667067527771,-0.4037833511829376,0.00010174405906582251,0.015325049869716167,3.108248233795166,6327989.0
32.20000076293945,39.289302825927734,0.04401982203125954,-0.0068810731172561646,898.8531494140625,3.128962516784668,1202.330078125,4.9145026206970215,1112.4989013671875,4.616185188293457,1242.4691162109375,4.119236469268799,1.622376561164856,2.3946590423583984,4.403234481811523,5.255222797393799,4.922837734222412,4.571755409240723,0.03740765526890755,0.06652406603097916,0.0028163951355963945,-0.25092244148254395,-0.42159730195999146,-0.41427409648895264,26.55929183959961,4.426548957824707,-0.3994734287261963,6.859160930616781e-05,0.01033150963485241,3.110722780227661,6333027.0
32.29999923706055,39.29360580444336,0.04305170476436615,-0.00968118105083704,899.165771484375,3.1227164268493652,1202.819580078125,4.876698970794678,1112.9593505859375,4.591543674468994,1242.8780517578125,4.05991268157959,1.6260883808135986,2.401235580444336,4.403275012969971,5.229910850524902,4.880776405334473,4.530540943145752,0.036828309297561646,0.06500839442014694,-0.00198643677867949,-0.25528454780578613,-0.41960641741752625,-0.4100046455860138,26.320987701416016,4.386831283569336,-0.3950224816799164,3.586708044167608e-05,0.0054024262353777885,3.113192558288574,6338055.0
32.400001525878906,39.29778289794922,0.04177393764257431,-0.01277766190469265,899.4777221679688,3.1158738136291504,1203.305419921875,4.838756084442139,1113.417236328125,4.5664167404174805,1243.2811279296875,4.001509666442871,1.6297425031661987,2.4076616764068604,4.402841567993164,5.204176425933838,4.838924407958984,4.489757537841797,0.036255791783332825,0.06351254135370255,-0.006677011959254742,-0.25938093662261963,-0.4174073338508606,-0.40566593408584595,26.08540916442871,4.347568035125732,-0.39042627811431885,3.589191464925534e-06,0.0005406166892498732,3.115657091140747,6343073.0
