t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],dc[1],dc[2],dc[3],dc[4],dc[5],dc[6],P_MW,n,dn,rho,rho_dollars,m_dot_steam,Q_to_steam
32.5,39.30178451538086,0.04001988098025322,-0.017540588974952698,899.7889404296875,3.1084513664245605,1203.787353515625,4.800703048706055,1113.87255859375,4.540830135345459,1243.678466796875,3.9440512657165527,1.633339762687683,2.4139389991760254,4.401944160461426,5.178045272827148,4.797303199768066,4.4494123458862305,0.03569036349654198,0.06203707307577133,-0.011254328303039074,-0.2632136940956116,-0.4150010347366333,-0.4012262523174286,25.852676391601562,4.308779239654541,-0.3856086730957031,-2.8211352400830947e-05,-0.004249293357133865,3.1181161403656006,6348079.0
32.599998474121094,39.30557632446289,0.037914082407951355,-0.021057981997728348,900.099365234375,3.100465774536133,1204.2655029296875,4.762568473815918,1114.325439453125,4.514809608459473,1244.070068359375,3.8875579833984375,1.636880874633789,2.420069932937622,4.400595188140869,5.151543617248535,4.755932807922363,4.409517288208008,0.035132236778736115,0.060582492500543594,-0.01571766845881939,-0.26678556203842163,-0.4123903810977936,-0.3966679275035858,25.622892379760742,4.270482063293457,-0.38064461946487427,-5.9513076848816127e-05,-0.008964070118963718,3.1205689907073975,6353073.0
32.70000076293945,39.30912780761719,0.03548754006624222,-0.024265408515930176,900.4089965820312,3.0919344425201416,1204.7398681640625,4.72437858581543,1114.7755126953125,4.488379955291748,1244.4560546875,3.832043409347534,1.640366554260254,2.426056385040283,4.398805141448975,5.124698162078857,4.7148332595825195,4.370084285736084,0.034581586718559265,0.05914916843175888,-0.02006678469479084,-0.27010026574134827,-0.4095810055732727,-0.39198702573776245,25.396137237548828,4.232689380645752,-0.3755532205104828,-9.029689681483433e-05,-0.01360083743929863,3.1230154037475586,6358053.5
32.79999923706055,39.312408447265625,0.03282203897833824,-0.026655005291104317,900.7177124023438,3.082874059677124,1205.21044921875,4.686156272888184,1115.2230224609375,4.461566925048828,1244.83642578125,3.7775158882141113,1.643797516822815,2.4319005012512207,4.3965864181518555,5.097533702850342,4.6740241050720215,4.331124782562256,0.03403853252530098,0.057737357914447784,-0.02430187352001667,-0.2731625437736511,-0.40658116340637207,-0.3871898651123047,25.172470092773438,4.195411682128906,-0.37038058042526245,-0.00012054978287778795,-0.018157633021473885,3.125454902648926,6363020.0
32.900001525878906,39.31538391113281,0.02976718358695507,-0.030548563227057457,901.0255126953125,3.073301315307617,1205.6771240234375,4.647927761077881,1115.6678466796875,4.434394836425781,1245.2115478515625,3.7239880561828613,1.647174596786499,2.4376046657562256,4.393949508666992,5.070075511932373,4.633524417877197,4.292651653289795,0.03350323438644409,0.056347399950027466,-0.02842278592288494,-0.2759762108325958,-0.4033960700035095,-0.38227370381355286,24.951969146728516,4.158661365509033,-0.36505886912345886,-0.000150247840792872,-0.022630861029028893,3.127887010574341,6367971.0
33.0,39.318016052246094,0.026321634650230408,-0.03445550426840782,901.3323974609375,3.0632333755493164,1206.1400146484375,4.609718322753906,1116.10986328125,4.406888008117676,1245.581298828125,3.671475648880005,1.6504985094070435,2.4431707859039307,4.39090633392334,5.042348384857178,4.593352317810059,4.25467586517334,0.03297587111592293,0.05497968941926956,-0.032429181039333344,-0.2785443961620331,-0.40002918243408203,-0.37723273038864136,24.734716415405273,4.122452735900879,-0.35959893465042114,-0.00017936722724698484,-0.02701692469418049,3.1303112506866455,6372907.0
33.099998474121094,39.32033157348633,0.023149851709604263,-0.03171782195568085,901.63818359375,3.0526864528656006,1206.5989990234375,4.571542739868164,1116.5491943359375,4.379071235656738,1245.9459228515625,3.6199591159820557,1.653770089149475,2.448601484298706,4.387467861175537,5.014376163482666,4.553524971008301,4.217208385467529,0.03245633468031883,0.0536339245736599,-0.03632326424121857,-0.280876487493515,-0.3965010344982147,-0.3721161484718323,24.520671844482422,4.08677864074707,-0.354317307472229,-0.00020793250587303191,-0.03131952881813049,3.1327273845672607,6377826.0
33.20000076293945,39.322391510009766,0.020584605634212494,-0.02565247006714344,901.94287109375,3.041677951812744,1207.0543212890625,4.533405780792236,1116.9857177734375,4.350966453552246,1246.3052978515625,3.5693869590759277,1.6569900512695312,2.4538984298706055,4.383646011352539,4.986181735992432,4.514057159423828,4.180252552032471,0.03194426745176315,0.05230916291475296,-0.040109600871801376,-0.2829875349998474,-0.39284658432006836,-0.3670097589492798,24.309677124023438,4.051612854003906,-0.3493505120277405,-0.00023599238193128258,-0.03554600477218628,3.1351351737976074,6382727.5
33.29999923706055,39.324214935302734,0.01823444291949272,-0.023501623421907425,902.2464599609375,3.030223846435547,1207.5057373046875,4.495314598083496,1117.41943359375,4.32259464263916,1246.6597900390625,3.5197205543518066,1.6601592302322388,2.45906400680542,4.37945032119751,4.957787036895752,4.474959850311279,4.143805027008057,0.0314393974840641,0.05100471153855324,-0.043791767209768295,-0.2848897874355316,-0.3890916109085083,-0.361957848072052,24.101613998413086,4.0169358253479,-0.344510555267334,-0.00026356682064943016,-0.03969936817884445,3.1375339031219482,6387611.0
33.400001525878906,39.325767517089844,0.01551220566034317,-0.027222367003560066,902.5488891601562,3.018340826034546,1207.953369140625,4.457286834716797,1117.8502197265625,4.293976783752441,1247.00927734375,3.470959424972534,1.6632782220840454,2.4641003608703613,4.374891757965088,4.9292120933532715,4.436243057250977,4.107860565185547,0.03094177134335041,0.0497206375002861,-0.047370538115501404,-0.28658828139305115,-0.38524100184440613,-0.35693618655204773,23.896509170532227,3.9827513694763184,-0.3395446538925171,-0.00029063300462439656,-0.04377616569399834,3.139923334121704,6392476.0
33.5,39.327003479003906,0.0123796621337533,-0.031325433403253555,902.8501586914062,3.006044864654541,1208.397216796875,4.419344425201416,1118.2781982421875,4.265132427215576,1247.35400390625,3.4231178760528564,1.666347861289978,2.4690091609954834,4.369980335235596,4.900477409362793,4.397915840148926,4.072418689727783,0.030451547354459763,0.048457276076078415,-0.05084565281867981,-0.28808537125587463,-0.38129231333732605,-0.3519061803817749,23.694435119628906,3.9490725994110107,-0.3344546854496002,-0.00031716530793346465,-0.04777255654335022,3.142303466796875,6397321.5
33.599998474121094,39.327880859375,0.008781574666500092,-0.03598087280988693,903.1500854492188,2.993352174758911,1208.8372802734375,4.381509304046631,1118.7032470703125,4.236081600189209,1247.6939697265625,3.376211643218994,1.669368863105774,2.473792552947998,4.364726543426514,4.871603012084961,4.359988689422607,4.037481307983398,0.029968896880745888,0.047215014696121216,-0.05421670898795128,-0.2893829643726349,-0.37724238634109497,-0.34683558344841003,23.49547576904297,3.9159128665924072,-0.3292202055454254,-0.0003431342775002122,-0.051684096455574036,3.1446735858917236,6402146.5
33.70000076293945,39.32838439941406,0.00500971544533968,-0.03771859407424927,903.4487915039062,2.980278253555298,1209.2734375,4.343799591064453,1119.1253662109375,4.206844329833984,1248.029296875,3.3302440643310547,1.6723419427871704,2.4784529209136963,4.359140872955322,4.842608451843262,4.3224711418151855,4.003053665161133,0.02949388511478901,0.045993972569704056,-0.05748426169157028,-0.29048529267311096,-0.3730948269367218,-0.34172073006629944,23.299667358398438,3.8832778930664062,-0.3239738643169403,-0.0003685318515636027,-0.05550956726074219,3.147033452987671,6406951.0
33.79999923706055,39.32847595214844,0.0009171146084554493,-0.0409260094165802,903.7461547851562,2.966839075088501,1209.7060546875,4.306232929229736,1119.5445556640625,4.177440643310547,1248.360107421875,3.2852180004119873,1.6752679347991943,2.482992172241211,4.353233814239502,4.813513278961182,4.285373687744141,3.96914005279541,0.029026582837104797,0.04479426145553589,-0.06064887344837189,-0.29139649868011475,-0.3688528537750244,-0.33655810356140137,23.10704231262207,3.8511736392974854,-0.3186470568180084,-0.0003933391999453306,-0.059246137738227844,3.149383068084717,6411734.5
33.900001525878906,39.32810974121094,-0.0036325217224657536,-0.04549636319279671,904.0421752929688,2.953050136566162,1210.134765625,4.268828868865967,1119.9609375,4.147889614105225,1248.6864013671875,3.2411458492279053,1.678147554397583,2.487412691116333,4.347015380859375,4.784336566925049,4.24870491027832,3.9357457160949707,0.028567126020789146,0.04361618682742119,-0.06371040642261505,-0.2921188473701477,-0.36451491713523865,-0.33133116364479065,22.917667388916016,3.8196113109588623,-0.31318986415863037,-0.0004175277426838875,-0.06288950145244598,3.151721715927124,6416495.5
34.0,39.327232360839844,-0.008804596029222012,-0.051720742136240005,904.3367309570312,2.9389266967773438,1210.559814453125,4.2316107749938965,1120.3741455078125,4.118210792541504,1249.00830078125,3.198049783706665,1.6809816360473633,2.4917163848876953,4.340496063232422,4.755097389221191,4.212474822998047,3.9028782844543457,0.028115736320614815,0.04246023669838905,-0.06666804105043411,-0.2926529049873352,-0.36007484793663025,-0.3260129988193512,22.73164939880371,3.7886080741882324,-0.3075401484966278,-0.00044105693814344704,-0.06643355637788773,3.1540493965148926,6421234.5
34.099998474121094,39.32576370239258,-0.014664066955447197,-0.058594711124897,904.6299438476562,2.9244840145111084,1210.9810791015625,4.194603443145752,1120.7845458984375,4.088423728942871,1249.3260498046875,3.1559574604034424,1.683771014213562,2.495905637741089,4.333685874938965,4.725813865661621,4.176694393157959,3.870548725128174,0.027672676369547844,0.041327010840177536,-0.06952057033777237,-0.29299813508987427,-0.3555242717266083,-0.32057541608810425,22.54910659790039,3.7581844329833984,-0.30167996883392334,-0.0004638817044906318,-0.06987150013446808,3.1563658714294434,6425950.5
34.20000076293945,39.32363510131836,-0.02129155583679676,-0.06627488136291504,904.921630859375,2.9097371101379395,1211.398681640625,4.15783166885376,1121.19189453125,4.058549404144287,1249.6395263671875,3.1149001121520996,1.686516523361206,2.4999825954437256,4.326596260070801,4.696505069732666,4.1413750648498535,3.8387703895568848,0.027238234877586365,0.04021718353033066,-0.07226651906967163,-0.2931533753871918,-0.3508535921573639,-0.31499120593070984,22.370180130004883,3.728363275527954,-0.2955826222896576,-0.0004859513137489557,-0.07319570332765579,3.158670663833618,6430643.0
34.29999923706055,39.32077407836914,-0.02861686237156391,-0.0732530802488327,905.2118530273438,2.894700765609741,1211.8126220703125,4.121321201324463,1121.59619140625,4.028606414794922,1249.9490966796875,3.074906826019287,1.6892189979553223,2.5039498805999756,4.319236755371094,4.6671905517578125,4.106529235839844,3.807558298110962,0.026812689378857613,0.03913136571645737,-0.07490459084510803,-0.2931179404258728,-0.3460552394390106,-0.3092438578605652,22.19499397277832,3.6991658210754395,-0.2892840504646301,-0.0005072203348390758,-0.0763993188738823,3.160963773727417,6435311.5
34.400001525878906,39.31710433959961,-0.036706626415252686,-0.08089764416217804,905.5005493164062,2.879390001296997,1212.2230224609375,4.085096836090088,1121.99755859375,3.998616933822632,1250.254638671875,3.0360071659088135,1.691879391670227,2.50780987739563,4.311619281768799,4.637889385223389,4.072169780731201,3.7769298553466797,0.026396317407488823,0.0380702018737793,-0.07743348181247711,-0.2928910255432129,-0.3411218822002411,-0.30331987142562866,22.023683547973633,3.6706137657165527,-0.28276029229164124,-0.0005276387673802674,-0.07947481423616409,3.1632449626922607,6439955.5
34.5,39.312530517578125,-0.0457344651222229,-0.09027837216854095,905.7877197265625,2.8638198375701904,1212.629638671875,4.0491862297058105,1122.39599609375,3.9686005115509033,1250.5562744140625,2.9982385635375977,1.6944986581802368,2.5115649700164795,4.303754806518555,4.6086201667785645,4.038311004638672,3.746903896331787,0.025989459827542305,0.037034470587968826,-0.07985129952430725,-0.29247039556503296,-0.33604276180267334,-0.2971965968608856,21.856403350830078,3.6427340507507324,-0.27594876289367676,-0.0005471441545523703,-0.08241278678178787,3.165513753890991,6444574.5
34.599998474121094,39.306976318359375,-0.05553831532597542,-0.09803851693868637,906.0733032226562,2.8480045795440674,1213.0328369140625,4.01361608505249,1122.791259765625,3.9385788440704346,1250.854248046875,2.9616341590881348,1.697077751159668,2.5152177810668945,4.295653820037842,4.579402923583984,4.00496768951416,3.717500686645508,0.025592422112822533,0.03602487966418266,-0.08215650916099548,-0.2918546795845032,-0.3308103382587433,-0.2908644378185272,21.693300247192383,3.6155502796173096,-0.2689230442047119,-0.0005656862049363554,-0.08520565927028656,3.1677703857421875,6449168.5
34.70000076293945,39.300376892089844,-0.06599395722150803,-0.10455638915300369,906.3572998046875,2.8319592475891113,1213.432373046875,3.978410482406616,1123.1837158203125,3.9085729122161865,1251.148681640625,2.926217794418335,1.699617624282837,2.518771171569824,4.287327766418457,4.550257205963135,3.972155809402466,3.6887407302856445,0.02520543709397316,0.0350419357419014,-0.08434826880693436,-0.2910442650318146,-0.3254222571849823,-0.2843301296234131,21.53448486328125,3.589080572128296,-0.26173126697540283,-0.0005832238821312785,-0.08784724026918411,3.1700143814086914,6453737.0
34.79999923706055,39.29271697998047,-0.07659202069044113,-0.10598061978816986,906.6397094726562,2.8156983852386475,1213.8284912109375,3.9435856342315674,1123.572998046875,3.87860369682312,1251.4395751953125,2.8919882774353027,1.70211923122406,2.5222272872924805,4.2787885665893555,4.521202087402344,3.939889669418335,3.660642623901367,0.024828536435961723,0.03408566489815712,-0.08642753213644028,-0.29004397988319397,-0.3198884129524231,-0.27763593196868896,21.379974365234375,3.563328981399536,-0.2545712888240814,-0.0005997534608468413,-0.09033697843551636,3.172245502471924,6458279.5
34.900001525878906,39.28398132324219,-0.08734359592199326,-0.10751577466726303,906.9204711914062,2.799236297607422,1214.22119140625,3.9091553688049316,1123.9593505859375,3.848691463470459,1251.7271728515625,2.858936071395874,1.7045836448669434,2.5255892276763916,4.270046710968018,4.492256164550781,3.9081838130950928,3.6332197189331055,0.02446167916059494,0.03315591439604759,-0.08839589357376099,-0.2888600528240204,-0.31422239542007446,-0.2708267867565155,21.22975730895996,3.53829288482666,-0.24742722511291504,-0.0006152702844701707,-0.09267418086528778,3.1744637489318848,6462795.5
35.0,39.274147033691406,-0.09836305677890778,-0.1101946011185646,907.1995239257812,2.782587766647339,1214.6103515625,3.875133991241455,1124.3427734375,3.8188560009002686,1252.011474609375,2.827056884765625,1.7070119380950928,2.5288596153259277,4.26111364364624,4.463437080383301,3.8770506381988525,3.60648250579834,0.02410486713051796,0.03225262835621834,-0.09025455266237259,-0.2874976098537445,-0.30843400955200195,-0.26392829418182373,21.08384132385254,3.5139734745025635,-0.24025771021842957,-0.0006297617219388485,-0.09485693275928497,3.176668882369995,6467285.0
35.099998474121094,39.2631950378418,-0.10951627045869827,-0.11153217405080795,907.4769287109375,2.7657670974731445,1214.9962158203125,3.8415348529815674,1124.72314453125,3.789116144180298,1252.2926025390625,2.796342611312866,1.7094050645828247,2.53204083442688,4.252000331878662,4.434763431549072,3.8465018272399902,3.5804383754730225,0.023758072406053543,0.0313756950199604,-0.09200494736433029,-0.2859623432159424,-0.3025341033935547,-0.25696539878845215,20.94222068786621,3.490370035171509,-0.2331167459487915,-0.000643224804662168,-0.09688478708267212,3.178860902786255,6471747.5
35.20000076293945,39.251121520996094,-0.12072127312421799,-0.11204997450113297,907.752685546875,2.748788595199585,1215.378662109375,3.8083689212799072,1125.1005859375,3.7594900131225586,1252.5706787109375,2.766780376434326,1.7117639780044556,2.5351357460021973,4.242717266082764,4.406251430511475,3.8165483474731445,3.5550925731658936,0.02342122048139572,0.03052487224340439,-0.09364893287420273,-0.28426074981689453,-0.2965354919433594,-0.24996577203273773,20.80486488342285,3.467477560043335,-0.22603102028369904,-0.0006556625012308359,-0.09875820577144623,3.181039333343506,6476182.5
35.29999923706055,39.23795700073242,-0.13167241215705872,-0.1095113754272461,908.0267333984375,2.731666088104248,1215.7579345703125,3.7756426334381104,1125.47509765625,3.729995012283325,1252.845947265625,2.738342523574829,1.7140897512435913,2.53814697265625,4.233274936676025,4.377917766571045,3.787198543548584,3.530446767807007,0.02309412509202957,0.029699651524424553,-0.09518934041261673,-0.2824016511440277,-0.2904568314552307,-0.24297097325325012,20.671701431274414,3.4452834129333496,-0.21911144256591797,-0.0006671002483926713,-0.10048098862171173,3.183204412460327,6480590.5
35.400001525878906,39.22372055053711,-0.14235712587833405,-0.10684714466333389,908.2990112304688,2.714413642883301,1216.1337890625,3.7433605194091797,1125.8465576171875,3.7006478309631348,1253.118408203125,2.7109973430633545,1.7163832187652588,2.54107666015625,4.2236833572387695,4.3497772216796875,3.7584598064422607,3.506498336791992,0.022776557132601738,0.0288994200527668,-0.09662937372922897,-0.28039461374282837,-0.28431788086891174,-0.23602037131786346,20.542627334594727,3.4237711429595947,-0.21235357224941254,-0.0006775640067644417,-0.102057084441185,3.1853559017181396,6484970.5
35.5,39.20844650268555,-0.15271392464637756,-0.10356803983449936,908.569580078125,2.697045087814331,1216.506591796875,3.7115254402160645,1126.2152099609375,3.6714634895324707,1253.38818359375,2.6847102642059326,1.7186453342437744,2.5439276695251465,4.213952541351318,4.321844577789307,3.730336904525757,3.483241319656372,0.022468268871307373,0.0281235184520483,-0.0979723408818245,-0.2782492935657501,-0.27813786268234253,-0.22914673388004303,20.417539596557617,3.402923345565796,-0.20577843487262726,-0.0006870843353681266,-0.10349106788635254,3.1874938011169434,6489323.0
35.599998474121094,39.192176818847656,-0.16271528601646423,-0.10001364350318909,908.8384399414062,2.6795737743377686,1216.876220703125,3.6801388263702393,1126.5809326171875,3.642455816268921,1253.6553955078125,2.6594455242156982,1.7208771705627441,2.5467023849487305,4.204092502593994,4.294132709503174,3.702833414077759,3.4606664180755615,0.022168999537825584,0.027371257543563843,-0.09922166168689728,-0.27597537636756897,-0.2719354033470154,-0.22237743437290192,20.296327590942383,3.382721185684204,-0.19939245283603668,-0.000695693539455533,-0.10478781908750534,3.189617872238159,6493647.5
35.70000076293945,39.174930572509766,-0.1724458932876587,-0.0973060131072998,909.10546875,2.662012815475464,1217.24267578125,3.649202585220337,1126.9437255859375,3.613638401031494,1253.920166015625,2.635171413421631,1.7230795621871948,2.549402952194214,4.1941118240356445,4.266654014587402,3.675950527191162,3.4387624263763428,0.02187851257622242,0.02664201334118843,-0.10038045793771744,-0.27358168363571167,-0.26572585105895996,-0.21572795510292053,20.17888832092285,3.3631479740142822,-0.193162202835083,-0.0007034176378510892,-0.10595124959945679,3.191728115081787,6497943.5
35.79999923706055,39.156768798828125,-0.1816217303276062,-0.09175845980644226,909.3707885742188,2.6443753242492676,1217.6060791015625,3.618715524673462,1127.3035888671875,3.5850231647491455,1254.1824951171875,2.611846446990967,1.7252532243728638,2.5520317554473877,4.184020042419434,4.2394208908081055,3.649688243865967,3.4175162315368652,0.021596500650048256,0.025934983044862747,-0.10145249962806702,-0.2710784673690796,-0.2595280706882477,-0.2092243731021881,20.065088272094727,3.3441812992095947,-0.18718916177749634,-0.0007103031384758651,-0.10698836296796799,3.193824529647827,6502211.5
35.900001525878906,39.137752532958984,-0.19015556573867798,-0.0853382796049118,909.6343994140625,2.626673698425293,1217.9664306640625,3.5886731147766113,1127.6607666015625,3.5566210746765137,1254.4425048828125,2.5894222259521484,1.7273991107940674,2.5545907020568848,4.173824787139893,4.212442398071289,3.624044179916382,3.39691162109375,0.021322591230273247,0.02524920552968979,-0.10244208574295044,-0.26847708225250244,-0.2533631920814514,-0.20289798080921173,19.95476531982422,3.325794219970703,-0.18149486184120178,-0.0007164026610553265,-0.10790709406137466,3.1959068775177,6506451.0
36.0,39.11795425415039,-0.19800083339214325,-0.0784527137875557,909.8961791992188,2.6089203357696533,1218.32373046875,3.5590689182281494,1128.0150146484375,3.528441905975342,1254.700439453125,2.56784725189209,1.7295180559158325,2.557082176208496,4.163534641265869,4.185729026794434,3.5990138053894043,3.376929759979248,0.021056389436125755,0.024583671241998672,-0.10335366427898407,-0.2657890021800995,-0.24725192785263062,-0.1967761367559433,19.847747802734375,3.3079581260681152,-0.17609207332134247,-0.0007217718521133065,-0.10871582478284836,3.1979753971099854,6510662.0
36.099998474121094,39.09743881225586,-0.20516519248485565,-0.07164350897073746,910.1561279296875,2.5911269187927246,1218.67822265625,3.5298962593078613,1128.366455078125,3.5004937648773193,1254.9561767578125,2.5470712184906006,1.7316107749938965,2.5595083236694336,4.1531572341918945,4.159287929534912,3.5745911598205566,3.357548475265503,0.020797500386834145,0.023937376216053963,-0.1041916087269783,-0.2630254328250885,-0.24121330678462982,-0.1908794641494751,19.74386215209961,3.2906436920166016,-0.1709749698638916,-0.0007264656014740467,-0.10942281037569046,3.2000296115875244,6514844.5
36.20000076293945,39.0762825012207,-0.21156898140907288,-0.06403788179159164,910.4143676757812,2.573305368423462,1219.02978515625,3.5011463165283203,1128.715087890625,3.4727840423583984,1255.2098388671875,2.527040958404541,1.733677864074707,2.561870574951172,4.142699241638184,4.133126258850098,3.5507678985595703,3.338744878768921,0.020545512437820435,0.023309268057346344,-0.10496044903993607,-0.26019760966300964,-0.23526611924171448,-0.18522736430168152,19.642927169799805,3.2738211154937744,-0.16616955399513245,-0.0007305442122742534,-0.11003714799880981,3.2020697593688965,6518998.0
36.29999923706055,39.05458450317383,-0.216969832777977,-0.054008498787879944,910.6708374023438,2.5554661750793457,1219.37841796875,3.472806692123413,1129.06103515625,3.4453189373016357,1255.4615478515625,2.5076937675476074,1.7357200384140015,2.5641708374023438,4.132167339324951,4.107250213623047,3.527533531188965,3.32049298286438,0.02029993012547493,0.022698091343045235,-0.10566539317369461,-0.2573183476924896,-0.22943265736103058,-0.1798500269651413,19.544723510742188,3.2574539184570312,-0.16175615787506104,-0.0007340851007029414,-0.11057049036026001,3.2040960788726807,6523123.0
36.400001525878906,39.032474517822266,-0.22108781337738037,-0.04117994382977486,910.9254760742188,2.5376203060150146,1219.724365234375,3.4448602199554443,1129.4041748046875,3.418102979660034,1255.71142578125,2.488952875137329,1.737738013267517,2.566410779953003,4.121568202972412,4.081664085388184,3.504875898361206,3.302762746810913,0.020060142502188683,0.022102320566773415,-0.10631263256072998,-0.25440266728401184,-0.22374044358730316,-0.17479164898395538,19.4489803314209,3.2414968013763428,-0.15782448649406433,-0.0007371855899691582,-0.11103750020265579,3.2061080932617188,6527219.5
36.5,39.010074615478516,-0.22401823103427887,-0.0293041430413723,911.1783447265625,2.519777536392212,1220.0675048828125,3.417287588119507,1129.74462890625,3.3911385536193848,1255.9593505859375,2.4707417488098145,1.7397323846817017,2.568591833114624,4.110907077789307,4.056370735168457,3.482779026031494,3.2855210304260254,0.019825534895062447,0.02152041532099247,-0.10690831393003464,-0.25146520137786865,-0.2182149887084961,-0.1700858473777771,19.355426788330078,3.2259044647216797,-0.1543348878622055,-0.000739935552701354,-0.11145170032978058,3.20810604095459,6531287.0
36.599998474121094,38.9875373840332,-0.22535376250743866,-0.013355283997952938,911.429443359375,2.5019478797912598,1220.4078369140625,3.3900649547576904,1130.0823974609375,3.364427089691162,1256.20556640625,2.452970504760742,1.7417033910751343,2.5707151889801025,4.100188255310059,4.031371593475342,3.4612250328063965,3.2687299251556396,0.019595390185713768,0.02095058187842369,-0.10745949298143387,-0.2485225796699524,-0.21288637816905975,-0.16577856242656708,19.26373863220215,3.210623025894165,-0.15142840147018433,-0.0007424535579048097,-0.11183097958564758,3.210089921951294,6535326.0
36.70000076293945,38.96504211425781,-0.22494274377822876,0.004110193345695734,911.6787109375,2.484140396118164,1220.7454833984375,3.363163709640503,1130.41748046875,3.33796763420105,1256.4500732421875,2.435537576675415,1.7436515092849731,2.572782278060913,4.08941650390625,4.0066657066345215,3.440192699432373,3.252346992492676,0.019368885084986687,0.020390788093209267,-0.10797401517629623,-0.2455931454896927,-0.20778825879096985,-0.16192248463630676,19.173551559448242,3.195591926574707,-0.14914658665657043,-0.0007448687101714313,-0.11219474673271179,3.212059736251831,6539336.0
36.79999923706055,38.94271469116211,-0.22329457104206085,0.016481680795550346,911.92626953125,2.466362953186035,1221.0804443359375,3.3365588188171387,1130.75,3.3117575645446777,1256.6927490234375,2.4183595180511475,1.7455772161483765,2.574793815612793,4.07859468460083,3.9822516441345215,3.4196572303771973,3.2363266944885254,0.019145339727401733,0.019839340820908546,-0.10845842212438583,-0.24269160628318787,-0.2029431164264679,-0.15853101015090942,19.08456039428711,3.180760145187378,-0.1473143845796585,-0.0007472722209058702,-0.11255678534507751,3.214015483856201,6543318.0
36.900001525878906,38.92064666748047,-0.22065876424312592,0.026358114555478096,912.1719970703125,2.4486238956451416,1221.412841796875,3.310229539871216,1131.079833984375,3.2857933044433594,1256.9337158203125,2.4013702869415283,1.7474807500839233,2.5767505168914795,4.067725658416748,3.9581258296966553,3.3995933532714844,3.2206227779388428,0.01892421953380108,0.01929490640759468,-0.10891786962747574,-0.23982909321784973,-0.19836293160915375,-0.15558792650699615,18.99652671813965,3.1660878658294678,-0.14585813879966736,-0.0007497370825149119,-0.11292804032564163,3.2159571647644043,6547271.0
37.0,38.89895248413086,-0.21696984767913818,0.03688909485936165,912.4159545898438,2.4309303760528564,1221.7425537109375,3.284154176712036,1131.4071044921875,3.2600696086883545,1257.1729736328125,2.3845059871673584,1.7493621110916138,2.578652858734131,4.056811809539795,3.93428373336792,3.3799736499786377,3.205191135406494,0.01870499551296234,0.018756181001663208,-0.10935737192630768,-0.23701612651348114,-0.19405806064605713,-0.15307919681072235,18.90921401977539,3.151535749435425,-0.14480148255825043,-0.000752340245526284,-0.11332014203071594,3.2178850173950195,6551195.5
37.099998474121094,38.877742767333984,-0.21209143102169037,0.048784177750349045,912.658203125,2.4132885932922363,1222.0697021484375,3.2583096027374268,1131.73193359375,3.2345809936523438,1257.41064453125,2.36769700050354,1.751221776008606,2.5805017948150635,4.0458550453186035,3.910720109939575,3.3607702255249023,3.189988851547241,0.018487097695469856,0.018221750855445862,-0.10978228598833084,-0.23426394164562225,-0.19004079699516296,-0.15100300312042236,18.82236671447754,3.13706111907959,-0.14418478310108185,-0.000755168090108782,-0.11374608427286148,3.2197988033294678,6555091.5
37.20000076293945,38.85714340209961,-0.2059999257326126,0.06091514229774475,912.8986206054688,2.395704746246338,1222.3941650390625,3.2326700687408447,1132.0540771484375,3.209319829940796,1257.646484375,2.350872278213501,1.7530596256256104,2.5822973251342773,4.034855842590332,3.887428045272827,3.3419532775878906,3.1749725341796875,0.018269935622811317,0.017690163105726242,-0.11019808799028397,-0.2315838783979416,-0.18632367253303528,-0.14936146140098572,18.735719680786133,3.122620105743408,-0.14400999248027802,-0.0007583083352074027,-0.11421907693147659,3.221698522567749,6558959.5
37.29999923706055,38.83728790283203,-0.19852925837039948,0.07470658421516418,913.1373291015625,2.3781840801239014,1222.7161865234375,3.207207679748535,1132.373779296875,3.1842784881591797,1257.8807373046875,2.333954334259033,1.7548757791519165,2.5840399265289307,4.023815631866455,3.8643999099731445,3.3234927654266357,3.16009783744812,0.018052875995635986,0.017159849405288696,-0.11061058938503265,-0.22898797690868378,-0.18292099237442017,-0.1481650024652481,18.648988723754883,3.1081647872924805,-0.14432837069034576,-0.0007618598756380379,-0.11475402116775513,3.2235844135284424,6562799.0
37.400001525878906,38.818294525146484,-0.18995247781276703,0.08576784282922745,913.374267578125,2.3607311248779297,1223.03564453125,3.181896448135376,1132.69091796875,3.159447431564331,1258.11328125,2.3168752193450928,1.7566701173782349,2.5857293605804443,4.012733459472656,3.8416266441345215,3.305356025695801,3.1453206539154053,0.0178353451192379,0.016629405319690704,-0.11102499067783356,-0.22648653388023376,-0.17984206974506378,-0.14740930497646332,18.561914443969727,3.0936524868011475,-0.14504368603229523,-0.0007659015245735645,-0.11536279320716858,3.225456714630127,6566610.5
37.5,38.80024337768555,-0.18049289286136627,0.09459587186574936,913.6094970703125,2.3433499336242676,1223.3525390625,3.156712770462036,1133.005615234375,3.1348164081573486,1258.3441162109375,2.299578905105591,1.758442759513855,2.5873656272888184,4.001610279083252,3.819098472595215,3.287510871887207,3.1305980682373047,0.01761687733232975,0.01609768718481064,-0.11144546419382095,-0.2240871787071228,-0.17708903551101685,-0.14707159996032715,18.474288940429688,3.0790483951568604,-0.14608539640903473,-0.0007704956224188209,-0.11605477333068848,3.2273149490356445,6570394.0
37.599998474121094,38.783226013183594,-0.17019398510456085,0.10298910737037659,913.8429565429688,2.3260436058044434,1223.6669921875,3.131634473800659,1133.31787109375,3.110375165939331,1258.5732421875,2.2820162773132324,1.7601934671401978,2.5889487266540527,3.9904441833496094,3.796804666519165,3.2699248790740967,3.115889310836792,0.01739705167710781,0.01556366216391325,-0.1118757501244545,-0.22179628908634186,-0.17466112971305847,-0.147126704454422,18.385921478271484,3.0643203258514404,-0.14743851125240326,-0.0007757009007036686,-0.11683881282806396,3.2291595935821533,6574149.5
37.70000076293945,38.7673225402832,-0.1590459793806076,0.1114799827337265,914.07470703125,2.3088150024414062,1223.9788818359375,3.1066391468048096,1133.627685546875,3.0861122608184814,1258.800537109375,2.264138698577881,1.7619221210479736,2.5904784202575684,3.979234457015991,3.7747344970703125,3.252565383911133,3.10115647315979,0.017175454646348953,0.015026324428617954,-0.1123194620013237,-0.21961991488933563,-0.17255719006061554,-0.14755411446094513,18.2966251373291,3.0494375228881836,-0.1491008996963501,-0.0007815765566192567,-0.11772382259368896,3.2309906482696533,6577877.0
37.79999923706055,38.7525749206543,-0.14745818078517914,0.11587802320718765,914.3047485351562,2.2916665077209473,1224.288330078125,3.0817081928253174,1133.9351806640625,3.062016010284424,1259.0260009765625,2.24591326713562,1.7636284828186035,2.591953992843628,3.9679794311523438,3.752876043319702,3.235400438308716,3.0863637924194336,0.016951799392700195,0.014484968967735767,-0.11277904361486435,-0.21756114065647125,-0.17076855897903442,-0.14831513166427612,18.206268310546875,3.0343780517578125,-0.15093529224395752,-0.0007881520432420075,-0.11871424317359924,3.2328081130981445,6581577.0
37.900001525878906,38.73900604248047,-0.13569305837154388,0.11765129119157791,914.5330200195312,2.274599075317383,1224.59521484375,3.056828022003174,1134.2401123046875,3.0380754470825195,1259.2496337890625,2.2273237705230713,1.7653123140335083,2.5933752059936523,3.9566779136657715,3.731217384338379,3.2183995246887207,3.0714807510375977,0.016725929453969002,0.013939222320914268,-0.11325574666261673,-0.2156199961900711,-0.16927920281887054,-0.14935605227947235,18.11478042602539,3.019130229949951,-0.15286046266555786,-0.0007954378379508853,-0.11981165409088135,3.234612226486206,6585250.0
38.0,38.72658157348633,-0.12425349652767181,0.11439554393291473,914.7596435546875,2.2576141357421875,1224.899658203125,3.031991481781006,1134.542724609375,3.014279365539551,1259.471435546875,2.208376169204712,1.766973614692688,2.5947415828704834,3.9453275203704834,3.709747314453125,3.201533555984497,3.056483030319214,0.016497869044542313,0.013389148749411106,-0.1137491762638092,-0.21379251778125763,-0.1680634319782257,-0.15060292184352875,18.022172927856445,3.003695487976074,-0.15471549332141876,-0.0008034080965444446,-0.12101216614246368,3.236402750015259,6588895.0
38.099998474121094,38.71521759033203,-0.11364050954580307,0.10612989217042923,914.9845581054688,2.2407121658325195,1225.20166015625,3.00719952583313,1134.843017578125,2.990617513656616,1259.69140625,2.189101457595825,1.7686119079589844,2.596052885055542,3.933927297592163,3.6884546279907227,3.184777021408081,3.0413544178009033,0.016267847269773483,0.012835321947932243,-0.11425706744194031,-0.21207019686698914,-0.1670849770307541,-0.15196141600608826,17.928544998168945,2.988090753555298,-0.15634657442569733,-0.0008120013517327607,-0.12230651080608368,3.2381796836853027,6592513.0
38.20000076293945,38.70479202270508,-0.1042439416050911,0.09396570920944214,915.207763671875,2.223893165588379,1225.5010986328125,2.982459306716919,1135.140869140625,2.9670820236206055,1259.9093017578125,2.169552803039551,1.770227074623108,2.597308397293091,3.922475814819336,3.6673295497894287,3.1681084632873535,3.0260891914367676,0.016036270186305046,0.012278739362955093,-0.1147756278514862,-0.21044088900089264,-0.1662999391555786,-0.15332844853401184,17.834077835083008,2.972346305847168,-0.15763550996780396,-0.0008211283129639924,-0.12368124723434448,3.239943504333496,6596104.0
38.29999923706055,38.69520950317383,-0.09581068903207779,0.08433249592781067,915.4293212890625,2.2071571350097656,1225.798095703125,2.9577791690826416,1135.4364013671875,2.9436652660369873,1260.125244140625,2.149779796600342,1.7718191146850586,2.598508358001709,3.9109718799591064,3.6463630199432373,3.15151047706604,3.010690212249756,0.015803523361682892,0.011720347218215466,-0.11530129611492157,-0.2088932991027832,-0.16566918790340424,-0.15463076531887054,17.73894500732422,2.956490993499756,-0.1586625874042511,-0.0008307181997224689,-0.1251257061958313,3.2416939735412598,6599667.5
38.400001525878906,38.6864128112793,-0.08798814564943314,0.07822543382644653,915.6492309570312,2.1905035972595215,1226.0926513671875,2.9331631660461426,1135.7296142578125,2.9203619956970215,1260.3392333984375,2.129817008972168,1.7733877897262573,2.5996525287628174,3.8994152545928955,3.6255478858947754,3.134969472885132,2.9951658248901367,0.015569865703582764,0.011160789988934994,-0.1158316358923912,-0.20741912722587585,-0.1651642918586731,-0.15583620965480804,17.643264770507812,2.9405441284179688,-0.15952597558498383,-0.000840726017486304,-0.12663312256336212,3.243431329727173,6603204.5
38.5,38.678348541259766,-0.08065041899681091,0.07337726652622223,915.867431640625,2.173931837081909,1226.384765625,2.9086132049560547,1136.0205078125,2.897167444229126,1260.55126953125,2.1096901893615723,1.7749329805374146,2.600740671157837,3.887805461883545,3.6048765182495117,3.1184732913970947,2.9795265197753906,0.015335491858422756,0.010600541718304157,-0.11636486649513245,-0.20601193606853485,-0.16476331651210785,-0.15693318843841553,17.547121047973633,2.9245200157165527,-0.1602545827627182,-0.0008511158521287143,-0.1281980723142624,3.2451555728912354,6606715.0
38.599998474121094,38.67097091674805,-0.07375819236040115,0.06892227381467819,916.083984375,2.1574416160583496,1226.6744384765625,2.8841311931610107,1136.30908203125,2.874077081680298,1260.7611083984375,2.0894227027893066,1.7764548063278198,2.6017725467681885,3.8761422634124756,3.5843429565429688,3.102013111114502,2.963783025741577,0.015100574120879173,0.010040024295449257,-0.11689940840005875,-0.204665869474411,-0.16444727778434753,-0.15791669487953186,17.450592041015625,2.9084317684173584,-0.16085681319236755,-0.0008618549327366054,-0.12981562316417694,3.2468667030334473,6610198.5
38.70000076293945,38.66426467895508,-0.06707563251256943,0.06682557612657547,916.2989501953125,2.1410317420959473,1226.9615478515625,2.8597171306610107,1136.5953369140625,2.8510875701904297,1260.9691162109375,2.069028854370117,1.7779531478881836,2.6027486324310303,3.8644254207611084,3.56394100189209,3.085580825805664,2.947946548461914,0.014865218661725521,0.009479500353336334,-0.11743428558111191,-0.20337674021720886,-0.16420280933380127,-0.15879537165164948,17.353723526000977,2.892287254333496,-0.1614021360874176,-0.0008729274850338697,-0.13148342072963715,3.2485649585723877,6613656.0
38.79999923706055,38.658233642578125,-0.06031576171517372,0.06759870797395706,916.51220703125,2.1247012615203857,1227.246337890625,2.835367202758789,1136.8792724609375,2.828195333480835,1261.1749267578125,2.048511028289795,1.7794278860092163,2.603668451309204,3.8526551723480225,3.5436654090881348,3.069169759750366,2.9320261478424072,0.014629432000219822,0.00891897827386856,-0.11796946078538895,-0.20214274525642395,-0.16402386128902435,-0.15959478914737701,17.256521224975586,2.876086950302124,-0.16197091341018677,-0.0008843383984640241,-0.13320216536521912,3.2502501010894775,6617086.5
38.900001525878906,38.65288543701172,-0.05344945937395096,0.06866304576396942,916.723876953125,2.1084492206573486,1227.5286865234375,2.8110766410827637,1137.1610107421875,2.8053972721099854,1261.3787841796875,2.0278663635253906,1.7808789014816284,2.604532241821289,3.8408315181732178,3.523510217666626,3.0527732372283936,2.9160287380218506,0.01439317874610424,0.008358377031981945,-0.11850523948669434,-0.20096302032470703,-0.16390714049339294,-0.16034090518951416,17.158967971801758,2.859827995300293,-0.16256573796272278,-0.0008960947743616998,-0.1349729597568512,3.251922369003296,6620491.5
39.0,38.648250579833984,-0.04637930169701576,0.07070154696702957,916.9338989257812,2.0922749042510986,1227.80859375,2.786839485168457,1137.4404296875,2.7826895713806152,1261.58056640625,2.0070888996124268,1.782306432723999,2.6053402423858643,3.8289542198181152,3.5034704208374023,3.0363855361938477,2.8999581336975098,0.01415640115737915,0.00779754901304841,-0.11904214322566986,-0.19983725249767303,-0.16385124623775482,-0.16105827689170837,17.06103515625,2.843505859375,-0.1632148176431656,-0.0009082104661501944,-0.13679786026477814,3.253582000732422,6623870.0
39.099998474121094,38.64434814453125,-0.03899015486240387,0.07389146834611893,917.142333984375,2.076176643371582,1228.0860595703125,2.762648582458496,1137.717529296875,2.760068655014038,1261.7801513671875,1.9861679077148438,1.783710241317749,2.6060917377471924,3.8170230388641357,3.4835405349731445,3.020000457763672,2.8838162422180176,0.013919000513851643,0.007236251141875982,-0.11958105862140656,-0.1987660974264145,-0.1638573557138443,-0.16177277266979218,16.96268081665039,2.827113628387451,-0.1639491319656372,-0.0009207078255712986,-0.13868026435375214,3.2552287578582764,6627222.5
39.20000076293945,38.6412353515625,-0.031154578551650047,0.07835576683282852,917.3491821289062,2.0601537227630615,1228.361083984375,2.738494873046875,1137.992431640625,2.737530469894409,1261.977783203125,1.9650870561599731,1.7850902080535889,2.6067874431610107,3.8050377368927,3.463714838027954,3.0036113262176514,2.8676016330718994,0.013680832460522652,0.006674131378531456,-0.12012326717376709,-0.19775113463401794,-0.16392917931079865,-0.16251204907894135,16.86383819580078,2.8106398582458496,-0.1648024469614029,-0.0009336181101389229,-0.14062485098838806,3.2568628787994385,6630549.5
39.29999923706055,38.63893508911133,-0.022976640611886978,0.08177939057350159,917.5543823242188,2.0442044734954834,1228.6337890625,2.714369773864746,1138.2650146484375,2.715070962905884,1262.1732177734375,1.9438318014144897,1.7864463329315186,2.607426643371582,3.7929980754852295,3.4439878463745117,2.9872114658355713,2.851311206817627,0.01344177033752203,0.006110878195613623,-0.1206698790192604,-0.1967935562133789,-0.16406923532485962,-0.16329379379749298,16.76445198059082,2.7940752506256104,-0.16574092209339142,-0.000946965126786381,-0.14263522624969482,3.258484363555908,6633850.5
39.400001525878906,38.637489318847656,-0.014494258910417557,0.08482380956411362,917.7579956054688,2.028327465057373,1228.9039306640625,2.690265655517578,1138.535400390625,2.692685604095459,1262.3665771484375,1.9223909378051758,1.7877784967422485,2.6080093383789062,3.7809035778045654,3.424353837966919,2.970794439315796,2.83493971824646,0.01320170983672142,0.005546238739043474,-0.12122178077697754,-0.19589398801326752,-0.1642783284187317,-0.1641269326210022,16.664472579956055,2.777411937713623,-0.16675440967082977,-0.0009607697720639408,-0.14471453428268433,3.2600932121276855,6637126.0
39.5,38.63690948486328,-0.005786915309727192,0.0870734378695488,917.9600219726562,2.012521505355835,1229.1717529296875,2.666175603866577,1138.8035888671875,2.670369863510132,1262.5576171875,1.9007563591003418,1.7890865802764893,2.6085357666015625,3.7687535285949707,3.404806613922119,2.954352855682373,2.8184826374053955,0.012960575520992279,0.004980023950338364,-0.12177962064743042,-0.19505247473716736,-0.1645556539297104,-0.16501329839229584,16.56386375427246,2.76064395904541,-0.16781888902187347,-0.0009750474127940834,-0.1468650847673416,3.2616896629333496,6640376.0
39.599998474121094,38.6372184753418,0.0030908389016985893,0.08877754211425781,918.1605224609375,1.9967849254608154,1229.437255859375,2.6420938968658447,1139.0694580078125,2.6481189727783203,1262.7467041015625,1.8789228200912476,1.7903705835342407,2.6090054512023926,3.756547212600708,3.385340929031372,2.937880277633667,2.801934003829956,0.012718312442302704,0.004412107169628143,-0.12234381586313248,-0.19426847994327545,-0.16489893198013306,-0.16594968736171722,16.462604522705078,2.743767261505127,-0.16891835629940033,-0.000989809283055365,-0.1490885615348816,3.2632734775543213,6643600.5
39.70000076293945,38.6384391784668,0.012210538610816002,0.09119699895381927,918.359375,1.9811159372329712,1229.7001953125,2.618013858795166,1139.3331298828125,2.6259284019470215,1262.9334716796875,1.8568843603134155,1.7916302680969238,2.6094181537628174,3.7442843914031982,3.365950584411621,2.921370267868042,2.7852895259857178,0.012474860064685345,0.003842337289825082,-0.1229148656129837,-0.1935417205095291,-0.1653067171573639,-0.16693560779094696,16.36066246032715,2.7267770767211914,-0.17007149755954742,-0.0010050719138234854,-0.15138748288154602,3.2648448944091797,6646800.0
39.79999923706055,38.64059829711914,0.02158527635037899,0.09374736994504929,918.5567016601562,1.9655128717422485,1229.9608154296875,2.5939292907714844,1139.5947265625,2.6037933826446533,1263.1180419921875,1.834633469581604,1.792865514755249,2.609773635864258,3.731963872909546,3.346630096435547,2.904816150665283,2.7685437202453613,0.012230148538947105,0.003270545043051243,-0.12349332869052887,-0.1928720921278,-0.16577811539173126,-0.16797208786010742,16.25800895690918,2.7096681594848633,-0.17127789556980133,-0.0010208527091890574,-0.15376444160938263,3.266404151916504,6649974.0
39.900001525878906,38.64369201660156,0.030927831307053566,0.09342555701732635,918.7525024414062,1.9499739408493042,1230.218994140625,2.569836139678955,1139.85400390625,2.581709146499634,1263.3004150390625,1.8121721744537354,1.7940762042999268,2.610072135925293,3.719585418701172,3.32737398147583,2.888211965560913,2.751692533493042,0.011984179727733135,0.0026967411395162344,-0.12407910078763962,-0.1922578513622284,-0.16630780696868896,-0.16904598474502563,16.15464210510254,2.6924405097961426,-0.17245598137378693,-0.0010371484095230699,-0.15621896088123322,3.267951011657715,6653123.5
40.0,38.647701263427734,0.040122006088495255,0.09194175153970718,918.9467163085938,1.9344971179962158,1230.4747314453125,2.5457332134246826,1140.1109619140625,2.55967116355896,1263.48046875,1.789509654045105,1.7952622175216675,2.6103129386901855,3.7071478366851807,3.3081765174865723,2.8715522289276123,2.7347328662872314,0.011737017892301083,0.002121084602549672,-0.12467153370380402,-0.1916959434747696,-0.16688725352287292,-0.17013628780841827,16.05059242248535,2.6750986576080322,-0.17357780039310455,-0.0010539476061239839,-0.1587493121623993,3.2694854736328125,6656247.5
40.099998474121094,38.652591705322266,0.04889950528740883,0.08777496963739395,919.139404296875,1.9190804958343506,1230.7281494140625,2.5216214656829834,1140.3658447265625,2.5376758575439453,1263.658203125,1.7666648626327515,1.7964235544204712,2.6104962825775146,3.694650888442993,3.2890326976776123,2.854832649230957,2.7176647186279297,0.011488805525004864,0.001543923863209784,-0.12526929378509521,-0.19118168950080872,-0.16750383377075195,-0.17121265828609467,15.94591999053955,2.657653331756592,-0.17457076907157898,-0.0010712196817621589,-0.16135087609291077,3.271008014678955,6659347.0
40.20000076293945,38.6583137512207,0.05721180886030197,0.08312305063009262,919.33056640625,1.9037221670150757,1230.9791259765625,2.497504711151123,1140.6185302734375,2.5157196521759033,1263.833740234375,1.7436611652374268,1.7975599765777588,2.610621690750122,3.682093858718872,3.2699384689331055,2.838050365447998,2.700491189956665,0.011239721439778805,0.0009657028713263571,-0.1258706897497177,-0.19070965051651,-0.16814358532428741,-0.1722451001405716,15.840706825256348,2.640117883682251,-0.17542597651481628,-0.0010889304103329778,-0.16401854157447815,3.2725181579589844,6662421.5
40.29999923706055,38.66482925415039,0.06516121327877045,0.07949403673410416,919.5201416015625,1.8884199857711792,1231.2276611328125,2.473385810852051,1140.8690185546875,2.4937996864318848,1264.0069580078125,1.7205195426940918,1.7986714839935303,2.610689401626587,3.6694765090942383,3.250889301300049,2.8212032318115234,2.6832172870635986,0.010989926755428314,0.0003868148196488619,-0.1264742761850357,-0.19027502834796906,-0.1687949299812317,-0.17321497201919556,15.735024452209473,2.6225039958953857,-0.17617042362689972,-0.0011070534819737077,-0.1667483001947403,3.2740163803100586,6665471.5
40.400001525878906,38.672122955322266,0.07294643670320511,0.077852264046669,919.708251953125,1.8731722831726074,1231.4737548828125,2.449265956878662,1141.1173095703125,2.4719135761260986,1264.1778564453125,1.697253942489624,1.799757957458496,2.61069917678833,3.656798839569092,3.231881856918335,2.804290771484375,2.6658499240875244,0.010739524848759174,-0.0001924865646287799,-0.1270790696144104,-0.18987439572811127,-0.16945064067840576,-0.17411884665489197,15.628918647766113,2.6048197746276855,-0.1768539994955063,-0.0011255766730755568,-0.16953833401203156,3.2755024433135986,6668497.0
40.5,38.68021011352539,0.08084315806627274,0.07896716892719269,919.894775390625,1.8579767942428589,1231.717529296875,2.4251434803009033,1141.3634033203125,2.450058937072754,1264.346435546875,1.6738674640655518,1.8008193969726562,2.6106507778167725,3.6440606117248535,3.2129130363464355,2.7873127460479736,2.648394823074341,0.010488537140190601,-0.000772150931879878,-0.12768489122390747,-0.18950632214546204,-0.17010918259620667,-0.1749696284532547,15.522398948669434,2.587066411972046,-0.17754462361335754,-0.0011445077834650874,-0.17238979041576385,3.2769763469696045,6671498.0
40.599998474121094,38.68909454345703,0.08886231482028961,0.08019157499074936,920.079833984375,1.8428317308425903,1231.9588623046875,2.4010162353515625,1141.6072998046875,2.4282338619232178,1264.5126953125,1.6503605842590332,1.8018556833267212,2.6105446815490723,3.6312618255615234,3.193979263305664,2.770268678665161,2.630856513977051,0.010236956179141998,-0.001352193532511592,-0.1282918006181717,-0.1891699582338333,-0.17077071964740753,-0.1757817417383194,15.415461540222168,2.5692436695098877,-0.1782393753528595,-0.0011638550786301494,-0.17530396580696106,3.2784383296966553,6674474.5
