t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],dc[1],dc[2],dc[3],dc[4],dc[5],dc[6],P_MW,n,dn,rho,rho_dollars,m_dot_steam,Q_to_steam
40.70000076293945,38.69877243041992,0.09679238498210907,0.07930073887109756,920.2633666992188,1.8277353048324585,1232.19775390625,2.3768832683563232,1141.84912109375,2.406435966491699,1264.676513671875,1.626739263534546,1.8028666973114014,2.6103804111480713,3.6184022426605225,3.1750776767730713,2.7531583309173584,2.613239049911499,0.009984826669096947,-0.0019325065659359097,-0.12889936566352844,-0.18886339664459229,-0.17143234610557556,-0.1765565574169159,15.308127403259277,2.55135440826416,-0.17888368666172028,-0.001183612272143364,-0.17827986180782318,3.27988862991333,6677426.5
40.79999923706055,38.70921325683594,0.10439988225698471,0.07607495784759521,920.4453735351562,1.8126856088638306,1232.4342041015625,2.3527469635009766,1142.088623046875,2.3846635818481445,1264.8380126953125,1.603019118309021,1.8038525581359863,2.6101582050323486,3.6054818630218506,3.156205415725708,2.7359821796417236,2.5955464839935303,0.009732267819344997,-0.002512802369892597,-0.12950654327869415,-0.1885831207036972,-0.17208687961101532,-0.17728134989738464,15.200447082519531,2.5334079265594482,-0.17942218482494354,-0.0012037558481097221,-0.18131394684314728,3.2813267707824707,6680354.5
40.900001525878906,38.72038269042969,0.11168552935123444,0.07285647839307785,920.6259155273438,1.7976808547973633,1232.668212890625,2.32861065864563,1142.3260498046875,2.3629150390625,1264.9970703125,1.5792176723480225,1.8048131465911865,2.609877824783325,3.592500925064087,3.137360095977783,2.7187414169311523,2.577784538269043,0.00947941467165947,-0.003092746250331402,-0.13011211156845093,-0.18832530081272125,-0.172726571559906,-0.17794306576251984,15.092483520507812,2.515413999557495,-0.17985950410366058,-0.0012242626398801804,-0.18440274894237518,3.2827529907226562,6683258.5
41.0,38.73225402832031,0.11872904002666473,0.07043508440256119,920.804931640625,1.7827191352844238,1232.89990234375,2.3044769763946533,1142.5611572265625,2.34118914604187,1265.15380859375,1.5553501844406128,1.805748462677002,2.60953950881958,3.5794596672058105,3.118539571762085,2.701437473297119,2.559959888458252,0.00922638550400734,-0.0036720524076372385,-0.1307150274515152,-0.1880866438150406,-0.17334547638893127,-0.17853568494319916,14.984289169311523,2.4973816871643066,-0.18021558225154877,-0.0012451153015717864,-0.18754364550113678,3.284167528152466,6686138.0
41.099998474121094,38.744808197021484,0.1255275458097458,0.06798503547906876,920.982421875,1.7677990198135376,1233.129150390625,2.280349016189575,1142.794189453125,2.3194851875305176,1265.3082275390625,1.5314306020736694,1.806658387184143,2.6091434955596924,3.5663580894470215,3.0997421741485596,2.684072971343994,2.542079448699951,0.008973291143774986,-0.0042504542507231236,-0.13131432235240936,-0.18786413967609406,-0.1739386022090912,-0.17905588448047638,14.875913619995117,2.479318857192993,-0.1804886907339096,-0.0012662962544709444,-0.19073401391506195,3.2855701446533203,6688993.5
41.20000076293945,38.75800704956055,0.13197219371795654,0.06444656848907471,921.158447265625,1.7529187202453613,1233.35595703125,2.256230354309082,1143.025146484375,2.297802448272705,1265.4600830078125,1.5074759721755981,1.807543158531189,2.608689546585083,3.553196907043457,3.0809662342071533,2.6666507720947266,2.524151086807251,0.008720263838768005,-0.0048276265151798725,-0.1319088637828827,-0.1876542866230011,-0.17449983954429626,-0.1794966459274292,14.767416000366211,2.461236000061035,-0.1806531399488449,-0.0012877803528681397,-0.19397002458572388,3.286961078643799,6691825.5
41.29999923706055,38.77178192138672,0.13777713477611542,0.058049287647008896,921.3330078125,1.7380766868591309,1233.5804443359375,2.2321276664733887,1143.2537841796875,2.2761406898498535,1265.609619140625,1.4835121631622314,1.8084025382995605,2.608177900314331,3.5399765968322754,3.06221079826355,2.649174451828003,2.506183385848999,0.008467508479952812,-0.005403071641921997,-0.13249684870243073,-0.18745215237140656,-0.1750192940235138,-0.1798393875360489,14.658889770507812,2.443148374557495,-0.18064291775226593,-0.0013095218455418944,-0.197244793176651,3.2883400917053223,6694633.0
41.400001525878906,38.78608703613281,0.14303874969482422,0.05261616036295891,921.506103515625,1.7232716083526611,1233.8023681640625,2.208048105239868,1143.4803466796875,2.2545008659362793,1265.7568359375,1.4595645666122437,1.8092366456985474,2.6076090335845947,3.526697874069214,3.04347562789917,2.6316487789154053,2.488187074661255,0.008215230889618397,-0.00597629277035594,-0.1330765187740326,-0.18725290894508362,-0.17548783123493195,-0.18007026612758636,14.550426483154297,2.4250710010528564,-0.18048854172229767,-0.0013314819661900401,-0.20055252313613892,3.289707660675049,6697417.0
41.5,38.800880432128906,0.1479225903749466,0.04883851110935211,921.6776733398438,1.7085020542144775,1234.02197265625,2.18399715423584,1143.7047119140625,2.2328832149505615,1265.901611328125,1.4356528520584106,1.810045599937439,2.606982707977295,3.513361692428589,3.0247602462768555,2.614078998565674,2.4701733589172363,0.007963585667312145,-0.006546912249177694,-0.13364654779434204,-0.18705295026302338,-0.17590002715587616,-0.18018798530101776,14.442095756530762,2.4070160388946533,-0.18022920191287994,-0.0013536341721192002,-0.2038891613483429,3.2910633087158203,6700177.0
41.599998474121094,38.816123962402344,0.15246504545211792,0.04542449116706848,921.8477783203125,1.6937668323516846,1234.2392578125,2.159980297088623,1143.9268798828125,2.2112889289855957,1266.0439453125,1.4117933511734009,1.8108294010162354,2.606299638748169,3.499969005584717,3.0060651302337646,2.596471071243286,2.452153444290161,0.007712706923484802,-0.007114611566066742,-0.13420584797859192,-0.18684934079647064,-0.1762523353099823,-0.18019583821296692,14.333959579467773,2.388993263244629,-0.179872527718544,-0.0013759543653577566,-0.20725110173225403,3.292407512664795,6702913.5
41.70000076293945,38.831783294677734,0.1565651148557663,0.04100063443183899,922.0164184570312,1.6790648698806763,1234.4539794921875,2.136002779006958,1144.14697265625,2.1897196769714355,1266.1839599609375,1.3880045413970947,1.811588168144226,2.605560064315796,3.486520767211914,2.9873905181884766,2.5788309574127197,2.434138298034668,0.007462742272764444,-0.007679033558815718,-0.13475321233272552,-0.18663881719112396,-0.17654046416282654,-0.18009313941001892,14.22608470916748,2.37101411819458,-0.17939667403697968,-0.0013984113465994596,-0.21063365042209625,3.2937400341033936,6705626.5
41.79999923706055,38.8477783203125,0.1599782407283783,0.034131329506635666,922.18359375,1.6643952131271362,1234.6663818359375,2.1120731830596924,1144.3648681640625,2.1681768894195557,1266.321533203125,1.364311695098877,1.8123219013214111,2.604763984680176,3.4730188846588135,2.968737840652466,2.5611655712127686,2.4161393642425537,0.007213896606117487,-0.008239682763814926,-0.13528692722320557,-0.18641698360443115,-0.17675703763961792,-0.17986875772476196,14.118562698364258,2.3530938625335693,-0.17874957621097565,-0.0014209563378244638,-0.214029461145401,3.295060873031616,6708315.5
41.900001525878906,38.864044189453125,0.16263453662395477,0.02656298317015171,922.3493041992188,1.6497570276260376,1234.87646484375,2.0882010459899902,1144.58056640625,2.146663188934326,1266.456787109375,1.3407436609268188,1.8130309581756592,2.603912115097046,3.4594640731811523,2.9501078128814697,2.543482780456543,2.39816951751709,0.0069664050824940205,-0.008795993402600288,-0.13580502569675446,-0.18617887794971466,-0.1768934428691864,-0.17950889468193054,14.01150131225586,2.33525013923645,-0.17792287468910217,-0.001443535671569407,-0.21743044257164001,3.296370029449463,6710981.0
42.0,38.8805046081543,0.1646188348531723,0.019842971116304398,922.5135498046875,1.635149598121643,1235.0841064453125,2.0643956661224365,1144.794189453125,2.125180721282959,1266.5897216796875,1.3173269033432007,1.8137153387069702,2.6030049324035645,3.4458584785461426,2.9315028190612793,2.5257904529571533,2.3802430629730225,0.006720484234392643,-0.009347443468868732,-0.13630573451519012,-0.1859201192855835,-0.17694289982318878,-0.17900659143924713,13.904998779296875,2.3174996376037598,-0.1769401878118515,-0.0014661018503829837,-0.22082942724227905,3.2976677417755127,6713623.0
42.099998474121094,38.89707565307617,0.16568903625011444,0.010702047497034073,922.6763305664062,1.6205724477767944,1235.289306640625,2.0406675338745117,1145.005615234375,2.1037333011627197,1266.7203369140625,1.2940925359725952,1.8143751621246338,2.6020429134368896,3.432203769683838,2.9129247665405273,2.5080978870391846,2.3623743057250977,0.00647638738155365,-0.009893422946333885,-0.13678693771362305,-0.18563559651374817,-0.1768968403339386,-0.17834937572479248,13.799168586730957,2.299861431121826,-0.17574909329414368,-0.0014885899145156145,-0.22421665489673615,3.2989540100097656,6716241.5
42.20000076293945,38.913665771484375,0.1659315526485443,0.002425143960863352,922.8377075195312,1.6060250997543335,1235.4921875,2.017028570175171,1145.2149658203125,2.082324266433716,1266.8485107421875,1.271070957183838,1.815010666847229,2.6010265350341797,3.418501853942871,2.8943769931793213,2.490415096282959,2.3445796966552734,0.006234365049749613,-0.010433328337967396,-0.13724662363529205,-0.1853204220533371,-0.17674760520458221,-0.1775287538766861,13.69412612915039,2.2823543548583984,-0.1743777096271515,-0.0015109411906450987,-0.22758328914642334,3.3002285957336426,6718836.5
42.29999923706055,38.930206298828125,0.16540563106536865,-0.005259254015982151,922.99755859375,1.5915074348449707,1235.6927490234375,1.9934889078140259,1145.422119140625,2.060957670211792,1266.9744873046875,1.2482893466949463,1.815622091293335,2.599956512451172,3.4047553539276123,2.8758621215820312,2.472752571105957,2.3268752098083496,0.005994640756398439,-0.01096662599593401,-0.1376829892396927,-0.184970423579216,-0.17648974061012268,-0.17654305696487427,13.589972496032715,2.264995574951172,-0.17284129559993744,-0.0015331015456467867,-0.2309211641550064,3.3014919757843018,6721408.5
42.400001525878906,38.946632385253906,0.16424395143985748,-0.011616784147918224,923.156005859375,1.577019453048706,1235.890869140625,1.9700584411621094,1145.6270751953125,2.0396385192871094,1267.09814453125,1.2257702350616455,1.8162096738815308,2.5988335609436035,3.3909661769866943,2.857384204864502,2.4551215171813965,2.3092775344848633,0.005757403559982777,-0.011492866091430187,-0.13809458911418915,-0.18458238244056702,-0.17612043023109436,-0.17539776861667633,13.486794471740723,2.2477991580963135,-0.17117202281951904,-0.0015550263924524188,-0.23422355949878693,3.302743673324585,6723957.0
42.5,38.96288299560547,0.1624983549118042,-0.017455963417887688,923.31298828125,1.562561273574829,1236.086669921875,1.9467458724975586,1145.830078125,2.018371105194092,1267.2197265625,1.2035330533981323,1.8167736530303955,2.597658157348633,3.3771374225616455,2.838947296142578,2.437533140182495,2.291801929473877,0.005522815510630608,-0.012011665850877762,-0.13848023116588593,-0.1841537207365036,-0.1756386011838913,-0.17410166561603546,13.38466739654541,2.2307777404785156,-0.16938267648220062,-0.0015766748692840338,-0.23748433589935303,3.3039839267730713,6726482.0
42.599998474121094,38.978912353515625,0.16031189262866974,-0.02186467871069908,923.468505859375,1.5481332540512085,1236.2802734375,1.9235590696334839,1146.03076171875,1.99716055393219,1267.3388671875,1.1815924644470215,1.8173143863677979,2.5964314937591553,3.3632712364196777,2.8205552101135254,2.4199984073638916,2.274462938308716,0.005291002802550793,-0.012522730976343155,-0.13883906602859497,-0.18368270993232727,-0.17504550516605377,-0.17266811430454254,13.283647537231445,2.2139413356781006,-0.1675068885087967,-0.0015980165917426348,-0.240698903799057,3.30521297454834,6728984.0
42.70000076293945,38.99470520019531,0.15789973735809326,-0.0241214781999588,923.62255859375,1.533735990524292,1236.471435546875,1.9005038738250732,1146.2294921875,1.9760116338729858,1267.4560546875,1.1599563360214233,1.8178319931030273,2.595154047012329,3.3493707180023193,2.8022124767303467,2.4025282859802246,2.2572731971740723,0.005062036216259003,-0.013025905936956406,-0.13917075097560883,-0.18316900730133057,-0.1743457019329071,-0.17111772298812866,13.183770179748535,2.1972949504852295,-0.1655910313129425,-0.0016190367750823498,-0.2438650280237198,3.3064303398132324,6731462.5
42.79999923706055,39.01027297973633,0.1557067483663559,-0.021929919719696045,923.7752685546875,1.5193700790405273,1236.660400390625,1.877582311630249,1146.426025390625,1.954929232597351,1267.5709228515625,1.1386195421218872,1.8183268308639526,2.5938265323638916,3.3354382514953613,2.7839231491088867,2.3851330280303955,2.2402427196502686,0.004835881292819977,-0.013521290384232998,-0.13947586715221405,-0.1826145499944687,-0.17354977130889893,-0.1694854497909546,13.085020065307617,2.1808366775512695,-0.16372743248939514,-0.0016397526487708092,-0.2469853162765503,3.3076364994049072,6733918.0
42.900001525878906,39.025699615478516,0.15425032377243042,-0.01456424780189991,923.9264526367188,1.5050363540649414,1236.846923828125,1.8547914028167725,1146.6204833984375,1.9339172840118408,1267.6837158203125,1.1175607442855835,1.8187992572784424,2.5924501419067383,3.321476459503174,2.765691041946411,2.367821455001831,2.2233774662017822,0.004612372722476721,-0.014009306207299232,-0.1397562026977539,-0.18202418088912964,-0.17267543077468872,-0.16782213747501373,12.987325668334961,2.1645543575286865,-0.1620175987482071,-0.0016602190444245934,-0.2500680387020111,3.3088314533233643,6736350.5
43.0,39.04108810424805,0.1538783758878708,-0.0037195037584751844,924.0762329101562,1.4907357692718506,1237.0313720703125,1.83212411403656,1146.812744140625,1.9129793643951416,1267.79443359375,1.0967463254928589,1.8192493915557861,2.5910251140594482,3.307487964630127,2.7475194931030273,2.350600242614746,2.206677198410034,0.004391244612634182,-0.014490620233118534,-0.1400144100189209,-0.18140481412410736,-0.17174510657787323,-0.16618458926677704,12.890569686889648,2.148428201675415,-0.16052491962909698,-0.0016805159393697977,-0.25312522053718567,3.3100149631500244,6738760.0
43.099998474121094,39.05652618408203,0.15440784394741058,0.00529475137591362,924.224609375,1.4764691591262817,1237.21337890625,1.8095736503601074,1147.0030517578125,1.8921176195144653,1267.903076171875,1.0761445760726929,1.8196775913238525,2.589552164077759,3.2934744358062744,2.7294108867645264,2.3334739208221436,2.1901378631591797,0.004172245040535927,-0.014965865761041641,-0.1402529925107956,-0.1807629019021988,-0.17077858746051788,-0.1646127849817276,12.794637680053711,2.132439613342285,-0.1592058390378952,-0.0017007098067551851,-0.25616690516471863,3.3111870288848877,6741146.5
43.20000076293945,39.07209014892578,0.15563397109508514,0.0122611653059721,924.3715209960938,1.4622375965118408,1237.3931884765625,1.7871341705322266,1147.191162109375,1.8713339567184448,1268.0096435546875,1.0557302236557007,1.8200839757919312,2.5880320072174072,3.279438018798828,2.711367607116699,2.3164453506469727,2.17375111579895,0.003955175634473562,-0.015435541979968548,-0.14047397673130035,-0.18010351061820984,-0.16979075968265533,-0.16312678158283234,12.699442863464355,2.1165738105773926,-0.15802156925201416,-0.0017208524513989687,-0.2592008709907532,3.3123481273651123,6743510.0
43.29999923706055,39.087825775146484,0.15733930468559265,0.017053456977009773,924.5170288085938,1.4480420351028442,1237.57080078125,1.764802098274231,1147.3773193359375,1.8506293296813965,1268.1142578125,1.0354853868484497,1.8204686641693115,2.586465358734131,3.2653801441192627,2.6933908462524414,2.299516201019287,2.157508611679077,0.0037398911081254482,-0.015900013968348503,-0.14067882299423218,-0.1794303059577942,-0.1687919944524765,-0.1617315411567688,12.6049222946167,2.100820302963257,-0.15693049132823944,-0.0017409796128049493,-0.2622325122356415,3.31349778175354,6745851.0
43.400001525878906,39.103763580322266,0.15938232839107513,0.020430149510502815,924.6611328125,1.4338834285736084,1237.7462158203125,1.742574691772461,1147.5614013671875,1.8300046920776367,1268.216796875,1.0153968334197998,1.8208320140838623,2.5848522186279297,3.251302719116211,2.6754817962646484,2.282686948776245,2.1414012908935547,0.0035262894816696644,-0.016359547153115273,-0.1408686488866806,-0.17874595522880554,-0.16778934001922607,-0.1604231745004654,12.511029243469238,2.0851714611053467,-0.15590672194957733,-0.0017611171351745725,-0.26526567339897156,3.314636468887329,6748168.5
43.5,39.11991500854492,0.1615036278963089,0.02121308073401451,924.8038330078125,1.4197626113891602,1237.9193115234375,1.7204513549804688,1147.7432861328125,1.8094605207443237,1268.3173828125,0.9954590201377869,1.8211740255355835,2.58319354057312,3.2372069358825684,2.657641887664795,2.265958309173584,2.1254208087921143,0.0033143239561468363,-0.01681426353752613,-0.141044020652771,-0.17805178463459015,-0.16678579151630402,-0.1591881662607193,12.417744636535645,2.069624185562134,-0.1549002230167389,-0.0017812715377658606,-0.268301397562027,3.3157637119293213,6750464.0
43.599998474121094,39.13628387451172,0.16369879245758057,0.021951589733362198,924.9451293945312,1.405680775642395,1238.09033203125,1.6984317302703857,1147.9232177734375,1.7889974117279053,1268.4158935546875,0.97566819190979,1.8214949369430542,2.5814895629882812,3.2230944633483887,2.639871835708618,2.2493298053741455,2.109560966491699,0.0031039670575410128,-0.017264243215322495,-0.1412053406238556,-0.17734865844249725,-0.16578298807144165,-0.15801304578781128,12.325057029724121,2.054176092147827,-0.15391360223293304,-0.001801449223421514,-0.27134063839912415,3.316879987716675,6752736.5
43.70000076293945,39.152854919433594,0.16571123898029327,0.020124414935708046,925.0849609375,1.3916385173797607,1238.259033203125,1.6765174865722656,1148.10107421875,1.768615961074829,1268.512451171875,0.9560264945030212,1.821794867515564,2.5797410011291504,3.2089664936065674,2.6221725940704346,2.232801675796509,2.0938165187835693,0.0028952357824891806,-0.017709452658891678,-0.1413526087999344,-0.17663639783859253,-0.1647796481847763,-0.15687909722328186,12.2329740524292,2.0388290882110596,-0.15289638936519623,-0.0018216382013633847,-0.2743815779685974,3.3179850578308105,6754986.0
43.79999923706055,39.16964340209961,0.1678958386182785,0.021846028044819832,925.2234497070312,1.3776366710662842,1238.425537109375,1.6547083854675293,1148.2769775390625,1.7483166456222534,1268.6070556640625,0.9365304112434387,1.822074055671692,2.5779478549957275,3.194824457168579,2.6045448780059814,2.2163736820220947,2.078183650970459,0.002688103122636676,-0.018149971961975098,-0.14148621261119843,-0.17591585218906403,-0.16377738118171692,-0.15578101575374603,12.141486167907715,2.023581027984619,-0.15192054212093353,-0.0018418519757688046,-0.27742624282836914,3.3190791606903076,6757213.5
43.900001525878906,39.186676025390625,0.17031097412109375,0.02415131963789463,925.3604736328125,1.3636761903762817,1238.5899658203125,1.6330029964447021,1148.4508056640625,1.728100061416626,1268.6998291015625,0.9171724319458008,1.8223326206207275,2.576111078262329,3.1806697845458984,2.586989641189575,2.2000458240509033,2.0626585483551025,0.002482507610693574,-0.01858595758676529,-0.14160685241222382,-0.1751885712146759,-0.16277970373630524,-0.15472088754177094,12.050565719604492,2.008427619934082,-0.15099017322063446,-0.001862108358182013,-0.2804773151874542,3.320162057876587,6759418.5
44.0,39.20396041870117,0.1728534996509552,0.025425301864743233,925.4961547851562,1.3497577905654907,1238.752197265625,1.6114002466201782,1148.62255859375,1.7079664468765259,1268.79052734375,0.8979469537734985,1.822570562362671,2.574230909347534,3.166503667831421,2.569507360458374,2.1838173866271973,2.0472376346588135,0.002278405474498868,-0.019017528742551804,-0.14171506464481354,-0.17445571720600128,-0.16178879141807556,-0.15369704365730286,11.960193634033203,1.9933656454086304,-0.15008489787578583,-0.0018824174767360091,-0.2835363745689392,3.3212339878082275,6761600.5
44.099998474121094,39.221519470214844,0.17559601366519928,0.02742520160973072,925.6304321289062,1.3358821868896484,1238.9122314453125,1.589898943901062,1148.7923583984375,1.6879161596298218,1268.87939453125,0.8788480162620544,1.8227883577346802,2.572307825088501,3.152327299118042,2.552098512649536,2.1676876544952393,2.0319175720214844,0.0020757478196173906,-0.019444813951849937,-0.14181143045425415,-0.17371848225593567,-0.16080699861049652,-0.1527092605829239,11.870349884033203,1.9783916473388672,-0.14921942353248596,-0.0019027951639145613,-0.28660571575164795,3.3222949504852295,6763760.5
44.20000076293945,39.2393798828125,0.1786024570465088,0.0300644189119339,925.7633666992188,1.3220500946044922,1239.0701904296875,1.5684971809387207,1148.960205078125,1.6679490804672241,1268.96630859375,0.8598676323890686,1.8229857683181763,2.5703420639038086,3.1381418704986572,2.534763813018799,2.151655435562134,2.0166940689086914,0.001874470617622137,-0.01986798085272312,-0.14189662039279938,-0.17297840118408203,-0.15983733534812927,-0.15176017582416534,11.781004905700684,1.9635008573532104,-0.14840351045131683,-0.0019232614431530237,-0.2896884083747864,3.3233449459075928,6765898.5
44.29999923706055,39.25757598876953,0.1819656491279602,0.03363193944096565,925.8948974609375,1.3082622289657593,1239.2259521484375,1.5471923351287842,1149.1259765625,1.648065447807312,1269.0513916015625,0.8409958481788635,1.8231632709503174,2.5683343410491943,3.123948335647583,2.517503023147583,2.1357195377349854,2.001563310623169,0.0016744919121265411,-0.02028723992407322,-0.14197151362895966,-0.1722373515367508,-0.15888375043869019,-0.150855153799057,11.692124366760254,1.9486874341964722,-0.14765235781669617,-0.0019438432063907385,-0.2927885353565216,3.3243842124938965,6768014.0
44.400001525878906,39.27616882324219,0.18592506647109985,0.03959411382675171,926.0250244140625,1.294519066810608,1239.379638671875,1.525979995727539,1149.289794921875,1.6282647848129272,1269.134521484375,0.8222171664237976,1.823320746421814,2.566284656524658,3.109747886657715,2.5003161430358887,2.119877815246582,1.9865204095840454,0.0014756862074136734,-0.02070290595293045,-0.14203734695911407,-0.1714981198310852,-0.1579524725675583,-0.1500064581632614,11.60365104675293,1.9339419603347778,-0.14700673520565033,-0.0019645849242806435,-0.2959127128124237,3.3254125118255615,6770107.5
44.5,39.29521179199219,0.19042576849460602,0.04500696808099747,926.1537475585938,1.2808213233947754,1239.5311279296875,1.5048555135726929,1149.45166015625,1.608546495437622,1269.2158203125,0.8035159111022949,1.8234584331512451,2.5641937255859375,3.09554123878479,2.483203172683716,2.1041276454925537,1.9715590476989746,0.0012779250973835588,-0.021115301176905632,-0.14209537208080292,-0.1707635074853897,-0.15704944729804993,-0.1492236852645874,11.51552963256836,1.9192548990249634,-0.14645156264305115,-0.0019855268765240908,-0.29906708002090454,3.326429843902588,6772178.5
44.599998474121094,39.314781188964844,0.1956890970468521,0.052633266896009445,926.2811889648438,1.2671693563461304,1239.6805419921875,1.483812689781189,1149.6114501953125,1.58890962600708,1269.295166015625,0.7848727703094482,1.8235763311386108,2.5620617866516113,3.081328868865967,2.466163158416748,2.088466167449951,1.9566720724105835,0.0010810508392751217,-0.0215248204767704,-0.14214709401130676,-0.17003686726093292,-0.1561819463968277,-0.14851972460746765,11.427687644958496,1.9046146869659424,-0.14602559804916382,-0.0020067256409674883,-0.3022601008415222,3.3274364471435547,6774228.0
44.70000076293945,39.3349723815918,0.20189936459064484,0.062102753669023514,926.4072265625,1.2535637617111206,1239.827880859375,1.462843894958496,1149.7694091796875,1.5693527460098267,1269.372802734375,0.7662636041641235,1.8236746788024902,2.559889078140259,3.0671119689941406,2.449195146560669,2.0728893280029297,1.9418506622314453,0.0008848657016642392,-0.021931953728199005,-0.14219433069229126,-0.16932235658168793,-0.15535908937454224,-0.14791175723075867,11.340038299560547,1.890006422996521,-0.14575527608394623,-0.002028251066803932,-0.305502325296402,3.328432321548462,6776255.5
44.79999923706055,39.3558349609375,0.20862597227096558,0.06726600974798203,926.5318603515625,1.2400047779083252,1239.97314453125,1.4419434070587158,1149.9254150390625,1.549874186515808,1269.448486328125,0.7476721405982971,1.8237533569335938,2.55767560005188,3.0528903007507324,2.432297945022583,2.0573923587799072,1.927085280418396,0.0006892348756082356,-0.022337039932608604,-0.14223837852478027,-0.16862259805202484,-0.15458539128303528,-0.1474006325006485,11.252520561218262,1.875420093536377,-0.1455603986978531,-0.0020501413382589817,-0.30879953503608704,3.3294174671173096,6778261.0
44.900001525878906,39.377376556396484,0.21544551849365234,0.06819546222686768,926.6552124023438,1.2264926433563232,1240.1163330078125,1.4211087226867676,1150.079345703125,1.530471920967102,1269.5223388671875,0.7290940284729004,1.823812484741211,2.5554215908050537,3.0386643409729004,2.4154698848724365,2.0419702529907227,1.9123668670654297,0.0004941194783896208,-0.022740177810192108,-0.14227961003780365,-0.16793803870677948,-0.15385915338993073,-0.14696915447711945,11.165118217468262,1.8608529567718506,-0.14537276327610016,-0.002072404371574521,-0.3121528625488281,3.3303918838500977,6780244.5
45.0,39.39960479736328,0.2222813069820404,0.0683579221367836,926.7771606445312,1.2130274772644043,1240.2574462890625,1.400338888168335,1150.2314453125,1.5111441612243652,1269.59423828125,0.7105294466018677,1.8238521814346313,2.5531275272369385,3.0244343280792236,2.398709774017334,2.026618719100952,1.8976885080337524,0.0002995169488713145,-0.02314137853682041,-0.14231805503368378,-0.16726823151111603,-0.15317663550376892,-0.14659784734249115,11.077828407287598,1.8463047742843628,-0.14518359303474426,-0.002095042262226343,-0.3155626654624939,3.331355571746826,6782207.0
45.099998474121094,39.42247772216797,0.22872842848300934,0.06447122991085052,926.8978271484375,1.1996095180511475,1240.3963623046875,1.379635214805603,1150.381591796875,1.4918893575668335,1269.6644287109375,0.6919869184494019,1.823872447013855,2.550793409347534,3.0102007389068604,2.3820157051086426,2.011333465576172,1.8830455541610718,0.00010549188300501555,-0.02354048751294613,-0.14235317707061768,-0.16661128401756287,-0.1525302529335022,-0.1462593525648117,10.990682601928711,1.8317804336547852,-0.1449238508939743,-0.002118027536198497,-0.31902480125427246,3.332308769226074,6784147.0
45.20000076293945,39.445953369140625,0.23475003242492676,0.060215990990400314,927.01708984375,1.1862385272979736,1240.5333251953125,1.3590004444122314,1150.5299072265625,1.4727063179016113,1269.732666015625,0.6734784841537476,1.8238732814788818,2.54841947555542,2.9959638118743896,2.365386962890625,1.9961113929748535,1.8684358596801758,-8.786240505287424e-05,-0.023937281221151352,-0.14238417148590088,-0.16596469283103943,-0.15191133320331573,-0.14592795073986053,10.903721809387207,1.8172869682312012,-0.14459320902824402,-0.0021413301583379507,-0.3225346803665161,3.3332512378692627,6786066.0
45.29999923706055,39.470001220703125,0.24046890437602997,0.05718875303864479,927.1350708007812,1.172914743423462,1240.668212890625,1.3384363651275635,1150.6761474609375,1.4535940885543823,1269.799072265625,0.6550136804580688,1.823854923248291,2.546005964279175,2.9817240238189697,2.3488223552703857,1.980950117111206,1.853859782218933,-0.0002804713149089366,-0.024331582710146904,-0.14241039752960205,-0.16532649099826813,-0.15131300687789917,-0.14558783173561096,10.816980361938477,1.8028301000595093,-0.144212007522583,-0.0021649287082254887,-0.32608917355537415,3.3341832160949707,6787963.5
45.400001525878906,39.49462890625,0.24627795815467834,0.05809054896235466,927.251708984375,1.1596380472183228,1240.801025390625,1.3179430961608887,1150.820556640625,1.4345518350601196,1269.8636474609375,0.6365938782691956,1.823817253112793,2.543553352355957,2.967481851577759,2.3323214054107666,1.9658478498458862,1.8393181562423706,-0.0004723263846244663,-0.024723375216126442,-0.14243184030056,-0.16469620168209076,-0.1507330685853958,-0.14523962140083313,10.730463027954102,1.7884105443954468,-0.143842875957489,-0.0021888308692723513,-0.3296894133090973,3.3351047039031982,6789839.5
45.5,39.519866943359375,0.252383291721344,0.06105346232652664,927.3670043945312,1.146408200263977,1240.9317626953125,1.2975183725357056,1150.963134765625,1.415578842163086,1269.9263916015625,0.6182143092155457,1.8237605094909668,2.5410614013671875,2.953238010406494,2.315882921218872,1.9508026838302612,1.824811339378357,-0.0006634699529968202,-0.02511277049779892,-0.14244890213012695,-0.16407452523708344,-0.15017251670360565,-0.1448930948972702,10.644150733947754,1.7740250825881958,-0.1435130536556244,-0.0022130594588816166,-0.33333882689476013,3.3360157012939453,6791694.5
45.599998474121094,39.54573059082031,0.2586212456226349,0.06237950921058655,927.48095703125,1.1332253217697144,1241.060546875,1.2771607637405396,1151.103759765625,1.396674394607544,1269.9873046875,0.5998719334602356,1.823684573173523,2.5385308265686035,2.9389922618865967,2.2995059490203857,1.9358124732971191,1.8103388547897339,-0.0008539279224351048,-0.02549983747303486,-0.142461895942688,-0.16346174478530884,-0.1496313214302063,-0.14455242455005646,10.558032035827637,1.7596720457077026,-0.14319291710853577,-0.0022376251872628927,-0.3370389938354492,3.336916208267212,6793528.0
45.70000076293945,39.57220458984375,0.26475390791893005,0.061326444149017334,927.5936279296875,1.1200891733169556,1241.187255859375,1.2568703889846802,1151.242431640625,1.3778375387191772,1270.04638671875,0.5815696120262146,1.8235896825790405,2.535961627960205,2.924745559692383,2.2831900119781494,1.9208755493164062,1.7959003448486328,-0.001043681288138032,-0.025884533300995827,-0.14247067272663116,-0.16285715997219086,-0.14910665154457092,-0.14421230554580688,10.472116470336914,1.7453527450561523,-0.14284676313400269,-0.0022625213023275137,-0.34078896045684814,3.337806463241577,6795340.0
45.79999923706055,39.599281311035156,0.27074745297431946,0.05993567407131195,927.7050170898438,1.1069995164871216,1241.3118896484375,1.2366480827331543,1151.3792724609375,1.3590677976608276,1270.1036376953125,0.5633119344711304,1.8234758377075195,2.5333540439605713,2.9104983806610107,2.266934394836426,1.905990481376648,1.7814961671829224,-0.0012326942523941398,-0.026266777887940407,-0.1424749493598938,-0.16225969791412354,-0.148594930768013,-0.14386577904224396,10.386420249938965,1.7310700416564941,-0.14247238636016846,-0.0022877389565110207,-0.3445873260498047,3.338686227798462,6797131.5
45.900001525878906,39.626930236816406,0.27649736404418945,0.05749892443418503,927.8150634765625,1.093956470489502,1241.4345703125,1.2164952754974365,1151.5142822265625,1.3403645753860474,1270.1590576171875,0.5451057553291321,1.8233431577682495,2.5307083129882812,2.8962509632110596,2.2507379055023193,1.8911560773849487,1.767127275466919,-0.0014209155924618244,-0.02664644829928875,-0.14247430860996246,-0.16166798770427704,-0.14809191226959229,-0.14350458979606628,10.3009672164917,1.7168277502059937,-0.1420537680387497,-0.002313261153176427,-0.3484315574169159,3.3395557403564453,6798901.5
46.0,39.655094146728516,0.2816333472728729,0.05135978013277054,927.9237670898438,1.0809595584869385,1241.55517578125,1.1964155435562134,1151.6473388671875,1.3217275142669678,1270.212646484375,0.5269647240638733,1.82319176197052,2.528024911880493,2.8820037841796875,2.23460054397583,1.87637197971344,1.7527961730957031,-0.0016082361107692122,-0.027023285627365112,-0.14246782660484314,-0.16107937693595886,-0.14759013056755066,-0.1431116908788681,10.215806007385254,1.702634334564209,-0.14153572916984558,-0.0023390441201627254,-0.35231509804725647,3.3404150009155273,6800651.0
46.099998474121094,39.68370819091797,0.2861458361148834,0.04512501135468483,928.03125,1.0680087804794312,1241.673828125,1.1764134168624878,1151.778564453125,1.303156852722168,1270.2645263671875,0.508904755115509,1.8230215311050415,2.525303840637207,2.867757558822632,2.218522071838379,1.8616383075714111,1.738506555557251,-0.0017945292638614774,-0.02739698439836502,-0.14245441555976868,-0.16049091517925262,-0.1470816731452942,-0.1426711529493332,10.13099479675293,1.6884992122650146,-0.14092335104942322,-0.002365043153986335,-0.356231153011322,3.341264009475708,6802379.0
46.20000076293945,39.71272659301758,0.2901853621006012,0.040395159274339676,928.1373901367188,1.0551038980484009,1241.79052734375,1.156492829322815,1151.907958984375,1.284652829170227,1270.314453125,0.490938663482666,1.8228328227996826,2.522545576095581,2.85351300239563,2.202502489089966,1.8469560146331787,1.7242637872695923,-0.0019796928390860558,-0.027767300605773926,-0.14243322610855103,-0.15990029275417328,-0.14656075835227966,-0.14217554032802582,10.04658031463623,1.6744301319122314,-0.14024049043655396,-0.0023912249598652124,-0.3601747453212738,3.3421027660369873,6804087.0
46.29999923706055,39.74210739135742,0.29381653666496277,0.03631192445755005,928.2422485351562,1.0422450304031372,1241.9051513671875,1.1366569995880127,1152.0355224609375,1.2662163972854614,1270.3626708984375,0.4730769693851471,1.822625756263733,2.5197503566741943,2.839271306991577,2.18654203414917,1.8323266506195068,1.710073471069336,-0.0021636427845805883,-0.02813403494656086,-0.14240358769893646,-0.1593056470155716,-0.14602318406105042,-0.1416226029396057,9.962601661682129,1.6604336500167847,-0.13949619233608246,-0.0024175604339689016,-0.36414146423339844,3.3429312705993652,6805773.5
46.400001525878906,39.77177810668945,0.2967092990875244,0.028927519917488098,928.3458251953125,1.0294318199157715,1242.017822265625,1.1169109344482422,1152.1612548828125,1.2478481531143188,1270.4090576171875,0.45533522963523865,1.8224002122879028,2.516918897628784,2.8250327110290527,2.1706414222717285,1.8177522420883179,1.6959418058395386,-0.0023462537210434675,-0.028496889397501945,-0.14236444234848022,-0.1587042659521103,-0.14546255767345428,-0.14100281894207,9.879115104675293,1.6465190649032593,-0.13864251971244812,-0.0024439962580800056,-0.3681233525276184,3.343749761581421,6807440.0
46.5,39.80164337158203,0.2986350953578949,0.019258057698607445,928.4481811523438,1.0166642665863037,1242.1285400390625,1.0972614288330078,1152.2850341796875,1.229549527168274,1270.4537353515625,0.43773430585861206,1.822156548500061,2.5140511989593506,2.8107986450195312,2.154801607131958,1.803235411643982,1.6818760633468628,-0.002527357079088688,-0.02885545790195465,-0.14231440424919128,-0.15809252858161926,-0.14487029612064362,-0.1403009295463562,9.796196937561035,1.6326994895935059,-0.13765305280685425,-0.0024704630486667156,-0.37210986018180847,3.3445582389831543,6809085.5
46.599998474121094,39.83163070678711,0.29989564418792725,0.012605482712388039,928.5491943359375,1.003942608833313,1242.2373046875,1.077714204788208,1152.4071044921875,1.2113221883773804,1270.49658203125,0.42029061913490295,1.8218947649002075,2.511147975921631,2.796570301055908,2.139023542404175,1.788779616355896,1.6678849458694458,-0.0027068196795880795,-0.029209423810243607,-0.1422523409128189,-0.15746773779392242,-0.14424075186252594,-0.13951224088668823,9.713908195495605,1.6189848184585571,-0.13657701015472412,-0.002496912609785795,-0.3760937750339508,3.3453564643859863,6810710.5
46.70000076293945,39.8616828918457,0.30049628019332886,0.0060063437558710575,928.64892578125,0.9912667870521545,1242.3441162109375,1.0582746267318726,1152.52734375,1.193167805671692,1270.537841796875,0.40301820635795593,1.821615219116211,2.508209466934204,2.782348871231079,2.1233086585998535,1.7743889093399048,1.6539770364761353,-0.002884526737034321,-0.029558515176177025,-0.14217737317085266,-0.1568276435136795,-0.14356981217861176,-0.1386365294456482,9.632303237915039,1.6053838729858398,-0.1354132443666458,-0.002523297443985939,-0.38006794452667236,3.346144676208496,6812315.5
46.79999923706055,39.89176940917969,0.3008665442466736,0.0037024475168436766,928.7474365234375,0.9786369800567627,1242.448974609375,1.0389457941055298,1152.645751953125,1.17508864402771,1270.5772705078125,0.38592371344566345,1.8213179111480713,2.5052363872528076,2.7681353092193604,2.107658624649048,1.760067343711853,1.6401606798171997,-0.0030604226049035788,-0.029902605339884758,-0.1420891284942627,-0.15617142617702484,-0.14285732805728912,-0.13768485188484192,9.551405906677246,1.5919009447097778,-0.13422539830207825,-0.0025496017187833786,-0.3840300142765045,3.3469228744506836,6813900.0
46.900001525878906,39.92185592651367,0.3008727431297302,6.219981878530234e-05,928.8446655273438,0.9660534262657166,1242.5518798828125,1.019730806350708,1152.7623291015625,1.157086730003357,1270.614990234375,0.36901330947875977,1.8210031986236572,2.5022292137145996,2.7539315223693848,2.0920751094818115,1.745819091796875,1.626442790031433,-0.003234456293284893,-0.030241578817367554,-0.14198726415634155,-0.15549835562705994,-0.1421033889055252,-0.13666599988937378,9.471240997314453,1.5785402059555054,-0.13299061357975006,-0.002575799822807312,-0.3879760801792145,3.347691059112549,6815464.0
47.0,39.95188903808594,0.30035093426704407,-0.005218103528022766,928.940673828125,0.9535164833068848,1242.65283203125,1.0006340742111206,1152.877197265625,1.1391639709472656,1270.6510009765625,0.3522963523864746,1.8206710815429688,2.4991884231567383,2.7397384643554688,2.0765597820281982,1.731648325920105,1.6128300428390503,-0.003406549571081996,-0.030575256794691086,-0.14187125861644745,-0.15480713546276093,-0.14130647480487823,-0.13558167219161987,9.391845703125,1.5653076171875,-0.1316903680562973,-0.0026018538046628237,-0.3919004201889038,3.348449468612671,6817008.0
47.099998474121094,39.98178482055664,0.29893362522125244,-0.01417301781475544,929.035400390625,0.9410264492034912,1242.751953125,0.9816615581512451,1152.990234375,1.1213229894638062,1270.6854248046875,0.33578842878341675,1.8203219175338745,2.496114492416382,2.725557804107666,2.061114549636841,1.7175596952438354,1.5993294715881348,-0.0035765748471021652,-0.03090333566069603,-0.14174006879329681,-0.1540953814983368,-0.14046208560466766,-0.13442362844944,9.313277244567871,1.5522129535675049,-0.1302783042192459,-0.002627698704600334,-0.39579325914382935,3.3491978645324707,6818531.5
47.20000076293945,40.011444091796875,0.296609103679657,-0.0232454352080822,929.1288452148438,0.9285838007926941,1242.8492431640625,0.9628201127052307,1153.1014404296875,1.1035661697387695,1270.71826171875,0.3195067346096039,1.8199559450149536,2.4930078983306885,2.7113912105560303,2.045741558074951,1.703558087348938,1.5859488248825073,-0.0037443905603140593,-0.031225480139255524,-0.1415926069021225,-0.1533605009317398,-0.13956530392169952,-0.13318336009979248,9.235601425170898,1.5392669439315796,-0.12876026332378387,-0.0026532686315476894,-0.399644672870636,3.3499364852905273,6820035.0
47.29999923706055,40.04076385498047,0.29320287704467773,-0.03406214341521263,929.2210693359375,0.9161890149116516,1242.944580078125,0.9441173672676086,1153.2109375,1.085896372795105,1270.7493896484375,0.3034704327583313,1.819573163986206,2.4898695945739746,2.697240114212036,2.0304434299468994,1.689648985862732,1.5726968050003052,-0.003909838851541281,-0.03154131397604942,-0.14142759144306183,-0.15259957313537598,-0.13861052691936493,-0.1318512111902237,9.158890724182129,1.5264818668365479,-0.12711535394191742,-0.0026784841902554035,-0.40344274044036865,3.350665330886841,6821519.0
47.400001525878906,40.069602966308594,0.28839462995529175,-0.0480826236307621,929.3120727539062,0.9038428068161011,1243.0380859375,0.9255626797676086,1153.318603515625,1.0683170557022095,1270.7789306640625,0.2877039611339569,1.81917405128479,2.4867000579833984,2.6831064224243164,2.0152227878570557,1.6758387088775635,1.5595831871032715,-0.004072718787938356,-0.031850360333919525,-0.14124341309070587,-0.15180879831314087,-0.13759002089500427,-0.13041184842586517,9.083236694335938,1.5138728618621826,-0.12530647218227386,-0.0027032431680709124,-0.4071720242500305,3.351384401321411,6822983.0
47.5,40.09783935546875,0.28235360980033875,-0.06041004881262779,929.40185546875,0.8915457725524902,1243.129638671875,0.9071652293205261,1153.424560546875,1.05083167552948,1270.806884765625,0.27222999930381775,1.8187587261199951,2.483499765396118,2.668992280960083,2.0000829696655273,1.662134051322937,1.5466194152832031,-0.0042328424751758575,-0.032152172178030014,-0.14103858172893524,-0.15098479390144348,-0.13649748265743256,-0.12885642051696777,9.0087251663208,1.50145423412323,-0.12336359173059464,-0.0027274549938738346,-0.410818874835968,3.3520936965942383,6824427.0
47.599998474121094,40.12538146972656,0.2754029631614685,-0.06950651854276657,929.4904174804688,0.8792988657951355,1243.219482421875,0.8889326453208923,1153.52880859375,1.0334442853927612,1270.8333740234375,0.25706467032432556,1.81832754611969,2.4802699089050293,2.6548995971679688,1.9850273132324219,1.6485422849655151,1.533816933631897,-0.0043900758028030396,-0.03244643285870552,-0.14081209897994995,-0.15012547373771667,-0.13533030450344086,-0.1271880716085434,8.935419082641602,1.4892364740371704,-0.12132980674505234,-0.0027510530781000853,-0.41437333822250366,3.3527932167053223,6825851.0
47.70000076293945,40.15217208862305,0.2679419219493866,-0.07461046427488327,929.5776977539062,0.867102861404419,1243.3074951171875,0.8708701729774475,1153.63134765625,1.0161588191986084,1270.8583984375,0.24221600592136383,1.8178808689117432,2.477010726928711,2.6408307552337646,1.9700593948364258,1.635071039199829,1.5211862325668335,-0.004544347524642944,-0.03273298591375351,-0.14056354761123657,-0.1492302268743515,-0.13409006595611572,-0.1254211813211441,8.863350868225098,1.4772250652313232,-0.11925573647022247,-0.0027740008663386106,-0.41782981157302856,3.353483200073242,6827255.5
47.79999923706055,40.178199768066406,0.2602504789829254,-0.0769144594669342,929.663818359375,0.8549588322639465,1243.3936767578125,0.8529812693595886,1153.7320556640625,0.9989795088768005,1270.8818359375,0.22768567502498627,1.8174188137054443,2.4737236499786377,2.6267876625061035,1.9551827907562256,1.6217271089553833,1.5087363719940186,-0.004695639945566654,-0.033011797815561295,-0.14029300212860107,-0.14829960465431213,-0.13278134167194366,-0.12357613444328308,8.79253101348877,1.4654219150543213,-0.11717472970485687,-0.002796282060444355,-0.4211858808994293,3.354163408279419,6828640.5
47.900001525878906,40.20344924926758,0.2525154650211334,-0.07734996825456619,929.7487182617188,0.8428679704666138,1243.4781494140625,0.8352680802345276,1153.8310546875,0.9819099307060242,1270.9039306640625,0.21347114443778992,1.8169418573379517,2.4704086780548096,2.6127729415893555,1.9404008388519287,1.6085172891616821,1.496473789215088,-0.004843967035412788,-0.03328292444348335,-0.14000080525875092,-0.14733491837978363,-0.1314103901386261,-0.12167452275753021,8.722955703735352,1.453825831413269,-0.11510898172855377,-0.002817894332110882,-0.4244411885738373,3.3548340797424316,6830006.0
48.0,40.227935791015625,0.2448573261499405,-0.07658148556947708,929.8323974609375,0.8308314085006714,1243.560791015625,0.8177318572998047,1153.928466796875,0.9649537205696106,1270.924560546875,0.19956716895103455,1.8164501190185547,2.467067241668701,2.5987884998321533,1.9257171154022217,1.5954474210739136,1.484403371810913,-0.004989366978406906,-0.03354647010564804,-0.13968753814697266,-0.14633792638778687,-0.12998433411121368,-0.1197366714477539,8.654607772827148,1.4424346685409546,-0.11307262629270554,-0.0028388442005962133,-0.4275967478752136,3.3554954528808594,6831352.5
48.099998474121094,40.25163650512695,0.23701919615268707,-0.0783812552690506,929.9149169921875,0.8188503384590149,1243.6416015625,0.8003746867179871,1154.0240478515625,0.9481141567230225,1270.94384765625,0.1859716773033142,1.8159440755844116,2.4636998176574707,2.58483624458313,1.9111346006393433,1.5825226306915283,1.4725279808044434,-0.00513185141608119,-0.03380248695611954,-0.13935351371765137,-0.14530979096889496,-0.12850815057754517,-0.11777308583259583,8.587485313415527,1.431247591972351,-0.11103314906358719,-0.0028591195587068796,-0.43065065145492554,3.356147050857544,6832679.0
48.20000076293945,40.274532318115234,0.2289489358663559,-0.08070261031389236,929.9961547851562,0.8069261908531189,1243.7208251953125,0.7831990122795105,1154.1180419921875,0.9313943982124329,1270.9617919921875,0.1726844310760498,1.8154239654541016,2.4603071212768555,2.570918560028076,1.8966563940048218,1.569747805595398,1.4608501195907593,-0.005271418485790491,-0.03405097499489784,-0.13899894058704376,-0.14425128698349,-0.12698552012443542,-0.11578892916440964,8.521590232849121,1.4202650785446167,-0.10898812860250473,-0.0028787036426365376,-0.4336004853248596,3.3567893505096436,6833987.0
48.29999923706055,40.29658889770508,0.2205517590045929,-0.08397182822227478,930.0762939453125,0.7950602173805237,1243.79833984375,0.7662078142166138,1154.2103271484375,0.9147975444793701,1270.9783935546875,0.15970659255981445,1.814889907836914,2.4568898677825928,2.557037353515625,1.8822855949401855,1.5571273565292358,1.449371576309204,-0.00540805421769619,-0.03429191932082176,-0.1386238932609558,-0.14316293597221375,-0.12541918456554413,-0.11378603428602219,8.456931114196777,1.409488558769226,-0.10692698508501053,-0.0028975734021514654,-0.4364427328109741,3.357422351837158,6835275.0
48.400001525878906,40.31777572631836,0.21188557147979736,-0.08666186034679413,930.1552124023438,0.7832539081573486,1243.8740234375,0.7494037747383118,1154.301025390625,0.898326575756073,1270.99365234375,0.14703884720802307,1.8143423795700073,2.453449010848999,2.543194532394409,1.8680250644683838,1.5446656942367554,1.438094139099121,-0.005541748832911253,-0.0345253124833107,-0.13822849094867706,-0.14204531908035278,-0.12381186336278915,-0.11176660656929016,8.393513679504395,1.3989189863204956,-0.10485848784446716,-0.0029157097451388836,-0.43917450308799744,3.358045816421509,6836544.5
48.5,40.33808898925781,0.2031065821647644,-0.08778984099626541,930.23291015625,0.7715085744857788,1243.9481201171875,0.7327886819839478,1154.3900146484375,0.8819844126701355,1271.0078125,0.13467928767204285,1.81378173828125,2.4499850273132324,2.5293924808502197,1.8538776636123657,1.5323666334152222,1.4270192384719849,-0.005672513972967863,-0.034751199185848236,-0.13781307637691498,-0.14089947938919067,-0.12216737121343613,-0.10973621159791946,8.331334114074707,1.3885557651519775,-0.10280108451843262,-0.002933105221018195,-0.44179466366767883,3.3586599826812744,6837795.0
48.599998474121094,40.357540130615234,0.19453470408916473,-0.08571875095367432,930.3095092773438,0.7598257064819336,1244.0206298828125,0.7163628935813904,1154.4774169921875,0.8657737374305725,1271.0206298828125,0.12262086570262909,1.813207983970642,2.4464991092681885,2.5156328678131104,1.8398462533950806,1.5202336311340332,1.4161473512649536,-0.005800403188914061,-0.034969720989465714,-0.13737830519676208,-0.1397273689508438,-0.12049175053834915,-0.10770683735609055,8.270371437072754,1.3783951997756958,-0.10079135000705719,-0.002949776593595743,-0.44430574774742126,3.359264850616455,6839027.0
48.70000076293945,40.37614059448242,0.18600420653820038,-0.08530508726835251,930.3848876953125,0.7482067346572876,1244.0914306640625,0.7001268267631531,1154.563232421875,0.8496969938278198,1271.0323486328125,0.11085756868124008,1.8126217126846313,2.4429914951324463,2.501917600631714,1.8259332180023193,1.5082695484161377,1.4054780006408691,-0.005925461184233427,-0.03518100455403328,-0.13692478835582733,-0.1385307013988495,-0.11879006773233414,-0.10568594932556152,8.21060562133789,1.368434190750122,-0.09880611300468445,-0.0029657273553311825,-0.4467083215713501,3.35986065864563,6840239.5
